time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.006459;0.5246399023216423;0.46679935742257245;0.891200115472973;0.594633119118709;1.1388139984068486;0.5491607763185928;10.127407191617728;0.8326541475163958;0.015748993266456103;0.015487423141511756;0.7606132366135755;-1.055081063547079;1.3098060469287802
56.016459;0.524568178855964;0.4668301208377164;0.8910336691461709;0.5945963907614638;1.1387364744274004;0.5491473805438938;10.129074154974246;0.8327493104416344;0.015746000640971803;0.015493065329125411;0.7606363198880915;-1.0550810216510436;1.3096880332079328
56.026459;0.5244941200267107;0.4668633526137191;0.890864121970667;0.5945594274614117;1.138657644302986;0.5491313798796658;10.130667277838503;0.8328475808534175;0.01574301267688403;0.015498683066150747;0.760662838243767;-1.0550809818753129;1.30957175301764
56.036459;0.524417727495793;0.4668989632251234;0.8906915626393208;0.5945221973777935;1.1385778118458625;0.5491127250836138;10.132183287768544;0.832948647039764;0.015740033383644637;0.015504269528683704;0.7606931772744612;-1.055080944433415;1.309457284327697
56.046459;0.5243389666217472;0.4669368415681268;0.8905160783044557;0.5944847463089443;1.13849728843033;0.5490914072596801;10.133619257908405;0.8330521047256374;0.015737066144132637;0.015509817833245532;0.7607277157333041;-1.0550809095288058;1.3093447092321377
56.056459;0.5242577665557371;0.46697685523416466;0.8903378283139892;0.594447161073066;1.1384163048318832;0.549067476175101;10.134972643822115;0.8331575105664442;0.01573411286749578;0.015515321570472322;0.7607668153529841;-1.0550808773564508;1.3092340582687791
56.066459;0.5241740342426667;0.4670188645289492;0.8901570835785756;0.5944095401800663;1.138335057937233;0.5490410002471843;10.136240680452971;0.8332644434120723;0.015731172689633983;0.01552077478522843;0.7608107965571776;-1.0550808481076235;1.3091253623748231
56.076459;0.5240876714786089;0.46706274647123813;0.889974216937042;0.5943719803557326;1.1382537996652735;0.5490120503611676;10.137420574500347;0.8333725557862884;0.01572824174349053;0.015526171527537876;0.760859932327106;-1.0550808219694927;1.3090187309744807
56.086459;0.5239986102934966;0.4671084222098679;0.8897896945660262;0.5943345832331351;1.1381728903708952;0.5489807485739272;10.138510551494859;0.8334815809703594;0.01572531344164545;0.015531506214611673;0.7609144402284768;-1.055080799121938;1.3089143865719723
56.096459;0.5239068319707103;0.46715585151944483;0.8896040929308998;0.594297453189964;1.1380928357657416;0.5489473166008351;10.139510354400723;0.8335912876850646;0.01572237934472791;0.01553677416665544;0.7609744371625479;-1.0550807797388746;1.3088125820806749
56.106459;0.5238123338598251;0.46720499091222367;0.8894180627638565;0.594260674989136;1.1380142360175909;0.5489120421431473;10.140420906513896;0.8337014273872634;0.01571943103162508;0.015541970663059877;0.7610398663455147;-1.0550807639958857;1.3087134340708568
56.116459;0.5237151143815559;0.4672557626109305;0.8892322292771312;0.5942242798817949;1.1379376403471522;0.5488752063282933;10.141243965775196;0.833811707076324;0.015716462122370083;0.015547089454625188;0.7611104866921865;-1.0550807520846717;1.3086168429174316
56.126459;0.5236152281118549;0.4673080530991536;0.8890471573446598;0.5941882151154603;1.1378634648919022;0.5488370783462128;10.14198201012163;0.8339217925005777;0.015713469052007364;0.015552123014486772;0.7611860039182132;-1.055080744216859;1.3085225568711933
56.136459;0.5235128517335105;0.4673617155241882;0.8888633903482189;0.594152353153901;1.1377920592306623;0.5487979736874877;10.14263833839325;0.8340313400471667;0.015710450373659597;0.015557064334707068;0.7612662356795454;-1.0550807405846183;1.3084302638916734
56.146459;0.52340828671259;0.4674165661211084;0.8886814537536695;0.5941165433625217;1.137723809166767;0.5487582863333644;10.143217124190402;0.8341400382403276;0.01570740555957625;0.015561908516387182;0.7613511596857832;-1.0550807413009264;1.308339644463525
56.156459;0.5233018883896554;0.4674723935847502;0.8885018232097719;0.5940806641069684;1.1376591260997182;0.548718434267026;10.143722643358053;0.8342476173652553;0.01570433393379016;0.015566653323358251;0.761440864219722;-1.0550807463851948;1.30825036556871
56.166459;0.5231939870668264;0.46752898782603264;0.8883248971804945;0.5940446482677795;1.1375983612286387;0.5486787616935822;10.144158220431873;0.8343538248834335;0.015701234066100984;0.015571298843983592;0.7615354739563039;-1.0550807557866573;1.3081620230861424
56.176459;0.5230848682220591;0.4675861656339514;0.8881509823274916;0.5940084746967229;1.1375417819046034;0.5486395034013136;10.144526059044576;0.8344584295429246;0.0156981038027089;0.01557584680886807;0.7616350754935308;-1.0550807693922684;1.3080741263855062
56.186459;0.5229747917626122;0.4676437673477692;0.887980312734795;0.5939721176460631;1.137489613984696;0.5486008270340373;10.144827575127604;0.8345612265201672;0.015694940196337607;0.015580299622365323;0.761739675307965;-1.0550807870303207;1.3079861292490678
56.196459;0.5228640127513049;0.46770164021070165;0.8878130743462617;0.593935490772624;1.1374420761512507;0.5485628870264486;10.145063347360326;0.8346619656237961;0.015691738979050407;0.015584659399222305;0.7618492199802244;-1.0550808084948757;1.3078974663161027
56.206459;0.5227528230929318;0.4677596421742274;0.8876494147493329;0.5938984424797484;1.1373993628753591;0.5485258492059403;10.145233143893567;0.8347602832446581;0.015688495050530365;0.015588927992601741;0.7619636372472324;-1.0550808335627346;1.3078076068955895
56.216459;0.5226415802885369;0.4678176456610483;0.8874894614486277;0.5938607939504067;1.1373615522078082;0.5484898755421576;10.145336657926373;0.834855716449531;0.015685204763099012;0.015593107344440442;0.7620828290697909;-1.0550808619855967;1.3077160712680775
56.226459;0.5225306422357897;0.4678755268877267;0.8873332847499068;0.5938223810048014;1.1373285221384406;0.548455086461148;10.145373940469765;0.8349477614308597;0.015681867968094683;0.015597198665032905;0.7622066312603188;-1.0550808934881706;1.3076224262961222
56.236459;0.5224202623158397;0.4679331593508259;0.8871808079290328;0.5937830837653644;1.137299975921288;0.5484215445114143;10.145345097080273;0.8350359342299782;0.015678487595716717;0.015601201130537581;0.7623347820591917;-1.0550809277911088;1.3075263338871845
56.246459;0.522310570610701;0.4679903924004904;0.8870318165306328;0.5937428432385923;1.1372754956185263;0.5483892819603625;10.145250394007835;0.83511977479702;0.01567506744599666;0.015605111984326403;0.7624669005190835;-1.0550809646398085;1.3074275520891387
56.256459;0.5222016404386454;0.468047019764143;0.8868860751915194;0.5937016414572088;1.1372545858473044;0.5483583358948521;10.1450909461408;0.8351988215477781;0.015671610565594303;0.015608928610453935;0.7626025000517064;-1.0550810038212188;1.30732584925009
56.266459;0.5220935471772454;0.4681027831562721;0.8867434111225716;0.5936594269991972;1.137236771432519;0.5483287499422584;10.144869097548524;0.8352726491034176;0.015668119009657207;0.015612651038073425;0.7627410664007709;-1.0550810451556536;1.3072209595458704
56.276459;0.5219863904071288;0.4681574184933626;0.886603725313212;0.593616061962956;1.1372216646716828;0.548300570608557;10.14458827342385;0.8353409249499107;0.015664594140835465;0.01561628264360019;0.7628821495048331;-1.0550810884701542;1.307112558034893
56.286459;0.5218803062428662;0.46821071792276964;0.8864669686627168;0.5935713436461763;1.137208954226603;0.548273866780245;10.14425284966859;0.8354034217578938;0.015661036954291257;0.015619828871436033;0.7630253682481641;-1.055081133595962;1.3070001950956263
56.296459;0.5217754544819415;0.4682625637719918;0.8863331064018585;0.5935250381965637;1.1371984099233683;0.5482487284385357;10.14386814997412;0.8354599928253632;0.015657448437260833;0.015623296207600338;0.7631703175552634;-1.055081180390087;1.3068832802170873
56.306459;0.5216719839707709;0.4683129055832026;0.8862021472815838;0.5934768933238496;1.1371898965213407;0.5482252152779176;10.143439991014832;0.8355105388567404;0.01565382943847308;0.015626692494251318;0.7633165053062854;-1.0550812287381712;1.3067611049456156
56.316459;0.5215700088431063;0.4683617033375682;0.8860742474837974;0.59342664023572;1.1371833526177193;0.5482033127467527;10.142973571808355;0.8355550229802006;0.015650179836903578;0.015630027043348104;0.7634634075941278;-1.0550812785486714;1.306632828803656
56.326459;0.5214695848491858;0.46840888808946496;0.8859497308451463;0.5933740028614276;1.1371787855593327;0.548182946472487;10.142472688932084;0.835593511392793;0.015646498209231773;0.015633309796272383;0.7636105601427434;-1.0550813297560184;1.3064974950747064
56.336459;0.5213706971942849;0.4684543748656927;0.8858289670793865;0.5933187446600638;1.1371762807392185;0.5481640429566891;10.141940440199047;0.8356261630708318;0.01564278217815683;0.015636550250264517;0.7637575757108377;-1.0550813823123815;1.306354147468793
56.346459;0.5212732927675148;0.46849810268771347;0.885712249820314;0.5932607056929873;1.1371759614057155;0.5481465898736094;10.141380517927264;0.8356531664544369;0.01563902867242081;0.015639756459078148;0.7639041228153279;-1.0550814361851983;1.3062020035642512
56.356459;0.5211773238495158;0.46854005829002837;0.8855997546114902;0.5931997901446627;1.1371779585791728;0.5481306214995213;10.140797367911333;0.8356746621099883;0.015635234927209734;0.015642934750159765;0.7640499325037388;-1.0550814913848225;1.3060405805612463
56.366459;0.5210827466113215;0.468580286430486;0.885491519446006;0.593135964709146;1.13718246693794;0.5481161484044862;10.140195529083226;0.8356907195033274;0.015631400638778516;0.01564609037934966;0.764194769021357;-1.0550815479809965;1.305869715377585
56.376459;0.5209894862176391;0.46861889690490605;0.8853874248303034;0.5930692837592412;1.137189760919168;0.5481031407541025;10.139579238954896;0.8357013922733477;0.015627529790507057;0.01564922760750368;0.764338325092158;-1.0550816060713557;1.305689543647988
56.386459;0.5208974156679459;0.46865606602875093;0.8852872173528826;0.5929998821328025;1.1372000892992988;0.5480915432698443;10.13895205958397;0.8357067686653854;0.015623630373205856;0.015652348799478667;0.7644801652218471;-1.0550816657339697;1.3055004882897525
56.396459;0.5208063606149119;0.468692018759087;0.8851905998522772;0.5929279349887152;1.1372136165858202;0.5480812394525256;10.138315822975033;0.8357069884527774;0.015619711838043795;0.015655454259553826;0.7646197779699261;-1.055081727005473;1.305303187568207
56.406459;0.5207161149810974;0.46872697856083145;0.8850973602730333;0.5928536390377397;1.137230427956434;0.5480720177173078;10.137669662599148;0.835702252935366;0.015615782508577357;0.01565854315063287;0.7647566183140484;-1.0550817898804246;1.305098389578308
56.416459;0.520626449309624;0.468761109441554;0.8850074648932188;0.5927772131784996;1.137250425658329;0.5480636176114705;10.137010350174439;0.835692793728547;0.015611848899393311;0.015661614375765475;0.7648900908492648;-1.0550818543183544;1.3048869323876426
56.426459;0.5205371358270051;0.4687944826403041;0.8849210515223745;0.5926989008689363;1.1372732480306873;0.5480558200721816;10.136333116207602;0.835678828678055;0.015607916423586278;0.015664666987916822;0.7650195354207806;-1.0550819202647344;1.304669722814328
56.436459;0.5204480017661549;0.4688270749882548;0.8848383256128269;0.592618992265119;1.1372983713516405;0.5480484930977139;10.135631891091775;0.8356605740310071;0.015603989737192432;0.015667700211244025;0.7651442188733175;-1.0550819876744841;1.3044476099539357
56.446459;0.5203589301734265;0.46885879701830363;0.8847594292344989;0.5925378226689483;1.1373251937301259;0.5480415834388059;10.134899638947356;0.8356382391413694;0.015600072047281418;0.015670713376374705;0.7652633602244908;-1.0550820565196228;1.3042212714820085
56.456459;0.5202698030705263;0.4688895441143389;0.884684401272889;0.5924557065718914;1.1373530062119428;0.5480351143275405;10.134129232618742;0.8356119707190643;0.01559616501317972;0.015673705428535772;0.7653762161571687;-1.0550821267930865;1.3039911987557147
56.466459;0.5201804953762823;0.4689192355439862;0.884613263042515;0.5923728847577122;1.137381042121273;0.5480291844756413;10.133314321784434;0.8355818684448877;0.015592270004708938;0.015676674023421454;0.7654821316549729;-1.0550821985152463;1.303757729725595
56.476459;0.5200909138962095;0.468947806321203;0.8845460845045986;0.5922895398369126;1.1374086382789685;0.5480239481647602;10.132449698203741;0.8355480600411784;0.015588388237222953;0.015679615663561;0.7655805335030601;-1.055082271735745;1.303521076559519
56.486459;0.5200010008768708;0.4689751694625882;0.8844829530992403;0.5922058336096054;1.137435322360131;0.5480196137305964;10.131531177148014;0.8355107162741942;0.015584518982715402;0.015682526722672632;0.7656709571950012;-1.0550823465307977;1.303281359901911
56.496459;0.5199107170410197;0.4690012042494801;0.8844239307332902;0.5921219170918471;1.1374607833026784;0.5480164465687496;10.130555233792416;0.8354700099837014;0.015580659192311216;0.015685404375989608;0.765753084461337;-1.0550824229925857;1.3030386947888482
56.506459;0.5198200554128217;0.4690257913228034;0.884369017361306;0.5920379002141235;1.1374848162831739;0.5480147442274064;10.129518636187541;0.835426080856539;0.01557680645958906;0.015688247587058307;0.7658266926559619;-1.055082501207233;1.3027933258261
56.516459;0.5197290538216389;0.46904884441073874;0.8843181190721153;0.591953814614241;1.137507231400535;0.5480148055194934;10.12841862164159;0.835379036771141;0.015572961800393465;0.01569105725367271;0.7658915541264913;-1.0550825812210933;1.3025457583046296
56.526459;0.5196377417388076;0.4690703021765931;0.8842710693912265;0.5918696189388931;1.1375277888855542;0.548016906577101;10.127253523595197;0.8353289702915087;0.015569128519773589;0.015693835053440165;0.7659474247902384;-1.0550826630181893;1.3022967608726717
56.536459;0.5195460928181105;0.4690901209666907;0.8842276693397437;0.5917852388156453;1.1375463025666552;0.548021286272448;10.126023154467315;0.8352759547279858;0.015565309719314328;0.015696582520317828;0.7659941204316504;-1.0550827465272363;1.3020471820330006
56.546459;0.5194540911108235;0.46910830744620585;0.8841876920374822;0.5917006139981197;1.1375628000551377;0.5480281367278674;10.124728930670427;0.8352200672789153;0.015561507439100215;0.015699301373582313;0.7660315721275808;-1.0550828316246137;1.3017978011426585
56.556459;0.5193618356437282;0.4691249579392681;0.8841508884517528;0.5916157438063769;1.1375775305581945;0.5480375949762392;10.123373500972075;0.8351614634426654;0.015557722093830245;0.015701994696913753;0.7660598511410036;-1.0550829181312968;1.3015493958537505
56.566459;0.5192695460453645;0.46914025432363604;0.8841170457304134;0.5915307104874646;1.1375908106450243;0.5480497498275181;10.121959672274947;0.8351003944710248;0.015553952761729547;0.015704668054361687;0.7660791886928361;-1.0550830058441358;1.301302837694951
56.576459;0.5191774667712605;0.46915441916491646;0.8840860622589616;0.5914456612553914;1.1376028454216618;0.5480646435903466;10.120489684157038;0.835037145352545;0.015550199255815826;0.0157073298650558;0.7660899613108759;-1.0550830945879817;1.3010590236632396
56.586459;0.5190857658146782;0.46916767079351474;0.8840579586615298;0.5913607656892254;1.1376136717456449;0.5480822523170976;10.118965743389584;0.834972016885884;0.015546462859756024;0.01570999098326015;0.7660926176835985;-1.0550831842452664;1.300818786787448
56.596459;0.5189945048705025;0.4691802149524011;0.8840328060051551;0.591276184965213;1.137623210407945;0.5481024911349671;10.117390979488723;0.8349053278088278;0.015542744649939525;0.01571266390397193;0.7660875865783349;-1.0550832747473171;1.3005829411833405
56.606459;0.5189036918933196;0.4691922649782794;0.8840106329788828;0.5911920572617162;1.1376313163362548;0.548125262587996;10.115769162575775;0.8348373466255715;0.015539044121276858;0.015715361459922736;0.766075263061278;-1.0550833660438577;1.3003523518415003
56.616459;0.5188133628974559;0.46920403912572073;0.883991397748357;0.5911084693712387;1.137637823092205;0.5481504958941955;10.114103546992467;0.834768250023435;0.015535359414375576;0.015718094799588054;0.7660560991432944;-1.0550834580860486;1.300127926883514
56.626459;0.5187236339652714;0.46921572797601796;0.8839750347381752;0.5910253997668455;1.1376425822776204;0.5481781508000215;10.11239635995076;0.8346981631971482;0.01553168822895074;0.015720872389917276;0.7660306596831766;-1.0550835508342475;1.2999105717277553
56.636459;0.5186347224913974;0.46922747044137314;0.8839614805819856;0.5909426957004401;1.1376454794927962;0.5482082006394466;10.110648804265178;0.8346271871248753;0.015528028428457411;0.01572370157146469;0.7659995296961908;-1.0550836442605993;1.2997010837201863
56.646459;0.5185469450822054;0.4692393326761967;0.8839505952282476;0.5908601458493418;1.1376464457571938;0.5482405942996087;10.10886117353469;0.8345554037804838;0.015524378118323391;0.01572659043439852;0.76596320525913;-1.0550837383273803;1.2995000033698965
56.656459;0.5184606794337766;0.4692512926476298;0.8839420823992241;0.5907775812825776;1.1376454313111333;0.5482752055719539;10.107033201670053;0.8344829180999839;0.015520735456437106;0.01572954744659514;0.7659221000448724;-1.0550838329625134;1.2993075848634892
56.666459;0.51837629565952;0.4692632715703414;0.8839355847553597;0.5906949211830664;1.137642342910933;0.5483118129106561;10.105164388939542;0.8344099083407095;0.01551709846947084;0.015732579829277935;0.7658765744376616;-1.05508392804708;1.299123898323804
56.676459;0.5182940855103918;0.4692751825211931;0.8839308483338565;0.5906121530151015;1.137637014502766;0.5483501410306434;10.103253912386938;0.834336602961256;0.015513464131784914;0.015735692516483994;0.7658269410878645;-1.05508402339947;1.2989489138868635
56.686459;0.518214242482249;0.4692869431222677;0.8839277254845606;0.5905292841143996;1.1376292608528649;0.5483899243495318;10.101300080529699;0.8342631934069007;0.015509826464479709;0.015738887993950533;0.7657735026148308;-1.055084118765065;1.298782596235728
56.696459;0.5181369148088812;0.469298472529731;0.8839260638087663;0.590446339311821;1.1376189797404788;0.5484309300009327;10.09930050236087;0.8341897994290618;0.015506176305218887;0.01574216635639311;0.7657165921523962;-1.0550842138412475;1.2986250497209844
56.706459;0.5180622579208078;0.46930969116974286;0.8839256787226624;0.5903634139710444;1.1376061943638096;0.5484729463232269;10.097253732386847;0.8341164897530073;0.015502503888888304;0.01574552521378459;0.7656565857288955;-1.055084308316298;1.2984765005747039
56.716459;0.5179904184802319;0.46932051778747425;0.8839264104490335;0.5902806950995255;1.137590999461164;0.5485157561458104;10.095160547045246;0.8340432534845419;0.0154988010392598;0.01574896018116844;0.7655939151505978;-1.0550844018815482;1.298337099347311
56.726459;0.5179214938671851;0.4693308807866081;0.8839281312753544;0.5901983843177563;1.137573463946737;0.5485591096967236;10.093023484360193;0.8339699783445177;0.015495060566507578;0.015752466274576764;0.7655290772412705;-1.0550844942271747;1.2982068327124736
56.736459;0.517855529842608;0.46934073133594195;0.8839307166472705;0.5901165707126581;1.1375536018651504;0.5486027536939511;10.090845849561282;0.8338965375069076;0.015491274590121253;0.01575603909114512;0.7654625944746823;-1.0550845850384798;1.29808558318501
56.746459;0.5177925383442352;0.46935002218229765;0.8839340452935615;0.590035187466459;1.1375314612302414;0.5486464981785796;10.08863111433828;0.8338228899681237;0.015487434759872772;0.015759674459956834;0.765394934946706;-1.0550846739861715;1.2979731343990586
56.756459;0.517732511750001;0.469358684497307;0.8839379758177163;0.5899541111764128;1.1375071902605258;0.5486902116491215;10.086382681218282;0.8337491072400258;0.015483534398886525;0.015763366855310552;0.7653264693457581;-1.0550847607336062;1.2978690743136487
56.766459;0.5176754591927866;0.4693666503849549;0.8839423070453489;0.5898732796036248;1.137481024579988;0.5487337401873241;10.084103928846698;0.833675413081453;0.015479570168172297;0.01576710839409879;0.7652574988680588;-1.0550848449770343;1.2977727814518651
56.776459;0.5176214386542343;0.4693738893432085;0.8839468247487652;0.5897927003443613;1.1374532941867466;0.5487768499506119;10.081798123598656;0.833602240629965;0.01547554215823733;0.01577088906794052;0.7651883021157826;-1.0550849264732591;1.297683595845126
56.786459;0.5175705207074826;0.46938040920082685;0.883951412280587;0.5897123980405738;1.1374244306419494;0.548819220760703;10.07946815802543;0.8335301813458145;0.015471453151084455;0.015774697614769927;0.7651191387586519;-1.0550850050343576;1.297600979846992
56.796459;0.5175227229586595;0.46938622548215897;0.8839560857198225;0.5896323729758544;1.1373949060265014;0.5488604551245266;10.07711645634265;0.8334598392376136;0.015467307734522739;0.015778522788310004;0.7650502044276649;-1.0550850805310419;1.2975245429835225
56.806459;0.5174779958781089;0.46939133878251477;0.8839609258077394;0.589552576570529;1.1373651562674474;0.5489001157298417;10.074744998541421;0.8333917449733731;0.015463111695373438;0.015782354209158793;0.7649816076687218;-1.055085152900862;1.2974540355507036
56.816459;0.5174362573281479;0.4693957492656077;0.8839660368326804;0.5894729180128316;1.1373355659022042;0.5489378039276315;10.072355474807006;0.8333263667734792;0.015458871903325823;0.015786181740012974;0.764913418964494;-1.0550852221126328;1.2973893456268215
56.826459;0.5173974315814699;0.4693994863439139;0.8839716121882001;0.5893932984317384;1.1373064691874837;0.5489732059557371;10.069949868441428;0.8332640692739319;0.015454596011972431;0.01578999418999599;0.7648457235808207;-1.0550852881120945;1.2973304483952837
56.836459;0.5173614716442109;0.46940261566405733;0.8839779912756859;0.5893136442729081;1.137278101787122;0.549006062640823;10.067531176853276;0.8332050010338471;0.015450291662703989;0.01579377928048743;0.7647786201508745;-1.0550853508121196;1.297277308994547
56.846459;0.5173283698938895;0.46940522801904655;0.8839856207597665;0.5892339351857118;1.1372505741913677;0.5490361276705276;10.065103703668305;0.8331490932765702;0.01544596592385552;0.015797525051455756;0.7647122221150506;-1.0550854101267935;1.297229782183952
56.856459;0.517298167911745;0.46940742887596953;0.8839950198263422;0.5891542110638736;1.1372239191800197;0.5490631615059935;10.062673240786152;0.833096189908981;0.01544162515653313;0.015801221010087216;0.7646467130976947;-1.0550854660064972;1.2971876165808798
56.866459;0.5172709616770856;0.4694093268097011;0.8840067458944095;0.5890745375951952;1.1371981717361794;0.5490869439636696;10.06024705438333;0.8330461485897946;0.015437275155454728;0.01580485798002272;0.7645824042452495;-1.0550855184431776;1.2971505756198425
56.876459;0.5172468786157488;0.46941101794673423;0.884021260123196;0.5889949636409779;1.1371734325208576;0.5491073009643946;10.057832944463962;0.8329988368147578;0.015432921931566751;0.01580842733932009;0.7645197217266972;-1.0550855674598025;1.2971185182469518
56.886459;0.5172260300478608;0.46941257381722723;0.8840388072958126;0.5889155005388369;1.137149838021098;0.5491241415559935;10.055438158617347;0.8329541054451594;0.015428572805494745;0.01581192053384636;0.7644591350887462;-1.055085613110285;1.2970913796720502
56.896459;0.5172085076792123;0.46941404502206024;0.8840594366051424;0.588836111741722;1.1371274880049904;0.5491374690034261;10.053069089763493;0.8329118315137691;0.015424236577264909;0.015815329423687772;0.7644010674469147;-1.05508565547185;1.297069068900177
56.906459;0.5171944362252151;0.46941547755998814;0.8840830579049346;0.5887567187952646;1.1371064736788385;0.5491473504239691;10.050731276153778;0.8328719670918938;0.01541992249847507;0.01581864795328664;0.7643458272411804;-1.0550856946233598;1.2970513090630622
56.916459;0.5171839957188745;0.46941690575310374;0.8841094781623697;0.5886772348046895;1.137086922432056;0.5491538622519336;10.048429563665403;0.8328345273567644;0.01541563903927173;0.015821873870356076;0.7642936191631169;-1.0550857306402863;1.297037558781115
56.926459;0.5171774141113771;0.4694183200337768;0.8841384695891812;0.5885976032706182;1.1370689629453932;0.5491570473438288;10.046168726668878;0.8327995555077625;0.015411393105408138;0.015825008046184953;0.7642446074760068;-1.0550857636011102;1.2970271080144091
56.936459;0.517174983149863;0.4694196659747159;0.8841698093952489;0.588517818451784;1.1370527128936019;0.5491569282392937;10.043953849198013;0.8327670689258734;0.015407190259220289;0.015828051793536958;0.7641989042142384;-1.0550857935849296;1.2970192593829344
56.946459;0.517177033354024;0.46942088264020615;0.8842032877323244;0.5884379349764999;1.1370382572471833;0.5491535487062853;10.041789659495384;0.8327369877058531;0.015403036528638316;0.015831005475822755;0.764156446289743;-1.055085820669039;1.2970134574993524
56.956459;0.517183837129305;0.46942192420610585;0.8842387328713467;0.5883580886273536;1.1370255134077916;0.549146973478158;10.039680066158315;0.8327090916644371;0.015398940642636708;0.015833869358042887;0.7641169130761271;-1.0550858449281315;1.297009328866603
56.966459;0.5171955480490733;0.46942273838337967;0.8842759959951643;0.5882785249837728;1.1370141352330525;0.5491372620056891;10.037629204443519;0.8326830361554598;0.015394914445329849;0.015836644552797007;0.7640797944791584;-1.0550858664377025;1.2970066643481866
56.976459;0.517212224315581;0.46942323163916116;0.8843149133445973;0.5881995981296507;1.137003583603782;0.5491244784669961;10.035642548197906;0.8326584603153963;0.01539097102673439;0.01583933288506032;0.7640445136804697;-1.055085885282519;1.297005366873544
56.986459;0.5172338676711392;0.46942326627767605;0.8843553002395526;0.5881217174249757;1.136993228246494;0.549108715405465;10.0337266265924;0.8326351436890653;0.015387122791710716;0.01584193617909312;0.764010508094285;-1.055085901544761;1.2970053683184155
56.996459;0.5172604396447936;0.46942269132567715;0.8843969856849786;0.5880452898523205;1.1369824071551395;0.5490900842670713;10.031888084695067;0.8326130544015149;0.01538338093641593;0.01584445573621069;0.7639772646016532;-1.0550859152777532;1.2970065440273102
57.006459;0.517291879318953;0.469421366883207;0.8844398756102514;0.5879707057152893;1.1369704934901195;0.5490687117963124;10.03013329325594;0.8325922757388278;0.015379754829086534;0.015846892471381942;0.7639443192461476;-1.0550859265044625;1.2970087102660888
57.016459;0.5173281399914111;0.46941918381302683;0.8844839541131873;0.5878983437615345;1.1369569539198856;0.5490447556959986;10.028468582915048;0.8325729692771167;0.01537625097971069;0.015849247803040634;0.7639112602312219;-1.0550859352382687;1.2970116989681555
57.026459;0.5173692312485624;0.4694160916995988;0.8845292120139119;0.5878285711933665;1.1369413618953434;0.5490183954264578;10.026900252264115;0.8325553986632356;0.015372873210046628;0.015851524699627025;0.7638777424562473;-1.055085941499261;1.297015379736583
57.036459;0.5174152262022345;0.46941209813892243;0.8845755936731998;0.5877617400081737;1.1369233878894143;0.5489898097209823;10.025433730791152;0.8325399169103357;0.015369623531719096;0.015853727742360376;0.7638434793697615;-1.055085945331179;1.2970196061169066
57.046459;0.5174662230296203;0.46940723850408494;0.884623018148138;0.5876981756144068;1.1369028306768811;0.548959184429451;10.02407267292032;0.8325269356599367;0.015366502561267535;0.01585586182576254;0.7638081982453204;-1.0550859468206422;1.2970241966163152
57.056459;0.5175223304340334;0.469401547845306;0.8846714552222047;0.5876381661684973;1.1368796456141628;0.5489267623290892;10.022819601442569;0.8325168992514352;0.015363509628819478;0.015857930372717686;0.7637715755738874;-1.055085946095003;1.297028996455844
57.066459;0.5175837048093506;0.4693950307943263;0.8847209368086215;0.587581971464978;1.1368538826300771;0.5488928894931049;10.021677688678453;0.8325102037555523;0.015360642837758705;0.01585993437105643;0.7637332303292796;-1.055085943312005;1.2970339366949617
57.076459;0.5176505498460721;0.4693876448237758;0.8847715023417752;0.5875298358521029;1.136825610089506;0.5488579743048178;10.020651440808086;0.8325071269653039;0.01535789932395672;0.015861872785468724;0.7636928163089745;-1.0550859386609888;1.297039006615529
57.086459;0.5177230307176243;0.46937933153391886;0.8848232192384318;0.5874819717625213;1.1367948957406042;0.5488223758339779;10.019745680108477;0.8325078413765843;0.015355275635790321;0.01586374330561493;0.7636501136644365;-1.0550859323428214;1.2970441740295924
57.096459;0.5178011816428256;0.46937005713846647;0.8848762376086785;0.5874385378305861;1.1367617933465095;0.5487863680673065;10.018964010242097;0.8325123959988363;0.015352768206877018;0.015865542305217816;0.7636050235199311;-1.0550859245309498;1.2970493544101733
57.106459;0.5178848920649355;0.4693598053025137;0.8849307583596351;0.5873996369337376;1.1367263211134078;0.548750212738686;10.01830821200895;0.8325206119187566;0.015350374053192558;0.015867265089278645;0.7635574970647626;-1.055085915377518;1.2970544539197346
57.116459;0.5179739709219606;0.46934855383982904;0.8849869522827829;0.5873653223245258;1.1366884833921076;0.5487142073213764;10.01777913375636;0.8325320092615405;0.015348091029010065;0.015868907510302753;0.763507464327304;-1.0550859050574004;1.2970594375340356
57.126459;0.5180682293057755;0.46933628513800163;0.8850449098936901;0.5873356089646711;1.136648331738629;0.5486786681860556;10.017377477352412;0.8325458742314895;0.015345917553559279;0.015870467557542085;0.7634547912340351;-1.0550858937624255;1.297064386603763
57.136459;0.5181675231427367;0.469323009130868;0.8851046401732358;0.5873104643139809;1.1366059998175153;0.5486439189592207;10.017103319480972;0.8325614257502228;0.015343852553529417;0.01587194594918095;0.7633992933498367;-1.0550858816435962;1.2970695178227851
57.146459;0.5182717444526045;0.4693087585459155;0.8851660802073085;0.5872898003423569;1.1365616972836128;0.5486102808436155;10.016955711549155;0.8325779116101595;0.015341895809303351;0.015873346135909894;0.7633408280562772;-1.0550858687820097;1.297075177239362
57.156459;0.5183807815374415;0.4692935842370525;0.8852290852065934;0.587273520194931;1.1365156771664813;0.5485780348053455;10.016932911012669;0.8325945805272763;0.015340048434822093;0.015874673285241555;0.7632794231044131;-1.0550858551981086;1.2970818425853625
57.166459;0.518494466946784;0.4692775901390271;0.8852934298333617;0.5872615578040641;1.1364681891090866;0.5485474030577376;10.017032674474628;0.8326106733723183;0.015338313011466001;0.015875932419036586;0.7632153297680117;-1.0550858408643669;1.2970900360759878
57.176459;0.5186125462667626;0.46926095218139;0.8853588398140165;0.5872538659152392;1.1364194481856131;0.5485185801644612;10.017252931176387;0.8326255048363209;0.015336693276455312;0.01587712712657959;0.7631489458649404;-1.0550858257281892;1.2971001295449116
57.186459;0.518734699623685;0.4692438757986239;0.8854250431520374;0.5872504005072978;1.136369620089155;0.5484917598739837;10.01759256506312;0.8326385431622403;0.01533519380600635;0.01587825916960651;0.7630806969763843;-1.0550858097468594;1.2971122743583146
57.196459;0.5188605956112687;0.46922656238268257;0.8854918149051956;0.5872511069696194;1.1363188711663539;0.5484671274358704;10.018051316557976;0.8326493908558318;0.015333819867295114;0.0158793282631003;0.7630109827442862;-1.0550857928951833;1.2971264947046934
57.206459;0.518989916711916;0.46920922590615405;0.8855589462394219;0.5872559159549275;1.1362674982214649;0.5484448636050795;10.018628845554275;0.8326576663342601;0.015332577398627903;0.01588033206622272;0.7629401823306351;-1.0550857751435962;1.2971427299512743
57.216459;0.519122330553327;0.4691921151229823;0.8856261587451328;0.5872647829072276;1.1362159849459543;0.5484251799679887;10.01932407674897;0.832662895753539;0.015331473200869588;0.015881266905426294;0.7628686418061468;-1.055085756462177;1.297160786259285
57.226459;0.5192574671283933;0.4691755126529628;0.8856931038335499;0.5872777252566166;1.1361649130345044;0.548408336626961;10.020135616951888;0.832664512123344;0.01533051517815116;0.0158821287722691;0.7627966418217385;-1.0550857368487634;1.2971803015401657
57.236459;0.5193949657914926;0.4691597142074591;0.8857594432131797;0.5872948067315856;1.1361148296675725;0.5483946180747642;10.021062355437902;0.832661907999586;0.015329711824983876;0.015882914139151806;0.7627244019582835;-1.0550857163305103;1.297200730946994
57.246459;0.5195345413587842;0.46914501162609673;0.8858248499469111;0.587316119696096;1.1360661717139326;0.5483842933221201;10.022102978661527;0.8326544554177663;0.015329070891578686;0.015883620566279275;0.7626521134541299;-1.0550856949461254;1.29722132598071
57.256459;0.519675975343031;0.46913168301019587;0.8858889243558974;0.5873418046527688;1.136019272111492;0.5483775782930305;10.023254969546668;0.8326415383249015;0.015328598532079327;0.01588424672108309;0.7625799722158998;-1.0550856727340765;1.297241166409404
57.266459;0.5198190537429737;0.4691199594749281;0.8859511926958152;0.5873720593026548;1.135974373688833;0.5483746127537164;10.024514504807101;0.8326226314304305;0.015328299428844509;0.015884792631249697;0.7625081979637746;-1.0550856497178989;1.2972592694399439
57.276459;0.5199635416632241;0.4691099807131141;0.8860112303544226;0.5874071046950813;1.1359315766462361;0.5483754678095561;10.025877248259414;0.8325973378484217;0.015328177032552459;0.015885260487881674;0.7624370405023797;-1.0550856258986947;1.2972746630281196
57.286459;0.5201091949688635;0.46910178150532605;0.8860687831920302;0.5874471400281838;1.13589080452973;0.5483801785372628;10.027338948729247;0.8325653583602127;0.015328233095598096;0.015885654013334197;0.7623667914760845;-1.0550856012746077;1.2972863574470153
57.296459;0.520255772850602;0.4690953084378428;0.8861237936502077;0.5874923206026539;1.1358519141421146;0.5483887858017298;10.028895305198336;0.8325264789735288;0.015328466695028072;0.01588597645810631;0.7622977909682642;-1.0550855758575561;1.2972933559313127
57.306459;0.5204030667057017;0.46909044033034936;0.88617632555583;0.5875427599090295;1.1358148645086352;0.5484013531368964;10.030541548190953;0.8324805970162941;0.01532887403777021;0.01588622987816266;0.7622304221688658;-1.0550855496621483;1.2972947661653815
57.316459;0.5205509156297329;0.46908700307534584;0.8862264565737362;0.5875985530796611;1.1357797558964438;0.5484179145298415;10.032272654849956;0.8324277245447516;0.015329449698708617;0.015886416623344127;0.7621651001790267;-1.0550855226973306;1.2972899014381105
57.326459;0.5206991723857292;0.46908477871525767;0.8862742605401952;0.5876598061534238;1.1357467723935433;0.5484384014979836;10.034084097879697;0.8323679796896998;0.015330188008490666;0.01588654108389975;0.7621022561190316;-1.055085494971715;1.2972783821486398
57.336459;0.5208476666724495;0.46908350913769786;0.8863198731009264;0.5877266267986573;1.135716173295626;0.5484626523570291;10.035972018542685;0.8323015940944051;0.015331083602068798;0.015886609092618624;0.7620423242436799;-1.0550854664899916;1.297260227092717
57.346459;0.5209961955189012;0.46908289928275837;0.8863635162462441;0.5877990814364514;1.1356882679376987;0.5484904926726438;10.037933062090042;0.832228898545875;0.01533213207743628;0.01588662525703474;0.7619857231666294;-1.0550854372437681;1.2972358362047853
57.356459;0.5211445243660797;0.46908262810137363;0.8864054889413998;0.5878771761487249;1.1356633089945045;0.5485217981460312;10.039964625686693;0.8321502701231217;0.015333330380717138;0.015886590713404;0.7619328187445754;-1.0550854072047648;1.2972059168998111
57.366459;0.5212923866550938;0.4690823664841012;0.8864461593895855;0.5879608880252617;1.13564146081741;0.5485565227579228;10.042065044776146;0.8320660720185622;0.015334675517449431;0.01588650239543007;0.7618838863705388;-1.0550853763202146;1.297171373171599
57.376459;0.5214394881061593;0.469081781243275;0.886485916515895;0.5880502203475259;1.135622886146996;0.5485947285391741;10.044233333838893;0.831976649909444;0.01533616324626912;0.015886353811261675;0.7618390917134992;-1.0550853445254285;1.2971331085993871
57.386459;0.5215855354783148;0.4690805260274403;0.8865251360894293;0.5881452181473713;1.1356077700614007;0.5486365879318993;10.046468816658976;0.8318823722772475;0.015337788203361142;0.015886136506072186;0.7617984721506694;-1.055085311773655;1.2970918662244062
57.396459;0.5217302797620151;0.4690782584315559;0.8865642180504469;0.5882459132260885;1.1355962309428407;0.548682309122028;10.04877086784923;0.831783601129293;0.015339544303819239;0.015885840917563586;0.7617619136662082;-1.0550852780546085;1.2970481856633855
57.406459;0.5218735265311629;0.4690746929574384;0.8866036271553351;0.5883522589810628;1.135588270901509;0.5487320468723382;10.051138373652364;0.831680617893812;0.015341424974781264;0.01588545732664599;0.7617291833243803;-1.05508524339137;1.2970024237826037
57.416459;0.5220151137248021;0.46906963830871906;0.8866438790113519;0.5884641227732014;1.1355838154336713;0.548785888842158;10.053568946111008;0.8315736186357198;0.015343423210393715;0.015884977089596616;0.7617000410750508;-1.0550852078259543;1.2969548669366209
57.426459;0.5221549252829066;0.469062971402827;0.8866854761088291;0.5885813021305564;1.1355827525428583;0.5488438838568568;10.056058693839017;0.8314627613758803;0.015345531789834783;0.01588439271790227;0.761674333610686;-1.0550851714014162;1.2969059139493868
57.436459;0.5222929155716969;0.4690545796509108;0.8867288369300281;0.5887035248852148;1.135584939563117;0.5489060440714154;10.058602671177285;0.8313482064104599;0.015347744729440978;0.015883697579781912;0.7616520034875165;-1.0550851341594174;1.2968562028958674
57.446459;0.5224290545764005;0.4690443347211885;0.8867742816116468;0.5888304726809126;1.1355902014603165;0.5489723425971558;10.06119558352272;0.8312301510846087;0.015350058815552146;0.015882886327880753;0.7616330592772651;-1.055085096151922;1.2968066374623042
57.456459;0.5225632449840997;0.46903210876111995;0.8868220563187568;0.5889618251742582;1.1355983425017766;0.5490427219328726;10.063832367082972;0.8311088670613438;0.015352473176779239;0.015881955787581465;0.7616175266208682;-1.0550850574338753;1.2967582876002406
57.466459;0.5226953069756394;0.4690177973465332;0.886872334365588;0.5890972888573922;1.1356091506587918;0.5491170863620886;10.066508172901417;0.8309847185046159;0.015354987443797848;0.015880905748299035;0.7616053847400485;-1.0550850180339082;1.2967121547223213
57.476459;0.5228250203626871;0.4690013068247482;0.886925252342669;0.5892366090787479;1.1356223430356256;0.5491952997156941;10.069217886649493;0.8308581467120169;0.015357600099760184;0.01587973799094629;0.7615965509650882;-1.0550849779419946;1.2966689808044816
57.486459;0.5229521679083724;0.4689825366979835;0.8869809959667363;0.5893795460798663;1.135637512034368;0.549277208253843;10.071955941839207;0.8307296237069586;0.015360307926807886;0.015878454267358413;0.7615909294513703;-1.0550849371358761;1.296629272101634
57.496459;0.5230765517120733;0.46896142271497626;0.887039787443248;0.5895258149544226;1.1356541652308;0.5493626635988693;10.074716641173879;0.8305995764018401;0.015363106666043716;0.015877056784519644;0.7615884658301327;-1.055084895618389;1.296593443000605
57.506459;0.5231980041787011;0.46893799124974744;0.8871017742151407;0.589675040121341;1.1356717752212366;0.5494515326829885;10.077494451593784;0.8304683180342097;0.01536599190207359;0.0158755506251038;0.7615891495899206;-1.055084853434413;1.296561905640143
57.516459;0.5233164113543199;0.46891234224331263;0.8871670040186685;0.5898267608357659;1.1356898119796377;0.5495437025885102;10.080284071993288;0.8303360568228452;0.015368959457427145;0.015873943766997346;0.7615929637658797;-1.0550848106725201;1.2965350490911494
57.526459;0.5234317359085141;0.4688845994724218;0.887235531964195;0.5899804541052436;1.135707866610343;0.5496390820761582;10.08308054280152;0.8302029760711271;0.015372005607709112;0.01587224415141035;0.7615998591311427;-1.0550847674564514;1.2965131343293579
57.536459;0.5235440377941702;0.46885488633537337;0.8873075089122608;0.5901355392983026;1.135725744882946;0.5497375885373986;10.085879292995916;0.8300692811797705;0.01537512704386637;0.015870457791196512;0.761609777345794;-1.0550847239221155;1.296496220085784
57.546459;0.5236534633366111;0.46882331582499365;0.8873831419890467;0.5902913969407629;1.135743367383813;0.5498391299415141;10.088675748810966;0.8299351873652037;0.015378320436862788;0.01586858984857107;0.7616226601746232;-1.055084680205863;1.296484203433433
57.556459;0.5237601691655833;0.4687900107542592;0.8874626362888816;0.5904474072618863;1.1357606122843253;0.5499436172893533;10.091464678126906;0.8298009098294491;0.01538158247897899;0.01586664634715684;0.7616384451268243;-1.0550846364567783;1.2964768638883382
57.566459;0.5238642356540624;0.4687551571346446;0.887546235484224;0.5906029843087844;1.1357773024107256;0.5500510026906624;10.094239988275035;0.8296666459622857;0.015384910520201646;0.015864634160906065;0.7616570696312001;-1.0550845928435502;1.2964738425905045
57.576459;0.5239656531846483;0.46871900251093607;0.8876342671960886;0.590757601413786;1.135793282729616;0.5501612912263941;10.096995006756924;0.8295325400282372;0.015388302768338432;0.015862559338016592;0.7616784487731975;-1.0550845495507564;1.2964746279712989
57.586459;0.524064378849519;0.4686817846322284;0.8877271202109797;0.5909107974483989;1.1358083762270437;0.5502745098791397;10.099722630996698;0.8293986824759105;0.015391758200270481;0.015860425281963794;0.761702430977677;-1.0550845067740307;1.2964785461248547
57.596459;0.5241603959639725;0.468643695797866;0.887825213427272;0.5910621668263965;1.1358222740923754;0.5503906537307778;10.102415682133309;0.8292651495041197;0.015395276471876915;0.015858232434273402;0.7617287696163708;-1.055084464699136;1.296484798426566
57.606459;0.5242537327507777;0.46860491207141114;0.8879289549084896;0.5912113330459651;1.135834571019657;0.5505096224507028;10.105067748314227;0.8291320366453135;0.015398857679403322;0.015855979720813134;0.7617571263847763;-1.055084423469247;1.2964926100701628
57.616459;0.5243444408206982;0.4685656224471506;0.888038668630874;0.5913579176540661;1.1358448734454647;0.5506311946862623;10.107673227204367;0.828999452813083;0.015402502061479782;0.01585366604423073;0.7617871031987739;-1.0550843831802041;1.2965013282646376
57.626459;0.5244325762693033;0.46852602729943615;0.8881545766657762;0.5915015600804636;1.1358528168635225;0.5507550592193877;10.110226324707902;0.828867502255358;0.015406208909665752;0.015851290698062168;0.7618182826429263;-1.055084343905328;1.2965104251425987
57.636459;0.5245182149625506;0.46848631376516925;0.8882768416983722;0.5916419798994713;1.1358580230205038;0.5508808434092851;10.112720713314419;0.8287363246539301;0.015409975144785853;0.015848853329313763;0.76185026192088;-1.0550843057106105;1.2965195400732232
57.646459;0.5246014714027724;0.4684466220960005;0.8884055584758501;0.5917789962020978;1.1358601204018435;0.5510081505277944;10.115150228235912;0.8286061772464528;0.015413794965525524;0.015846353450942277;0.7618826673124535;-1.0550842686662294;1.2965284815408802
57.656459;0.5246824983956306;0.4684070174432529;0.8885407610369179;0.5919124829479235;1.135858833746288;0.5511366367581552;10.117509643087594;0.8284774672373855;0.015417659982879018;0.01584378968862852;0.7619151596089391;-1.055084232867041;1.2965371599442252
57.666459;0.5247614768474183;0.4683674825329839;0.8886825277612451;0.592042322943056;1.1358540039337963;0.5512660430508759;10.119794999861766;0.8283507147093273;0.015421559336531429;0.015841160188004456;0.7619474628473735;-1.0550841984277979;1.2965455711348184
57.676459;0.5248386128055108;0.46832794761244745;0.888831038624474;0.5921683910000208;1.13584551363801;0.5513961455667614;10.122003238007794;0.8282264639826534;0.01542548061765915;0.0158384638337288;0.7619793929348653;-1.0550841654333794;1.2965537822951227
57.686459;0.5249141576952053;0.4682883285381739;0.8889864929384258;0.5922905484738884;1.135833234929876;0.5515267203950817;10.124131373623609;0.8281051707142358;0.015429411366118152;0.015835700778909514;0.7620108420563119;-1.0550841338860504;1.2965618556480998
57.696459;0.5249884228896576;0.46824854157138823;0.8891490195303907;0.5924086618250762;1.1358170445411835;0.5516575603005579;10.126175611595182;0.8279871661908166;0.015433339839993551;0.015832872539380528;0.7620417642765466;-1.0550841037066672;1.2965698029826367
57.706459;0.5250617542431856;0.46820851024665155;0.8893187107477751;0.5925226261154491;1.1357968792570148;0.5517884844973889;10.128130636349143;0.8278727404672201;0.015437254666058308;0.01582998186420383;0.7620721870466837;-1.0550840747708667;1.296577657838886
57.716459;0.5251344996458449;0.468168158929787;0.8894957004134074;0.5926323287734572;1.1357727978086225;0.5519193356502985;10.129989779357295;0.8277622399067159;0.015441144152981099;0.015827031963980803;0.7621021745900434;-1.0550840469270033;1.2965855951497491
57.726459;0.5252069984429557;0.4681273995299099;0.8896801524843039;0.5927375893790208;1.1357450243457503;0.5520499910495497;10.131746137181706;0.8276561057827;0.015444996141740563;0.015824025823236363;0.7621317650107547;-1.0550840199979241;1.296593941106942
57.736459;0.5252795680090071;0.46808613948946654;0.8898721970544045;0.5928381620733528;1.135713988293915;0.5521803539320238;10.133393747896092;0.8275548813546724;0.015448798830197376;0.015820966275417;0.7621609499209075;-1.0550839937837895;1.2966030139474274
57.746459;0.5253524821917586;0.46804429527593083;0.8900718822160952;0.5929337730142092;1.1356803607641628;0.5523103154151859;10.13492813210462;0.8274591913786816;0.015452541460963993;0.01581785614892552;0.7621896696615135;-1.0550839680689152;1.2966129237231427
57.756459;0.5254259580168635;0.46800179897913646;0.8902791344927994;0.5930241318326019;1.1356450005479337;0.5524397354139752;10.136345808844915;0.827369650516681;0.015456213416746157;0.01581469810701108;0.7622178227922424;-1.0550839426418848;1.296623498721265
57.766459;0.5255001473887335;0.46795860850288906;0.8904937284352575;0.5931089629736526;1.1356087998288038;0.5525684468310044;10.137643330810855;0.8272867306007085;0.015459803766551214;0.015811494925995418;0.7622452972991934;-1.0550839173205107;1.296634346887027
57.776459;0.5255751333896517;0.4679147190951579;0.8907152732769847;0.5931880693105052;1.1355725662330847;0.552696262289071;10.138817384302792;0.8272107023353951;0.015463302565162127;0.01580825000775003;0.7622719854338367;-1.0550838919601366;1.2966449736248955
57.786459;0.5256509389745219;0.4678701550620039;0.8909432145719282;0.5932613616793377;1.1355369914131586;0.5528229730069094;10.13986596024389;0.8271416805635752;0.015466701394146048;0.01580496785687866;0.762297781583503;-1.0550838664483286;1.2966548944870728
57.796459;0.5257275563114485;0.4678249292240208;0.8911768522841029;0.5933288691200946;1.1355026500552314;0.552948335605499;10.14078878799859;0.8270796706623276;0.01546999368939851;0.01580165520274394;0.7623225740501691;-1.0550838406996441;1.2966636935532465
57.806459;0.5258049944323785;0.4677790139179627;0.8914153855892892;0.5933907417173437;1.1354700413534096;0.5530720639293107;10.141586467391967;0.8270245528148813;0.015473176252014513;0.015798321674794665;0.7623462384904841;-1.0550838146583958;1.2966710302215827
57.816459;0.5258833008202932;0.46773237173964743;0.8916579686661604;0.5934472122048403;1.1354396683707797;0.5531938231701147;10.142259674705599;0.8269760844498932;0.015476249741513291;0.015794978611437416;0.7623686725559943;-1.05508378831226;1.296676606557541
57.826459;0.5259625232902337;0.46768501698887466;0.8919037326985498;0.593498557570743;1.1354120668289038;0.5533132214968162;10.142809192348542;0.8269339893457354;0.015479218108820315;0.01579163741100989;0.7623898578330235;-1.0550837617052562;1.2966801052518364
57.836459;0.5260426482033069;0.467637046098941;0.8921517797590659;0.5935450976193284;1.1353877879643124;0.5534298206415462;10.14323589192642;0.8268980102828021;0.015482088198679637;0.015788308917295234;0.7624098811573726;-1.0550837349228728;1.2966811652036574
