time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.846459;0.526123572879353;0.46758862049662003;0.8924011972563048;0.5935871926667987;1.135367400124179;0.5535431617349612;10.143540337053789;0.8268678224966887;0.01548486848299547;0.015785003124656163;0.7624289053855408;-1.0550837080450797;1.2966794381573334
57.856459;0.5262051454229066;0.46753991786851273;0.8926511052813756;0.5936252130828878;1.1353514902310675;0.5536527859559212;10.143722553861114;0.8268429752905655;0.01548756733605166;0.015781728898275164;0.7624471270508207;-1.0550836811143307;1.2966746862086345
57.866459;0.5262872371005538;0.46749106804664525;0.8929006665327104;0.5936595015611384;1.1353406020567165;0.5537582628417488;10.143781866776251;0.8268229938329996;0.015490192307703517;0.01577849441627943;0.7624647523476719;-1.055083654139467;1.296666836793354
57.876459;0.5263697545406902;0.46744212034885957;0.8931490261250246;0.5936903737608009;1.1353351145544102;0.5538592357342654;10.143716997689568;0.8268074711710635;0.015492750031315734;0.015775307944547977;0.7624819852049249;-1.05508362710064;1.2966559877358055
57.886459;0.5264525941836251;0.46739307585945383;0.8933953067931933;0.5937181646886573;1.1353352059235722;0.5539554442042706;10.143526910223365;0.8267960475052046;0.015495246296023418;0.01577217837010737;0.7624989994699943;-1.055083599947105;1.2966424478109417
57.896459;0.5265356302232064;0.4673439181791095;0.8936386900103637;0.5937432539302789;1.135340968682628;0.5540466935680277;10.143211509004038;0.8267884071647068;0.015497686357213221;0.015769115895195297;0.7625159270410976;-1.055083572610406;1.2966267628109616
57.906459;0.5266187369953814;0.4672945839681495;0.8938784407660453;0.5937660235426061;1.1353525133950018;0.554132805008084;10.142771701921253;0.8267843306171322;0.015500075043402424;0.01576613281609908;0.7625329172127571;-1.0550835450256224;1.2966096070610893
57.916459;0.5267018048638922;0.46724493892498853;0.8941138596261824;0.5937867972547428;1.1353699507849462;0.5542135929833887;10.142209874350375;0.8267837344217339;0.015502416307314248;0.01576324359173831;0.7625502373635163;-1.0550835171289077;1.2965916328345133
57.926459;0.5267847583554457;0.4671948277104258;0.8943442287748481;0.5938058345518757;1.135393304785284;0.5542888900096663;10.141530783618267;0.826786666945977;0.015504712321048955;0.015760463975867577;0.7625683297520156;-1.055083488845162;1.2965734212003035
57.936459;0.5268675637090411;0.46714415091171074;0.8945687825551716;0.5938233783644351;1.1354224834195659;0.5543586030989051;10.140741416399107;0.8267932254228809;0.015506962894095234;0.015757809696121925;0.7625877812761535;-1.0550834601102055;1.2965554783415107
57.946459;0.5269502119149206;0.46709289768660855;0.8947867359542836;0.5938396954006369;1.1354573980503018;0.5544227412973542;10.139849313196303;0.8268034654327149;0.01550916617613923;0.015755294948411987;0.7626092359103057;-1.0550834309021209;1.2965382230161662
57.956459;0.5270326994696926;0.46704114112276846;0.8949973452257057;0.593855087306511;1.1354980966422827;0.5544813798154724;10.138860841249594;0.8268174193445507;0.015511319417781784;0.01575293061356385;0.7626333186963354;-1.0550834012307926;1.2965220625570402
57.966459;0.5271150038774495;0.46698902606880666;0.8951999562968973;0.5938698780478538;1.1355447328627577;0.554534608053206;10.137781139109883;0.8268351040111133;0.015513418754621932;0.015750723192372276;0.7626605931683816;-1.0550833711073706;1.2965075154148227
57.976459;0.527197046190972;0.4669367491777116;0.8953940019283543;0.5938843753994455;1.1355974267760451;0.5545825302283339;10.136615353276069;0.8268564019085878;0.01551545952602853;0.015748675998921723;0.7626915109495129;-1.055083340535883;1.2964951988294486
57.986459;0.5272786785445048;0.4668845394165269;0.8955789421559379;0.5938988485143804;1.1356561628923922;0.5546253164895717;10.135369060266125;0.8268810074224011;0.0155174363837516;0.01574679137004384;0.7627263639526357;-1.055083309529381;1.29648570575641
57.996459;0.5273597188056374;0.4668326495316649;0.8957542231819836;0.5939135435840281;1.1357208085898371;0.5546632309734211;10.13404713756758;0.8269085443087921;0.01551934213567198;0.01574507135781918;0.7627653128781048;-1.0550832781363402;1.29647948394329
58.006459;0.5274399959575936;0.4667813420666129;0.8959192834296927;0.5939286904629012;1.1357912143800752;0.5546965895075038;10.132653014474522;0.8269386882470088;0.015521168029198175;0.01574351712065514;0.7628084790766995;-1.0550832464455615;1.296476745575565
58.016459;0.5275193805941322;0.4667308576653596;0.8960735759129084;0.5939444941777885;1.1358672877627396;0.5547256967007099;10.13118945816744;0.8269712220092522;0.015522905695218725;0.015742128696568006;0.7628560052656561;-1.055083214548021;1.2964775021617183
58.026459;0.5275978000274784;0.4666813885685789;0.8962165965550905;0.5939611395820751;1.135949046607172;0.5547508441464449;10.129659292488508;0.8270060682848613;0.015524548251254084;0.01574090551340281;0.7629080596428836;-1.0550831825082987;1.296481744754886
58.036459;0.527675217970187;0.4666330816424321;0.8963479232503859;0.5939787897173561;1.1360366697653648;0.5547723391373073;10.128064961915948;0.8270433013898861;0.015526090591028108;0.01573984671579241;0.7629647925394493;-1.05508315038244;1.2964895844986686
58.046459;0.5277515956936879;0.4665860451989796;0.8964672366180423;0.5939975630473477;1.1361304644831325;0.5547904728562417;10.126407779789893;0.827083143767214;0.01552752911022332;0.01573895110483329;0.7630262483568169;-1.0550831182347666;1.2965012333220298
58.056459;0.5278268941647538;0.46654033109233645;0.8965742686660626;0.5940175110664498;1.136230763214325;0.5548054407435037;10.124688059019409;0.8271259403979545;0.015528860973975045;0.015738217169056747;0.7630923185782472;-1.055083086128217;1.2965168693596432
58.066459;0.5279011144999557;0.466495925668599;0.8966687334576108;0.5940386170482551;1.1363378924647745;0.5548172974669089;10.122906364755291;0.8271721070886113;0.015530084557581897;0.015737642951355428;0.763162793147837;-1.0550830541087663;1.2965365477194781
58.076459;0.527974320009193;0.46645278045582333;0.8967503671729904;0.5940608291105514;1.136452227922853;0.554825992360134;10.121064345099548;0.8272220992973951;0.015531200628810643;0.015737225809127176;0.7632374159430267;-1.055083022199696;1.2965603098225642
58.086459;0.528046618030364;0.46641085737724114;0.8968190504797685;0.594084123588079;1.1365741962600828;0.5548314655864723;10.119164233933533;0.8272764053116036;0.015532212206525571;0.015736962401427284;0.7633158789886922;-1.055082990409768;1.2965883723482616
58.096459;0.528118122394902;0.4663701530474714;0.8968748551561426;0.594108559818866;1.1367041797732564;0.5548337168808098;10.117208477909527;0.8273355281211103;0.015533123684370568;0.015736848245765593;0.7633977933216206;-1.0550829587483166;1.2966211396977296
58.106459;0.528188921689521;0.4663306863983066;0.8969179892337837;0.5941342556752589;1.1368423724238235;0.554832780983771;10.11520019006378;0.8273999637508268;0.015533940493270835;0.015736876811844137;0.7634826327157705;-1.0550829272342568;1.29665901702404
58.116459;0.5282590754853761;0.46629246368133703;0.8969487347838254;0.5941612873266595;1.136988662033126;0.5548286766629659;10.113143065221355;0.827470162867017;0.015534668577418446;0.015737039129537445;0.763569682658828;-1.0550828958885339;1.2967022306634053
58.126459;0.5283286415823182;0.46625546261883954;0.8969673977215099;0.5941896270256531;1.137142650432401;0.5548214166696223;10.111040316962365;0.8275464430412148;0.015535313605077667;0.015737323808324363;0.7636581080355814;-1.0550828647292603;1.296750807579417
58.136459;0.5283977039449944;0.466219636173744;0.8969742717269367;0.5942191533509338;1.137303833267651;0.5548110491574029;10.108894087605274;0.8276289362158901;0.015535881215339787;0.01573771720017566;0.7637471021189209;-1.055082833789484;1.2968046456694136
58.146459;0.5284663850125085;0.4661849107377628;0.8969696610083945;0.5942496571159224;1.137471814924975;0.554797655462881;10.106705917571942;0.8277176602294174;0.015536378055896619;0.015738203816202896;0.7638359797797615;-1.0550828031151656;1.29686353732713
58.156459;0.5285348444391404;0.4661512080049822;0.8969539524933027;0.5942808207293382;1.1376464201930985;0.5547813043707599;10.104477280867956;0.8278126074542909;0.015536812357378454;0.01573876667482625;0.7639241868738337;-1.055082772719289;1.2969271414753352
58.166459;0.5286032427924499;0.466118497543682;0.8969276743143741;0.5943122278990299;1.1378276750793408;0.5547620313473148;10.10220979173576;0.827913711616163;0.01553719370565139;0.015739388403852844;0.7640112500259335;-1.0550827425491527;1.2969949788476842
58.176459;0.5286716692753626;0.4660868344926909;0.896891523252742;0.5943434394864594;1.138015696152305;0.5547398525451486;10.099905522343011;0.8280207540044212;0.01553753196470186;0.01574005364769884;0.7640967225451744;-1.0550827125001108;1.2970664753476342
58.186459;0.5287400783083184;0.4660563469635798;0.8968463793932182;0.594374092946543;1.1382105685128157;0.5547147856756951;10.097567086256545;0.828133368668215;0.01553783593141367;0.01574075080056334;0.7641802112958349;-1.055082682452738;1.2971410432271562
58.196459;0.5288082745830863;0.4660271806985998;0.8967932456234585;0.5944039583022095;1.1384122886982444;0.5546868984970983;10.095197034569802;0.8282511550591279;0.01553811334553462;0.015741471442494093;0.7642614521328992;-1.0550826523163892;1.2972181311568576
58.206459;0.5288759533916322;0.4659994628159692;0.8967330606175514;0.59443293072107;1.138620751036667;0.5546563507721276;10.092797406553814;0.828373761985102;0.01553837249663879;0.015742208499793426;0.7643403117201858;-1.0550826220584841;1.2972972091805357
58.216459;0.5289427670351006;0.4659732939215076;0.8966665257184641;0.5944609779027643;1.138835749164349;0.5546233600055218;10.090370055248629;0.8285008814468354;0.015538622830510065;0.015742954976958944;0.7644166855824484;-1.055082591691939;1.2973778069156645
58.226459;0.5290083777634446;0.4659487336458758;0.8965941251209943;0.5944880742177328;1.1390569842612075;0.5545881438087965;10.08791722270918;0.8286322081779811;0.015538873347576723;0.01574370332235385;0.764490381748851;-1.055082561241274;1.2974595732027898
58.236459;0.529072493065756;0.4659258053128161;0.8965162699734678;0.5945141735302789;1.139284078969829;0.5545509254754938;10.085442088742786;0.8287674074131418;0.015539131502190016;0.01574444500946468;0.7645611035483785;-1.0550825307277867;1.2975422384317206
58.246459;0.5291348910278686;0.46590453251016706;0.896433373952287;0.594539241108196;1.1395166131896584;0.5545119677698714;10.082949071604506;0.8289060746103265;0.015539403765070995;0.01574517166269975;0.7646285249250521;-1.0550825001704096;1.2976255354424453
58.256459;0.5291954049110221;0.46588495788029977;0.8963458575254786;0.5945632922564986;1.1397541279696588;0.5544715736123599;10.080443167038192;0.8290477196211511;0.015539696105570315;0.01574587704762906;0.7646923403242036;-1.0550824695896548;1.2977090771669735
58.266459;0.529253871422453;0.46586710825797223;0.8962541317249852;0.594586401695953;1.1399960840774939;0.5544300688501245;10.07792880072077;0.8291918420987228;0.015540014065238405;0.01574655635580065;0.7647522575636342;-1.0550824390108229;1.297792251074807
58.276459;0.529310098243937;0.46585095565792944;0.8961585406007612;0.5946087082668774;1.1402418687354532;0.5543877753401917;10.075409664707067;0.8293380111197617;0.015540362374729385;0.01574720287607596;0.7648079780902283;-1.0550824084506718;1.2978743237632333
58.286459;0.5293638505193285;0.465836440137377;0.8960593365922509;0.594630419948777;1.140490873540787;0.5543449725720347;10.07288956813502;0.8294858370185757;0.015540743633753167;0.015747806186287315;0.7648591856504161;-1.0550823778950618;1.2979546442400178
58.296459;0.5294148494023779;0.46582351505689396;0.8959567286495743;0.5946517971956613;1.140742574719806;0.5543018766220381;10.070373152746768;0.8296349057469815;0.015541157522047861;0.015748353558197165;0.7649055657066671;-1.055082347302656;1.2980326709502656
58.306459;0.5294628002081414;0.4658121414224425;0.8958509202859769;0.5946731516634346;1.140996549270011;0.5542586297806286;10.067866000993128;0.8297847464626714;0.015541601393936292;0.015748832071539477;0.7649468550794056;-1.0550823166418635;1.2981079027485356
58.316459;0.5295074286990153;0.4658022483079961;0.8957421104725944;0.5946948887752564;1.1412524392398837;0.5542152889524569;10.065374344481876;0.8299348219505319;0.015542071224880665;0.015749229180992072;0.7649828716811744;-1.05508228593398;1.2981798914617242
58.326459;0.5295485126225274;0.4657937212941872;0.8956304588698993;0.594717506661502;1.141509948984097;0.5541718403897946;10.062904349334227;0.8300845661636869;0.01554256308566044;0.01574953274106589;0.7650134804842494;-1.0550822552679426;1.298248248240764
58.336459;0.5295858894169726;0.46578643286572646;0.8955160494962202;0.5947415065385963;1.1417688488052393;0.554128239442733;10.060461110161569;0.8302334655506645;0.015543074789376858;0.015749731526361034;0.765038536492555;-1.0550822247713465;1.2983126590112992
58.346459;0.5296194300342022;0.4657802888611817;0.8953989432324585;0.5947673209208507;1.1420289078691293;0.5540844190357844;10.058048239869434;0.8303811219672514;0.015543605808358655;0.015749815334905746;0.7650578756491487;-1.0550821945661897;1.298373005878616
58.356459;0.5296490467221835;0.46577526882850195;0.8952792874486476;0.5947953255916432;1.1422898287612648;0.554040257046766;10.05566852661661;0.8305272750242094;0.015544156132166845;0.01574977469957734;0.7650713261576274;-1.0550821647503086;1.298429435759286
58.366459;0.5296747259091955;0.4657714486225155;0.895157371251539;0.5948258640854875;1.1425512491839536;0.5539955860908538;10.05332479835663;0.8306717812065343;0.015544725789565289;0.01574960107636848;0.7650786875114178;-1.055082135413684;1.2984822899733506
58.376459;0.5296965094088486;0.46576899254903836;0.8950336060454691;0.5948592432037597;1.1428127762614944;0.5539502564272847;10.051020011473582;0.8308145331611588;0.015545315055983753;0.015749287438432045;0.7650797210469393;-1.0550821066589944;1.2985320178011663
58.386459;0.5297144783649959;0.46576811382660027;0.8949084738603166;0.5948957510505656;1.143074006751522;0.5539041676377136;10.048756750766598;0.8309553898137895;0.015545925233482947;0.015748828993839042;0.7650741939448917;-1.055082078593843;1.29857909050551
58.396459;0.5297287923747814;0.4657690301201746;0.8947824599821534;0.594935705669072;1.1433345122196132;0.5538572507249695;10.046536982655443;0.8310942208943392;0.015546558860678931;0.015748223783091396;0.7650619461156779;-1.0550820513107158;1.298623920956438
58.406459;0.5297397002648652;0.46577193651611765;0.8946559686123888;0.5949794729916461;1.143593848281783;0.5538094341461834;10.044362081803452;0.831231008318499;0.015547218178814727;0.015747472690178687;0.7650429395061747;-1.0550820248851078;1.2986668813909814
58.416459;0.5297474814906196;0.46577700114649534;0.8945292864839395;0.5950274252895581;1.143851606801456;0.5537606258642392;10.042232593943554;0.8313658735095886;0.015547903414100075;0.015746577988907204;0.7650172167994765;-1.0550819993780873;1.2987083761407596
58.426459;0.5297523875228504;0.46578437346834145;0.8944026098227995;0.5950798726800927;1.1441074468994514;0.553710725176386;10.04014819560036;0.8314990356096603;0.015548612810197801;0.015745540303890998;0.7649847677393532;-1.0550819748195341;1.2987488786937225
58.436459;0.5297546251033768;0.4657941502595066;0.8942760346526799;0.5951370032321096;1.1443611231471646;0.5536596330946312;10.038108344873704;0.8316307781626632;0.015549343474868705;0.015744357321944055;0.7649454583707428;-1.055081951196142;1.2987889156378016
58.446459;0.5297543576338423;0.4658062895303464;0.8941495464163257;0.5951988491713014;1.1446125188806888;0.553607239271978;10.036112922727797;0.8317614051549796;0.015550091209687965;0.01574302697680501;0.7648991014612255;-1.0550819284687056;1.2988290103704416
58.456459;0.5297516946069069;0.465820592325459;0.8940231355214182;0.5952653227059707;1.1448615992854583;0.5535534099916559;10.034162315182039;0.8318911418623293;0.015550850046436115;0.01574155128031079;0.7648455571144025;-1.0550819065926627;1.2988696456357558
58.466459;0.5297466686185183;0.46583680259795457;0.8938969599010692;0.5953363153902422;1.1451083157496902;0.55349801033156;10.032257267064066;0.8320200862820113;0.015551612220231987;0.015739936367544286;0.7647847178031023;-1.0550818855301836;1.2989112482902485
58.476459;0.5297392311430457;0.46585470039599647;0.8937713546823823;0.5954117554590981;1.1453525794046364;0.5534409311494282;10.030398977420694;0.8321482855451245;0.015552367908664178;0.01573819035143921;0.7647164010132467;-1.0550818652725884;1.2989541524829085
58.486459;0.5297292802699671;0.4658741256092805;0.8936466870203468;0.5954915973593972;1.145594245275178;0.5533820716158259;10.02858890510984;0.8322757848370517;0.015553105390619677;0.01573632216997201;0.7646403205573628;-1.0550818458604263;1.2989985294598685
58.496459;0.5297166865328078;0.4658949840864003;0.8935232340637412;0.595575795606111;1.1458330474209406;0.5533213260850074;10.026827822784181;0.8324025847979509;0.015553811989946107;0.015734341276968374;0.7645561752228717;-1.0550818273663636;1.2990443545521095
58.506459;0.5297012819051388;0.46591724404929696;0.8934011597411073;0.5956642592645828;1.1460686564069034;0.5532586175335865;10.025115637936926;0.8325286445946434;0.015554475142753295;0.01573225656375733;0.7644637247918805;-1.0550818098480885;1.2990915251253308
58.516459;0.5296828427271196;0.46594092054670394;0.8932805727307194;0.5957568179475558;1.146300863906673;0.5531939268982036;10.023452700677915;0.8326539295699028;0.01555508336043121;0.015730074796158046;0.7643627895903772;-1.0550817933410366;1.2991400243723814
58.526459;0.5296611052736888;0.46596605534910684;0.893161642659922;0.5958532520555349;1.1465296041258672;0.5531272926801404;10.02184069477245;0.8327784049873633;0.015555625769300823;0.015727800498873068;0.7642532412648012;-1.0550817779175032;1.299189951800783
58.536459;0.5296357804217622;0.46599266829889774;0.8930446809207956;0.5959533576684299;1.1467547781225373;0.553058803713674;10.020281924769613;0.8329020081059083;0.015556089822079726;0.0157254377654268;0.764135037767321;-1.0550817637285506;1.2992414785312363
58.546459;0.5296065609636472;0.466020714575483;0.8929301146755745;0.5960569918431324;1.1469761630848254;0.552988581021926;10.018778087975948;0.833024637439303;0.015556460696045103;0.015722991753296126;0.7640082670895284;-1.0550817509777477;1.2992948008383742
58.556459;0.5295731531222935;0.4660500990568383;0.8928184157169387;0.5961640600523825;1.1471935105747406;0.5529167359308547;10.01732989233549;0.8331461372185754;0.015556724183268957;0.015720468427391426;0.76387314043942;-1.0550817398724788;1.2993500408711858
58.566459;0.5295353165768041;0.46608070766954046;0.8927100678476978;0.5962744478840458;1.1474066381440073;0.5528433529053508;10.015937616037288;0.833266296444937;0.015556869436724281;0.015717873967360626;0.7637299344180791;-1.0550817305894349;1.2994071086432986
58.576459;0.5294928890520045;0.46611243869019303;0.8926055657736994;0.5963879634960478;1.1476153669608526;0.5527685072419222;10.014601654447231;0.833384890080964;0.015556889269251788;0.015715214901850898;0.7635789636913147;-1.0550817232621228;1.2994656440301018
58.586459;0.5294457850771308;0.4661452608755805;0.8925054259503451;0.5965043395359686;1.1478194169383855;0.5526922403682705;10.013322232112484;0.8335017133621435;0.015556779940070225;0.015712498086696124;0.7634206226234569;-1.0550817180007057;1.2995250623337182
58.596459;0.529393975714906;0.4661792403451955;0.8924101926408001;0.5966232677868923;1.1480184232153496;0.5526144989713861;10.012098774088477;0.8336165561746625;0.01555654158414657;0.0157097302579585;0.7632554008584889;-1.055081714924191;1.2995845840151958
58.606459;0.5293374686871511;0.46621447814648365;0.8923203656462015;0.59674442901746;1.148212062557357;0.552535125338834;10.010930218478329;0.8337291818766195;0.015556178025686825;0.015706918258180737;0.7630838116953839;-1.05508171415465;1.2996432791249024
58.616459;0.5292763022350984;0.46625101957197107;0.892236255652317;0.5968675212875715;1.1484000946707262;0.5524539083522038;10.009816499580042;0.8338393718703608;0.015555695281074033;0.015704069878480782;0.7629063006370108;-1.0550817157873498;1.299700244827735
58.626459;0.5292105738468398;0.466288830260438;0.8921578969821311;0.5969922838651198;1.1485822236265897;0.5523706217096654;10.008759729740746;0.8339469686530722;0.015555100234811606;0.01570119402199431;0.7627231985561286;-1.0550817198972766;1.2997547921501234
58.636459;0.5291404684654001;0.46632784613158934;0.8920851206541162;0.5971184995763914;1.1487579918245965;0.552285034743297;10.007763702394703;0.8340518518327351;0.01555440075153579;0.015698299391793208;0.7625347402391885;-1.0550817265670027;1.2998064581719777
58.646459;0.5290662416083184;0.4663680209259289;0.8920177472424472;0.5972459892393891;1.1489268606289613;0.5521969425773046;10.006832455570185;0.8341538690625099;0.01555360635212177;0.015695392615312196;0.7623411221945943;-1.0550817358975104;1.299854854757313
58.656459;0.5289882142122514;0.46640932982052735;0.8919556991845652;0.5973746042122867;1.1490883244058223;0.5521061991947003;10.005969332220515;0.8342527784481806;0.015552727825554691;0.015692478289718967;0.7621425328723459;-1.055081748005204;1.2998994856133508
58.666459;0.5289067849115301;0.46645176585590914;0.891898923623565;0.5975042069738791;1.1492419125770525;0.5520127328241067;10.005176805154724;0.8343482399074096;0.015551775780507215;0.01568956118256721;0.7619391390303135;-1.0550817630137466;1.2999397011281781
58.676459;0.5288223945655999;0.46649534859894415;0.8918472962997996;0.5976346465914416;1.149387134412424;0.5519165582546137;10.004456485579926;0.8344398521882146;0.015550759944184336;0.015686647390870764;0.7617310549288859;-1.0550817810506146;1.2999748322289184
58.686459;0.5287354814399362;0.46654011967559206;0.8918006651995769;0.5977657444657426;1.1495234576721527;0.5518177785930727;10.003808747142106;0.8345271889579781;0.015549689732834524;0.015683743093995874;0.7615183159644011;-1.0550818022430284;1.3000043341033474
58.696459;0.5286464811190984;0.46658613507755875;0.8917589216018713;0.5978973272880918;1.1496503589775293;0.5517165664490479;10.003232571417474;0.8346098162397098;0.01554857518068169;0.01568085354749149;0.7613008762319413;-1.0550818267017876;1.3000278674657102
58.706459;0.5285558395515224;0.46663347289334484;0.8917219627306688;0.5980293088243496;1.1497674372149744;0.5516131154994894;10.002726092461852;0.8346873371883635;0.015547427931673803;0.015677984032044425;0.7610786513879;-1.0550818544945297;1.3000453717482228
58.716459;0.5284640047397428;0.46668223948367615;0.8916896347865784;0.5981617491727319;1.149874503525457;0.5515075732948022;10.002286985229045;0.8347594320957362;0.01554626152961447;0.015675141313494685;0.7608516035116663;-1.0550818856165238;1.300057057054108
58.726459;0.5283713964716767;0.46673257398818085;0.8916617456715713;0.5982948251905016;1.14997159408778;0.5514000004187922;10.001912670132803;0.8348258186786277;0.015545090070984579;0.015672334021078076;0.7606197831507268;-1.055081919984397;1.3000632790451452
58.736459;0.528278379101414;0.46678465512809897;0.8916380757407092;0.5984287114963377;1.1500589539450807;0.5512904106433251;10.001600838026722;0.8348861954816883;0.015543926407312968;0.015669571771709606;0.7603832749397258;-1.055081957466218;1.3000644018900758
58.746459;0.528185244378151;0.46683870265529887;0.8916183534645484;0.5985634762349655;1.150137016070325;0.5511788806043673;10.001349817304233;0.8349402472068866;0.015542781722986808;0.015666863987145233;0.7601421511936959;-1.0550819979214445;1.3000607254048384
58.756459;0.5280921636402096;0.46689497057339674;0.891602244887018;0.5986991047087794;1.1502063532569364;0.5510656181834882;10.0011586011812;0.8349876618340804;0.015541666653392626;0.015664219219741777;0.7598965064709131;-1.055082041216582;1.3000525185484184
58.766459;0.5279991335567837;0.46695371734362984;0.8915893587994645;0.598835581457179;1.1502676253419999;0.5509509413266548;10.00102663245182;0.8350281317455647;0.015540592695178474;0.01566164454446156;0.7596465043897547;-1.0550820872192448;1.3000401213138901
58.776459;0.5279060040960333;0.46701515219779205;0.8915792498371851;0.598972890076027;1.1503215426361293;0.5508352245780219;10.000953228252808;0.8350613949367284;0.015539571912769584;0.01565914469409701;0.7593923813883181;-1.0550821358058677;1.3000239972703476
58.786459;0.5278125677047532;0.46707937802834254;0.8915714315722384;0.599110967470557;1.1503687804809892;0.5507188494018425;10.000937247662902;0.8350873179479098;0.015538614705781342;0.015656721873546747;0.7591344201291171;-1.0550821868822517;1.3000047009926352
58.796459;0.5277186289502832;0.4671463513841203;0.891565396437827;0.5992497237156315;1.1504098492520427;0.5506021609133466;10.00097748437245;0.8351059668686116;0.015537728009349598;0.015654376494546287;0.7588729523525743;-1.0550822403769609;1.2999827945560103
58.806459;0.5276240567830147;0.46721589989161955;0.8915606197307401;0.5993891101292754;1.1504450977831588;0.5504854379985411;10.00107334858824;0.8351176191509694;0.015536915118816491;0.015652107320796735;0.7586084334436641;-1.0550822962081419;1.299958774225882
58.816459;0.52752881838503;0.467287798285423;0.8915565635724763;0.5995291436390477;1.1504749088384687;0.5503688983412184;10.001225052318317;0.8351226894785917;0.015536176203869422;0.015649910452973727;0.7583415097655399;-1.055082354252673;1.2999330115904322
58.826459;0.5274329499220415;0.46736181235169794;0.8915527260954392;0.5996698728633704;1.1504998434203262;0.5502527433679264;10.001432841210539;0.8351216475224416;0.015535509139661235;0.01564777897011734;0.7580729822463401;-1.055082414326082;1.2999056212322313
58.836459;0.5273364981461828;0.4674376763096165;0.8915487098318177;0.5998113532738152;1.1505205409614534;0.5501371918931902;10.001696111650894;0.8351150066747702;0.01553491071475976;0.01564570463021196;0.7578037047496706;-1.0550824761909086;1.299876340494215
58.846459;0.5272395175809342;0.46751508575760564;0.8915442064763;0.5999536396210517;1.1505375006349063;0.5500224649574551;10.00201324365653;0.8351033000052981;0.015534377174538174;0.015643680180073505;0.7575345192101833;-1.0550825395995733;1.2998446002951949
58.856459;0.5271420947067279;0.4675937503822638;0.8915388916498965;0.600096751343743;1.1505509679970523;0.5499087650537793;10.002381294787762;0.8350870291439488;0.015533903609581201;0.015641699774081263;0.7572662484798861;-1.0550826043175199;1.2998097167950942
58.866459;0.5270443240436187;0.46767346150919165;0.8915323582686014;0.6002406451463806;1.1505609979134677;0.5497962675539729;10.002795227834259;0.8350666734524286;0.015533483389409944;0.01563975800704887;0.7569996761206218;-1.0550826700933986;1.2997710451042503
58.876459;0.5269462846191788;0.467754101353083;0.8915241546063606;0.6003852215486605;1.1505675720430582;0.5496850723282366;10.003248015002672;0.835042706711402;0.015533108406098438;0.015637850166996155;0.7567355007747294;-1.0550827366258793;1.2997280535961664
58.886459;0.5268480633162975;0.4678355712929641;0.8915138731904271;0.6005303242668233;1.150570641250264;0.5495751456880641;10.003731588185216;0.8350155888031996;0.015532769738627963;0.015635973134665342;0.7564743504556032;-1.0550828035721176;1.299680278782816
58.896459;0.5267497795175754;0.4679177204559838;0.8915012061791037;0.6006757640303875;1.1505701300762428;0.5494663523025332;10.00423722807484;0.8349857625825688;0.015532458518348587;0.015634124794507924;0.7562168355489467;-1.0550828705832525;1.2996271800655383
58.906459;0.5266516060480034;0.4680003554214554;0.8914859255945128;0.6008213872993142;1.1505659769718903;0.5493585632368;10.004755598771995;0.8349535946988833;0.015532166854145124;0.015632302822123398;0.7559635297340149;-1.0550829373392472;1.2995680897173447
58.916459;0.5265537887536789;0.46808328552997863;0.891467839530184;0.6009671087268323;1.150558198547225;0.5492517272450497;10.00527732123138;0.8349192893971967;0.015531887955544662;0.01563050441275666;0.7557148982876614;-1.0550830035662748;1.2995023495794558
58.926459;0.5264566216934832;0.4681663207526582;0.891446766954664;0.6011128874602747;1.1505469087536158;0.5491458527092429;10.00579385754966;0.8348829176996342;0.015531615331769378;0.015628726902167052;0.7554712725418967;-1.0550830690350572;1.2994294295728657
58.936459;0.5263603993791899;0.46824924601051904;0.891422490509148;0.6012586881021856;1.150532234629965;0.5490409616406755;10.006298056524917;0.8348445554192845;0.015531342363195163;0.01562696832319075;0.7552329024539732;-1.0550831335608526;1.2993488797487027
58.946459;0.5262654010862418;0.46833182433612575;0.89139469932203;0.6014044453868479;1.1505142005039606;0.5489370978266844;10.006783998772995;0.8348043822693175;0.015531062709868242;0.015625226884599396;0.7550000216322689;-1.0550831970068575;1.2992602731193779
58.956459;0.5261718819110849;0.4684138104029975;0.8913630103441252;0.601550040283726;1.1504927240064728;0.5488343762702209;10.007246437114384;0.8347626619767003;0.015530770791132752;0.015623500181145337;0.7547728486822092;-1.0550832592712696;1.299163268947146
58.966459;0.5260800425270883;0.4684949662881459;0.8913270516855077;0.6016952861493838;1.1504677238787888;0.5487329960297259;10.007680616462729;0.8347196503335853;0.015530462157309145;0.015621785409628025;0.7545515503355014;-1.0550833202686043;1.2990576909562137
58.976459;0.5259900251076963;0.46857509708805145;0.8912865331231397;0.6018399426971079;1.150439191478166;0.5486331968522734;10.008082426446107;0.8346755308294221;0.015530133882158683;0.015620079758468937;0.7543362177723517;-1.0550833799270327;1.2989435298126386
58.986459;0.5259019402240266;0.4686540825586448;0.8912413338187902;0.601983759476756;1.150407143543694;0.5485352166293467;10.008447987188799;0.8346304269431527;0.015529784128467;0.015618380588347278;0.7541268659959024;-1.0550834381951633;1.298820872520804
58.996459;0.5258158639330875;0.4687318841863615;0.8911916094791195;0.6021264973283108;1.1503715593926214;0.5484393023866284;10.00877278955744;0.8345844467818835;0.015529410648272108;0.015616686180332368;0.7539234539762075;-1.0550834950482681;1.298689805684302
59.006459;0.5257318281609118;0.46880853984677723;0.891137834310737;0.6022679116502426;1.1503324418918301;0.548345750846216;10.009051374664908;0.8345377197086518;0.015529009644829651;0.015614996513398224;0.7537259148643515;-1.0550835505026745;1.2985503698746665
59.016459;0.5256498653955307;0.46888414653253513;0.8910807576737844;0.6024077535495018;1.1502899431169864;0.5482549208197588;10.009277668073985;0.8344904093525053;0.01552857622387501;0.015613313387142693;0.7535342026547401;-1.0550836046273278;1.2984026028283926
59.026459;0.5255700696865446;0.4689588304775427;0.8910213061194194;0.6025458072824774;1.150244370835038;0.5481672386132385;10.009445792586286;0.8344426769774931;0.015528106069125571;0.015611640340604624;0.7533483275284238;-1.0550836575251044;1.2982466466501834
59.036459;0.5254926080335364;0.46903272094438386;0.8909604681633649;0.6026819086516719;1.1501960521757908;0.5480832226906849;10.00955085976572;0.8343946460880245;0.015527596962599968;0.015609982530330281;0.7531683062716897;-1.0550837093095367;1.2980827823177996
59.046459;0.5254176925449106;0.4691059383189295;0.890899214989803;0.6028159445413397;1.1501452017374576;0.548003467023027;10.009588531997958;0.8343464168473341;0.015527049201801476;0.01560834600784926;0.7529940649808801;-1.055083760096527;1.2979113400000017
59.056459;0.525345563326405;0.46917858639227805;0.8908384373796436;0.6029478646097862;1.1500918804769937;0.547928567190809;10.009554223859972;0.8342980775747826;0.015526464813692456;0.015606736803795549;0.7528254009732093;-1.055083809980423;1.2977326650857939
59.066459;0.525276483480988;0.4692507357296614;0.8907788779227466;0.6030776464667765;1.1500360195362882;0.547859069233868;10.009443723461288;0.834249689592844;0.015525846546009683;0.015605160479965732;0.7526620174590476;-1.05508385901844;1.2975472239779384
59.076459;0.5252107128189053;0.4693224162657389;0.8907211443589178;0.6032052188219533;1.1499775234997307;0.5477954813064863;10.009254202372004;0.8342012734929153;0.015525197404018599;0.015603621141312241;0.7525035964164594;-1.0550839072478089;1.2973557083139586
59.086459;0.5251484738838206;0.4693936372593542;0.8906658018411253;0.6033304504226836;1.1499164466218763;0.5477382935027738;10.00898422140678;0.8341528242549958;0.015524519689932592;0.015602120343423181;0.7523498568630999;-1.0550839546930095;1.2971589911603765
59.096459;0.5250899474752814;0.46946440741061374;0.8906134162800379;0.603453189954991;1.1498530741336346;0.5476879459282248;10.008633439369515;0.8341043630381764;0.01552381360387205;0.015600658045250885;0.7522005682190325;-1.0550840013604015;1.2969579584095579
59.106459;0.5250352872618413;0.46953473796153267;0.890564516068021;0.6035732799036813;1.149787811031432;0.5476447585156238;10.008202891306075;0.8340559687050787;0.015523077240114631;0.015599234215975073;0.7520555850671728;-1.0550840472452312;1.29675339253867
59.116459;0.5249846159515082;0.4696046320581504;0.8905195318897478;0.6036905701774199;1.1497210308322046;0.5476088767553817;10.007695358447585;0.8340077737937379;0.01552230793203044;0.01559784854187042;0.7519149255665193;-1.0550840923354952;1.296545988976156
59.126459;0.524937997559979;0.4696740522712146;0.890478771545136;0.6038049486724654;1.1496530286497249;0.5475802632198258;10.007114838631383;0.8339599764942097;0.015521503535071072;0.015596499545805104;0.7517788081855948;-1.0550841366018682;1.2963363530971865
59.136459;0.5248954204057028;0.4697429035501416;0.8904424608372201;0.6039163359640766;1.1495840283299765;0.5475587412441757;10.006465329319475;0.8339128232919011;0.015520663222068848;0.015595184718701896;0.7516476035500412;-1.0550841799866977;1.296124942562088
59.146459;0.5248567976728292;0.46981107128708977;0.8904108142390994;0.6040246428132389;1.149514167351116;0.5475440667548862;10.005750442871419;0.8338665169218976;0.015519788414282972;0.01559390141757406;0.7515217533682067;-1.0550842223983288;1.2959121675920826
59.156459;0.5248219694825285;0.4698784692718694;0.8903840656640225;0.6041297450216532;1.1494435210880953;0.5475359740246487;10.004974129412595;0.8338211414999865;0.015518884108470084;0.015592648214454195;0.7514017012197968;-1.0550842637168243;1.295698613098304
59.166459;0.5247907338703195;0.46994505156159766;0.8903624380623604;0.6042314864567315;1.1493722251262584;0.5475341859214259;10.004140718247978;0.8337767013038779;0.015517959031963922;0.015591425037303121;0.7512878412044784;-1.0550843038223112;1.2954850820346482
59.176459;0.5247628999803089;0.47001079614789226;0.8903461113330068;0.6043296747458117;1.1493005656401434;0.5475384362032552;10.003254109811929;0.8337332244749726;0.015517023739522464;0.015590231783921625;0.7511805156512245;-1.0550843426322252;1.2952724354604697
59.186459;0.5247383105288013;0.47007567389689014;0.8903352233436732;0.6044240438463961;1.1492289157640547;0.5475485015851755;10.002317896483529;0.8336907863552164;0.01551608827132301;0.015589068290790448;0.7510800450827947;-1.0550843801142518;1.2950614869220964
59.196459;0.5247168426528285;0.47013960954226763;0.8903298485931306;0.6045142295113873;1.1491576348675128;0.5475641871518377;10.001336345247893;0.8336494493446683;0.015515160450988942;0.015587935347779674;0.7509867148357731;-1.0550844162709365;1.2948530135880403
59.206459;0.5246984052657722;0.4702024423878473;0.8903299576664419;0.6045998308201233;1.1490870713772572;0.547585278085249;10.000315116585343;0.8336091902935253;0.01551424498479698;0.015586834091158153;0.7509007198937291;-1.0550844511294708;1.2946477121839322
59.216459;0.5246829129922963;0.47026392280949;0.8903354202848507;0.6046805147403485;1.1490175982935835;0.5476115037518315;9.999261620398608;0.8335698052754793;0.01551334429372662;0.015585764757126662;0.7508220960921732;-1.0550844847505887;1.294446110713614
59.226459;0.5246702727875387;0.47032376578757096;0.890346043447328;0.6047560601925971;1.1489495871422675;0.5476425293944823;9.998184879667223;0.8335308914074433;0.015512460729965897;0.015584726615696981;0.7507506570499539;-1.0550845172232002;1.2942485979554754
59.236459;0.524660416970514;0.4703816993613739;0.8903616239568904;0.6048263477070648;1.1488833734457864;0.5476780113499446;9.997094532422054;0.833491971402895;0.015511598195856156;0.01558371902115755;0.7506860164370727;-1.0550845486292149;1.2940555399779188
59.246459;0.5246533122329353;0.47043747212977066;0.8903820360503165;0.6048913564507291;1.1488192319956263;0.5477176930439825;9.99599960999109;0.8334526165075811;0.015510762712976266;0.015582742318010432;0.7506276835875009;-1.0550845790232528;1.2938673186123328
59.256459;0.5246489058587694;0.47049086461895806;0.8904072894271934;0.604951142069669;1.1487572969281228;0.5477614436411925;9.994908261825023;0.8334124950118629;0.015509962074288869;0.01558179721128204;0.7505751144917896;-1.0550846084665635;1.2936842337772159
59.266459;0.5246470908935862;0.4705417068752644;0.8904374639753877;0.6050057574185841;1.1486974659528555;0.5478092197821696;9.993828082809527;0.8333713625503087;0.015509203673723488;0.015580883597407924;0.7505277313995766;-1.0550846370776106;1.293506417055616
59.276459;0.5246477451064786;0.47058987709863526;0.8904726196020369;0.6050551818629308;1.1486394188108233;0.5478610034011517;9.992765718415196;0.8333289935041533;0.015508492194610193;0.015580000065544159;0.7504849661855405;-1.0550846650286878;1.2933338925947204
59.286459;0.5246507748439;0.4706353043177339;0.8905128026403307;0.6050993240783537;1.148582795790321;0.5479167409228156;9.991726122387867;0.8332851159867009;0.015507830150572851;0.015579144017037123;0.7504462965535131;-1.0550846924909698;1.2931666500358896
59.296459;0.5246561122729924;0.4706779661318786;0.8905580699650811;0.6051380775753004;1.1485273918381083;0.5479762977320058;9.990712919749088;0.8332394082335807;0.015507219802573217;0.015578312768805565;0.750411284038654;-1.055084719599736;1.2930046286513577
59.306459;0.5246637046915588;0.47071784422171675;0.890608448334768;0.6051713806796929;1.1484731749506947;0.5480394647821427;9.989729341846612;0.8331915405896384;0.015506663527157839;0.015577504435373334;0.7503796205906319;-1.0550847464653907;1.2928476947021328
59.316459;0.5246735032672953;0.4707548729349196;0.8906638963970306;0.6051992412695761;1.1484201676222063;0.5481059993434785;9.988778252569961;0.8331412124519014;0.01550616340075473;0.015576717179417868;0.7503511424088485;-1.0550847731858926;1.2926956019450464
59.326459;0.5246854534800883;0.47078892562026914;0.8907243235919305;0.6052217204570889;1.148368358888141;0.5481756229902467;9.987861940002563;0.8330881405345602;0.015505721776507256;0.015575948428006681;0.75032579923725;-1.0550847998435504;1.2925479383802487
59.336459;0.5246995016455372;0.47081981979135024;0.8907896120790707;0.6052389003520875;1.1483176837093865;0.5482479892937572;9.986982656522821;0.8330319926889436;0.01550534223107387;0.015575195838676564;0.7503035609522846;-1.0550848265075863;1.2924041759834817
59.346459;0.5247155853505074;0.47084733950756763;0.8908596217375919;0.6052508550171859;1.1482680312735873;0.548322697821048;9.98614322116203;0.832972327396221;0.015505029257722508;0.015574458758104289;0.7502842796469137;-1.05508485323636;1.2922638414084489
59.356459;0.5247336491209718;0.47087129114032095;0.8909342127204605;0.6052576461969703;1.1482192746280053;0.5483993535178499;9.985347149418661;0.832908604804326;0.015504786549886632;0.015573738112979674;0.7502676427927651;-1.055084880064992;1.292126607594378
59.366459;0.5247537292549362;0.47089155221650714;0.891013271444336;0.6052593533184831;1.1481713222959615;0.5484776157854098;9.984598061119005;0.8328402409948278;0.015504615570138238;0.01557303535806647;0.7502532919515998;-1.0550849069972996;1.2919921479720824
59.376459;0.5247759962353855;0.47090807015035785;0.8910967216927618;0.6052561057620394;1.148124172642424;0.5485571976145034;9.983898369363168;0.8327666706606623;0.015504515963811931;0.015572351759235303;0.7502409617798969;-1.0550849340192319;1.2918599658335235
59.386459;0.5248006850677628;0.470920816322356;0.8911845084339666;0.6052480580372882;1.1480779191942008;0.5486377966105124;9.983248589565125;0.832687404397351;0.015504487140094846;0.01557168764244819;0.7502304978964837;-1.0550849611147965;1.2917294278738867
59.396459;0.5248279934480148;0.4709297410293138;0.8912765155541293;0.6052353043499734;1.148032674087523;0.5487189911335956;9.982648010697531;0.832602052026601;0.015504529303213799;0.01557104163852926;0.7502217989794799;-1.0550849882654894;1.2915998458908267
59.406459;0.5248580321167319;0.47093478425108226;0.8913724659422662;0.6052178270987639;1.147988469784717;0.5488002065689542;9.982095674800522;0.832510333069957;0.015504643510214348;0.015570410745442098;0.7502147526374985;-1.0550850154430966;1.2914704868822018
59.416459;0.5248908513567573;0.47093592356919434;0.8914719081797439;0.6051955262983457;1.1479452166952047;0.5488807951438968;9.98159092801106;0.8324120905222716;0.015504831410969488;0.015569791216212296;0.7502092003863119;-1.0550850426075462;1.29134063712325
59.426459;0.5249264937060091;0.4709331864298302;0.8915742790232916;0.605168261068758;1.14790273344862;0.5489601423208647;9.981133778976481;0.8323072722705054;0.015505094582940802;0.015569179140682215;0.7502049631691162;-1.0550850697093623;1.2912096912617939
59.436459;0.5249650080591519;0.4709266252416289;0.8916789734858133;0.6051358583812749;1.1478608192964532;0.5490377280937421;9.980725025747866;0.832195868613375;0.015505433260774816;0.015568570296446052;0.7502018834801717;-1.0550850966944079;1.2910771853543044
59.446459;0.5250064426038902;0.4709163126185898;0.8917854015802151;0.605098134311191;1.1478193152514626;0.549113132583654;9.980365751397047;0.8320778594475288;0.015505845788766907;0.015567960455637119;0.7501998306630568;-1.0550851235089866;1.2909428286574278
59.456459;0.5250508513382159;0.4709023536071649;0.8918930135730293;0.6050549612720407;1.1477781300290215;0.5491860082168164;9.980056532001614;0.8319532069728278;0.015506329161449905;0.015567346158204832;0.7501986733615507;-1.0550851501057568;1.2908064952551301
59.466459;0.5250983098416019;0.47088485902330934;0.8920012632719612;0.6050063230565348;1.1477371780536216;0.5492560628741172;9.979797105916816;0.831821852157851;0.01550687926467769;0.015566724648087702;0.7501982404273804;-1.0550851764509679;1.2906681860505347
59.476459;0.5251489363030697;0.47086388322684497;0.8921095474462513;0.604952293132645;1.1476962483700495;0.5493230408643547;9.979586351301025;0.8316837209259993;0.015507491086675474;0.015566092986179772;0.75019830374662;-1.0550852025292494;1.2905280627654598
59.486459;0.5252029036025083;0.47083940763750937;0.8922171873336672;0.6048929729295575;1.1476549997907324;0.549386700027797;9.979422239679382;0.8315387970942197;0.015508159643730977;0.015565447583235165;0.7501985861940514;-1.055085228336372;1.2903864336502706
59.496459;0.525260439297786;0.47081140100793484;0.8923234320299739;0.6048284721038057;1.1476130718890134;0.549446843929863;9.979302268134191;0.8313871965111785;0.015508880586119765;0.015564785086250824;0.7501987955965551;-1.0550852538587439;1.2902435930485567
59.506459;0.5253218377465505;0.4707798725815126;0.8924274961785466;0.6047589249133397;1.1475700862416889;0.5495033631542264;9.979224382038048;0.8312291597389144;0.015509650146728353;0.015564103847198864;0.7501987164270475;-1.055085279061246;1.290099708804217
59.516459;0.5253874587175741;0.47074486156510076;0.8925286821760041;0.6046844868495903;1.1475255607351245;0.5495562062731659;9.979187263735176;0.8310650291215236;0.015510464853293372;0.01556340433168572;0.7501982807323;-1.0550853038927606;1.2899548688901543
59.526459;0.5254576695710892;0.47070639881875276;0.8926264684980975;0.6046053394630365;1.1474789191355457;0.549605332640961;9.979189743807545;0.8308952498211173;0.01551132105944009;0.015562688487983367;0.7501975023154441;-1.0550853282943031;1.2898091624466101
59.536459;0.52553276934141;0.47066446965681225;0.8927204291810066;0.6045217234663867;1.1474295852634393;0.5496506924269714;9.979230266393088;0.8307203243725381;0.01551221485835651;0.015561959362314646;0.7501963671654368;-1.0550853521964187;1.2896626905992679
59.546459;0.5256129550304686;0.470619004663234;0.8928100842410804;0.6044339286380831;1.1473770323120729;0.5496922180232972;9.97930653097282;0.83054075221056;0.015513142571424603;0.015561221285833888;0.750194850851585;-1.055085375509535;1.2895155071375437
59.556459;0.5256983497829683;0.47056992380221796;0.8928948688807344;0.6043422303722946;1.1473207966264058;0.5497298448082354;9.979414900513106;0.8303570715627592;0.015514101310684291;0.015560479411265168;0.7501930080230363;-1.055085398133546;1.2893676005252557
59.566459;0.5257890677296428;0.470517189591402;0.8929742500170825;0.6042468615135516;1.1472605315182447;0.5497635552185668;9.979550254102874;0.8301699373343295;0.01551508861813242;0.015559737783079496;0.7501909784377981;-1.0550854199843054;1.2892189618779186
59.576459;0.5258852475645562;0.47046082885826973;0.8930478550000497;0.6041480513412585;1.1471960756311772;0.5497933921933369;9.979706979974694;0.8299800937947877;0.015516100544923006;0.015558997970438377;0.7501889338502992;-1.055085441001442;1.2890695824356762
59.586459;0.5259870302924072;0.4704009388356702;0.8931154879529566;0.6040460681211562;1.1471274933744717;0.5498194406331213;9.979880053128621;0.8297882763061194;0.015517129833452348;0.015558259848595149;0.7501870423953098;-1.0550854611375375;1.2889193661761198
59.596459;0.526094509123516;0.47033768078458293;0.89317703908128;0.6039412139260207;1.1470550193471525;0.5498418045076876;9.98006527185389;0.8295951372112224;0.015518166295376784;0.015557522455188433;0.7501854454881354;-1.0550854803536034;1.2887681177467822
59.606459;0.5262076661342484;0.4702712519602963;0.8932323789315287;0.6038337705250181;1.1469789114309983;0.5498605913151091;9.980259287218114;0.829401250121685;0.015519198580242434;0.01555678404347589;0.750184272183817;-1.055085498619231;1.28861560113092
59.616459;0.5263263395186731;0.4702018503751452;0.8932813262108604;0.6037239646539325;1.1468994126517855;0.5498759278012944;9.980459661662318;0.8292071895196264;0.01552021540646947;0.015556042984696964;0.7501836866272233;-1.0550855159044707;1.2884616101098267
59.626459;0.5264502657171095;0.4701296618869785;0.8933237076888177;0.6036120246546341;1.1468168193314936;0.5498879724265531;9.98066446738192;0.8290136055085557;0.015521206690803055;0.015555299032856918;0.7501838663334077;-1.0550855321749317;1.2883060895422467
59.636459;0.5265791392704994;0.47005488635238757;0.8933594149579077;0.6034982351316898;1.1467314442313308;0.5498968819546448;9.98087160243612;0.8288212408202977;0.015522165108562365;0.015554553103188585;0.7501849121416071;-1.05508554740022;1.288149218153527
59.646459;0.5267126163337009;0.4699777824753351;0.8933883831524385;0.6033828820208773;1.146643500924585;0.549902788375343;9.981078354940319;0.8286309198366885;0.015523086717611094;0.015553806073880341;0.7501868149033946;-1.0550855615569843;1.2879913176969822
59.656459;0.5268502912706179;0.46989868603011015;0.8934105733588296;0.603266177032516;1.146553026498724;0.5499057993302096;9.981281307419827;0.8284435586386187;0.015523970584534278;0.015553058258702367;0.7501894702609322;-1.0550855746166405;1.287832701006226
59.666459;0.526991709224123;0.4698179780708033;0.8934259960380708;0.6031482655665803;1.146459880762461;0.5499059864480331;9.981476843258752;0.8282601714580325;0.015524818366740762;0.015552309363655266;0.7501926851181633;-1.0550855865424096;1.2876736105976307
59.676459;0.5271364025927959;0.4697360411542353;0.8934347048493734;0.6030292820342865;1.1463638715633375;0.549903395528162;9.981662085722697;0.8280817706442029;0.015525633481872862;0.01555155839417931;0.7501962332584203;-1.0550855973013527;1.287514244336929
