time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.686459;0.5272839064724548;0.469653236675325;0.8934368067299492;0.6029093768159154;1.1462649028411735;0.5498980693762935;9.981835017358852;0.82790914885016;0.015526420122115282;0.015550804127878794;0.7501999354042814;-1.0550856068586572;1.2873548300071933
59.696459;0.5274337495603639;0.4695698797524313;0.8934325047847892;0.602788691316424;1.1461630030769963;0.5498900562339264;9.98199376270166;0.8277427390059665;0.01552718307888384;0.015550045761432936;0.7502036860928668;-1.0550856151505563;1.2871956699195923
59.706459;0.5275854359755812;0.46948621450435424;0.8934220797926171;0.6026673227591741;1.1460583177465833;0.5498794488026792;9.982136113553473;0.8275826975125284;0.01552792761129539;0.015549283015316214;0.7502074414940788;-1.0550856220713578;1.2870371144369133
59.716459;0.5277384478723306;0.4694024198792566;0.89340586583079;0.6025453172595645;1.145951113916151;0.5498664088070139;9.982259589725402;0.8274290642618309;0.015528658623729093;0.015548516226732872;0.7502111961971561;-1.0550856275034977;1.2868795790595235
59.726459;0.5278922928807274;0.469318634962217;0.8933842649599671;0.6024226781561045;1.145841721050778;0.5498511122640664;9.98236210339486;0.8272818393245718;0.015529380715814254;0.015547746228707367;0.7502149841426969;-1.0550856313740986;1.2867236261383166
59.736459;0.5280465352476055;0.4692349764904962;0.8933577158296356;0.6022993867465909;1.1457304196617673;0.5498336981423951;9.982442460959902;0.8271410108749736;0.015530099807154286;0.015546973431252076;0.75021891089868;-1.0550856336784618;1.2865699844036895
59.746459;0.5282007495334685;0.4691515597091536;0.8933266554094141;0.602175426183816;1.1456173322359005;0.5498142789015003;9.982499647657182;0.8270065608582641;0.015530823948475688;0.015546196980127583;0.7502231555768563;-1.0550856344518265;1.28641950008937
59.756459;0.5283544714864281;0.4690685352742148;0.8932915266248829;0.6020507758060583;1.1455023874538128;0.5497929696608752;9.982531879978131;0.8268784398503606;0.015531562236167891;0.015545414608175335;0.7502279073033219;-1.055085633738756;1.2862730595679528
59.766459;0.5285072327068294;0.46898609240508843;0.8932527462199108;0.6019253954396484;1.145385412865852;0.5497698986343558;9.98253718197219;0.8267565624157562;0.015532323819532278;0.015544622648217984;0.7502332825377513;-1.0550856315977848;1.2861315054835776
59.776459;0.5286586237050863;0.4689044113967182;0.8932106208506959;0.601799238554933;1.1452662730689926;0.5497452005892067;9.982515251897135;0.8266408295495293;0.015533117547861727;0.015543816165597224;0.7502392940235866;-1.0550856281200156;1.2859956099499235
59.786459;0.5288083009180327;0.4688236329672986;0.893165312954179;0.6016722871190676;1.1451449547099324;0.5497190345561848;9.982468314901062;0.8265311389863289;0.015533951209556146;0.015542989035482858;0.7502458821956693;-1.0550856234251487;1.2858660763766114
59.796459;0.5289559726276415;0.46874387766546693;0.8931168891817303;0.6015445728457174;1.1450215921574982;0.5496916316490191;9.982400184833367;0.8264273770336549;0.015534830927746041;0.015542133611009805;0.750252962104177;-1.0550856176368213;1.285743483425156
59.806459;0.5291014016963763;0.4686653006915543;0.8930653679716339;0.6014161698949209;1.1448964054609245;0.5496633027559267;9.982315496241757;0.8263293953378527;0.01553576154403878;0.015541240847001285;0.7502604411772931;-1.0550856108508513;1.285628186140138
59.816459;0.5292443609855676;0.4685881240288846;0.8930107382820777;0.601287188834428;1.1447696114544272;0.5496343802335338;9.982219485598343;0.8262370235072096;0.015536747644454835;0.015540301035452541;0.7502682016610589;-1.0550856031082063;1.2855202718685683
59.826459;0.5293845642095057;0.46851258073296154;0.8929530137072897;0.6011577699453825;1.1446414339775226;0.5496051532171614;9.982117164756799;0.8261501458270303;0.01553779462511356;0.015539304278568752;0.750276082962267;-1.0550855944056996;1.285419640672264
59.836459;0.529521705146916;0.4684388339859428;0.8928922445250009;0.6010280332306893;1.144512112997698;0.5495758461170499;9.982012598454016;0.8260687572423847;0.015538909255859736;0.015538240731791473;0.7502839286833888;-1.0550855847432337;1.285326179353708
59.846459;0.5296555712539084;0.468366958410697;0.8928284374435105;0.6008980268292942;1.144381832211223;0.5495466331143005;9.981909214829395;0.8259929274831486;0.015540099884843043;0.01553710109137005;0.7502917097106899;-1.055085574160606;1.2852398973535701
59.856459;0.5297860695692833;0.46829696928568054;0.892761546068749;0.6007677363730143;1.1442506898208245;0.5495176457738229;9.981810385036225;0.8259227065504265;0.015541376459609076;0.015535877901636208;0.7502995959681166;-1.0550855627473816;1.2851609206967918
59.866459;0.5299131657553393;0.4682288675978215;0.8926915481619115;0.6006371043020436;1.1441187635586474;0.5494889552053939;9.981719336234592;0.8258580675296895;0.015542749812612415;0.01553456726297225;0.7503078757672419;-1.0550855506417423;1.2850893881747774
59.876459;0.5300368418691457;0.4681626769413379;0.8926184910680978;0.6005060272234733;1.1439862140594383;0.549460572323616;9.981638748249601;0.8257988927470759;0.015544230608222485;0.015533168982093426;0.7503168218566063;-1.0550855380166957;1.2850253857801408
59.886459;0.5301570789947798;0.4680984440260993;0.8925425257457921;0.6003743881757159;1.1438533375714424;0.549432487410843;9.981570600230112;0.8257449479198117;0.015545828487400572;0.015531684691865428;0.7503266451134645;-1.0550855250445972;1.2849689846226662
59.896459;0.5302738317767871;0.46803622008012347;0.8924639511311758;0.6002421171068111;1.1437205202791494;0.5494047055285127;9.981515957948;0.8256959110384232;0.015547551020919292;0.015530115933978456;0.7503375233664871;-1.0550855118670976;1.2849202415124006
59.906459;0.5303870103940275;0.4679760637104449;0.892383198729816;0.6001092299804057;1.1435881944553379;0.549377257248904;9.981475021657147;0.8256514825553892;0.015549403225313337;0.015528463924794471;0.7503495965711373;-1.055085498597749;1.2848790490990907
59.916459;0.5304964858114916;0.46791804575808416;0.892300738739031;0.5999758373767903;1.1434568553341145;0.5493501943366185;9.981448239868227;0.825611459772396;0.015551388235075198;0.015526730346031095;0.7503629235588993;-1.055085485332514;1.2848450545447594
59.926459;0.5306021154760191;0.4678622215830933;0.8922169969717255;0.5998421002870842;1.1433270301031375;0.549323577161636;9.981437680604545;0.8255757429829765;0.015553508042723355;0.015524917570175156;0.750377508496621;-1.0550854721421516;1.284817766005149
59.936459;0.5307037761668519;0.46780858975290557;0.892132348099918;0.5997081588788178;1.1431991668298194;0.5492974599403044;9.981446895598959;0.8255443209935777;0.015555763790180704;0.015523028448526198;0.7503933944868415;-1.0550854590592846;1.2847965917679054
59.946459;0.530801363155569;0.4677570678695561;0.8920471447814486;0.599574123769768;1.143073568672386;0.5492718640940233;9.981479357208002;0.8255172259820689;0.01555815553733287;0.015521066632041754;0.7504107159504738;-1.055085446081024;1.2847807713495603
59.956459;0.5308947482410543;0.46770749975799203;0.8919617326292455;0.5994401123303353;1.1429504320089716;0.549246748408064;9.98153736341585;0.8254944801944473;0.015560681497591546;0.015519036901970257;0.7504296783043642;-1.0550854331926067;1.2847694004040588
59.966459;0.5309837639331485;0.4676596868331765;0.8918764456782906;0.5993062400833687;1.1428298966685795;0.5492220042332208;9.981621719585505;0.8254761042198369;0.015563337739901765;0.015516943912615237;0.750450505108315;-1.0550854203787103;1.2847615231922094
59.976459;0.5310682340511887;0.46761342491714686;0.8917915987049183;0.5991725721119863;1.1427120515993336;0.5491974654499894;9.981731089926486;0.8254621786033446;0.015566118674057605;0.015514790101566226;0.7504733893499269;-1.0550854075895346;1.2847562216850683
59.986459;0.5311479858756444;0.46756853596922143;0.8917075064954412;0.5990390955654342;1.1425969376916933;0.5491729148497049;9.981861603575542;0.8254528606208815;0.015569017085897864;0.01551257564525504;0.7504984675052007;-1.055085394710677;1.2847527423486107
59.996459;0.5312228193569941;0.4675248723103822;0.8916245168757352;0.5989057343832314;1.1424845483286121;0.5491481098148806;9.982007911646907;0.8254483326949122;0.015572023532361468;0.015510300427030393;0.7505258328912146;-1.0550853815831855;1.2847505762241933
60.006459;0.5312924793463789;0.4674822833477845;0.8915430055517225;0.598772376454738;1.1423748411791672;0.5491228405965753;9.982164954920286;0.8254487870816801;0.015575126811187534;0.015507965457675016;0.7505555919245696;-1.0550853680276184;1.2847493965774082
60.016459;0.5313566851314803;0.4674405906071677;0.8914633419101409;0.5986388722007143;1.1422677982565221;0.5490969704692246;9.982328896884967;0.8254544503007912;0.015578315612832445;0.015505572909789267;0.7505879312903638;-1.055085353840337;1.28474897592963
60.026459;0.5314152310373476;0.4673996004821292;0.8913858411997511;0.5985050158058196;1.14216343374051;0.5490704210069993;9.982497225710723;0.8254655523495515;0.015581579600891828;0.01550312550646604;0.7506231565406976;-1.0550853387977406;1.2847491836838125
60.036459;0.5314680742606646;0.4673591054727076;0.8913106986097643;0.5983705510800754;1.1420616759290485;0.5490431555110238;9.98266871125663;0.8254822422603295;0.01558490951322662;0.015500625551763406;0.7506616888901142;-1.05508532268117;1.2847499827020934
60.046459;0.5315153031205812;0.46731885505118587;0.8912379922847347;0.598235210428227;1.1419622654572152;0.5490151985350814;9.98284296176098;0.8255045303026386;0.015588296262070077;0.015498073880988806;0.7507040215495435;-1.0550853052953855;1.2847514014590098
60.056459;0.5315570259892433;0.4672785662338602;0.8911677917413878;0.5980987569740741;1.1418648144754058;0.5489866580844158;9.983019842225035;0.8255322946017792;0.015591729531980706;0.01549546969402047;0.7507506287094928;-1.055085286470574;1.2847535502874627
60.066459;0.531593313837928;0.4672379823806236;0.8911002351173021;0.5979610028299147;1.141768992742449;0.5489577341020685;9.983199570842395;0.8255653118444803;0.015595197564731782;0.015492811543424037;0.7508018635563976;-1.0550852660581953;1.2847566614209085
60.076459;0.5316242273527724;0.46719689198353337;0.8910354895291462;0.5978218164536234;1.1416746642565665;0.5489287132325663;9.98338297668899;0.8256033189055371;0.015598687690547694;0.015490098227053944;0.7508579222811321;-1.055085243934465;1.2847610736018278
60.086459;0.5316498509924337;0.4671550972501235;0.8909736743272975;0.5976811142294205;1.141581793393749;0.5488999341717087;9.983571112206752;0.8256461075343392;0.015602186470818877;0.01548732875089343;0.7509188783251576;-1.0550852200080267;1.2847671271148995
60.096459;0.5316702924775457;0.4671124165120837;0.8909148245430268;0.5975388284767558;1.1414901938926847;0.5488717290276068;9.983764398420048;0.825693552211672;0.015605679893148577;0.015484502232549022;0.750984749614869;-1.0550851942144288;1.2847750504527387
60.106459;0.5316856783525488;0.46706872511161673;0.8908588632082847;0.5973949051894543;1.141399409048124;0.5488443855239975;9.983962079752235;0.8257455721486521;0.015609153187820201;0.015481617956471103;0.7510556008294358;-1.0550851665032877;1.2847849635009352
60.116459;0.5316961619302382;0.4670239681431721;0.8908055597689738;0.5972493365609692;1.1413088108029794;0.5488181536091047;9.984162715753516;0.8258021085652928;0.015612590304687465;0.015478675272327781;0.7511316245617025;-1.0550851368225216;1.2847969826285588
60.126459;0.5317019219058372;0.4669781560960726;0.8907545220532369;0.5971021755585938;1.1412177622161817;0.5487932621809978;9.984364928568237;0.8258630923661153;0.015615974512619557;0.015475673798272381;0.7512131010517276;-1.0550851051007197;1.2848113003256276
60.136459;0.5317031405372837;0.46693136766944726;0.8907052499023661;0.5969535345136004;1.1411257573487914;0.5487699321089275;9.984567317594157;0.8259283684692869;0.015619289740522457;0.015472613515270706;0.7513002913136634;-1.0550850712585562;1.284828122903381
60.146459;0.5316999895593639;0.4668837202154342;0.8906572313602958;0.5968035863609961;1.1410325025214751;0.5487483888563189;9.984768281709467;0.8259976359908586;0.015622521511014176;0.015469495067095012;0.7513933921304061;-1.0550850352438295;1.2848475118712352
60.156459;0.5316926592909804;0.4668353229395958;0.8906100312165233;0.5966525444204095;1.1409378823029788;0.5487288439872559;9.98496600652227;0.8260704855459609;0.015625657513217744;0.015466320845213264;0.7514925411826859;-1.0550849970390221;1.284869341689862
60.166459;0.5316814081668445;0.4667862684568623;0.8905633352615864;0.5965006194224752;1.140841914234375;0.5487114426570411;9.985158132289754;0.8261464918411934;0.015628687158072935;0.01546309510604016;0.7515978077278749;-1.0550849566472464;1.2848934007539037
60.176459;0.5316665744270105;0.4667366550533111;0.8905169493256728;0.5963480104321209;1.1407447892402762;0.5486962285048951;9.98534194911621;0.8262252320952614;0.015631600116992096;0.015459822416435374;0.7517091824919027;-1.055084914094256;1.2849194648390199
60.186459;0.5316485364040574;0.46668661197732614;0.8904707733131272;0.5961949473575706;1.1406468540110388;0.5486831539072061;9.98551536113893;0.8263062226401985;0.01563438614626359;0.015456506387020912;0.7518266074448161;-1.0550848694310389;1.2849473103587852
60.196459;0.5316276661721412;0.4666363074913358;0.8904247960091459;0.5960417211832192;1.1405484389859066;0.5486720928942548;9.985677551247923;0.8263888707217619;0.01563703620216711;0.015453150292171312;0.7519500155538191;-1.055084822722141;1.2849767002924724
60.206459;0.5316043262886618;0.46658593173840573;0.8903790944779152;0.595888644780651;1.1404496416162129;0.5486628414660464;9.985828988320135;0.8264724896760052;0.01563954203490642;0.015449758893323515;0.7520793133306557;-1.055084774044457;1.285007387081275
60.216459;0.5315788766449571;0.4665356825654699;0.8903337776829463;0.5957359885966981;1.140350208426676;0.5486551537910483;9.985970986953765;0.8265563701080824;0.015641894505507698;0.015446339245127248;0.7522143451449208;-1.0550847234963177;1.2850392535843163
60.226459;0.5315516317875241;0.46648577897615945;0.8902889133364241;0.5955839918828629;1.1402496172602974;0.5486487982982468;9.986104788544122;0.826639880472417;0.015644083199316903;0.015442899758034145;0.7523549222460144;-1.0550846711935005;1.285072499725295
60.236459;0.5315228159417298;0.46643647882757305;0.8902445084287113;0.5954329248568303;1.1401473068426897;0.5486435740958345;9.986230756562435;0.8267225231456525;0.01564609768425592;0.015439449615562253;0.7525008636492586;-1.0550846172594261;1.2851076398732209
60.246459;0.531492571371938;0.46638806193987675;0.890200561278716;0.5952830858390182;1.1400428384110095;0.5486393045989995;9.986348498338138;0.8268038909537082;0.015647928860852568;0.015436000094755915;0.7526519711881504;-1.055084561822792;1.285145342327101
60.256459;0.5314609831170195;0.46634079771344744;0.8901571764810301;0.5951347686395391;1.1399358895420026;0.5486358590530787;9.986457608349795;0.8268835949985046;0.015649568884964594;0.015432565737119926;0.7528079814117041;-1.0550845050098268;1.2851862588227463
60.266459;0.5314280783679118;0.4662949190963511;0.8901146547424532;0.5949882774877895;1.1398261669483274;0.548633174164788;9.986558363747656;0.826961247898037;0.015651009720781425;0.015429163106879003;0.752968557888367;-1.0550844469288827;1.285230918586808
60.276459;0.5313938065031749;0.46625058163762084;0.890073465366601;0.5948439164675694;1.1397133320298003;0.5486312195844627;9.98665169416805;0.8270364882751567;0.015652242483247408;0.01542580853839564;0.7531333142824944;-1.0550843876650244;1.2852797579777229
60.286459;0.5313580422632618;0.46620783338599475;0.890034150507662;0.5947019544096998;1.13959696925986;0.5486299562099936;9.986738182461576;0.8271090145378185;0.01565325889245656;0.015422516997391215;0.7533018181422971;-1.055084327290956;1.2853332322897457
60.296459;0.5313206317353557;0.4661666394770358;0.8899972573654276;0.5945626516411783;1.139476598694814;0.54862934082777;9.986817098385993;0.8271786057442239;0.01565405339755403;0.015419302244568717;0.7534735894002289;-1.0550842658818083;1.2853918434432243
60.306459;0.5312814292992578;0.4661269267253807;0.8899633194445369;0.5944262906135455;1.1393517438033052;0.5486293368270196;9.986886380239431;0.8272450921156359;0.015654623658766454;0.015416177661496725;0.753648157014197;-1.0550842035167842;1.285456074466617
60.316459;0.5312402991985835;0.46608859037234573;0.8899328402366788;0.5942931523588233;1.1392220156846276;0.5486299270335072;9.986943498002086;0.8273082955960022;0.01565496871076578;0.015413157086936595;0.75382515189484;-1.0550841402792337;1.2855263745319172
60.326459;0.5311971285697888;0.46605148090615345;0.8899062330640468;0.5941634947318153;1.139087161056276;0.548631125728226;9.986986640110558;0.8273680180198939;0.01565508727192798;0.015410254764453804;0.7540043430498083;-1.0550840762696834;1.285603172161669
60.336459;0.531151858804506;0.4660154228161735;0.8898837645758212;0.5940375728365849;1.1389470937358237;0.5486329246743702;9.987015499533006;0.8274240994188519;0.015654978472599217;0.015407483727449421;0.7541855985462257;-1.0550840116105449;1.2856867771560836
60.346459;0.5311044843839557;0.4659802446258225;0.8898655780502057;0.5939156948608144;1.13880186281733;0.5486352295885076;9.987031035611091;0.8274764986553482;0.015654643491175037;0.015404854264718933;0.7543688301479218;-1.0550839464345678;1.2857772638673393
60.356459;0.5310550328347804;0.46594578205427034;0.8898517461388598;0.5937982600968877;1.1386514982096123;0.5486378940990931;9.987034612530888;0.8275253133581323;0.01565408585729531;0.015402374364498516;0.7545539626274137;-1.0550838808699838;1.2858745085236287
60.366459;0.5310035831018673;0.4659119038848521;0.8898422606629065;0.5936857293438427;1.1384958599861046;0.5486407670490482;9.987028081753305;0.827570724138947;0.01565331059202688;0.015400051001246572;0.7547409751289224;-1.0550838150287223;1.2859783217941818
60.376459;0.530950286604226;0.46587857097282775;0.8898369810091836;0.5935785765909782;1.1383346585408123;0.5486436558800454;9.987014794732898;0.8276129727155978;0.015652323375568034;0.015397890401342687;0.7549300104157965;-1.0550837490074092;1.2860885008462781
60.386459;0.5308953431605732;0.4658458408017525;0.8898355976423976;0.593477273177809;1.1381676572548765;0.5486462745503338;9.986999781468802;0.8276523762914615;0.015651129732310795;0.015395897535480254;0.7551214163457339;-1.0550836829015;1.286204774795011
60.396459;0.5308389667377336;0.46581381938946903;0.8898376395667545;0.5933822741240316;1.137994912080217;0.5486482515153073;9.986989216604778;0.8276892789507204;0.015649734432751722;0.015394075681572491;0.7553156474043001;-1.0550836168142512;1.2863267756566266
60.406459;0.5307813647844717;0.4657826280878076;0.8898425709562743;0.5932939966561168;1.13781684722473;0.5486492110559668;9.986990263464744;0.8277240303154006;0.015648141918079162;0.015392425661776012;0.7555131298040827;-1.055083550850368;1.286454054825516
60.416459;0.5307227246808534;0.4657523722594659;0.8898499390984524;0.5932128016461288;1.1376341385756912;0.5486488767453545;9.987011077939911;0.8277570713614485;0.015646356887624478;0.015390945733024615;0.7557141836098048;-1.0550834851066033;1.2865860837345988
60.426459;0.5306632001389743;0.46572310305415754;0.8898594540176611;0.5931389684358127;1.1374475560040485;0.5486470897658012;9.98706057010799;0.8277889561266542;0.015644384332367835;0.015389633483088631;0.755919028512406;-1.0550834196565269;1.286722274246961
60.436459;0.5306029046261862;0.46569481685708974;0.8898709906543483;0.5930726908659688;1.137257869135211;0.5486437306149088;9.98714760788666;0.8278202263853187;0.015642229840610696;0.015388487877143777;0.756127869111028;-1.05508335451633;1.2868620301426472
60.446459;0.530541931291455;0.46566748075109277;0.8898845770522623;0.593014097718593;1.1370658600630201;0.5486386363525593;9.987279914868504;0.8278513010858842;0.01563990025424474;0.01538750994766087;0.7563409587411666;-1.0550832896329982;1.2870048078660294
60.456459;0.5304803738884347;0.46564104732178047;0.8899003695769843;0.5929632442123582;1.1368723878443892;0.5486315795705368;9.987463477325841;0.8278824816911272;0.015637403316672325;0.015386702915576542;0.7565585826862069;-1.0550832249345474;1.287150157030938
60.466459;0.5304183192902576;0.46561549253272455;0.8899185685487095;0.5929200982472839;1.1366783680593113;0.5486223021033674;9.987702247634834;0.8279140011773959;0.015634746157378778;0.015386071917067683;0.7567810126973631;-1.0550831603856319;1.2872977022129488
60.476459;0.5303558448272339;0.4655908737037486;0.8899392658833521;0.5928845774648933;1.136484654523983;0.5486105421323629;9.987998061568959;0.8279460324277792;0.015631934958058712;0.015385622859690664;0.7570084499244437;-1.055083095995171;1.2874470899659953
60.486459;0.5302930465776605;0.46556732354260316;0.8899623446505649;0.5928565754277844;1.1362919023434106;0.5485960341257674;9.988351258209077;0.8279786810937085;0.015628976470007553;0.015385360729110547;0.757241006771615;-1.0550830318103823;1.2875979058669902
60.496459;0.530230083946972;0.4655450048950415;0.8899875087574598;0.5928359149051622;1.1361005209490882;0.5485785253350449;9.988761500713915;0.8280120315963483;0.01562587894614162;0.015385288116364073;0.7574787543599321;-1.0550829679120384;1.2877496056899775
60.506459;0.5301672265407272;0.46552412703168894;0.8900143413871188;0.5928222979064628;1.1359107888256743;0.548557805730221;9.989228535618981;0.8280462292772836;0.015622651722150403;0.015385404628038332;0.7577217198980184;-1.0550829043815821;1.2879015667538487
60.516459;0.5301048552599538;0.46550497512486105;0.8900423610974445;0.5928153170472432;1.1357230132774752;0.5485336955930691;9.989752537442014;0.828081527163948;0.015619304941696693;0.015385707715539675;0.7579698112248967;-1.0550828412617985;1.2880532241627842
60.526459;0.5300433880775055;0.46548786937901865;0.8900711196477527;0.5928145036293788;1.135537575346137;0.5485060094463756;9.990332959144895;0.8281182508781683;0.015615849883014178;0.015386193728888877;0.7582227975676589;-1.0550827785578545;1.2882041896710954
60.536459;0.529983196279078;0.4654731115610202;0.8901002696227248;0.5928193816044277;1.1353548674449676;0.5484745471020686;9.99096705498951;0.8281567089137783;0.015612299199463782;0.015386857231817326;0.7584803851523875;-1.0550827162646617;1.2883543166559506
60.546459;0.5299245690661685;0.46546098268333913;0.8901295452043524;0.5928295113538742;1.1351752338793957;0.5484390773644733;9.991650121802635;0.8281971267904041;0.01560866646991256;0.015387689395061877;0.7587422739606305;-1.0550826543766838;1.288503716422231
60.556459;0.5298677286067567;0.4654517551790633;0.8901586922656212;0.5928445049717574;1.1349989565524794;0.5483993089192243;9.992376869441935;0.8282396227128013;0.015604964975658431;0.015388676974921975;0.7590081353369412;-1.0550825928745535;1.2886527308347382
60.566459;0.5298128574990033;0.46544567888163485;0.8901874250045643;0.5928640345206582;1.134826261866579;0.5483549124483634;9.99314244957656;0.8282841969611697;0.015601206082384945;0.015389802238245369;0.7592776089746586;-1.0550825317148131;1.2888018355933963
60.576459;0.5297600982575361;0.46544296604940155;0.8902154617804477;0.5928878785522855;1.1346573370777961;0.5483055906430717;9.993942974459191;0.828330738386553;0.015597398098052304;0.015391044633197586;0.7595503740962088;-1.0550824708329003;1.2889515218398224
60.586459;0.5297095458875891;0.4654438034239656;0.8902425901683043;0.5929159585455597;1.1344923307837829;0.5482511354389832;9.994775825267567;0.8283790605605406;0.015593546906509173;0.015392383505540091;0.7598262197669885;-1.0550824101481815;1.289102250716675
60.596459;0.5296612429600037;0.465448366249953;0.8902686951767771;0.5929482630081778;1.1343313606080416;0.5481914384718908;9.99563964383728;0.8284289571810342;0.015589657953752176;0.015393800010626455;0.7601050295601255;-1.055082349571161;1.2892544739264982
60.606459;0.5296151591503913;0.46545679811878576;0.8902937198134522;0.5929846981417471;1.1341745640002483;0.5481264538362216;9.996534141756655;0.8284802336302646;0.015585737397031223;0.015395278040131332;0.7603866710934694;-1.0550822890147071;1.28940862222176
60.616459;0.5295711926373615;0.46546917613863964;0.8903175771466075;0.5930250187869281;1.1340221044069567;0.5480561170948275;9.997460125075483;0.8285326903361439;0.015581792105224854;0.015396804601042648;0.7606709061863972;-1.0550822284010661;1.289564992546674
60.626459;0.529529228807133;0.4654855011078625;0.8903400821858161;0.5930688922682619;1.133874094754591;0.547980264941446;9.998419565998423;0.8285861141975119;0.01557782941916366;0.015398369581845121;0.7609574049815239;-1.0550821676635642;1.2897236364427467
60.636459;0.5294891992391957;0.465505711656297;0.8903609206954349;0.5931159956773103;1.133730546747686;0.5478986662048277;9.99941537075342;0.8286403162914008;0.015573856472780777;0.01539996453466196;0.761245802341716;-1.0550821067496905;1.289884377735355
60.646459;0.5294510642335072;0.46552971656991254;0.8903796643828407;0.593166041675527;1.133591405809289;0.5478111755698392;10.000450582746582;0.828695173255206;0.01556987934776034;0.015401581150642631;0.7615357396596398;-1.055082045628201;1.2900468914148753
60.656459;0.5294147446295138;0.4655574525565676;0.8903958680255605;0.5932187485522457;1.133456627345216;0.547717856342538;10.001526969611865;0.8287506364011711;0.015565903006168004;0.015403210831878745;0.7618268798606138;-1.055081984302272;1.2902107624865042
60.666459;0.5293800786541875;0.4655889431290119;0.8904091693452533;0.5932738444456896;1.1333262270678819;0.5476189702015888;10.002643939892435;0.8288066928581362;0.015561932035401753;0.015404845385384012;0.7621188909898697;-1.0550819228285127;1.2903755790694058
60.676459;0.529346823964338;0.46562427667688117;0.8904192973396128;0.5933310976951707;1.133200272422528;0.547514882099761;10.003798540763707;0.8288633013733496;0.015557971472006287;0.01540647826967168;0.762411408060056;-1.0550818613232176;1.290541071705613
60.686459;0.5293146943642911;0.46566349550465774;0.8904261016206005;0.5933902964683833;1.1330788302808166;0.5474059775961598;10.004985987027146;0.8289203642539377;0.015554026876929607;0.015408105069779958;0.7627040011947545;-1.0550817999474547;1.2907071841111153
60.696459;0.5292834110037056;0.4657065363223947;0.8904296659616194;0.5934511932417051;1.1329619146538203;0.547292659374045;10.006200495573978;0.8289777247598156;0.015550103679636246;0.015409722173989594;0.7629961851559188;-1.0550817388862586;1.2908740086900559
60.706459;0.5292527426769644;0.46575327973532776;0.8904303300334039;0.5935134647114603;1.1328494757382406;0.5471753879068765;10.007436214334797;0.8290351867059058;0.015546206827850753;0.01541132535203622;0.7632874443353136;-1.0550816783239365;1.2910416276488124
60.716459;0.5292225242575896;0.4658036088779543;0.8904285751492188;0.5935767228480532;1.1327414416989734;0.5470546561599091;10.008687294246013;0.8290925931421231;0.015542340822595292;0.01541290970950632;0.7635772266323634;-1.0550816184202243;1.2912099445423242
60.726459;0.5291926376926591;0.4658574276315131;0.8904249311748752;0.593640588599263;1.132637810850976;0.5469309087290056;10.009947580426285;0.8291498447787051;0.0155385094518804;0.01541447029533593;0.7638649434159009;-1.0550815592982716;1.2913786195364374
60.736459;0.5291629836390723;0.4659146541895977;0.8904199351411304;0.5937047620876426;1.132538731274149;0.5468045240142697;10.011211029158773;0.8292067855287835;0.015534715429515952;0.015416002773524442;0.7641499951304334;-1.0550815010369827;1.2915471318523863
60.746459;0.5291334974001773;0.46597517720676884;0.890414080138499;0.5937690573915149;1.1324444549443176;0.5466758583949974;10.01247215846203;0.8292631318170531;0.015530960430474968;0.015417504140949011;0.7644317646408876;-1.0550814436729472;1.2917149052328212
60.756459;0.5291041657609641;0.4660388119667258;0.8904077657191861;0.5938334443564313;1.1323552257109923;0.5465452856726526;10.0137256849724;0.8293185074616011;0.015527245758377562;0.015418973028255439;0.7647096089089747;-1.0550813872217357;1.2918814131227518
60.766459;0.5290749917334119;0.46610533320530123;0.8904012805728908;0.5938980659478821;1.1322712911832784;0.5464132250712713;10.014965972008008;0.8293724825291134;0.015523573478741658;0.015420409526209626;0.764982920628842;-1.0550813317017123;1.2920461771226464
60.776459;0.5290459658714829;0.46617455938253904;0.8903948295354794;0.5939631651554125;1.1321929911265103;0.546280133403707;10.016186988515198;0.8294246549709665;0.015519947133755556;0.015421815306556608;0.765251209036221;-1.0550812771497766;1.2922086950096698
60.786459;0.5290170866980333;0.46624639293258235;0.8903885751632016;0.5940289976290085;1.1321207448477872;0.5461464633436494;10.017382661012688;0.8294748048254291;0.015516371184431126;0.015423193647502087;0.765514128969918;-1.0550812236321039;1.2923683575296332
60.796459;0.5289883749881502;0.4663207773771421;0.8903826497679901;0.5940958317140106;1.132054982382005;0.5460126499218326;10.01854732766899;0.8295229618839057;0.015512849749662043;0.015424548336995312;0.7657714566373198;-1.0550811712445283;1.2925243778106925
60.806459;0.5289598516438621;0.46639763494752734;0.890377156336577;0.5941639670540049;1.1319960924258774;0.5458791190943653;10.019676002034126;0.8295693025804732;0.015509386168799643;0.015425882651731065;0.7660230363075788;-1.0550811201035217;1.2926758546200843
60.816459;0.5289315369335322;0.46647686544396866;0.8903721855275003;0.5942336774490733;1.1319443535775908;0.5457462819446318;10.020764471856783;0.8296140339538237;0.01550598403180122;0.015427199219500544;0.7662687247841535;-1.0550810703367162;1.2928219437722652
60.826459;0.5289034998532224;0.4665583826339893;0.8903678452680934;0.5943051424256196;1.131899885103612;0.5456145280130714;10.021809658786664;0.8296573901280178;0.01550264826322043;0.015428499049108067;0.766508358690439;-1.0550810220749596;1.2929619449955232
60.836459;0.5288758765613057;0.4666421084058748;0.8903642931551125;0.5943784786421018;1.1318626907219165;0.545484230590679;10.022809739407789;0.8296996527034253;0.015499383953358845;0.015429780205095963;0.7667417482554086;-1.0550809754445627;1.2930953016500168
60.846459;0.5288488066111624;0.46672792485325265;0.8903617504879909;0.5944538237034728;1.1318327970564408;0.5453557729987212;10.02376334821129;0.829741105479559;0.015496194219956334;0.015431038673214527;0.7669686820762321;-1.0550809305576476;1.293221583172805
60.856459;0.5288223586235213;0.46681566097469196;0.8903604833341945;0.5945313557900439;1.1318103571543399;0.545229568474574;10.024668769110086;0.8297819520175191;0.015493080440717417;0.015432270696133715;0.7671889521235956;-1.055080887511286;1.2933404643942736
60.866459;0.5287965245056576;0.4669051359184734;0.8903607461465433;0.5946112590163715;1.1317956314384683;0.5451060381262258;10.025523848030566;0.8298222468698521;0.01549004382048546;0.015433473939255175;0.7674023938994881;-1.0550808464035837;1.2934517591977852
60.876459;0.5287712777976822;0.46699618473176274;0.8903627016843141;0.5946936857990245;1.1317889581940248;0.5449855969494473;10.026326098719801;0.8298618806460198;0.01548708547156299;0.015434647192914104;0.7676089015904141;-1.0550808073326228;1.2935554519374284
60.886459;0.528746622442315;0.4670886244574652;0.8903663933265945;0.5947787215317794;1.1317907734120967;0.5448686634399134;10.027072925572453;0.8299006399565221;0.015484205740729989;0.015435790084658927;0.76780841909134;-1.0550807703658105;1.2936516228874797
60.896459;0.528722589825289;0.4671822142334071;0.8903718182165598;0.5948663645477974;1.131801593318338;0.5447556507013016;10.027762137402059;0.8299382934759143;0.015481404744574725;0.015436903798002454;0.7680009104513376;-1.0550807355267746;1.2937403697498162
60.906459;0.5286992175139706;0.46727665886037695;0.8903790033198093;0.5949565305836952;1.1318219138226686;0.5446469528156851;10.028392134526365;0.8299746135629656;0.015478683432924974;0.01543799222107944;0.768186295855409;-1.055080702807977;1.293821834467029
60.916459;0.5286765370696701;0.46737164608107556;0.8903879843247076;0.5950490612548708;1.1318520949180437;0.5445429212155078;10.028961477435658;0.8300093501376796;0.015476043759116077;0.015439061645207136;0.7683643953181162;-1.0550806721824193;1.293896269229852
60.926459;0.5286545778152065;0.46746687516868113;0.8903987420928391;0.5951437300853645;1.1318923321701067;0.5444438218961024;10.029468570435354;0.8300422555305399;0.015473488368066118;0.015440118795414858;0.7685349400405362;-1.0550806436217774;1.2939640658680973
60.936459;0.5286333758154397;0.4675620437347702;0.8904111674114393;0.5952402507576038;1.1319427177314592;0.5443498228221667;10.029911937766256;0.8300731671287225;0.015471020473264305;0.015441169359666204;0.7686976534116001;-1.0550806171134461;1.2940257100194228
60.946459;0.5286129592759411;0.46765680861416836;0.8904250391949173;0.5953382807121164;1.1320033027358924;0.5442610153945028;10.030290407931137;0.8301020760126606;0.015468644121967879;0.015442217836297447;0.768852322072931;-1.0550805926532392;1.2940816720534147
60.956459;0.528593329678262;0.4677507704551876;0.8904400409850635;0.5954374452423574;1.1320741341563318;0.5441774336023196;10.03060259807397;0.8301291218687789;0.015466364557894671;0.015443267736965029;0.7689988153591015;-1.055080570233327;1.294132346611604
60.966459;0.5285744705545832;0.4678435161735644;0.8904558347432789;0.5955373882506639;1.1321553063404635;0.5440990602042416;10.030846494603757;0.8301545258269457;0.015464188209818337;0.015444321570840731;0.7691371023148286;-1.0550805498403422;1.2941780584463727
60.976459;0.5285563555430149;0.4679346849404435;0.8904721225953891;0.595637799273164;1.1322470070987425;0.544025840410898;10.031019953470352;0.8301785209280139;0.015462122938290045;0.015445380256929236;0.7692672292751142;-1.0550805314435514;1.2942190482283125
60.986459;0.5285389394489157;0.468023994114151;0.8904886654025185;0.5957383978213865;1.132349520379297;0.5439577290887969;10.031121365081292;0.8302013080072482;0.015460178803223684;0.015446442128739385;0.7693892354511505;-1.0550805149805325;1.2942554897035528
60.996459;0.5285221741032637;0.46811121553625384;0.8905052721607534;0.5958389146922678;1.1324632050380021;0.5438947343798539;10.031149340134956;0.8302230539074416;0.015458368374588043;0.015447502840924034;0.769503119600442;-1.0550805003648138;1.2942875999432983
61.006459;0.5285060473663169;0.46819612839349145;0.890521779955067;0.5959391136595112;1.1325884609425612;0.543836925145058;10.031101993447963;0.8302439291155047;0.015456706185862382;0.015448556836975658;0.7696088727045598;-1.0550804875025754;1.2943157383619865
61.016459;0.5284905794824208;0.4682784849399577;0.8905380424235458;0.5960388107378691;1.132725654612328;0.5437844281181916;10.030977250957772;0.8302641508418495;0.015455207563653268;0.015449598859920078;0.7697064998155206;-1.0550804762987065;1.2943404234962337
61.026459;0.5284757592317408;0.4683580132451689;0.8905539108302977;0.5961378274284237;1.1328750104226466;0.5437374061514971;10.030773888139521;0.8302840139516793;0.015453887293964453;0.015450624062564563;0.7697960007362518;-1.0550804666573075;1.2943622855061794
61.036459;0.5284614974349169;0.46843443599827134;0.8905692258249407;0.5962359444148341;1.1330365719062439;0.5436960099367684;10.030492205065961;0.830303870692251;0.01545275872641104;0.01545162767017468;0.7698772896855008;-1.055080458479619;1.2943819595539412
61.046459;0.5284476607192897;0.468507485682311;0.8905838554104567;0.5963329102123108;1.1332102911488384;0.5436603388915447;10.030134192807623;0.830324046918523;0.015451832572077516;0.015452605548572463;0.7699501207689255;-1.0550804516636054;1.2943999858406035
61.056459;0.5284341168686556;0.4685769200998882;0.8905977315486739;0.5964284348403959;1.1333961064181257;0.5436304324505551;10.029703304443741;0.8303447629527457;0.015451115070295425;0.01545355535348409;0.7700141195022983;-1.0550804461239198;1.2944167807245963
61.066459;0.5284207133716056;0.4686425278042317;0.8906108331555934;0.5965221562689602;1.1335938830232621;0.5436063043220482;10.029203998925182;0.8303661048512667;0.015450607693696276;0.015454477182441202;0.7700688866782665;-1.0550804418185136;1.294432634812263
61.076459;0.5284072421313168;0.4687041299829978;0.8906231501982338;0.5966136604629226;1.1338033433893173;0.5435879896296822;10.028641176727529;0.8303880664262794;0.015450309188131945;0.015455373011333876;0.770114109850237;-1.0550804387454689;1.294447698339031
61.086459;0.5283934669200332;0.46876159317063987;0.8906346781164005;0.596702573053827;1.134024120723247;0.5435755435385081;10.02801950829027;0.8304106176981809;0.015450217809624564;0.015456245426937031;0.770149644478337;-1.055080436917813;1.2944619652781213
61.096459;0.5283791808114462;0.46881482786113726;0.8906454678912847;0.5967886299421168;1.1342558432071472;0.5435690014569654;10.02734312161786;0.8304337003016817;0.015450332234381404;0.015457096611727898;0.7701755206567106;-1.0550804363536521;1.2944752938609785
61.106459;0.5283642220032405;0.468863765940296;0.890655689499462;0.5968716514467574;1.1344981475229998;0.5435683492812085;10.026615717825406;0.8304572163408694;0.015450651153214106;0.015457927716008173;0.7701919006954672;-1.0550804370946307;1.2944875149229107
61.116459;0.5283484616320706;0.46890833685760136;0.8906656001085035;0.5969514777306449;1.1347506147117807;0.5435735255137332;10.025840656350029;0.8304811085679269;0.015451171624267476;0.015458739147601533;0.7701990303756061;-1.0550804392180717;1.2944985766675925
61.126459;0.5283317997590451;0.4689484579769788;0.8906754509222974;0.5970279352034537;1.1350126521253716;0.5435844423089421;10.025021086210883;0.8305054267798142;0.015451887035326038;0.015459531460532272;0.7701971804076188;-1.0550804428103493;1.2945085987377427
61.136459;0.528314158276523;0.46898405516411834;0.8906854696555485;0.5971008151469751;1.1352834596536827;0.5436009846692368;10.024160219293515;0.8305303166633228;0.015452786954693922;0.015460304897439377;0.7701865967723242;-1.0550804479330476;1.2945178209832626
61.146459;0.5282954698696076;0.4690151043487386;0.8906958850801916;0.59716985726537;1.1355622357720614;0.5436229874911411;10.023261466656537;0.8305560203834624;0.01545385931806884;0.015461057583799466;0.7701674895273215;-1.0550804546183865;1.294526531483846
61.156459;0.5282756838663326;0.4690416585290258;0.8907068976637542;0.5972347593217857;1.1358484469305978;0.5436502361698204;10.022328369396583;0.8305828752551992;0.015455092511386954;0.015461784466829045;0.7701400555860848;-1.055080462872249;1.294535041933318
61.166459;0.5282547935256718;0.4690638319038125;0.8907186410953024;0.5972952068274294;1.1361418284601321;0.5436824947787976;10.021364775570312;0.8306112142023075;0.015456476101649628;0.01546247801290238;0.7701045128244758;-1.0550804726578566;1.2945437025503812
61.176459;0.5282328536660292;0.46908176396471596;0.890731177542115;0.5973509175652767;1.1364422316353;0.5437195272047868;10.020375616865705;0.8306412334522509;0.01545800090500577;0.015463129793447225;0.7700611157733546;-1.0550804838739898;1.2945528870470244
61.186459;0.5282099467992506;0.4690956174349692;0.890744494782682;0.5974016918159283;1.136749539600697;0.5437610883879417;10.01936750740301;0.8306729596362452;0.015459658831370337;0.015463731663377129;0.7700101398139639;-1.0550804963606055;1.2945629682975908
61.196459;0.528186127178028;0.4691056074995842;0.890758493864222;0.5974474272259358;1.1370635350975706;0.5438069039974964;10.018348167230329;0.8307062701469731;0.015461443082810116;0.0154642759714579;0.769951847825701;-1.0550805099472742;1.2945743369036078
61.206459;0.5281614158986834;0.46911201066463026;0.8907729654707077;0.5974880786035984;1.1373837740836148;0.543856695753931;10.017325201550074;0.8307408716034619;0.015463348991719186;0.015464755257354003;0.7698864475970533;-1.0550805245126031;1.2945873250409956
61.216459;0.5281358284050236;0.46911512107187286;0.8907875634018264;0.5975236017555401;1.1377096429508606;0.5439102223759914;10.016305220825176;0.830776304707069;0.015465373868876706;0.015465162535316216;0.769814076876959;-1.0550805400026362;1.2946019808755331
61.226459;0.5281093900688384;0.4691151772327551;0.8908017947237118;0.5975539310678407;1.1380404422063475;0.5439672646058372;10.015293453754502;0.8308120544299736;0.015467514674602337;0.015465492256034838;0.769734873641693;-1.0550805564023764;1.2946179797471025
61.236459;0.5280821743838979;0.4691123117793303;0.8908150310575454;0.5975789892878977;1.1383753534856287;0.544027611662383;10.014294338447446;0.8308476862405231;0.015469765990783101;0.015465740720072365;0.7696490659187687;-1.0550805736963942;1.2946348042285734
61.246459;0.5280543342164954;0.4691065505503734;0.8908265697570836;0.5975986975142831;1.1387134351997998;0.544091100136834;10.013313299641363;0.8308828820606977;0.015472120401307115;0.015465905828012532;0.769556961469282;-1.0550805918408028;1.2946519335854645
61.256459;0.528026050073445;0.4690978620443646;0.8908357669470066;0.5976129872205438;1.1390537242116634;0.5441576362048832;10.012358199768958;0.8309173548838226;0.015474568974698791;0.015465987339864457;0.7694588906777171;-1.055080610754162;1.294668890727922
61.266459;0.5279974539417999;0.4690862259516619;0.8908421796550804;0.5976218313470196;1.139395299418802;0.5442271505552098;10.011438864084042;0.8309507335580909;0.015477100892467965;0.015465987226258948;0.7693552088336953;-1.0550806303358278;1.2946852228676502
61.276459;0.5279685966655207;0.469071662998191;0.8908456376846685;0.5976252593681104;1.1397372597293685;0.5442995459849629;10.010565210984781;0.8309825605534893;0.015479704268820404;0.015465908804527872;0.769246307914424;-1.055080650492628;1.2947004615275446
61.286459;0.5279394478198209;0.46905421267631153;0.890846244987014;0.5976233089794972;1.1400787455275236;0.544374700221363;10.009746033633139;0.8310124489121246;0.015482367047031183;0.015465755204785964;0.7691325727177138;-1.0550806711478455;1.294714094250634
61.296459;0.5279099403046837;0.4690338988715086;0.8908443369182869;0.5976159840051439;1.140419004752482;0.5444524850001147;10.008989064814118;0.8310402013551571;0.015485076403063232;0.015465528393905498;0.769014343376207;-1.055080692242537;1.294725579030161
61.306459;0.5278800242331743;0.4690107292357987;0.8908403999605504;0.5976033181585397;1.1407573777176463;0.5445327610414353;10.008301086382508;0.8310657293861156;0.015487818236503921;0.015465229141346255;0.7688919647481176;-1.0550807137366809;1.2947344106188647
61.316459;0.5278496710530648;0.46898473138244845;0.8908350013008595;0.5975854697280096;1.1410932258124118;0.544615365794272;10.007687544960044;0.8310889535159106;0.015490577264014453;0.015464857575556101;0.7687658627456083;-1.0550807355995302;1.2947402158044614
61.326459;0.5278188760074088;0.4689559755075981;0.890828765801495;0.5975627228866076;1.1414259129080468;0.5447001240152404;10.007152346828779;0.8311098606693407;0.015493337379848236;0.01546441335093189;0.7686365390624841;-1.0550807578044892;1.2947427270771632
61.336459;0.5277877031840132;0.4689245419483836;0.890822355629911;0.5975354152555691;1.1417548362201926;0.5447868817326945;10.006697828621919;0.8311285756524793;0.015496082639015054;0.015463894973204126;0.7685045374780394;-1.0550807803461904;1.2947416177412425
61.346459;0.5277563298757592;0.46889046144460905;0.8908164481204222;0.5975038691766205;1.1420794547829944;0.5448755086871226;10.006324445046753;0.8311453103071392;0.015498798354634542;0.015463299330525898;0.7683704537503356;-1.0550808032578327;1.2947364393427632
61.356459;0.5277250475413898;0.46885370829481504;0.8908117258871737;0.5974683694405736;1.1423992703298587;0.5449658601715281;10.006030700743164;0.8311602705398476;0.015501472011213404;0.015462622320841385;0.7682349462617282;-1.0550808266075846;1.294726687734231
61.366459;0.5276942032504809;0.4688142500425653;0.8908088225781919;0.5974291910860381;1.142713728445718;0.5450577800804008;10.005813493390633;0.8311736110354124;0.015504093995762146;0.015461859721377598;0.7680987149445175;-1.0550808504743632;1.2947118677324025
61.376459;0.5276641014722403;0.4687720763061394;0.8908082435913605;0.5973866274017959;1.1430221142266996;0.5451511772491227;10.005668293296623;0.8311854357800629;0.015506657645401923;0.015461007711406047;0.7679624401644315;-1.0550808749066323;1.2946915871082578
61.386459;0.527634942279944;0.46872721293184194;0.8908103369229126;0.5973409663312549;1.143323566597857;0.5452460938029511;10.005589443940801;0.8311958051396823;0.015509158735409116;0.015460063611788635;0.7678267158907754;-1.0550808998883694;1.2946656053218095
61.396459;0.5276068250607842;0.46867975454533595;0.8908153008999289;0.597292444258378;1.1436172114803538;0.5453427059617026;10.005570918744798;0.831204738925042;0.015511594984189667;0.015459027299023953;0.7676920434419071;-1.0550809253421958;1.2946337424354684
61.406459;0.5275797591557431;0.468629863584541;0.8908231898601306;0.5972412519432091;1.1439022654803845;0.5454412872464166;10.005607103787233;0.8312122513039862;0.015513965850904733;0.015457902858821327;0.7675588657592088;-1.0550809511608201;1.2945957977058775
61.416459;0.5275536638470114;0.46857773536431274;0.8908339115807095;0.5971875984774533;1.1441779836985335;0.5455421708592062;10.005693306997758;0.8312184064285617;0.015516272016056614;0.015456698477508865;0.7674275940710352;-1.055080977231314;1.2945515998466623
61.426459;0.5275283936503086;0.46852360322500086;0.8908472561127092;0.5971317609429679;1.1444435708350802;0.5456457388284726;10.005826076008322;0.8312233215595242;0.015518513949967283;0.015455423803325962;0.7672986196826612;-1.0550810034357365;1.294501098673977
61.436459;0.5275037862827554;0.468467758126437;0.890862978085019;0.5970740698670257;1.1446982203975158;0.5457524405547388;10.006003481617514;0.8312271177336857;0.015520691300445989;0.015454087444294592;0.7671723044384214;-1.0550810296444384;1.2944443642009098
61.446459;0.5274796971613526;0.46841049985595157;0.8908808455995109;0.5970148812332927;1.1449411957679614;0.5458627974077408;10.00622538754086;0.831229870750902;0.015522804243160345;0.015452696973608697;0.7670489718061894;-1.0550810557215895;1.29438150976774
61.456459;0.5274559905593855;0.4683520583606446;0.8909006229724079;0.5969545913952048;1.145171843742027;0.5459773767205446;10.006493413909604;0.8312315497255144;0.015524854267810785;0.015451260597311112;0.7669289042862298;-1.055081081547118;1.2943126500786093
61.466459;0.5274325088355092;0.46829257560965615;0.8909220765850535;0.5968936392755335;1.1453895746437328;0.5460967451694314;10.006810393622269;0.8312319595363944;0.015526843447328804;0.015449788244717565;0.7668123107685112;-1.0550811070503192;1.2942379134805855
61.476459;0.5274090698188776;0.4682321258711102;0.8909450215614694;0.5968324651880511;1.1455938773232388;0.5462214071053484;10.00717974309243;0.8312307883166297;0.015528774857186987;0.015448291152158043;0.7666992972292862;-1.0550811322427438;1.2941574290917017
61.486459;0.5273854879502126;0.46817071692043233;0.8909693370555635;0.5967714760223086;1.1457844120320726;0.5463517606411128;10.007605134629461;0.8312277925351129;0.015530654045455013;0.015446780967286989;0.7665898784547556;-1.055081157235066;1.2940712673446733
61.496459;0.5273615964988467;0.4681082911859627;0.8909949417581722;0.5967110156290455;1.1459611045499627;0.546488092770473;10.00809033369423;0.8312229520094885;0.015532488813309316;0.015445269487195469;0.766484001898079;-1.0550811822251036;1.293979428064109
61.506459;0.5273372702585213;0.4680447545705308;0.8910217878776557;0.5966513306594194;1.1461240930905419;0.5466306018830684;10.00863921111217;0.8312164016377543;0.015534287705804726;0.015443768999114758;0.7663815925117068;-1.0550812074586178;1.2938818732210042
61.516459;0.527312441493175;0.46798001607480266;0.8910498707866328;0.5965925820148993;1.1462735499722487;0.5467794410687674;10.009255688185883;0.8312082782652315;0.015536059093787968;0.015442293015956562;0.7662826098758262;-1.0550812331849373;1.2937784870505933
