time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.526459;0.5272871043282655;0.46791400945400413;0.8910792154291509;0.5965349120030691;1.1464095617712646;0.546934742472033;10.0099429446436;0.8311987323512483;0.015537810689132129;0.015440856890895464;0.7661870474521045;-1.055081259628253;1.2936690222607392
61.536459;0.5272613020833463;0.4678467034358334;0.8911098607342786;0.5964784956926257;1.146532166873399;0.547096581579423;10.010702467815355;0.831188009668145;0.015539549145564269;0.015439477216838617;0.7660948849886375;-1.0550812869798902;1.2935531589678446
61.546459;0.5272350908229241;0.4677781074859834;0.8911418926049907;0.5964235419451122;1.1466414479948082;0.5472649183374524;10.011534101555608;0.8311764268930296;0.015541280141767828;0.015438170221154759;0.7660060647566658;-1.055081315400528;1.2934306064605618
61.556459;0.5272085028511759;0.46770823960253366;0.8911754695983787;0.5963702764085119;1.1467375446669152;0.5474395681812085;10.01243691246616;0.8311643024575115;0.015543008505274488;0.015436950680830718;0.765920485489404;-1.0550813450270808;1.2933011372958736
61.566459;0.5271815382221245;0.46763707550648437;0.891210720461835;0.5963189134598269;1.1468206363029543;0.5476202286811409;10.013409992425265;0.8311519332996202;0.015544737557109025;0.015435831721066752;0.7658379813007644;-1.0550813759897355;1.29316455967801
61.576459;0.5271541689834953;0.46756455448582895;0.8912476370991549;0.5962696192978908;1.146890976597169;0.547806557397383;10.014452469456026;0.8311396003311949;0.015546468386962456;0.015434825063128549;0.7657583181033591;-1.055081408419022;1.2930207163828205
61.586459;0.5271263223394307;0.46749065347357666;0.8912861540883975;0.5962225024126642;1.146948938365119;0.5479982269753878;10.015562742877142;0.8311275762074659;0.015548200764304665;0.015433941503538055;0.7656812279673674;-1.0550814424228525;1.2928695429765404
61.596459;0.5270978622879867;0.46741545090815323;0.8913262522534274;0.5961776323194776;1.1469950329716752;0.5481948943741399;10.016738002136291;0.8311161442394256;0.015549935111765365;0.01543319127842847;0.7656064318372943;-1.0550814780518871;1.2927110529704258
61.606459;0.5270686150745973;0.46733910681719504;0.8913679164199259;0.5961350458072119;1.147029893542853;0.548396142630759;10.017974654045165;0.8311056114122559;0.015551672882800353;0.015432584700356113;0.7655336389573028;-1.055081515285978;1.2925452572893514
61.616459;0.5270384189027028;0.46726179412485525;0.8914110658342291;0.5960947250707199;1.1470542604093006;0.5486014743861957;10.019268760745495;0.831096282713434;0.015553415426179296;0.015432132935525597;0.7654625797917395;-1.0550815540499616;1.2923722244411753
61.626459;0.5270071442928045;0.46718366102045117;0.8914555396458846;0.5960565813209905;1.1470690207274457;0.5488103574494045;10.02061568902438;0.8310884597380483;0.015555163873975333;0.015431847477477938;0.7653930718595158;-1.0550815942259169;1.2921922181309868
61.636459;0.526974676018433;0.46710483739781006;0.8915011277213875;0.5960204881064989;1.1470752077129542;0.5490222980467617;10.022009956671829;0.8310825230706307;0.015556920199045166;0.015431738479713873;0.7653250379530103;-1.0550816356473094;1.29200571460279
61.646459;0.5269408963119702;0.46702545752138896;0.8915476415486328;0.5959863437653852;1.1470738857441776;0.5492368848505145;10.02344613049479;0.8310789909309997;0.01555868821206257;0.015431813691678101;0.7652584663733313;-1.0550816781112788;1.2918133460314218
61.656459;0.5269056838614827;0.46694567688080785;0.8915949705421421;0.5959540992006858;1.1470660261460128;0.5494537465824924;10.024919660270022;0.8310784660266213;0.015560474248840585;0.015432078515988391;0.7651934095759563;-1.055081721413524;1.2916158690685704
61.666459;0.5268688906738517;0.4668656681914125;0.8916431049528816;0.5959237260372338;1.1470524707850154;0.5496724780849345;10.026426701862471;0.8310815289862884;0.015562286709535177;0.0154325361183487;0.7651300101673321;-1.0550817653682962;1.2914141216044968
61.676459;0.5268302999315951;0.4667855963051623;0.8916921615719287;0.5958951676359163;1.147034017842137;0.54989262334426;10.027963396778665;0.8310886204752191;0.015564134371383612;0.015433186974458099;0.7650684381292715;-1.0550818098076842;1.2912089309830768
61.686459;0.5267896269876046;0.4667055927634108;0.8917424009268005;0.5958683509989999;1.1470115748905485;0.5501137048170112;10.029524953465668;0.8310999657087432;0.015566025177429978;0.015434028737193708;0.7650087768137548;-1.0550818545705059;1.2910010587982148
61.696459;0.5267465689116996;0.46662575208173424;0.8917941769699226;0.5958432368306333;1.1469861878531968;0.5503352423327882;10.031105099963089;0.8311156192311897;0.015567965792433051;0.015435056778916895;0.7649509720413281;-1.0550818994921058;1.2907911790394082
61.706459;0.5267008453399666;0.4665461486980028;0.8918478143555595;0.5958198102451533;1.1469589236642512;0.5505567413165101;10.032696579539527;0.8311355585547839;0.015569961394256397;0.015436264517237928;0.764894855677686;-1.0550819444138873;1.2905797901542224
61.716459;0.5266522150224553;0.4664668515106152;0.8919035038457512;0.5957980366082001;1.1469307979014762;0.5507776648437945;10.034291759751403;0.8311597418263305;0.015572016306567536;0.01543764383562698;0.7648402136583077;-1.0550819892028602;1.290367164779493
61.726459;0.5266004813985864;0.4663879196629889;0.8919613167983623;0.5957778577552337;1.1469027692541895;0.5509974117414856;10.035882858422365;0.8311881471755035;0.015574134948369272;0.015439186424590759;0.7647868554573742;-1.055082033776801;1.290153448470856
61.736459;0.5265454819878342;0.46630939003095806;0.8920212977211729;0.5957592241891657;1.1468757225688315;0.5512153041082269;10.037462520692857;0.83122075833523;0.015576321478855765;0.015440884810084732;0.7647346399785035;-1.0550820781329318;1.2899387845094774
61.746459;0.5264870687187081;0.4662312783917178;0.892083473752984;0.5957421304862845;1.1468504697575221;0.5514305923448457;10.039024646246357;0.8312575021082842;0.015578578624600409;0.015442731545679406;0.7646834527134769;-1.0550821223326516;1.2897233492411198
61.756459;0.5264250996536435;0.46615360453083937;0.8921477977392215;0.5957266118795739;1.1468277359761911;0.5516425058446746;10.040565150105419;0.831298238555075;0.01558090743184231;0.015444716940107388;0.7646331396498129;-1.055082166441551;1.2895073257626903
61.766459;0.5263594422429828;0.46607642551416645;0.8922141631390091;0.5957127034573612;1.1468080804052632;0.5518503378494212;10.042082096813294;0.8313428000734113;0.015583307737196544;0.01544682732065469;0.7645834225266717;-1.0550822104897062;1.289290870304806
61.776459;0.526289989771133;0.4659998510142306;0.8922824468353576;0.5957004300697357;1.146791834455538;0.5520535057904883;10.043574721352108;0.8313910085831125;0.015585778154787809;0.015449045778549251;0.7645338652421002;-1.055082254474376;1.2890740881612457
61.786459;0.5262166979526821;0.4659240402162257;0.8923525030000607;0.5956898262981518;1.1467791094728776;0.5522515586159729;10.045042325899267;0.8314426743626944;0.015588315744391644;0.015451354513831197;0.7644839192220352;-1.0550822983843255;1.2888570130474886
61.796459;0.5261396201742983;0.4658491976959036;0.8924241556157122;0.5956809254827126;1.1467698425450827;0.5524441611910622;10.046483889861245;0.8314976093429982;0.015590916359529833;0.015453736757551198;0.7644330089396878;-1.0550823422194004;1.2886395822624308
61.806459;0.5260589131573277;0.4657755671728056;0.8924972018282913;0.5956737280682034;1.1467638372932216;0.5526310742936128;10.04789805945803;0.8315556480296931;0.01559357554495223;0.015456178363001812;0.7643806232586242;-1.0550823859884337;1.2884216253788578
61.816459;0.5259747897127671;0.46570341352828065;0.8925713816092882;0.5956681924431768;1.146760747124182;0.5528121137553925;10.049283185527225;0.8316166570452455;0.015596288713797367;0.015458668908047445;0.7643263722046455;-1.0550824297043284;1.288202914634039
61.826459;0.5258874450070714;0.46563301600188156;0.8926463269940235;0.5956642610144995;1.1467600535147302;0.5529871123391407;10.050637739244552;0.8316805353606737;0.015599050499124857;0.015461201156181215;0.7642699943357075;-1.055082473388344;1.2879832987501927
61.836459;0.5257970452557871;0.46556467640806964;0.8927215379568294;0.5956619097148831;1.1467611468349679;0.5531559110138068;10.05196137899634;0.8317471887159203;0.01560185401479389;0.015463769415992961;0.7642113315735931;-1.0550825170609415;1.2877628406598167
61.846459;0.5257037823581149;0.4654986925432739;0.8927963910843778;0.5956611533892097;1.1467634499198678;0.5533183611704411;10.053255949246545;0.8318164715121625;0.015604689955399377;0.015466368024551942;0.7641502690186988;-1.0550825607264607;1.2875418258716662
61.856459;0.5256079016061109;0.46543530228210606;0.8928701428261475;0.5956619706003613;1.146766452693838;0.55347434325778;10.054525345365814;0.8318881413365011;0.015607546120096011;0.015468990699104512;0.7640866848498121;-1.055082604384089;1.2873206406508393
61.866459;0.525509663924497;0.46537465873274925;0.8929419382303202;0.5956642592242304;1.146769669515911;0.5536237761315437;10.0557740496485;0.8319618542313344;0.015610408317516193;0.015471631388233329;0.764020458379903;-1.055082648049696;1.2870996461608848
61.876459;0.5254092817794225;0.4653168319275315;0.8930108569841292;0.5956678934146525;1.146772621098124;0.5537665771999202;10.057005634078962;0.8320371975129321;0.015613261744435532;0.015474285962670743;0.7639515108073879;-1.055082691756878;1.2868791390293175
61.886459;0.5253068799675567;0.4652618088430466;0.893075937398627;0.5956727711989964;1.1467748697911428;0.5539026463210547;10.058222495878955;0.8321137347403195;0.015616092012640368;0.015476953000163845;0.7638798673279037;-1.0550827355483696;1.2866593674038114
61.896459;0.5252025133068527;0.46520952478053584;0.8931361978465132;0.5956787855562613;1.146776043746014;0.5540319089782199;10.059426078497514;0.8321910463821764;0.015618885770090218;0.015479632768039377;0.7638057165683916;-1.0550827794633046;1.2864405081368386
61.906459;0.5250962271175823;0.4651599227555993;0.8931907259855619;0.5956857811173316;1.1467757918066648;0.5541543394455851;10.06061681797446;0.8322687673692655;0.01562163048171888;0.015482325568772501;0.7637293907731328;-1.055082823507939;1.2862226670668888
61.916459;0.5249880908267063;0.46511295284964;0.8932387539277186;0.5956935406887508;1.146773724993173;0.5542699503991291;10.061794582741634;0.8323465758529035;0.015624314329880297;0.015485030878437136;0.7636512534663863;-1.0550828676365014;1.2860059849996013
61.926459;0.5248781736497056;0.46506849991503124;0.8932796813324831;0.5957018043660306;1.1467694666299164;0.5543787823583507;10.062959560380543;0.8324241411851171;0.015626926664335624;0.015487746893716927;0.7635715778932016;-1.0550829117672549;1.2857907268774595
61.936459;0.5247665265509112;0.4650263563332059;0.8933130648130774;0.5957102943058897;1.146762755079163;0.554480889971984;10.064112549233323;0.8325011119935307;0.01562945766595386;0.015490470402578215;0.7634905039268468;-1.0550829558166586;1.2855772507247816
61.946459;0.5246532101905009;0.464986278171803;0.893338535759495;0.5957187330082255;1.1467534232246375;0.5545763429591645;10.06525463430205;0.8325771371062523;0.015631897653438188;0.01549319737785737;0.7634080679965406;-1.0550829997277984;1.2853658963096168
61.956459;0.5245383170047601;0.46494802387657574;0.8933557335913767;0.595726904888154;1.146741298635292;0.5546652448639704;10.066386739992055;0.8326518605988273;0.015634237232639184;0.01549592325491293;0.7633242416021861;-1.0550830434756884;1.285156898208904
61.966459;0.5244219619935382;0.4649113473582689;0.8933643244981399;0.5957347368973726;1.14672620383998;0.5547477360331766;10.06750905161756;0.832724903013612;0.01563646791093592;0.015498642516082036;0.7632389725975264;-1.055083087046404;1.2849504050745413
61.976459;0.5243042842752583;0.4648759941403237;0.8933640089783974;0.5957423199432986;1.146708048272097;0.5548239786592873;10.068620439548777;0.8327958647530412;0.015638582321918115;0.015501349158377921;0.7631522343290628;-1.0550831304007704;1.2847465820213237
61.986459;0.5241854731227066;0.4648417019372013;0.8933545409725816;0.5957498949842406;1.1466868680247906;0.5548941395488313;10.069718458796391;0.8328643292548337;0.01564057372396154;0.015504038214296825;0.7630640405330971;-1.055083173450433;1.2845457014679689
61.996459;0.5240657984054359;0.4648082166239113;0.8933358355311076;0.5957578365345886;1.146662772152282;0.5549583759969217;10.070800068360567;0.8329298492556152;0.015642435608720424;0.01550670626311946;0.762974408689508;-1.0550832160813344;1.2843481233692056
62.006459;0.523945612682437;0.4647753283666866;0.893308053772962;0.5957666088382143;1.1466359160615704;0.5550168214974568;10.071862235976253;0.8329919443952635;0.015644162429026505;0.015509350383899717;0.7628833108860821;-1.0550832582045997;1.284154188326156
62.016459;0.523825290381575;0.4647428758841393;0.8932715659330192;0.5957766886116324;1.1466066110775752;0.5550695716412276;10.072901703738973;0.8330501223515238;0.01564575047293728;0.015511966930371254;0.7627906811911744;-1.0550832997750816;1.283964179628998
62.026459;0.5237051414047638;0.464710705981297;0.8932268389267225;0.5957885057595618;1.1465754370852264;0.5551166817528418;10.073914450993009;0.8331039263179659;0.015647197578639718;0.01551455134583331;0.7626964863499641;-1.0550833407608413;1.2837783840837391
62.036459;0.5235853748928023;0.4646786387379787;0.8931743358020169;0.5958024489970224;1.1465431755483106;0.555158173522823;10.07489573169497;0.8331529824354619;0.01564850287051626;0.015517099181791894;0.762600779478701;-1.055083381099782;1.2835971217693352
62.046459;0.5234661187359935;0.4646464665192931;0.893114483625633;0.595818892600618;1.1465106453035545;0.555194042308732;10.07584062396967;0.8331970141149403;0.015649667485631694;0.015519607675857274;0.7625037008429234;-1.055083420682782;1.2834207262181607
62.056459;0.5233474477820471;0.4646139717901833;0.8930477172051192;0.5958381884984383;1.1464785946841038;0.55522426946131;10.076744525662303;0.8332358641606961;0.015650694454804968;0.015522077436517248;0.7624054549882064;-1.055083459367465;1.2832495330976001
62.066459;0.5232293991603607;0.46458094226504326;0.8929745499159915;0.5958606085081242;1.1464476549545597;0.5552488513365784;10.077603532217017;0.8332695145127406;0.015651587063345754;0.015524512845587448;0.7623062839382364;-1.0550834970085472;1.2830838364883608
62.076459;0.5231119730798566;0.4645471713321667;0.8928955579651997;0.5958862721520213;1.1464183360822349;0.5552678408565648;10.078414770967658;0.8332980230283075;0.015652347762045934;0.015526919678664142;0.7622064474167188;-1.0550835334895292;1.2829238271802006
62.086459;0.5229951300409084;0.46451243405681164;0.8928112708413911;0.5959151559458744;1.1463910845164176;0.5552813657222363;10.07917637407709;0.8333214115683203;0.015652978463957606;0.0155293018190721;0.7621062002131389;-1.0550835687236113;1.2827695932397531
62.096459;0.5228788249684287;0.4644764729334634;0.8927221217538602;0.5959471914652019;1.1463663574743317;0.5552896162317483;10.079887208296181;0.8333396109482359;0.015653481081966937;0.01553166052786991;0.7620057544570008;-1.0550836026165682;1.2826212050849732
62.106459;0.5227630580158443;0.46443903897356315;0.8926285043524841;0.5959823471988992;1.1463446348517277;0.5552928337583256;10.080546717744747;0.8333524806632406;0.01565385732051119;0.01553399620962207;0.7619052593396369;-1.0550836350472013;1.2824788669221376
62.116459;0.5226478666145418;0.4643999425550623;0.8925308260842397;0.5960206398251555;1.1463263808795006;0.5552912897859301;10.081154601696735;0.8333598230206104;0.01565410775700544;0.015536309705996043;0.7618047977280552;-1.0550836658984477;1.2823429981398364
62.126459;0.5225332765665972;0.46435906651184883;0.8924294821155776;0.5960621166329244;1.146312024774243;0.5552852454162864;10.081710529109692;0.8333613364891802;0.015654231705019773;0.015538602654229003;0.7617043717136388;-1.0550836950895288;1.2822141376806315
62.136459;0.5224192717960643;0.46431635251394576;0.8923247663313162;0.5961068592714156;1.1463019877312068;0.5552749441838586;10.082214821201806;0.8333565757482707;0.015654228710720787;0.015540878238553517;0.7616039096938518;-1.0550837225693137;1.2820927981447183
62.146459;0.5223057788943908;0.4642717633128054;0.8922167778017881;0.5961550039133273;1.146296715105059;0.555260654221441;10.0826693419979;0.8333450001241238;0.015654099426082185;0.01554314110606572;0.761503286828697;-1.0550837483035302;1.2819794352839493
62.156459;0.5221926663129922;0.46422525274428894;0.892105373834752;0.5962067411678736;1.1462966527550742;0.5552426944590676;10.083076813336943;0.8333260827879959;0.015653844579338345;0.015545395578768953;0.7614023273893636;-1.0550837722796147;1.281874486307083
62.166459;0.5220797696289043;0.46417678041682336;0.8919901971012242;0.5962622873608143;1.146302162454708;0.5552214197604758;10.083439251237763;0.8332993853433084;0.01565346447920564;0.015547644396679616;0.7613008609070278;-1.0550837945039793;1.281778345899013
62.176459;0.5219669135994227;0.4641263340096322;0.8918707693178399;0.5963218517498056;1.1463134319279484;0.5551972090811703;10.08375729157399;0.8332645415179927;0.01565295962645637;0.015549888891689538;0.7611988333422812;-1.0550838149872854;1.2816913317767538
62.186459;0.5218539278791867;0.4640739107955599;0.8917465940181513;0.596385603045073;1.1463304481057053;0.5551704664871066;10.08403024668443;0.8332211979336854;0.015652330506810398;0.015552129172056119;0.7610963394872851;-1.055083833733414;1.2816136860081095
62.196459;0.5217406947443984;0.46401948225490625;0.8916172079548734;0.5964536307636737;1.1463530516214477;0.5551416038852335;10.08425623458611;0.8331689722570499;0.015651577478035503;0.015554364903355967;0.7609935685789697;-1.0550838507342086;1.281545499114829
62.206459;0.5216272105000898;0.46396299629681664;0.8914821951350591;0.596525925049904;1.1463810100073795;0.5551109939042111;10.084432659180175;0.8331074404992509;0.01565070180948137;0.015556596754143646;0.7608907702102681;-1.055083865978401;1.2814865761946064
62.216459;0.5215135916342388;0.4639044067297082;0.8913412175325486;0.5966023929472735;1.1464140439541404;0.5550789021955556;10.084557151587509;0.8330361699492588;0.01564970615403011;0.015558825593809668;0.7607882352103504;-1.0550838794629893;1.2814364313048843
62.226459;0.52139999949918;0.4638436878715275;0.8911940498577892;0.5966828718830323;1.146451804299745;0.5550454421377754;10.084628241510801;0.8329547925077616;0.015648594498990254;0.015561050405246019;0.7606862276000813;-1.0550838911877605;1.2813944176912893
62.236459;0.5212865430208197;0.4637808388961483;0.8910405673376116;0.5967670923993998;1.1464938551300463;0.5550106185548255;10.084645097836002;0.8328630934777782;0.015647372783692333;0.015563268851953218;0.7605848966167986;-1.055083901146534;1.2813598275670022
62.246459;0.5211732368121156;0.46371588284596277;0.8908807158657378;0.5968546571734211;1.1465397344173942;0.5549744280330939;10.084606644395324;0.8327610609662794;0.015646049271257515;0.015565479226663539;0.7604842410404348;-1.055083909320503;1.2813319475642932
62.256459;0.5210600172237945;0.4636488509383475;0.8907145371549291;0.5969451141857608;1.146589068841339;0.5549368864391715;10.084510951336412;0.8326488352086222;0.015644634207917296;0.0155676809018156;0.7603841436990865;-1.0550839156768492;1.281310128917512
62.266459;0.5209467857639214;0.46357977735164774;0.8905422213873032;0.5970380546230089;1.1466416218820275;0.5548979770752404;10.084355534533287;0.8325266021265237;0.015643139608870923;0.015569874053325324;0.7602844285451934;-1.0550839201860356;1.2812938426213594
62.276459;0.5208334677220563;0.4635087128126556;0.8903640968402696;0.5971331386834151;1.1466972435864784;0.5548576480465057;10.08413829039301;0.8323945190795096;0.015641579115890612;0.015572059417546235;0.7601848773914062;-1.055083922846782;1.2812827155108881
62.286459;0.520720054522442;0.4634357166702328;0.8901805672764079;0.5972300565960965;1.1467558206237105;0.554815882554329;10.083858111473955;0.8322527297706138;0.01563996678042915;0.015574238269139597;0.7600852102340437;-1.0550839237102474;1.2812765126841141
62.296459;0.5206065996773164;0.4633608233308761;0.8899920917105687;0.5973284990124613;1.1468172914926957;0.5547727524227424;10.083514634742626;0.8321014581584586;0.01563831477504284;0.015576413047532477;0.7599850847974766;-1.0550839228996607;1.281275008193366
62.306459;0.5204931815070303;0.4632840307289851;0.8897992152359941;0.5974281652617317;1.1468816645987823;0.5547284302890094;10.083107589720951;0.8319410571228886;0.015636632398690252;0.015578587521122811;0.7598841338372542;-1.0550839206017453;1.2812778502717452
62.316459;0.5203798682570593;0.46320532561429395;0.8896025584833714;0.5975287710049897;1.1469489531390007;0.5546831767205265;10.082636567751615;0.8317719429033436;0.015634927546623215;0.015580766273722438;0.759782003620677;-1.0550839170336739;1.281284583863421
62.326459;0.5202667237306116;0.46312472737743754;0.8894027786536914;0.5976300512427968;1.1470190987477435;0.5546372940810531;10.082101040503723;0.8315945152969427;0.015633208349162066;0.015582954469150668;0.7596783587836683;-1.055083912413558;1.2812948112567024
62.336459;0.5201538432767727;0.463042336191505;0.8892006140854356;0.5977317867661162;1.1470920051447315;0.5545910753999508;10.081500136264863;0.8314091468613215;0.015631483151694093;0.015585156630551917;0.7595728710464487;-1.0550839069368432;1.2813082980499435
62.346459;0.5200413567330854;0.462958343606537;0.8889969569438796;0.5978338317990991;1.1471675920285598;0.5545447738613628;10.080832873727667;0.8312162066374023;0.01562975967550709;0.015587374334161923;0.7594652289179004;-1.055083900760071;1.281324965795375
62.356459;0.5199293912568309;0.4628729764336906;0.8887928616956958;0.5979361101112062;1.1472457363949233;0.5544985872123869;10.080099343854426;0.8310160850663982;0.015628044581064815;0.015589605958781973;0.7593551634555097;-1.0550838940035654;1.2813449066939133
62.366459;0.5198180409989379;0.4627864398793186;0.8885895647999551;0.5980386059507671;1.1473262012113192;0.5544526764622619;10.079301744594462;0.8308092063570512;0.015626343666106293;0.01559184837513496;0.7592424479850951;-1.0550838867649324;1.2813683802951608
62.376459;0.5197073621214326;0.4626989278484541;0.8883885099037307;0.5981413788094854;1.1474086732025797;0.5544071989102751;10.078444022231785;0.8305960008632745;0.015624662449265548;0.015594097412366852;0.7591268707500995;-1.0550838791187744;1.28139568886753
62.386459;0.5195973952700876;0.46261065282074715;0.8881912654203631;0.5982445783113326;1.147492850610208;0.5543622986604382;10.07753048772895;0.8303768773118543;0.01562300662867399;0.015596347810568768;0.7590082314985792;-1.055083871097146;1.2814270555696474
62.396459;0.5194881925355872;0.46252184164327215;0.8879993342466569;0.5983484276740493;1.1475785042977313;0.5543180808660517;10.076564874963399;0.8301522195540799;0.015621381846678549;0.015598594808077026;0.7588863860344862;-1.0550838626815535;1.2814626173236419
62.406459;0.5193798258637579;0.46243273019080644;0.8878139941481903;0.5984531937182614;1.1476654859810556;0.5542746358234353;10.075550449831965;0.8299223552471334;0.015619793093575828;0.015600835465590244;0.7587613186050032;-1.0550838538190297;1.2815025181867838
62.416459;0.5192724021573699;0.46234357629660217;0.8876363150078724;0.598559170175067;1.147753674374524;0.5542321027500118;10.074490576264758;0.8296875078199082;0.015618244226452386;0.015603067927245176;0.7586332046453991;-1.0550838444355015;1.2815470446981485
62.426459;0.5191660814869739;0.46225463805799905;0.8874672427024263;0.598666641655791;1.147842910258122;0.5541906993893629;10.073389031708725;0.829447763154848;0.015616737315813499;0.015605290612020444;0.7585024184177377;-1.0550838344381064;1.2815966651902466
62.436459;0.5190610752999687;0.4621661044205077;0.8873075501823313;0.5987758408754715;1.1479329804397829;0.5541506800959916;10.07224983265831;0.8292030702844702;0.015615272391583477;0.015607502716387932;0.7583694677001183;-1.0550838237234323;1.2816519264941244
62.446459;0.518957661556938;0.4620780650850651;0.8871577646377823;0.5988869633800828;1.1480236487891573;0.5541122816455094;10.071076799687974;0.8289533165293881;0.015613848529673851;0.015609705106872384;0.7582349157839506;-1.0550838121961887;1.2817133325151098
62.456459;0.5188562234432055;0.46199055584577675;0.8870182306208234;0.5990001854437829;1.148114705674047;0.5540757231606378;10.069873436793193;0.828698422096533;0.015612465371302934;0.01561190092620946;0.7580993360736823;-1.0550837997850142;1.2817812544830742
62.466459;0.5187572287263095;0.46190361190597967;0.8868892059161094;0.5991156168876883;1.148205994133742;0.5540412208883857;10.0686431605715;0.8284383764023158;0.015611124048727531;0.015614095528289722;0.7579632509730627;-1.0550837864470273;1.2818559023658698
62.476459;0.518661135169443;0.4618172805580298;0.8867708600159186;0.5992332614482665;1.1482973718362586;0.5540089668573246;10.067389108957467;0.8281732359205519;0.015609827656961247;0.01561629549475618;0.7578270781097148;-1.0550837721758;1.2819374401091537
62.486459;0.5185683241600169;0.4617316175999351;0.8866632443381078;0.5993530412712671;1.14838864298076;0.5539791184649473;10.06611369558691;0.8279031191964208;0.01560858145397573;0.01561850736055105;0.7576911479756323;-1.0550837570218905;1.2820261270113127
62.496459;0.518479105610125;0.4616467067756002;0.8865663235944554;0.5994748336801538;1.148479527945686;0.5539518254547989;10.064818551901949;0.8276282150215561;0.015607393363777054;0.015620736646730502;0.7575557138336392;-1.0550837410920149;1.2821223107250166
62.506459;0.5183937507022356;0.4615626774394674;0.8864800013529253;0.5995984878408784;1.1485696584182574;0.5539272271422873;10.063504519626978;0.8273487973986944;0.015606274178859009;0.015622987009488165;0.7574208956800357;-1.0550837245032447;1.282226341952715
62.516459;0.5183125218527185;0.46147968424064606;0.886404082135159;0.5997238313768517;1.1486585845946902;0.5539053997685053;10.062171826051443;0.8270652356773457;0.01560523598318424;0.015625259897903886;0.7572866647001362;-1.0550837073331467;1.2823385470157371
62.526459;0.5182356929695833;0.46139786842030395;0.8863382388567684;0.5998506697517235;1.1487458265625528;0.5538863197053914;10.06082076848998;0.8267779970129694;0.015604289947305675;0.01562755537809822;0.7571529328778869;-1.055083689610519;1.2824592514616462
62.536459;0.5181635507262202;0.4613173274849711;0.8862820494784401;0.5999787738880015;1.1488309153735914;0.5538698789818197;10.059452084349097;0.8264876254957824;0.015603445007004885;0.01562987285654615;0.7570196371139282;-1.0550836713454181;1.2825887858907572
62.546459;0.5180963752426097;0.46123809945866917;0.8862350508248524;0.6001078587742563;1.1489133632172392;0.5538559431880844;10.05806672096338;0.8261947207069462;0.015602707266465982;0.01563221072053938;0.7568867384033943;-1.055083652569294;1.2827274399038107
62.556459;0.5180344254867726;0.4611601700769642;0.8861967584790188;0.6002376052683581;1.1489926276270694;0.5538444077250406;10.056665794355673;0.8258999348020669;0.01560208076358901;0.015634566149799373;0.7567542101958417;-1.0550836333476084;1.282875394277978
62.566459;0.5179779385595474;0.4610835095457208;0.8861667007728928;0.6003677417626083;1.1490681407364653;0.5538352017469289;10.055250667379395;0.8256039617810476;0.01560156918584472;0.015636935566401715;0.7566220688385553;-1.0550836137564552;1.2830326920623565
62.576459;0.5179271505150284;0.4610081008410294;0.886144459748247;0.600498090730724;1.1491393993090864;0.5538282511646092;10.05382280290905;0.8253075219412704;0.01560117569406628;0.015639315045615162;0.7564903917281585;-1.0550835938606287;1.2831992581010132
62.586459;0.5178823354904049;0.4609339231846545;0.8861296602282069;0.600628531259745;1.1492060547010041;0.5538234338062209;10.05238392007561;0.8250113416076614;0.015600900813992843;0.015641700559664313;0.7563592983214295;-1.0550835737143953;1.2833749473210043
62.596459;0.5178437976017806;0.46086092280504587;0.8861219572018749;0.6007589642464033;1.149267930363768;0.5538205616838898;10.050936369478565;0.8247160909077913;0.01560074154611375;0.015644088197988803;0.7562289338941417;-1.055083553359435;1.2835595600539653
62.606459;0.5178118239746039;0.46078899829160874;0.8861210869416557;0.6008893517785143;1.1493249734883548;0.5538194135165975;10.049483334999422;0.8244223032608005;0.015600692553388808;0.015646474755940085;0.7560994312041255;-1.055083532817357;1.2837527886182132
62.616459;0.5177866692825316;0.4607180115210278;0.8861269238958771;0.6010197698968963;1.149377188178352;0.5538197657266232;10.048028937627498;0.8241303637894721;0.015600748016040488;0.015648858065057034;0.7559708556189287;-1.0550835120999085;1.283954200049952
62.626459;0.5177685734450784;0.46064782274063737;0.8861394792629231;0.6011503918868366;1.14942456492401;0.5538213848950587;10.046577967237633;0.8238405553463142;0.015600902940160057;0.015651236209176706;0.7558432342701111;-1.055083491213613;1.2841632876992903
62.636459;0.5177578034167122;0.4605782892094645;0.8861588496023732;0.6012814262490253;1.149467072325662;0.5538240260314234;10.045135489587173;0.8235530784644091;0.015601153373996694;0.015653607120006064;0.7557166479164553;-1.0550834701303247;1.2843794971610814
62.646459;0.517754671740484;0.46050923307558966;0.8861851187037046;0.6014130659906473;1.149504722414768;0.5538274577263803;10.04370698202686;0.8232680629775754;0.015601496140440443;0.015655969329658105;0.7555912656079663;-1.055083448748935;1.2846022271513355
62.656459;0.5177594720039508;0.460440457595045;0.886218273909529;0.6015454658225896;1.1495375596788386;0.5538314909182658;10.042298611367547;0.822985619026563;0.015601928901759793;0.01565832239196577;0.7554673042574536;-1.055083426888497;1.2848308907255177
62.666459;0.5177723844826057;0.4603717884071382;0.8862582214782203;0.6016787502397071;1.1495655946282217;0.5538359976631744;10.040916996655314;0.8227058925604938;0.015602449915784435;0.01566066626415566;0.7553449876773242;-1.0550834043274486;1.2850650198198503
62.676459;0.517793433898514;0.46030308775931017;0.8863048372221356;0.6018130273850939;1.1495888368957636;0.5538408987077079;10.039568694984938;0.8224291081927226;0.015603056750675321;0.01566300022652639;0.7552245479843172;-1.0550833808543072;1.2853042840759166
62.686459;0.517822516799354;0.4602342696216561;0.8863579709203784;0.6019483730598734;1.1496073665608;0.553846126664595;10.038259965179723;0.8221556079248655;0.015603745396557338;0.015665322547655076;0.7551062248000592;-1.0550833562873907;1.2855484289263839
62.696459;0.5178594744689723;0.4601653186577002;0.8864174334955076;0.6020847958991974;1.1496213589882391;0.553851621993211;10.036996492375394;0.8218858245748903;0.015604510696483375;0.01566763129097936;0.7549902183557168;-1.0550833304828398;1.285797265844511
62.706459;0.5179041439101358;0.46009628184882184;0.8864829848578657;0.6022222387770272;1.149631099311806;0.5538573581291665;10.035782789895428;0.8216201911646243;0.015605346483361236;0.015669925175515766;0.754876662505507;-1.0550833033480032;1.2860507111951496
62.716459;0.5179563267074494;0.46002724400152084;0.8865543291737894;0.6023606288705876;1.1496369767505736;0.5538633293415801;10.034622042157084;0.8213590989828334;0.01560624517113423;0.015672204001982548;0.7547656728738075;-1.0550832748435526;1.2863087774200659
62.726459;0.5180157260755706;0.4599583099897123;0.8866311428172147;0.602499903866386;1.149639378806108;0.5538695002403816;10.033516635907578;0.8211029158561557;0.015607198533092665;0.015674468600777692;0.7546573797010148;-1.0550832449841132;1.2865715117277174
62.736459;0.5180819514640355;0.45988959624829273;0.8867130992913493;0.6026399751094306;1.149638489611713;0.553875785087644;10.032468625326725;0.820852011313683;0.015608199323459304;0.01567672016925333;0.7545519099492198;-1.055083213833556;1.2868389507104185
62.746459;0.5181545856232688;0.45982122948461673;0.8867998780063284;0.6027806880116022;1.149634171132698;0.5538820943519206;10.03147961001682;0.820606786169023;0.015609241542656704;0.015678959940364015;0.7544494110864232;-1.0550831814793558;1.287111099621409
62.756459;0.5182332293283446;0.4597533544027259;0.8868912046509921;0.6029218503056514;1.1496260194688581;0.5538884095751162;10.030550599811543;0.8203676476550459;0.015610319218135308;0.01568118951733903;0.7543500900051711;-1.055083148020294;1.2873879086447426
62.766459;0.5183174928383729;0.45968614491405135;0.8869868746023677;0.603063290233734;1.1496134837640837;0.5538948128311728;10.029682468813759;0.8201349062920833;0.015611425324076625;0.015683410942058353;0.754254189701458;-1.0550831135811347;1.2876693095934157
62.776459;0.5184069712554208;0.45961980157107757;0.887086710872292;0.6032048558625199;1.1495959589962257;0.553901454223713;10.028876284222608;0.8199087195197441;0.015612551314975133;0.01568562666012753;0.754161981096501;-1.0550830783037743;1.287955304022764
62.786459;0.5185012405478095;0.45955452895687504;0.8871905378363738;0.6033463945250704;1.149572799576079;0.5539085163628172;10.028133323995673;0.8196891480824365;0.015613687406347542;0.01568783961373672;0.7540737905191056;-1.0550830423051398;1.2882459238544481
62.796459;0.518599859908833;0.4594905176450483;0.8872981768093272;0.603487773699573;1.1495432582084386;0.5539161846642117;10.0274553205745;0.8194762523678235;0.015614823620642064;0.0156900527859858;0.7539899557860643;-1.0550830056565126;1.2885410704540476
62.806459;0.5187023335723604;0.4594279683137752;0.8874094046009289;0.6036288976482668;1.1495064884036592;0.5539245836639647;10.026844570650127;0.8192701710013716;0.015615950399844055;0.01569226850817056;0.7539107575637026;-1.0550829683937604;1.2888404639183024
62.816459;0.5188080638411156;0.45936714255299177;0.8875239619451436;0.6037696938421983;1.1494616180570414;0.5539337265250183;10.026303880524258;0.819071164211288;0.015617058539671361;0.015694488106181865;0.7538364205452287;-1.0550829305232468;1.289143743234765
62.826459;0.5189163919736607;0.4593083540119582;0.8876416595329955;0.6039100864640479;1.1494077844694837;0.5539435310842307;10.025836535495046;0.8188796053151582;0.0156181394748244;0.01569671162340003;0.7537671100007842;-1.0550828920157795;1.289450576046092
62.836459;0.5190267107625737;0.4592518765633881;0.8877624307010605;0.6040499735201812;1.1493442065132056;0.5539538530547243;10.025445645687512;0.8186959280110244;0.015619185618863;0.015698937558002543;0.7537028964860755;-1.0550828527981915;1.2897606785616793
62.846459;0.5191385180707491;0.45919786531945384;0.8878862534108802;0.6041892427376465;1.149270329941952;0.5539645094907794;10.025133163091956;0.8185205569320854;0.015620190043329096;0.015701162931968948;0.7536437949597917;-1.0550828127580703;1.290073729141943
62.856459;0.5192513931783317;0.4591463519798761;0.8880130558613787;0.6043278159851012;1.1491859173878243;0.5539753321182597;10.024899668907665;0.8183538493579249;0.015621146027783174;0.015703383692337564;0.75358985742032;-1.0550827717681937;1.290389291312877
62.866459;0.5193649923986319;0.45909728660838256;0.8881427092185298;0.6044656461650317;1.1490910656150608;0.5539862147385579;10.02474474223919;0.8181960665028976;0.015622046754043691;0.015705595015940307;0.7535411627818591;-1.0550827297035978;1.2907068091023102
62.876459;0.5194790589498727;0.4590505844559662;0.8882750840064286;0.6046026526298213;1.1489861437520135;0.5539970909147787;10.02466725760151;0.8180473806487969;0.015622884638672849;0.01570779154846354;0.7534977088087134;-1.0550826864306215;1.2910256188962028
62.886459;0.5195933967431311;0.45900614041139476;0.8884100578113164;0.6047386571383391;1.1488716247638109;0.5540078832467087;10.024665547051418;0.8179079214653294;0.015623650897411499;0.01570996795210458;0.7534593691489226;-1.0550826417877701;1.2913450182766224
62.896459;0.5197078356828062;0.4589638058276994;0.8885474342822719;0.6048733707854169;1.1487479724184155;0.5540184938979902;10.024737800965301;0.8177778298046637;0.015624336676090068;0.015712119233528783;0.753425947156374;-1.0550825955886656;1.2916643857817043
62.906459;0.5198222223614785;0.45892337870749333;0.8886868859936559;0.6050064468226041;1.1486156827701748;0.5540288413398765;10.024882673146864;0.8176572558237459;0.015624934866012246;0.01571424076531102;0.7533972164668531;-1.0550825476530934;1.2919832180001287
62.916459;0.5199364340305059;0.4588846288463004;0.8888279672650204;0.6051375342316786;1.1484753231576663;0.554038898926008;10.02509889435388;0.8175463365273163;0.01562544025859311;0.015716328461711983;0.7533729323687511;-1.0550824978394069;1.292301079536986
62.926459;0.5200503951037101;0.45884732264796324;0.8889701108242274;0.6052662795456722;1.1483274744070482;0.5540487013543499;10.025384063792501;0.817445223549148;0.01562584830709413;0.015718378438914497;0.7533528780746999;-1.0550824460386459;1.2926175531062414
62.936459;0.5201640771681141;0.4588112306832866;0.8891126249518918;0.6053923388327633;1.1481726544448245;0.5540583295274095;10.025734536495014;0.8173540731001346;0.01562615497827809;0.01572038644251326;0.7533368964293545;-1.0550823921381698;1.2929322068292084
62.946459;0.5202774848272087;0.4587761212777012;0.8892547516219077;0.6055154175961337;1.1480112857882596;0.5540679062869732;10.026146213388392;0.8172729390969368;0.0156263577322893;0.01572234815967264;0.7533248372287642;-1.0550823360137287;1.2932445584553964
62.956459;0.5203906306804299;0.45874175725500194;0.889395718901006;0.6056352777701116;1.1478437172064486;0.5540775885235389;10.026614580602454;0.817201722831797;0.015626455239642137;0.015724259619838084;0.7533165258529764;-1.0550822775592692;1.293554044374004
62.966459;0.5205035006039181;0.4587079150599799;0.8895347617050791;0.6057517128254849;1.1476702731312185;0.554087506843809;10.027134827630912;0.8171402549552;0.015626446243405607;0.015726116743675224;0.7533118426221928;-1.055082216714578;1.2938600261761195
62.976459;0.5206160582592682;0.4586744044209622;0.8896711693211643;0.6058645537979291;1.1474912944782738;0.5540977038829201;10.027703065508202;0.8170883558705269;0.01562633015381288;0.015727915188345;0.7533107898745193;-1.0550821534833361;1.2941617891022457
62.986459;0.520728307000947;0.4586410797302781;0.8898043420813134;0.6059737014731057;1.1473071757690472;0.5541081431728666;10.028316588418951;0.8170457942876705;0.015626108707367317;0.015729651556404083;0.7533134609369732;-1.055082087936479;1.2944585093096368
62.996459;0.5208403135040799;0.4586078663866299;0.8899338222918957;0.606079088178934;1.1471183585891418;0.5541187354120243;10.02897291998788;0.8170122379611974;0.01562578623662257;0.015731324718364772;0.7533199831162285;-1.0550820201855824;1.2947493162414998
63.006459;0.5209521623787489;0.4585747936412504;0.8900593024689488;0.6061805934196692;1.1469252503706127;0.5541293317232199;10.029669876725961;0.816987250244175;0.01562536849345652;0.015732935659974245;0.7533304828266807;-1.0550819503495397;1.2950334620268458
63.016459;0.5210639358367669;0.45854199366543;0.8901805784547039;0.6062780428717138;1.1467281509300016;0.5541397143069258;10.03040579658673;0.8169703021677333;0.015624861668796506;0.015734486568380657;0.75334507389388;-1.0550818785549885;1.295310416815605
63.026459;0.5211757172504718;0.4585096401964822;0.8902974669491512;0.6063712672463692;1.1465272254449501;0.5541496173467273;10.031178870169516;0.8169607775204826;0.01562427246367226;0.015735980757757468;0.7533638651737098;-1.055081804965849;1.2955798239878293
63.036459;0.5212875386124239;0.4584778810362648;0.8904097770377036;0.6064601245757137;1.1463225195626083;0.5541587664726719;10.031987140579954;0.8169579933216726;0.01562360840545108;0.015737423141680005;0.753386961856006;-1.055081729795011;1.2958414203893627
63.046459;0.5213993295864945;0.45844683824046933;0.8905173251565516;0.6065444695971415;1.1461140076921719;0.554166899022659;10.032829127694782;0.8169612516554956;0.01562287841203462;0.015738819966968434;0.7534144619102461;-1.0550816532780207;1.2960949970809696
63.056459;0.5215109515798501;0.4584166292619605;0.8906199338443234;0.606624114590801;1.1459016068104138;0.554173771245715;10.033703395563318;0.8169698722337654;0.015622094041886464;0.015740178054675678;0.7534464671698275;-1.0550815756417171;1.2963403860080873
63.066459;0.5216222462226034;0.45838735036290446;0.8907174278416717;0.6066988680727629;1.1456851957308587;0.5541791763577029;10.0346073967059;0.8169831871969548;0.01562126941562652;0.015741504584956354;0.7534830572170361;-1.0550814971033124;1.2965774314733198
63.076459;0.5217330461110181;0.45835907549475224;0.890809650370294;0.6067686331529147;1.1454646996129854;0.5541829521653305;10.035537685101039;0.8170005491218817;0.015620418684844406;0.015742807316800177;0.7535242116574812;-1.0550814178875294;1.29680595389153
63.086459;0.5218431924561064;0.45833189897726456;0.8908964870537325;0.6068334237245038;1.145240140095235;0.5541849699310303;10.036491874794216;0.817021323556646;0.015619553135353742;0.015744094918569793;0.7535697908532023;-1.0550813382296187;1.2970257194134986
63.096459;0.5219525587175671;0.4583059647102897;0.8909778671184952;0.6068932799347685;1.1450115904941682;0.5541851395024466;10.037470077444437;0.8170448399630318;0.015618680305836045;0.015745377035837865;0.7536195789186352;-1.055081258370242;1.2972364135201522
63.106459;0.5220610624369794;0.45828146205430104;0.8910537331064066;0.6069482049705146;1.144779116152272;0.554183428931245;10.038474191706694;0.817070396769789;0.015617805162855344;0.01574666386093081;0.7536732886661213;-1.055081178564909;1.297437683858802
63.116459;0.5221686706586501;0.45825861824613495;0.8911239936427905;0.6069981764623356;1.144542817356193;0.554179845177755;10.039506116785258;0.817097333601128;0.015616931016519437;0.01574796636200493;0.7537305917400173;-1.0550810990935167;1.297629192569833
63.126459;0.5222753771722282;0.4582376932594975;0.891188462404775;0.6070431750030572;1.1443029760086454;0.5541743813171593;10.040566596398513;0.8171251024404663;0.015616059013316396;0.015749296721674567;0.7537912173124476;-1.0550810202542997;1.2978105391197245
63.136459;0.52238115417931;0.4582189728481954;0.8912468206949893;0.6070831904185777;1.1440601617308543;0.5541670111318517;10.041654919701763;0.817153337108555;0.01561518788080016;0.01575066755084567;0.7538549771858354;-1.055080942356982;1.2979812071607764
63.146459;0.5224859294769858;0.458202757314086;0.8912986493614312;0.6071182479326228;1.1438151717362823;0.5541577292642845;10.042769182696016;0.8171818779503158;0.015614315287197467;0.015752091071388873;0.7539217037316197;-1.055080865712051;1.2981406932124457
63.156459;0.5225896022777193;0.4581893333789315;0.8913434864883139;0.6071484652338913;1.1435688234466461;0.5541465449263312;10.04390694239227;0.8172106885962153;0.015613439365745871;0.01575357849515021;0.7539912106794027;-1.055080790612929;1.2982886715764994
63.166459;0.5226920675857163;0.4581789440539595;0.8913808557299074;0.607174056673076;1.1433217656891166;0.5541334408575403;10.045065818977786;0.8172397461269357;0.015612558677364581;0.01575513816618642;0.7540632963384644;-1.0550807173324457;1.2984250482671293
63.176459;0.5227932583578668;0.45817177532717146;0.8914102952069001;0.6071952522903407;1.1430744165864897;0.5541183707079467;10.046244040851564;0.817269038377456;0.015611671448132646;0.01575677380543694;0.7541377924273257;-1.0550806461322324;1.2985499294900482
63.186459;0.5228931938413107;0.4581679415387946;0.8914314134864476;0.6072122194986522;1.142826994670983;0.5541012784100969;10.047441185391861;0.8172986338265905;0.015610775631849762;0.015758485218001935;0.7542146103084563;-1.0550805772674363;1.2986635887412692
63.196459;0.5229919559316129;0.4581674777710209;0.8914439320416773;0.6072250557981567;1.1425795932027871;0.5540821154143961;10.048658518556476;0.8173286791195004;0.01560986991848213;0.015760270520930816;0.7542936836348013;-1.0550805109873047;1.2987664298932855
63.206459;0.5230896071538933;0.4581703655097239;0.8914476832660814;0.6072338302025023;1.142332236736477;0.5540608638549452;10.049898187098284;0.8173593195959871;0.015608954898287253;0.015762127069890036;0.7543748473976102;-1.0550804475276003;1.2988588938462637
63.216459;0.5231861418121458;0.45817657441614407;0.891442596131617;0.6072386168738579;1.1420849142442826;0.5540375449311233;10.051162273652883;0.8173906581338294;0.015608033470017192;0.01576405091597298;0.7544577797461822;-1.0550803870870085;1.298941330190063
63.226459;0.5232814863396309;0.4581860985510514;0.8914286975660566;0.6072394729472487;1.141837644644866;0.5540121896728865;10.05245306577194;0.8174227610686151;0.015607109892522423;0.01576603689534232;0.7545420374934714;-1.0550803298114064;1.2990139254177655
63.236459;0.5233755228088062;0.45819897702555495;0.8914060946845104;0.60723638349195;1.1415905635245303;0.5539847922097683;10.05377377632538;0.8174556345374528;0.015606188650857977;0.015768079458098938;0.7546271374103877;-1.055080275804897;1.2990767165977832
63.246459;0.523468103924239;0.4582152788487626;0.8913749590298575;0.6072292573623614;1.141343995805563;0.5539553011391709;10.055128889181987;0.8174892048044076;0.015605274648526634;0.01577017239278865;0.7547126275685185;-1.0550802251504652;1.2991296085204993
63.256459;0.5235590418211291;0.45823506043149714;0.8913355720982326;0.6072179812371068;1.1410984713639365;0.5539236686434262;10.056524365047807;0.8175233590501417;0.015604373320213763;0.015772307730734875;0.7547981259935553;-1.0550801779200074;1.2991724132844824
63.266459;0.5236481108012909;0.4582583629754952;0.8912883210848848;0.6072024726348604;1.140854614025347;0.5538898848744019;10.057967477236849;0.817557973269018;0.015603489408198196;0.015774476215761998;0.7548833407593838;-1.0550801341613423;1.2992049856325325
63.276459;0.5237350784589162;0.4582852719501547;0.8912335955598463;0.6071827138865195;1.1406129591008005;0.5538539352579933;10.059466119787812;0.8175928783167246;0.015602626043018845;0.015776668929702198;0.7549680460845725;-1.0550800938726308;1.299227353894972
63.286459;0.5238197300625905;0.4583159547636982;0.8911717680889842;0.6071587572932143;1.1403738758240654;0.5538157611507548;10.06102779013549;0.8176278265513766;0.01560178542131948;0.01577887748670302;0.7550519900875033;-1.0550800569965824;1.2992396942061664
63.296459;0.5239018807011913;0.4583506364423099;0.8911032728082516;0.6071306829143688;1.1401376280036217;0.5537753043347335;10.062658390357214;0.81766252017585;0.015600970356402528;0.015781093179092657;0.7551348257138015;-1.055080023437476;1.2992421526836122
63.306459;0.5239813683208647;0.45838955412405075;0.8910286287466308;0.6070985443829459;1.1399044442436546;0.5537325615059585;10.064361475532657;0.8176966862611681;0.015600185116946729;0.01578330727286395;0.7552161622395532;-1.0550799930787544;1.2992347233591826
63.316459;0.5240580211489799;0.4584329153689461;0.8909484096807415;0.6070623524021773;1.1396745300337094;0.5536875938277999;10.066138229464968;0.8177301193041983;0.01559943490588613;0.01578551224677605;0.7552956808209642;-1.0550799657846033;1.2992173191718217
63.326459;0.524131639900123;0.45848088010087035;0.8908632151439132;0.6070220947436483;1.1394480200959873;0.5536405336968693;10.067987560340256;0.8177626670672159;0.015598725184838753;0.01578770166689007;0.7553731951600319;-1.0550799413749332;1.299189849708591
63.336459;0.5242020060721;0.4585335778678737;0.8907736332350287;0.6069777742349061;1.139224903555483;0.553591584306154;10.069906138417258;0.8177942081125134;0.015598061849815424;0.015789868290425165;0.7554486349308904;-1.0550799196003724;1.2991521949166422
63.346459;0.5242689005580178;0.4585911264782493;0.8906802224390243;0.6069294409565632;1.139005010148956;0.5535409850033913;10.071888682777011;0.81782465201977;0.015597451767572115;0.0157920029268167;0.7555220008108476;-1.0550799001513271;1.2991042482928243
63.356459;0.5243321399054985;0.45865359641065273;0.8905835418746458;0.6068771988600256;1.1387881023355362;0.5534889667240144;10.073928616976225;0.817853950949614;0.015596902822970677;0.015794095213455327;0.7555933315576044;-1.0550798826827645;1.2990460282391723
