time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.366459;0.5243915989434874;0.4587209453571127;0.8904841544197637;0.6068212082614509;1.1385740093352092;0.553435703105489;10.076018978646811;0.8178820760908078;0.015596422742967462;0.015796135305596905;0.7556626910175924;-1.0550798668433252;1.2989776887548496
63.376459;0.5244471913502395;0.45879302433014535;0.8903825746339608;0.6067616908314336;1.1383626679256895;0.5533812738108015;10.078153001721763;0.8179089785466171;0.01559601736592239;0.015798115935324614;0.7557301591305559;-1.05507985231919;1.298899456520122
63.386459;0.5244988500213578;0.4588696468622687;0.8902792643613479;0.6066988994079338;1.1381540144341111;0.5533256980284398;10.080323829903184;0.8179345902057699;0.015595690087966069;0.015800033219517347;0.7557958364729975;-1.055079838869693;1.2988115982805457
63.396459;0.5245465365812453;0.45895063087512866;0.8901746762568553;0.6066330674666125;1.1379478693758558;0.553268994960523;10.082523976131888;0.8179588046711465;0.01559544248074105;0.015801884733876476;0.755859874729155;-1.0550798263349477;1.2987143937336199
63.406459;0.5245902590078233;0.45903580913101083;0.890069231942291;0.6065644134026839;1.1377439536212153;0.5532111893472844;10.084745609132096;0.81798141873851;0.015595275468292487;0.01580366760703205;0.7559225265994927;-1.0550798146257734;1.29860807046226
63.416459;0.5246300612688702;0.45912502674864764;0.8899632252068598;0.6064931940545688;1.1375419292370692;0.5531522918214258;10.086981690227697;0.8180021520914731;0.015595190442162258;0.01580537914400662;0.7559841823843663;-1.05507980370334;1.2984927547631688
63.426459;0.5246659856869696;0.45921812317941035;0.8898567551142831;0.6064197348283639;1.1373413468222142;0.5530922850690728;10.089227240201208;0.8180207590882766;0.015595189358612503;0.015807017794951125;0.7560453185490628;-1.0550797935547727;1.2983685187581635
63.436459;0.5246980643695314;0.45931492784851913;0.8897497793512218;0.6063444321310972;1.1371416170110134;0.553031127541621;10.091479685307927;0.8180371018926815;0.01559527405515546;0.015808582673708146;0.7561063854316404;-1.055079784180737;1.2982354737671493
63.446459;0.5247263400285447;0.4594152819064754;0.8896422391945201;0.6062677269187153;1.1369420981365765;0.5529688243257533;10.093737753615843;0.8180511180765855;0.015595445315451028;0.015810072670566416;0.756167730927815;-1.0550797756040917;1.2980937569653408
63.456459;0.524750868479176;0.45951906016819893;0.8895341195692889;0.6061900284363771;1.1367422360832578;0.5529055074515168;10.09600010090859;0.8180627474346542;0.01559570262543607;0.015811486391170627;0.7562295543304443;-1.0550797678842025;1.2979434782604824
63.466459;0.5247717257045669;0.459626173071657;0.8894254327911784;0.606111665153242;1.1365416896224547;0.5528414129537361;10.098264468448829;0.8180719015308484;0.015596045264832074;0.015812823185959547;0.7562919067931005;-1.0550797611036133;1.2977847892518917
63.476459;0.5247890308299347;0.45973654782799295;0.8893162004948119;0.6060329102346345;1.136340347608408;0.552776797734519;10.100526863686781;0.8180784772599039;0.015596472990968809;0.015814083559039366;0.7563547948975918;-1.0550797553270401;1.297617932743644
63.486459;0.5248029347222174;0.4598501034464162;0.8892064278449664;0.6059539752715025;1.1361382058850071;0.5527118807997939;10.102781035685725;0.818082373782684;0.015596985190519642;0.0158152678688282;0.7564183007459646;-1.0550797505842853;1.2974431663420722
63.496459;0.5248135889723559;0.4599667249952178;0.8890960651533436;0.6058749271107832;1.135935292587777;0.5526468156348044;10.105018972826382;0.8180834966229824;0.01559758041947845;0.01581637518979878;0.7564826024727722;-1.055079746893088;1.2972607176401878
63.506459;0.524821161470595;0.46008623210950716;0.8889850386471274;0.6057956425706842;1.1357317329637555;0.5525816987102007;10.107232081831691;0.8180817512165176;0.01559825772812014;0.015817403391306984;0.7565479262670436;-1.0550797442738709;1.297070839679216
63.516459;0.5248258708764211;0.4602083719139237;0.8888733449640339;0.6057158572839876;1.1355278040976162;0.5525165989920379;10.109411977589922;0.8180770473007203;0.015599017799192323;0.01581835019526019;0.756614504889436;-1.0550797427373764;1.2968738880945085
63.526459;0.5248279630711287;0.46033286194417067;0.8887610562057195;0.6056352461289896;1.1353239292640511;0.5524515667729715;10.111550410952798;0.8180693272290009;0.015599861982401975;0.015819214619753396;0.7566825341175037;-1.0550797422748739;1.2966703691298274
63.536459;0.524827663268935;0.4604594360353304;0.888648211225865;0.6055535053817599;1.1351206321881888;0.5523866165853905;10.113639049155113;0.8180585795021641;0.015600790815945132;0.01581999698192593;0.756752083346782;-1.0550797428578282;1.2964609327442986
63.546459;0.5248251704861969;0.4605878654443452;0.8885347562247101;0.6054704257681413;1.134918441492409;0.5523217066483829;10.11567007842907;0.8180448137361772;0.01560180422731414;0.015820697661496276;0.7568230021046529;-1.055079744438783;1.2962462629850509
63.556459;0.5248206598528465;0.4607179972360699;0.8884206215627252;0.6053859119982967;1.1347178219165952;0.5522567410016722;10.11763708185878;0.8180280319574942;0.015602902409239904;0.015821316492421522;0.7568949223789256;-1.055079746968035;1.2960269418263541
63.566459;0.5248142619201226;0.4608497950983289;0.888305813850112;0.6052999456530683;1.1345191909293915;0.5521915951704441;10.119534730696241;0.8180082111152149;0.015604085775139526;0.015821852709250052;0.7569673597617992;-1.055079750411884;1.2958034166109282
63.576459;0.5248060509615082;0.460983315400637;0.8881903633007313;0.6052125324026949;1.1343229667616348;0.5521261378695125;10.121357715991316;0.8179852888768466;0.015605354874870489;0.015822304899932145;0.7570398078091589;-1.055079754746396;1.2955760062640886
63.586459;0.5247960557223117;0.46111864070661496;0.888074197983576;0.6051236630577232;1.1341295744585829;0.5520602435641643;10.123100431958553;0.817959174993162;0.015606710404295808;0.015822670902390104;0.7571117561617267;-1.0550797599506632;1.2953448917141743
63.596459;0.5247842840144615;0.4612558471417884;0.8879571316266682;0.6050333055930913;1.1339394281058837;0.5519938063218714;10.124757529748162;0.8179297920706262;0.015608152107789422;0.015822947389532837;0.7571826673180881;-1.0550797660082303;1.2951101621483045
63.606459;0.5247707368327869;0.46139498324863787;0.8878389625537209;0.6049414371659396;1.133752969899415;0.5519267467905744;10.126324468327885;0.8178971246707754;0.01560967769250612;0.015823129699376607;0.75725199491626;-1.055079772898032;1.2948718823899759
63.616459;0.5247553979106147;0.46153600584016186;0.8877195617437623;0.6048480893038889;1.1335707704038922;0.551858993405645;10.127797338443017;0.8178612785559836;0.01561128359411033;0.015823212704212008;0.757319273436667;-1.0550797805880445;1.2946301219297622
63.626459;0.524738238058625;0.4616787402041224;0.8875989111458967;0.6047533585444722;1.1333935841620577;0.5517904374521226;10.129172160709407;0.81782252652911;0.015612966717255797;0.01582319200368397;0.7573841903252008;-1.0550797890379888;1.2943849855847778
63.636459;0.5247192427988556;0.46182292163150346;0.8874771167807088;0.6046573866925425;1.133222279409779;0.5517208915197195;10.130444400141625;0.8177813062062611;0.015614725071742967;0.015823064482335104;0.757446562329555;-1.0550797981943907;1.2941366275507948
63.646459;0.5246984211631628;0.4619682498669625;0.8873543931465938;0.6045603470562003;1.1330577262698163;0.5516500875484974;10.131608767245446;0.8177381691749839;0.015616557147666165;0.01582282829906522;0.7575062937435847;-1.0550798079844772;1.2938852068819815
63.656459;0.5246757904830742;0.4621144163876373;0.8872310189835747;0.6044624440685618;1.132900748741596;0.5515777163120346;10.132659090277501;0.8176936817418545;0.015618461852757316;0.015822482885680104;0.7575633796383519;-1.0550798183190133;1.2936308571072281
63.666459;0.5246513564441753;0.4622611485365445;0.8871072882385721;0.6043639365098689;1.1327520999488976;0.5515034586676313;10.133588324766409;0.8176483408652597;0.015620439755227785;0.015822029782029012;0.757617874887884;-1.0550798290910275;1.2933737346670418
63.676459;0.5246250929406814;0.46240827402537776;0.8869834596614705;0.6042651845857309;1.1326124406644393;0.551426977555453;10.134388779466983;0.8176025698566407;0.015622493483403619;0.01582147344835805;0.75766984427197;-1.0550798401712682;1.2931140705861257
63.686459;0.5245969331802176;0.4625557419891345;0.886859709232147;0.6041666672871668;1.1324823573000071;0.5513479099291142;10.135052767337802;0.8175567461258335;0.015624625912872971;0.015820819905622705;0.7577193836723969;-1.0550798514135156;1.2928521265927126
63.696459;0.5245667862455846;0.4627035897583662;0.8867360992704492;0.6040689316504544;1.1323623723707048;0.5512659030174669;10.135573664738331;0.8175112449884019;0.015626838911669255;0.01582007386851856;0.7577666280380015;-1.0550798626657092;1.292588130344643
63.706459;0.5245345586752391;0.46285190176509966;0.8866125752987457;0.6039725188956535;1.1322529330658566;0.55118068059405;10.135946622974425;0.8174665080249965;0.015629134506445336;0.015819237524930665;0.757811687169774;-1.0550798737866096;1.292322313113665
63.716459;0.524500155432047;0.46300075967574106;0.886489005520149;0.6038779378402724;1.1321544401365085;0.5510920897134132;10.136168387861055;0.8174230692760376;0.015631515894002773;0.015818311903915454;0.7578546026649214;-1.05507988466306;1.2920549638813597
63.726459;0.5244634694309691;0.4631501988249321;0.8863652552997959;0.6037856868711483;1.1320672914424845;0.5510001044560553;10.136236735875338;0.8173815159934408;0.01563398659474913;0.015817298026416245;0.7578953569113183;-1.0550798952129723;1.2917864161037045
63.736459;0.5244243773810856;0.46330022437700047;0.8862412454143294;0.603696281728337;1.13199188105841;0.5509047985580849;10.136150138662325;0.8173424395031945;0.015636548914196226;0.015816196313554555;0.7579338815464037;-1.0550799053888607;1.2915170620031313
63.746459;0.5243827494684677;0.46345085142728565;0.8861169299398207;0.6036102582753586;1.1319285430170316;0.5508063054454415;10.135907588418181;0.817306401209524;0.015639203139961318;0.01581500637721336;0.7579700381642601;-1.0550799151896952;1.2912473947441687
63.756459;0.5243384689324924;0.46360209136994585;0.8859922031874257;0.6035281217117309;1.1318774378033667;0.5507047706872938;10.135508378193359;0.8172738928567975;0.015641947946050894;0.015813727645299005;0.75800362093783;-1.0550799246534566;1.290977976737387
63.766459;0.5242914525784074;0.46375390489762025;0.8858668113935442;0.6034502950570234;1.1318384549816096;0.5506002980332295;10.134952073006229;0.8172453097651493;0.015644781013695364;0.015812359675511475;0.7580344098114098;-1.0550799338294656;1.2907093309975048
63.776459;0.5242416581087408;0.4639062100509333;0.8857403422662765;0.6033771548552664;1.1318112134538598;0.5504929367621866;10.134238930000098;0.817220951683935;0.01564769906694261;0.015810902408608874;0.758062204644454;-1.0550799427591286;1.2904418430979816
63.786459;0.5241890540811085;0.4640589512221444;0.8856123381950769;0.6033091035853028;1.1317951291985797;0.5503827533601442;10.133370340059411;0.8172010049099089;0.015650697957999095;0.015809355869292847;0.7580868168563528;-1.0550799514820908;1.290175760526062
63.796459;0.5241335957071955;0.4642121409759127;0.8854824351831618;0.603246598846423;1.1317895187322249;0.5502699043733551;10.132348998503693;0.8171855492808267;0.015653772802656497;0.015807719798514745;0.7581080328686638;-1.055079960065058;1.2899112871137435
63.806459;0.5240752644280311;0.4643658532439392;0.8853503566661801;0.6031901212881415;1.1317937180033926;0.5501546153805222;10.131179042121227;0.8171746562892606;0.015656917171943178;0.015805994754778098;0.7581255520750515;-1.0550799686186199;1.2896487240868253
63.816459;0.5240140858425513;0.46452020853439147;0.8852158226087142;0.603140096545434;1.1318071165580805;0.5500371272923602;10.129865970875716;0.8171684798671357;0.015660122064983763;0.01580418322720395;0.7581389679651365;-1.05507997727785;1.2893885829442946
63.826459;0.5239500933255978;0.4646753501079369;0.8850785424717194;0.6030968371848674;1.1318291006141885;0.549917697111685;10.128416153772793;0.8171672586354483;0.015663376024603146;0.015802289329658412;0.7581478211482697;-1.055079986184238;1.2891315608580616
63.836459;0.5238833403723533;0.46483141002380773;0.8849382468513539;0.6030605338136231;1.131859069132536;0.5497966220390981;10.126836251735696;0.8171712581071439;0.0156666658292947;0.015800318158982377;0.7581516756571377;-1.0550799954955978;1.2888784185576037
63.846459;0.5238139329052175;0.46498847373385577;0.8847946854843707;0.6030312743701448;1.1318965292013612;0.5496742121705259;10.125133177579185;0.8171806816392925;0.015669977336439943;0.01579827554079593;0.7581501851077475;-1.0550800053829978;1.2886298669379967
63.856459;0.5237420246171202;0.4651465506049735;0.8846476702003397;0.6030090777306831;1.1319410859252517;0.5495507241050951;10.12331477246079;0.8171955973248232;0.015673296543460606;0.01579616811302364;0.7581431246940468;-1.0550800159957867;1.2883864142290706
63.866459;0.5236678187661391;0.46530557097261704;0.8844971615987008;0.6029939242389508;1.1319923616015;0.5494263593737136;10.12139014912151;0.817215934339465;0.015676609864014427;0.0157940035330659;0.7581303769157572;-1.0550800274516148;1.2881482158564852
63.876459;0.5235915530658912;0.46546539386602215;0.8843432748298836;0.6029857617467278;1.1320500153179522;0.549301343509013;10.119369292442766;0.8172415518593221;0.01567990399716231;0.015791790061581313;0.758111873419283;-1.0550800398760343;1.287915103183778
63.886459;0.523513457507542;0.46562580552174276;0.884186161808044;0.6029844794836735;1.1321137789059816;0.54917596478746;10.117263136423832;0.8172722986360312;0.01568316618103911;0.01578953516886726;0.7580875565695407;-1.055080053433108;1.2876867483293415
63.896459;0.5234337396693204;0.46578653687178273;0.884025886249123;0.6029898729326578;1.1321833977730065;0.549050532942162;10.115084016442882;0.817307997513581;0.015686383427645674;0.015787244081296135;0.7580574149977942;-1.055080068309774;1.2874628000360742
63.906459;0.5233525733205642;0.4659473111754648;0.8838624354378796;0.6030016420571143;1.1322585854142562;0.5489253532317435;10.11284533375014;0.8173484183720856;0.015689541314809353;0.015784919193745764;0.758021483012714;-1.0550800846785722;1.2872429730398234
63.916459;0.5232700838231245;0.46610788286840865;0.8836958355979978;0.6030194297004807;1.132339081713483;0.5488007396291881;10.110560746491362;0.8173932856690524;0.015692624052878662;0.01578256015313283;0.7579797672783738;-1.0550801026773888;1.2870270829516919
63.926459;0.5231863711714623;0.4662680547463004;0.8835262234735433;0.6030428289724262;1.132424763237283;0.5486769765325257;10.108243426876063;0.8174422953939038;0.015695614486136142;0.015780164336277297;0.7579322282652258;-1.055080122428019;1.2868149800018271
63.936459;0.5231015204779934;0.4664276892054543;0.8833538402924371;0.6030713261984704;1.132515703665649;0.54855423078324;10.105905590182829;0.8174951093248211;0.01569849370811251;0.015777727980373687;0.7578788095852624;-1.0550801440645254;1.2866064892326858
63.946459;0.5230155849075404;0.46658667974479023;0.8831790170306801;0.603104270335263;1.1326121198916383;0.5484325342084005;10.10355857292425;0.8175513049241255;0.015701241808776037;0.015775248229896455;0.7578194380028633;-1.0550801677268646;1.286401470017644
63.956459;0.5229286158620398;0.46674488746049375;0.8830021922831097;0.6031409288391177;1.1327142630426845;0.5483118508088447;10.101212953218692;0.8176103785501213;0.01570383929851306;0.015772725348799452;0.757754011677394;-1.0550801935439411;1.2861998626487472
63.966459;0.52284071832455;0.4669021231550707;0.882823908027376;0.6031805838270398;1.1328223723046134;0.5481921293121326;10.09887856863047;0.8176718754178154;0.015706268275049215;0.015770163065795054;0.7576824031805706;-1.0550802216348487;1.286001572856268
63.976459;0.52275205349043;0.467058188120403;0.8826446972182876;0.603222601825223;1.1329366897924393;0.5480733136261862;10.096564784991454;0.817735513461762;0.015708513634652796;0.015767566810898363;0.7576044875289175;-1.0550802520990485;1.2858063246360805
63.986459;0.5226628133539165;0.4672129225980342;0.8824649420960452;0.6032664471298558;1.133057490958978;0.5479553554697897;10.0942805003885;0.8178012135026592;0.015710564012116263;0.0157649426434101;0.7575201826936545;-1.0550802849971956;1.2856136860991978
63.996459;0.5225732066802802;0.46736623193537025;0.8822848772809389;0.6033116848318315;1.1331851065686913;0.547838240293091;10.092033927869275;0.8178690637415627;0.015712411317608227;0.01576229774710704;0.7574294500276884;-1.0550803203471124;1.2854232395732452
64.006459;0.522483421989165;0.4675180853302044;0.8821046985026664;0.6033580194902467;1.1333198665058035;0.5477220110328389;10.089832703446612;0.817939227026649;0.015714049548710345;0.015759640141461168;0.7573322651628829;-1.0550803581236918;1.2852347487999505
64.016459;0.522393586999284;0.46766849341642575;0.8819245949109991;0.6034053128721132;1.133462003215971;0.5476067785168984;10.087683659520053;0.8180118627404864;0.015715474345410263;0.01575697736376963;0.7572286380592712;-1.0550803982583203;1.2850482327861366
64.026459;0.5223037988386477;0.46781747963202813;0.8817446922408464;0.6034535491920953;1.133611647219942;0.5474926976867884;10.085592288396906;0.8180871268234697;0.015716682881896316;0.01575431603750019;0.757118684324748;-1.055080440644765;1.2848638980925593
64.036459;0.5222141968746887;0.46796507839450946;0.8815650160350801;0.603502804852994;1.133768876707297;0.5473799319281856;10.083562789711985;0.8181651935850757;0.01571767350702209;0.01575166221490479;0.7570026588168425;-1.055080485150819;1.284681990968755
64.046459;0.5221249935027837;0.46811136019154237;0.8813854996295719;0.6035532228432404;1.1339337017706854;0.5472686551734276;10.081598173785698;0.8182462379161992;0.015718445081210567;0.015749021157439508;0.7568808961029161;-1.0550805316282268;1.2845027363088561
64.056459;0.5220364631387573;0.4682564239296554;0.8812060204668586;0.6036049754957503;1.134106032213044;0.5471590717412871;10.079700184890372;0.8183303937537707;0.015718996034524813;0.015746396819900366;0.7567537356852738;-1.0550805799209646;1.2843263607198412
64.066459;0.5219489259257093;0.46840036208098257;0.88102646560772;0.6036582384375542;1.13428569311736;0.5470514168032438;10.077869785430673;0.8184177435463144;0.01571932381687343;0.01574379219181091;0.7566215379226607;-1.0550806298936557;1.2841530268985386
64.076459;0.5218627178386708;0.4685432654363408;0.8808467679729955;0.603713147070425;1.1344724428809065;0.5469459361450332;10.07610794670524;0.8185083588102138;0.015719425060936053;0.015741210083846383;0.7564847523163944;-1.0550806814596554;1.2839827609774286
64.086459;0.5217781352178538;0.4686852551483117;0.8806668804610216;0.603769743738822;1.134665989974703;0.5468428516686831;10.074416126777193;0.8186023442175016;0.015719296040896318;0.015738652693177837;0.7563439346417721;-1.0550807345596946;1.2838155704589953
64.096459;0.5216953835353374;0.46882648680935907;0.8804867631641363;0.6038279682614996;1.1348660100580255;0.5467423486767576;10.072796266515923;0.8186998014482854;0.015718932937853022;0.015736120475964396;0.7561997057201678;-1.0550807891226732;1.2836515667279798
64.106459;0.5216145737698621;0.4689671103947802;0.8803064359118445;0.6038876733999112;1.1350721453674064;0.5466446229856511;10.071250165649776;0.8188007399634364;0.015718332273494395;0.01573361295415544;0.7560527278616808;-1.0550808450635942;1.283490900442847
64.116459;0.5215357426941196;0.46910723449627223;0.8801260342871751;0.6039486522207864;1.1352840097000318;0.5465499459437894;10.069778423060734;0.818905066084412;0.015717492384138384;0.01573113078576311;0.755903721728072;-1.0550809023000751;1.2833337067175592
64.126459;0.521458851784142;0.46924694387434757;0.8799457888957913;0.6040106710024452;1.1355011999214148;0.5464586590822693;10.06838003104425;0.8190126474906714;0.01571641486919632;0.015728675807026058;0.7557534752456606;-1.0550809607507656;1.283180144498292
64.136459;0.5213838030288781;0.4693863250560638;0.8797660101579102;0.604073479301809;1.1357233017591568;0.5463710996980933;10.067053399242779;0.8191233755741042;0.01571510443057003;0.015726249333339794;0.7556028087372774;-1.0550810203192849;1.2830303805363263
64.146459;0.5213105015594102;0.4695254669673786;0.8795871391247506;0.6041368161108479;1.1359498846639888;0.5462875561454279;10.06579754280003;0.8192372328014054;0.015713567828879085;0.01572385180487069;0.7554524800049891;-1.0550810808868458;1.2828845265955915
64.156459;0.5212389150431453;0.469664462621295;0.8794097223847417;0.6042004218410338;1.1361804835919156;0.5462082844995522;10.06461206988613;0.8193543345253924;0.015711812886176235;0.015721484196866954;0.7553031072200925;-1.0550811423173991;1.2827425822408622
64.166459;0.5211690841634821;0.4698034037903544;0.8792343249363685;0.6042640352552149;1.1364145488896389;0.5461335250344337;10.063496679869663;0.8194748804278232;0.015709848038689588;0.01571914823752509;0.7551552124080182;-1.0550812044604203;1.2826043978057649
64.176459;0.5211010760032304;0.4699423641626997;0.8790615317152772;0.6043273828117088;1.136651351322259;0.5460634906972514;10.062451089597213;0.8195990379630674;0.01570768333357095;0.01571684465211544;0.7550093116196891;-1.055081267142676;1.28246976105857
64.186459;0.5210349107216027;0.4700813973946484;0.8788919711167535;0.60439016551042;1.1368899861593942;0.5459983438548729;10.06147528003255;0.8197268313291098;0.01570533166845082;0.015714572459561822;0.7548659754313233;-1.0550813301611262;1.2823385513876202
64.196459;0.5209705385900646;0.4702205465889099;0.878726278563549;0.6044520443064668;1.137129547212196;0.5459381875184346;10.060569616130639;0.8198581199156162;0.01570280796919026;0.015712329969698458;0.7547258735510365;-1.0550813933006458;1.2822107770910791
64.206459;0.5209078892499173;0.4703598390492015;0.878565065293412;0.6045126407767211;1.1373692656222365;0.5458830980393455;10.059734480976795;0.8199926953097606;0.01570012664649432;0.015710115191070156;0.7545897386666524;-1.0550814563663111;1.2820865336682439
64.216459;0.5208469166874768;0.47049927883817655;0.8784088843392551;0.6045715346526925;1.137608515176227;0.5458331577490789;10.058970119369814;0.8201304077917835;0.015697299519792016;0.01570792527857124;0.7544582749344633;-1.0550815191960978;1.2819660359254497
64.226459;0.5207876017663483;0.47063885850676884;0.8782581614161883;0.6046282416182576;1.1378467795381069;0.545788418201357;10.058277053248476;0.8202712144544836;0.015694335251754427;0.015705756208350817;0.7543321479520493;-1.0550815816604269;1.2818496673619573
64.236459;0.5207299364071324;0.4707785622041545;0.8781131891742879;0.6046822251225987;1.1380836370122571;0.5457488376525044;10.05765569026935;0.8204151259798186;0.015691240061027362;0.015703603308208375;0.7542120146018908;-1.0550816436702368;1.2817378847018832
64.246459;0.5206739081142588;0.4709183622086376;0.8779742152083053;0.6047329699209292;1.1383187583746313;0.545714270161374;10.057105308148579;0.8205621122581478;0.015688019440543377;0.01570146236034125;0.7540985061624638;-1.0550817051799686;1.28163107411069
64.256459;0.5206195032455821;0.47105823603042324;0.8778415093596552;0.6047800507805802;1.138551905206651;0.5456844863782538;10.05662416905724;0.8207120640359533;0.0156846796114687;0.015699330530848484;0.7539922024964149;-1.0550817661687235;1.2815295117189838
64.266459;0.5205667320907733;0.47119816191140385;0.8777153617399792;0.6048231234213073;1.1387829264700584;0.5456591916023238;10.056210418202829;0.8208648472402736;0.015681227415853715;0.01569720666961518;0.753893612815623;-1.0550818266151691;1.2814334065284672
64.276459;0.5205156557467341;0.4713380905954935;0.8775960476500205;0.6048618770933505;1.1390117205105736;0.5456380410487512;10.055862551111744;0.8210203797847675;0.015677669956325826;0.015695090718797506;0.7538031340931044;-1.0550818864908345;1.2813429942005121
64.286459;0.5204663892071516;0.4714779609035413;0.8774838033438506;0.6048960535742939;1.1392381602764234;0.5456206515450878;10.05557955206646;0.8211786571262794;0.01567401552039272;0.01569298238592811;0.753720990802054;-1.0550819457653133;1.2812585454422354
64.296459;0.5204190821491382;0.47161774673583223;0.8773788639485204;0.6049255073464623;1.1394620344552244;0.5456066328259002;10.055361146599843;0.8213397386478879;0.0156702748817275;0.01569087981570397;0.7536472055460227;-1.0550820044087097;1.281180230106437
64.306459;0.5203739156574169;0.47175746757086;0.8772815555055212;0.6049502049621598;1.1396830326165557;0.5455956268652068;10.055207772443215;0.8215037278786034;0.015666461719543466;0.015688779016058776;0.7535816371710026;-1.0550820623939872;1.2811080459463644
64.316459;0.5203311235112477;0.47189714740992517;0.8771923211873159;0.604970170199356;1.139900750706681;0.5455872896580196;10.055119869782324;0.8216707460515175;0.015662592065090825;0.015686674521108886;0.7535240550000544;-1.055082119691305;1.281041880335708
64.326459;0.5202910149663896;0.47203676916820536;0.8771116477684644;0.6049854437536536;1.1401146728488805;0.5455812377596966;10.055097086663165;0.8218408976854916;0.015658683004103148;0.015684560896339184;0.7534741926967239;-1.0550821762515514;1.2809816035001933
64.336459;0.5202539784385362;0.4721762687229481;0.8770400195188106;0.6049960659802956;1.1403242139781071;0.5455770401483263;10.05513761939536;0.8220142272820358;0.015654751350430155;0.015682433919928882;0.7534317646524847;-1.0550822319979696;1.2809271660474002
64.346459;0.5202204435819487;0.4723155599677929;0.876977901530693;0.6050020492825732;1.1405289124458788;0.5455742680694888;10.055237632953872;0.8221906952583851;0.015650813343612926;0.015680290968521537;0.7533964995057538;-1.0550822868313974;1.2808786545904178
64.356459;0.5201908209792999;0.472454567733447;0.8769256654053482;0.6050033573543682;1.140728611983722;0.5455725621496005;10.055391347968493;0.8223701976373541;0.015646884637969198;0.015678131268349584;0.7533682007995047;-1.0550823406338103;1.280836264421467
64.366459;0.5201654666649681;0.4725932439638225;0.876883508443924;0.6049999383168874;1.1409234417322047;0.5455716627435202;10.055591555844668;0.8225525787662913;0.0156429792478036;0.015675956178265876;0.753346742276152;-1.0550823932647455;1.2808002581804918
64.376459;0.5201446742687308;0.4727315471958276;0.8768514647566319;0.6049917904237059;1.1411136829283233;0.5455713848017931;10.055830133630117;0.8227376165562544;0.015639108593386644;0.015673768574542314;0.7533320164728478;-1.0550824445659541;1.2807709557044522
64.386459;0.52012867122149;0.47286942005745225;0.8768294794526578;0.6049789727460547;1.1412997199383914;0.545571573257814;10.056098903317116;0.8229250442763191;0.01563528175305719;0.01567157175872388;0.7533239173458541;-1.055082494379054;1.2807486864608486
64.396459;0.520117619316864;0.47300678474037344;0.8768174403553806;0.6049615380705082;1.14148201970819;0.5455720849407505;10.056390408999238;0.823114616221852;0.01563150603375738;0.015669369345223387;0.7533223041193904;-1.0550825425634374;1.2807336885452285
64.406459;0.520111632781876;0.47314351491389944;0.8768151641795014;0.6049394605598916;1.1416609907328628;0.5455728064812859;10.056698350341183;0.8233061525622799;0.01562778773439637;0.01566716579150993;0.7533269395471791;-1.055082589003907;1.2807260553099529
64.416459;0.5201108021241287;0.4732794010011022;0.8768223704451252;0.6049125932904731;1.1418368169856215;0.545573654689067;10.057018278884108;0.8234995637405188;0.015624133369727736;0.01566496660742903;0.7533374918684118;-1.0550826336050017;1.2807257263617906
64.426459;0.5201151959402218;0.4734141676345844;0.8768386885878691;0.6048806605688897;1.1420094167406658;0.5455745159167457;10.057347735736782;0.8236948546567112;0.015620550110715975;0.015662777812411252;0.7533535774208275;-1.055082676291444;1.2807324308464638
64.436459;0.5201248292375266;0.47354751434752274;0.8768637737542937;0.6048433119495225;1.1421785262158362;0.5455751821478103;10.057685122737539;0.8238920495750477;0.015617044605837105;0.015660604490590428;0.7533747583294872;-1.0550827170296486;1.2807456417743137
64.446459;0.5201396177926327;0.4736791304194089;0.8768974266233838;0.6048002077161709;1.1423438441822455;0.5455753648113312;10.058028645850337;0.8240910781424491;0.01561362115488318;0.01565844979179229;0.7534005217835433;-1.0550827558421756;1.2807646897001586
64.456459;0.5201593697092728;0.47380871560926535;0.8769395661333996;0.6047510763824924;1.1425051341644292;0.5455747523239374;10.058375953908724;0.8242917580242508;0.015610280484398746;0.01565631594366438;0.7534303265625859;-1.0550827927946167;1.2807889957339293
64.466459;0.5201838204114656;0.47393602563428794;0.8769901356297117;0.6046957359090098;1.1426622049206168;0.545573031520494;10.058724458326171;0.8244938877044601;0.01560701959882997;0.015654205948935733;0.7534636839461392;-1.0550828279820745;1.2808181422583678
64.476459;0.5202126515207913;0.474060884937025;0.8770490888945353;0.6046340920700319;1.1428148441405948;0.5455698919257309;10.059072362482901;0.8246972962061448;0.015603832877970271;0.015652123470930486;0.7535001420106471;-1.0550828615324066;1.2808516924080318
64.486459;0.520245505737388;0.47418315116610155;0.8771164661913493;0.6045661333834398;1.1429628350655836;0.5455650522947632;10.059419188234635;0.8249017979683306;0.015600714013211163;0.015650071733196005;0.7535391900497574;-1.0550828936043062;1.280889084480525
64.496459;0.5202820407339832;0.4743026894670057;0.877192434792245;0.6044919399884108;1.1431060421189096;0.5455582906976114;10.059765698052562;0.8251071982775167;0.015597657198091917;0.015648054017532467;0.7535802412425888;-1.0550829243720974;1.28092979561618
64.506459;0.5203219687859111;0.4744193745643557;0.8772771877344357;0.604411673361227;1.1432444674803275;0.5455494520537334;10.060113920095134;0.825313377882144;0.015594656874214833;0.01564607496959148;0.7536226927886489;-1.0550829540121205;1.2809735302826835
64.516459;0.520365053556245;0.47453308053809035;0.8773708333708783;0.6043255222492028;1.1433782529575016;0.5455384212197495;10.060466678417043;0.8255203121508415;0.015591707136715672;0.01564413990770416;0.7536659626591424;-1.0550829826926693;1.281020199220743
64.526459;0.5204111024584265;0.4746436390915247;0.8774734043665582;0.6042336783515626;1.1435076298307596;0.5455250905521966;10.060827246996682;0.8257280023043435;0.01558880171409118;0.015642253060969898;0.7537095165518164;-1.0550830105605353;1.2810697786965
64.536459;0.5204599580007625;0.4747508079639837;0.8775848511246858;0.6041363784130106;1.1436328360007548;0.5455093573409492;10.061199824121722;0.8259364070353771;0.01558593489759503;0.015640418069507507;0.7537528910987975;-1.0550830377338354;1.2811221904455263
64.546459;0.5205114881495189;0.4748542888976639;0.8777049916917521;0.6040339290222908;1.1437540787329206;0.5454911382667117;10.061589469580595;0.8261454040940397;0.015583102658546568;0.015638640358097592;0.7537956818736441;-1.0550830643152544;1.281177233192652
64.556459;0.5205655800147826;0.4749537643315315;0.8778335518705284;0.6039266802417826;1.1438715505328656;0.545470394093766;10.06200132480058;0.826354763958499;0.015580302244651251;0.01563692825151848;0.7538375288266733;-1.05508309041181;1.2812346284624763
64.566459;0.5206221227183562;0.4750489182726009;0.8779702373724503;0.6038149833554093;1.1439854559569258;0.5454471661185137;10.062439872386776;0.8265641367284767;0.015577530289933559;0.01563529167742301;0.7538781178284268;-1.0550831161401564;1.2812941233078252
64.576459;0.5206810046678697;0.4751394515842842;0.8781147265002152;0.603699155084305;1.1440960594875043;0.5454215918164544;10.062908148151958;0.8267730984135996;0.015574780933389718;0.015633740235127463;0.7539171724177146;-1.055083141624458;1.2813554974791277
64.586459;0.5207421438341191;0.47522509232882115;0.8782666463243615;0.6035794748493524;1.144203734854713;0.545393882598888;10.063407477213216;0.8269812331518291;0.015572045570610977;0.015632282736484936;0.7539544497143966;-1.0550831670053145;1.281418545313918
64.596459;0.5208055060101154;0.47530558006385265;0.8784256157814424;0.6034561795273282;1.1443089763823635;0.5453642808454501;10.063938134184605;0.8271881537151;0.01556931457309259;0.01563092746916701;0.7539897656172778;-1.0550831924556674;1.2814831167374265
64.606459;0.5208710984327042;0.4753806218228185;0.8785913040544422;0.6033294324881847;1.1444123453510122;0.5453330236796199;10.064500005708583;0.8273934523299425;0.015566579073989286;0.015629681194979556;0.7540230215227767;-1.0550832181816279;1.2815491233234475
64.616459;0.5209389554412476;0.4754498620068569;0.8787634132515847;0.6031993514121198;1.144514355887123;0.5453003489565036;10.06509264506261;0.8275966352889897;0.015563832178696136;0.01562854763271879;0.7540542066572195;-1.0550832443967386;1.281616480046893
64.626459;0.5210091022193649;0.4755129034996119;0.8789415904555132;0.6030660680604079;1.144615369460646;0.5452665310478119;10.065715111059232;0.8277970924298318;0.015561069928120843;0.01562752748053707;0.7540834055285568;-1.0550832712771954;1.28168501386836
64.636459;0.5210815334325161;0.4755693685795754;0.8791253491536768;0.6029297191659203;1.1447155727641183;0.5452318842663527;10.066365931715508;0.8279941499977523;0.015558291014414324;0.01562661954371474;0.7541108234518116;-1.055083298938054;1.2817544062255832
64.646459;0.5211562441723925;0.4756189589967089;0.8793140708750187;0.6027904128475511;1.144815065909684;0.5451967372202816;10.067043257470532;0.8281871820363358;0.015555495860213967;0.015625821545355693;0.7541367348694723;-1.055083327460257;1.2818242849981776
64.656459;0.5212332437528815;0.4756614695547927;0.8795070652362414;0.6026481964621716;1.1449139583291807;0.5451614335336006;10.067745251036747;0.8283756922949413;0.015552686188352554;0.015625130279045805;0.7541613475315619;-1.0550833569207294;1.281894363612459
64.666459;0.5213125005470224;0.4756967749879952;0.8797036153640264;0.6025030115410114;1.1450123771425316;0.5451263446526302;10.068470083413272;0.8285593059941495;0.015549864243576395;0.015624541237059046;0.7541847727302742;-1.0550833873883771;1.2819644267752186
64.676459;0.5213938893022952;0.4757248452342863;0.8799030167893187;0.6023547187276977;1.1451104437009565;0.5450918476745503;10.069215373928756;0.828737703055748;0.015547032194739007;0.01562404847792276;0.7542071129583106;-1.0550834189112397;1.2820342243356548
64.686459;0.521477223518461;0.4757457699378867;0.8801046198934572;0.6022031858301664;1.1452082451117809;0.5450582868091195;10.069978381903859;0.8289105727824996;0.015544193074440483;0.015623644792625643;0.7542285047465345;-1.055083451504171;1.2821034629110588
64.696459;0.5215623269349772;0.47575974800019377;0.8803078296485517;0.6020483434459695;1.145305800506586;0.5450259772432752;10.07075691167952;0.8290776076472074;0.015541351524747981;0.01562332170805877;0.7542491204227548;-1.055083485147136;1.2821718949549066
64.706459;0.521649042014384;0.4757670550367343;0.880512083626885;0.6018902094487746;1.145403069483952;0.5449952461950118;10.071549728466428;0.8292385302622358;0.015538512797568462;0.015623069654552608;0.7542691801325072;-1.0550835198131925;1.2822393442240068
64.716459;0.5217371813825085;0.47576802392547624;0.8807168513802338;0.6017288883480072;1.1455000004315052;0.5449664495526734;10.072356548173302;0.8293931486747343;0.015535681916873378;0.015622877766678776;0.7542889559298007;-1.0550835555007918;1.2823056294517652
64.726459;0.5218265076110988;0.4757630181941244;0.8809216443488365;0.6015645506768152;1.1455965294347863;0.5449399715128744;10.073177654081231;0.8295413720665065;0.015532864405980356;0.015622733067103807;0.7543087635912659;-1.0550835922310375;1.2823704630338113
64.736459;0.5219167775833891;0.4757523854883117;0.8811260410122836;0.6013974558287828;1.1456925188829208;0.5449162339410872;10.074013335767434;0.8296831563389687;0.015530067211554416;0.015622620401640799;0.754328943262051;-1.0550836300137927;1.282433369349686
64.746459;0.5220078060629174;0.4757364496757326;0.8813297178179553;0.6012279986017639;1.1457877675276682;0.5448956654269185;10.074863756839775;0.8298184547743936;0.01552729876562706;0.015622523607390408;0.7543498277733824;-1.055083668822079;1.282493723951144
64.756459;0.5220994976977045;0.4757155318730975;0.8815324382895052;0.6010566972816918;1.1458820919484964;0.544878616576448;10.075728887720379;0.8299472097013074;0.01552456891925088;0.0156224275306654;0.754371694813065;-1.055083708590918;1.2825509388937917
64.766459;0.5221918494394864;0.47568993952400224;0.8817339979608272;0.600884141234846;1.1459753802210293;0.5448653147568782;10.076608367352856;0.830069347741572;0.01552188882964218;0.0156223200682134;0.7543947174032242;-1.0550837492221283;1.2826046222157628
64.776459;0.5222849361302034;0.47565995342976536;0.8819341763303318;0.6007109579570515;1.146067628480106;0.5448559284012305;10.077501655260221;0.8301847781049815;0.015519269872656467;0.01562219197763924;0.7544189628333116;-1.055083790595747;1.2826546308742324
64.786459;0.522378875820229;0.47562583534316777;0.8821327638643183;0.6005377872113153;1.1461589762440876;0.5448506465330631;10.078408511070393;0.8302934212538482;0.015516721964604688;0.015622034311763898;0.7544444281695505;-1.055083832597028;1.2827011012201133
64.796459;0.5224737758642147;0.47558782362216695;0.8823296557594382;0.6003652228534239;1.1462496854354258;0.5448496286683868;10.07932954007895;0.8303952509833388;0.015514252597036678;0.015621837037005275;0.7544710584580867;-1.0550838751358524;1.2827445027255864
64.806459;0.5225696955677117;0.47554612675117397;0.8825248866503723;0.6001937450354101;1.1463400505170172;0.5448528866740312;10.08026595966335;0.8304902978641148;0.015511866769627857;0.015621590460864738;0.7544987660243235;-1.0550839181436504;1.282785620749427
64.816459;0.5226666648579524;0.47550092578228254;0.8827185348112812;0.600023721550428;1.1464303308650903;0.5448602619430944;10.081218588307397;0.8305786336508832;0.015509567352497654;0.015621286647756446;0.75452744950771;-1.0550839615563385;1.2828253735779622
64.826459;0.5227647286898663;0.4754523709608195;0.8829105941095217;0.5998554753114859;1.1465207069958427;0.544871491507772;10.082187168468938;0.8306604112753977;0.015507355834123477;0.015620918794699115;0.7545569626356257;-1.0550840052938797;1.2828646082204742
64.836459;0.5228639570750961;0.47540058233546506;0.8831009672244339;0.5996893113206736;1.1466112195223448;0.5448862602603036;10.083169890214181;0.8307359077084098;0.015505232722760172;0.015620480318404805;0.7545870780457846;-1.0550840492572988;1.2829040574676804
64.846459;0.5229643992030869;0.4753456610973605;0.883289582997512;0.599525510683136;1.146701786205291;0.5449042051721431;10.08416272607449;0.8308055038227853;0.015503197017878088;0.015619964943165913;0.7546175459514267;-1.0550840933437793;1.282944381608613
64.856459;0.5230660122380212;0.47528769832833934;0.8834764676539003;0.599364380102827;1.1467923011782424;0.5449249053695517;10.085159762973383;0.8308696756535803;0.015501246187213515;0.01561936671716581;0.7546482105405794;-1.0550841374667403;1.2829861730725425
64.866459;0.523168625808206;0.47522678168619037;0.8836617030142949;0.5992062969519696;1.1468826803519854;0.5449478960901613;10.086154846076667;0.8309289851577535;0.015499377226470795;0.015618679545672037;0.7546790527918047;-1.0550841815902228;1.2830299393525293
64.876459;0.5232719784590771;0.47516300901630093;0.8838454043467804;0.5990516655801634;1.146972832470216;0.5449727056402156;10.087142875248574;0.8309840147917936;0.015497586956884862;0.015617896881936932;0.7547101591076819;-1.055084225752811;1.2830761122724643
64.886459;0.5233757968529371;0.475096500013304;0.8840277595469208;0.5989008253584265;1.1470626357716653;0.5449988873369945;10.088119734693388;0.8310353512061074;0.015495871116816393;0.015617011759812996;0.7547416849141285;-1.0550842700389007;1.2831251220389674
64.896459;0.5234798553628979;0.4750274008530324;0.8842090258774017;0.5987539888106578;1.1471519119073825;0.5450260256353022;10.089081389791215;0.8310836439569401;0.015494223787857985;0.01561601771156173;0.7547738152001549;-1.0550843145337827;1.283177477366789
64.906459;0.5235840017978892;0.4749558938504364;0.8843894816967044;0.5986112512432901;1.1472404012381718;0.5450537276486395;10.0900231456837;0.8311296188969448;0.015492637691143092;0.015614910708246962;0.7548067458803543;-1.0550843593115262;1.2832337243214273
64.916459;0.5236881602993576;0.47488220627906386;0.8845693987527009;0.5984726311838643;1.1473278329818861;0.5450816106670747;10.090939551581359;0.8311740339377242;0.01549110488176613;0.01561368968619562;0.7548406956510357;-1.0550844044383934;1.2832943783179254
64.926459;0.5237923285780265;0.4748065900689228;0.8847489941567367;0.5983380936794411;1.1474140496270844;0.5451092785926949;10.091824543981048;0.8312176589727367;0.015489617437914069;0.015612354925613805;0.7548759086828695;-1.0550844499738885;1.2833599590081983
64.936459;0.5238965980293436;0.4747292694105768;0.8849283622751634;0.5982075767903879;1.1474990713947235;0.5451363095414928;10.09267176684249;0.8312612721993141;0.01548816793709309;0.015610907227188896;0.7549126470399755;-1.0550844959655066;1.2834309471700347
64.946459;0.5240011437333296;0.4746503954394321;0.8851075084916353;0.5980810178962569;1.1475830927659658;0.5451622819251459;10.093475524956979;0.8313055815980899;0.015486749506856929;0.01560934798852947;0.7549511702092522;-1.0550845424260258;1.2835076312462181
64.956459;0.5241061386627882;0.4745700485645201;0.8852864521251528;0.5979583631956229;1.1476663993730742;0.5451868242009689;10.094231874261038;0.8313511169370666;0.01548535566306785;0.015607678384049107;0.7549917023155475;-1.0550845893105236;1.2835901072841478
64.966459;0.5242116907881866;0.4744882921703581;0.8854652401225512;0.5978395720385271;1.1477492300578018;0.5452096465933547;10.094938906568377;0.8313982457208501;0.01548398106835352;0.015605899159166544;0.7550344223308062;-1.0550846365271067;1.2836784139476778
64.976459;0.524317863062883;0.4744052316126516;0.8856438766728134;0.597724613305135;1.1478317304255303;0.5452305403863329;10.095596090734213;0.8314472799652781;0.015482623129038081;0.015604011786903432;0.7550795054619386;-1.055084683973981;1.283772605753683
64.986459;0.5244246884154002;0.47432103265683856;0.8858222846849876;0.5976134754854561;1.1479140301521773;0.5452493759483222;10.096203394566286;0.8314985187774919;0.015481282485340631;0.015602019247465489;0.7551272010786134;-1.055084731556715;1.283872742922459
64.996459;0.52453214457207;0.47423591392691766;0.8860003297578544;0.5975062120572638;1.1479963310790173;0.5452660802894722;10.096761009438701;0.8315521935401194;0.01547996139058437;0.01559992620980775;0.7551778408585362;-1.0550847791841025;1.2839788082078079
65.006459;0.5246401684803945;0.47415014158481594;0.8861778576176964;0.5974029761888626;1.1480789424884184;0.545280571651815;10.097269685188468;0.831608399871692;0.015478661529734228;0.015597738711726407;0.755231718362411;-1.055084826780908;1.2840906235775749
65.016459;0.5247487326880315;0.4740640131444937;0.8863547272610043;0.5973040045388537;1.14816223318662;0.5452927256487874;10.097731121732826;0.831667107758531;0.015477383149642915;0.015595462868568928;0.7552889769196188;-1.0550848743000645;1.284207925626649
65.026459;0.5248578968429938;0.47397782105642045;0.8865308070176279;0.5972095891614829;1.148246542756384;0.5453023911804057;10.098147946450007;0.83172823244992;0.015476124617607475;0.015593103606073253;0.7553496313105019;-1.0550849217014984;1.2843305015734865
65.036459;0.5249677759024415;0.473891836841003;0.8867058890206397;0.5971200668623385;1.1483321269771918;0.5453094000396081;10.098523235454989;0.8317916842815446;0.015474881536170066;0.015590664421978094;0.755413655950719;-1.055084968916079;1.2844581845655358
65.046459;0.525078477536368;0.4738063278078416;0.8868796211435455;0.5970357749542021;1.1484191153654149;0.5453135705496557;10.098860211084055;0.8318574191678156;0.015473647342283816;0.015588148000730767;0.7554810177558391;-1.055085015820051;1.2845908185692914
65.056459;0.5251900740553671;0.47372154660625404;0.8870515621272157;0.5969569695926227;1.1485074670084083;0.5453147179159553;10.099162510638838;0.8319255185413511;0.015472416157337073;0.015585557021558104;0.7555516427051877;-1.0550850622396024;1.2847282694963102
65.066459;0.5253026038164775;0.47363769900156016;0.8872212835599856;0.5968837774823246;1.1485969369598716;0.5453126753629993;10.099434504076905;0.8319961928236962;0.01547118512496877;0.015582894159317882;0.7556253774196198;-1.0550851079881207;1.2848703805752046
65.076459;0.5254160776340512;0.473554955906556;0.8873884118232058;0.5968162082690922;1.1486870999259395;0.5453073411692798;10.09968107469365;0.8320696787987932;0.015469953956293678;0.01558016160013595;0.7557019564245712;-1.0550851528908667;1.2850169242052134
65.086459;0.5255304998644046;0.47347348888319357;0.8875526271193187;0.5967542052541082;1.148777453227643;0.5452987132703551;10.099906985203086;0.8321461919862018;0.015468723475947865;0.015577361597599298;0.7557809813075977;-1.05508519678215;1.2851676007016182
65.096459;0.5256459022506985;0.473393479780013;0.8877136782508857;0.5966976938182936;1.1488674582085434;0.5452868463544305;10.100116529938221;0.8322259871893507;0.015467495154907326;0.015574497486888841;0.7558619832560797;-1.0550852395232693;1.2853220409367287
65.106459;0.5257623317135703;0.47331511317715047;0.8878713915975961;0.5966466006316251;1.1489565019096735;0.5452717746811995;10.100313303646338;0.8323093836852989;0.015466270730719883;0.015571573237390866;0.7559445620950007;-1.0550852810450777;1.2854798238397236
65.116459;0.52587979243324;0.4732385675905904;0.8880256196250393;0.5966008541136987;1.1490439355265838;0.5452535173338409;10.100499128798148;0.8323967136494665;0.015465052134119469;0.01556859208317467;0.75602848624797;-1.0550853213668197;1.2856405008668632
65.126459;0.5259982388679626;0.47316401104914196;0.8881761447790287;0.5965603803605877;1.1491291665803334;0.5452321587936934;10.100673154783145;0.832488282593777;0.015463842368921779;0.015565556525113532;0.7561136901508323;-1.055085360580245;1.2858035970178072
65.136459;0.5261176294476124;0.47309159871769035;0.88832264785888;0.5965250882306407;1.1492116876537881;0.5452078790881251;10.100832470891591;0.8325843730662725;0.015462645753661956;0.01556246940935076;0.756200199267292;-1.0550853988153543;1.285968591374734
65.146459;0.5262379418013972;0.47302146734492223;0.888464775300511;0.5964948350663108;1.1492910339113347;0.5451809025700325;10.100972883506977;0.8326852974771293;0.015461467037454367;0.015559334286790192;0.7562880516672742;-1.0550854361964501;1.2861348830616486
65.156459;0.5263591356770043;0.4729537352360903;0.8886021721955787;0.5964693995638053;1.1493667331349267;0.5451514506115057;10.101088938140732;0.8327914659352094;0.015460310629206626;0.015556155976483377;0.7563772566307678;-1.0550854728167693;1.2863017908811702
65.166459;0.5264811462040935;0.4728884973830538;0.8887344353325667;0.5964484947321368;1.1494383272353452;0.5451197484529126;10.10117442492092;0.8329033637336967;0.015459180578654171;0.01555294164060675;0.7564677928715317;-1.0550855087576414;1.2864686517072597
65.176459;0.5266039203804547;0.47282581245706834;0.8888610626278444;0.5964318104150199;1.149505426683662;0.5450860620680377;10.101223939919562;0.8330214511095311;0.015458081099253545;0.01554970039285393;0.7565596448996346;-1.0550855441251423;1.2866349456705173
65.186459;0.526727437389769;0.47276571458389954;0.8889814213612178;0.5964190632098078;1.1495676903775247;0.5450507078501127;10.101234402244645;0.8331460881791206;0.015457016904869085;0.015546442177788384;0.7566528495141334;-1.0550855790549127;1.2868002896609811
65.196459;0.5268516869755541;0.47270824166026537;0.8890947557386968;0.5964100305798409;1.1496247601761478;0.545014015895632;10.101205402758675;0.8332774763826272;0.01545599259967911;0.015543177986922781;0.7567475062297465;-1.0550856136798776;1.2869642851264982
