time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.206459;0.526976636572337;0.4726534438230672;0.8892002665021875;0.5964045409383582;1.1496762366157638;0.5449762999048006;10.101138359234554;0.8334156084270724;0.01545501145216925;0.015539920573789263;0.7568437495346766;-1.0550856481023612;1.2871263981992813
65.216459;0.5271022143864234;0.4726013689045312;0.8892972213387065;0.5964024359423639;1.1497217045178327;0.5449378704772848;10.10103522351141;0.833560281518658;0.015454075487115184;0.015536684054418232;0.7569417198208347;-1.0550856823984538;1.2872860127633916
65.226459;0.5272282976987165;0.47255203260157697;0.8893850172255101;0.5964035481364317;1.149760759029425;0.5448990573230285;10.100897754294413;0.8337111227679805;0.015453187624603137;0.015533482187557802;0.7570415341077492;-1.0550857166383505;1.2874425873557152
65.236459;0.5273547246291037;0.4725053984683949;0.8894631755920632;0.5964076998713369;1.1497930155711797;0.5448602003570803;10.10072776416041;0.8338675786798343;0.01545235333567768;0.01553032615765312;0.7571432435267011;-1.0550857508951714;1.2875957521240473
65.246459;0.5274813435084285;0.47246139177190827;0.8895313098962426;0.596414703884357;1.1498181375186247;0.5448216206010168;10.100527910943237;0.8340289634905672;0.015451579285032754;0.01552722364687625;0.7572468002885826;-1.0550857852421487;1.2877453149048814
65.256459;0.5276080297728108;0.47241992074707595;0.8895890995998711;0.5964243400680195;1.1498358510131705;0.5447836028112992;10.100302369919852;0.8341945721927206;0.015450870714387789;0.015524179692460211;0.7573520561406074;-1.0550858197508333;1.2878912776742089
65.266459;0.5277346494516718;0.4723808806972271;0.8896362698832908;0.5964363146498721;1.149845897917107;0.5447464019855206;10.100056697607288;0.8343637185890574;0.015450231474107689;0.015521197495924162;0.7574587941371793;-1.055085854486644;1.2880338451444822
65.276459;0.5278610395826469;0.47234415842130045;0.8896725735790871;0.5964502756873769;1.1498479851524495;0.5447102661852085;10.099797030572848;0.8345356932018553;0.01544966570733549;0.015518278493755483;0.7575667556562365;-1.055085889496606;1.2881733635528525
65.286459;0.5279870118815178;0.47230964236510087;0.8896977938439312;0.5964658956548647;1.14984179978476;0.5446754497181303;10.099529295233904;0.8347097529006485;0.015449177352424135;0.015515422818066284;0.7576756395418213;-1.0550859247950122;1.2883102525134884
65.296459;0.5281123445747233;0.4722772229236941;0.8897117503823551;0.5964829258333075;1.1498270308388343;0.544642196312171;10.099258641011795;0.8348851344436862;0.015448768422654902;0.015512630437009475;0.7577851139774907;-1.0550859603568454;1.2884449423753
65.306459;0.5282367667012265;0.47224678550885496;0.8897142835750552;0.596501189452986;1.1498033662940268;0.5446107176417498;10.098989489852022;0.8350610360980603;0.015448438891565134;0.01550990178980702;0.757894868606676;-1.0550859961149417;1.2885777790420305
65.316459;0.5283599482894239;0.47221819557120415;0.8897052659365694;0.5965205538771425;1.1497705446156783;0.5445811992977552;10.098726273057293;0.835236611313228;0.015448187337718182;0.015507237235478843;0.7580046845764244;-1.0550860319493858;1.2887089405886119
65.326459;0.5284815073936913;0.4721912682105084;0.8896846704370189;0.5965408873550662;1.149728413942617;0.5445538143735272;10.098473995982758;0.8354110076901814;0.015448010567941843;0.01550463677340793;0.7581144673989659;-1.0550860676948022;1.2888384433968905
65.336459;0.5286010310472605;0.472165764768365;0.8896526468711757;0.5965619998443898;1.1496769389213062;0.5445287291600681;10.098238333592088;0.8355834231867719;0.015447903036824999;0.015502100593924897;0.7582242450485432;-1.0550861031785361;1.2889661963429764
65.346459;0.5287180973142493;0.47214143936475234;0.8896095559446981;0.5965836050978776;1.1496162321003804;0.5445061148115136;10.098025512207592;0.8357531755554478;0.01544785735970945;0.015499628915362499;0.7583341691467843;-1.0550861382474226;1.2890919881038745
65.356459;0.5288322897897343;0.4721180663603483;0.889555928049605;0.5966053271630762;1.1495465740187492;0.5444861496076634;10.097841510855915;0.8359197298299171;0.01544786549701379;0.015497221458559418;0.75844447934199;-1.0550861727761018;1.2892154747086337
65.366459;0.5289432054964477;0.472095423002258;0.8894923904882724;0.5966267509206311;1.1494683468332163;0.544469004295047;10.09769097039437;0.8360826452213128;0.01544792015179121;0.015494877576714472;0.7585554456187007;-1.0550862066789877;1.2893362334228906
65.376459;0.529050471667351;0.47207327838253454;0.8894196466269354;0.5966474766583881;1.1493819425272191;0.5444548348616283;10.097577402962749;0.8362415685757905;0.015448015844893474;0.015492595984550347;0.7586673698597168;-1.0550862399058432;1.2894537613988704
65.386459;0.5291537621906308;0.4720514064504635;0.8893384550159874;0.5966671123707067;1.14928770873436;0.5444437860088468;10.09750419679004;0.8363963121068544;0.015448148718707177;0.015490373767296745;0.7587805860496881;-1.0550862724170331;1.2895674626871099
65.396459;0.5292528039301875;0.47202960965623275;0.8892495614880623;0.5966852438431506;1.1491859605979957;0.5444359913825338;10.097474586333197;0.8365468707223854;0.015448315655102185;0.015488205873122765;0.7588953687310022;-1.0550863041733438;1.2896767232240085
65.406459;0.5293473851280833;0.47200771702744587;0.8891536556005533;0.5967014482737952;1.1490770481127666;0.5444315492362216;10.097490920771351;0.8366933525988512;0.015448513297738789;0.01548608553729763;0.7590118333922946;-1.0550863351409692;1.2897809040786024
65.416459;0.5294373499129741;0.47198553720949765;0.8890513441610555;0.5967153099186839;1.1489613908937262;0.5444304727988394;10.097554544345453;0.8368359114530137;0.015448736610349121;0.015484005278590137;0.7591299279749991;-1.0550863652867977;1.2898792130447183
65.426459;0.5295225767852204;0.47196283764116503;0.8889431224084575;0.5967264212177492;1.148839453334577;0.5444326655543644;10.097666487522849;0.8369747073618717;0.015448978089293523;0.01548195803044706;0.7592494836933282;-1.0550863945711813;1.2899706590838351
65.436459;0.529602984565916;0.47193940569179627;0.888829408851536;0.5967344146349589;1.1487117538419198;0.5444379250783002;10.097828645918893;0.8371098783528398;0.015449228874671131;0.015479937667433125;0.7593702767274183;-1.0550864229610297;1.2900541041707652
65.446459;0.5296785720773747;0.471915117800286;0.8887106336363236;0.5967390079113577;1.1485789050734618;0.5444459514717724;10.09804458017511;0.8372414869496692;0.015449480443063494;0.015477938573698878;0.7594920704080882;-1.0550864504526105;1.2901283382104511
65.456459;0.5297494334948822;0.47188993414451924;0.8885872811322616;0.5967399947494716;1.148441594446745;0.5444564078369422;10.098318584409828;0.8373694735910482;0.015449724729433772;0.015475955258339523;0.7596146044218063;-1.0550864770735542;1.290192229980256
65.466459;0.5298157249700993;0.471863852953124;0.8884598619576014;0.5967371861065376;1.148300540895071;0.5444690102973047;10.098653459620435;0.8374937042618519;0.015449952751582027;0.015473983142832968;0.759737574960319;-1.0550865028694143;1.2902448932848172
65.476459;0.5298776398585696;0.4718368841810768;0.888328896556529;0.5967303769964227;1.1481564607483423;0.5444835433078578;10.099049659635085;0.8376140696557964;0.015450154216181376;0.015472019896944605;0.7598606552974291;-1.0550865279064934;1.2902857224201705
65.486459;0.5299354245028511;0.4718090560743196;0.8881949099262264;0.5967193729701521;1.148009993876127;0.5444998094913462;10.099506667551944;0.8377305269361041;0.015450319290254024;0.015470066020590605;0.7599835117424147;-1.0550865522940398;1.2903143293514752
65.496459;0.5299893889410494;0.4717804514544259;0.8880583604796389;0.5967040520004051;1.147861662770283;0.5445175898146586;10.100024137095042;0.8378430568188154;0.015450440054112247;0.015468124751649758;0.7601058043044981;-1.0550865761943817;1.290330489427233
65.506459;0.530039885244564;0.4717512176310316;0.8879195536509424;0.596684415362315;1.1477119586757871;0.5445366242112;10.100601860474697;0.8379515904933285;0.015450510012041103;0.015466202080089734;0.7602272263892993;-1.0550865997939496;1.29033413429558
65.516459;0.5300872776077844;0.4717215135725093;0.8877786515269374;0.5966605873753074;1.1475614405601455;0.5445565979873069;10.101239907434158;0.8380560170291809;0.015450523473811647;0.01546430672505754;0.7603475482933202;-1.0550866232537475;1.2903253861151516
65.526459;0.5301319346734629;0.47169147853853705;0.8876357728470594;0.5966327689008695;1.1474107127769115;0.5445771269574078;10.101938707778713;0.8381562885394593;0.015450475374892084;0.015462449075552708;0.7604666056273383;-1.0550866466921194;1.2903045740781578
65.536459;0.5301742547841707;0.4716612642093656;0.887491082663021;0.5966011890827029;1.1472603600633124;0.5445977342252515;10.102698608294197;0.8382524805855233;0.015450360980970433;0.015460639266602365;0.7605842871808863;-1.055086670210061;1.2902721997154916
65.546459;0.5302146889336024;0.4716310655823807;0.8873448198285702;0.5965660746008371;1.1471109515976807;0.5446178598932747;10.103519434745111;0.8383447446908507;0.015450176525676757;0.015458886144652333;0.7607005529889841;-1.0550866939106658;1.2902288956221937
65.556459;0.5302537297694061;0.4716011255472877;0.8871972850201213;0.5965276370195796;1.1469630073395392;0.5446369316825985;10.104400108625525;0.8384332386305244;0.01544992017434448;0.015457197181271837;0.7608154386333364;-1.0550867178884304;1.2901753847346367
65.566459;0.5302918847214149;0.4715717223850119;0.8870487826546686;0.5964860889403746;1.1468168545318476;0.5446544336928396;10.105338644709013;0.8385180824918452;0.015449591745068103;0.01545557791051979;0.7609290310196221;-1.0550867422085708;1.2901124580370469
65.576459;0.5303296501381574;0.47154313413195476;0.8868995310431558;0.5964416554557276;1.1466725703616063;0.5446699326801183;10.106333101586742;0.8385993564771315;0.015449191829386954;0.015454031428397342;0.7610414394716153;-1.0550867668821609;1.2900410064194123
65.586459;0.530367498952871;0.4715155940297006;0.8867496281417409;0.5963945601383351;1.1465301105006904;0.5446830736936481;10.10738287929807;0.8386771392974076;0.015448721071410104;0.015452559031055376;0.7611528070882737;-1.055086791844064;1.2899619894033278
65.596459;0.5304058745504698;0.4714892639136565;0.8865990513979328;0.5963450246813681;1.146389518499808;0.5446935440101361;10.10848917377953;0.8387515264204263;0.015448180073098054;0.015451161461738349;0.7612633333696118;-1.0550868169676413;1.2898763279147325
65.606459;0.5304451636093623;0.4714642325537573;0.8864476320047651;0.5962932930402787;1.1462510629748;0.5447010360791691;10.109654318179025;0.8388226110592045;0.015447570179374835;0.01544983977044612;0.7613732299205893;-1.0550868421179531;1.2897849070936396
65.616459;0.5304856741317766;0.47144052503788286;0.8862951049137018;0.5962396572788284;1.146115133905618;0.5447052656105094;10.110880592281172;0.8388904559510766;0.01544689409727245;0.015448595254260226;0.7614826579927599;-1.0550868672015996;1.2896886401891927
65.626459;0.5305276436248265;0.47141811213949486;0.886141224554826;0.5961844384527207;1.1459819916885816;0.5447060272742643;10.1121690994312;0.83895507281982;0.015446155913653229;0.015447428826345474;0.7615917301828302;-1.0550868921751146;1.2895884245246696
65.636459;0.5305712581545192;0.47139692379499415;0.8859857921392534;0.5961279029949079;1.145851630616207;0.5447032225687009;10.11351917124714;0.8390164232350403;0.015445360532293275;0.015446340551017783;0.7617005529005795;-1.055086917009453;1.2894850780653173
65.646459;0.53061666896692;0.47137687176722254;0.8858286752773408;0.5960701991590727;1.1457237993191791;0.5446968631661333;10.11492859730835;0.8390744541667773;0.015444512164371005;0.015445329601339817;0.7618092561484381;-1.0550869416574409;1.2893793808706973
65.656459;0.5306640007176732;0.4713578808556601;0.885669916875663;0.5960113791653201;1.1455980986862242;0.5446870680568495;10.116394517091702;0.8391291689700844;0.015443612881613075;0.015444395039220531;0.7619179889918362;-1.0550869660596176;1.2892721344081277
65.666459;0.5307133688066393;0.47133992330356916;0.8855097938997736;0.5959514638195063;1.1454740670243377;0.544674039887014;10.117914144083455;0.8391806564038576;0.015442662185598057;0.015443537371615591;0.7620269102176412;-1.055086990171822;1.2891641493804615
65.676459;0.5307649131387362;0.47132304649837825;0.8853487745078275;0.5958905056322666;1.1453512123743779;0.5446580407395538;10.119484252401032;0.8392290125592329;0.01544165739819759;0.015442759009908852;0.7621362009752184;-1.0550870139937876;1.2890561874175328
65.686459;0.5308188107304191;0.47130738216890505;0.8851874317625464;0.595828634440053;1.1452290822522848;0.5446393746823494;10.121099781192262;0.8392742415325114;0.015440595201585253;0.015442062796178555;0.7622460681877404;-1.0550870375775432;1.288948877176555
65.696459;0.5308752625318602;0.4712931271840494;0.8850263046685067;0.5957660413723151;1.145107388154796;0.5446183764217453;10.122753465001626;0.839316223938871;0.01543947408458706;0.015441451032903786;0.7623567070349875;-1.0550870609989809;1.2888426387084122
65.706459;0.5309344700725449;0.4712804974008259;0.8848657545057332;0.5957029194083108;1.1449860503644214;0.5445954176535069;10.124436674872257;0.839354725506178;0.015438296130378143;0.015440926458727397;0.7624682376019731;-1.055087084321811;1.288737724619275
65.716459;0.5309965989659919;0.4712696926795548;0.8847059487296579;0.5956394504939596;1.1448650953266368;0.5445708954438225;10.126139701022892;0.8393894330856354;0.015437067049773207;0.01544049300586438;0.762580669843898;-1.0550871075962862;1.2886343899809183
65.726459;0.5310617536737972;0.4712609075050341;0.8845469909237401;0.5955758336384529;1.144744514075705;0.5445451913184833;10.127851524227559;0.8394200257306145;0.015435794849473789;0.015440154513748281;0.7626938890397494;-1.0550871308844154;1.2885329825384548
65.736459;0.5311299838833311;0.4712543361344542;0.8843890458888846;0.5955123027577726;1.1446241892177331;0.5445186282053063;10.129560275670288;0.8394462356509177;0.015434488066698816;0.015439913211088192;0.7628076063581688;-1.0550871542581652;1.2884338550369834
65.746459;0.5312013104291937;0.4712501252246712;0.8842323721156974;0.5954491474733004;1.1445038876587768;0.5444914349032111;10.131253971123229;0.8394678914449151;0.015433154174253833;0.015439770497544488;0.7629213375345052;-1.055087177761585;1.2883372691908703
65.756459;0.5312757396213027;0.47124832965501906;0.88407732027583;0.595386727514978;1.1443832950326742;0.5444637493811441;10.132920759530258;0.8394849499066371;0.015431798931746324;0.01543972865572396;0.7630344833132089;-1.0550872014004808;1.2882433752143139
65.766459;0.5313532358255013;0.4712489344259857;0.883924319216473;0.5953254500265833;1.1442620481280508;0.5444356829348865;10.1345491269234;0.8394974894411518;0.015430426692056506;0.015439791117416866;0.7631464386025498;-1.055087225173042;1.28815219660047
65.776459;0.5314336632008084;0.4712519106794601;0.8837738380747445;0.5952657385155523;1.1441397648374525;0.5444073932010685;10.136128622709492;0.8395056805472989;0.015429040931718275;0.015439961755547214;0.7632566462242987;-1.0550872490854235;1.2880636464025303
65.786459;0.5315167372115546;0.4712572269768394;0.8836263532008152;0.595208010470931;1.1440161189229794;0.5443791010956637;10.137650388743621;0.8395097474034102;0.015427644970760568;0.015440244071437499;0.7633646054548822;-1.0550872731469825;1.287977599229991
65.796459;0.5316020340404739;0.4712648173667223;0.8834823188689053;0.5951526298333536;1.1438909081784765;0.544351053614077;10.13910697586436;0.8395099195580257;0.015426242449019308;0.015440640982248635;0.763469875012842;-1.0550872973715295;1.2878939126903122
65.806459;0.5316890624021916;0.4712745615310557;0.8833421396147232;0.5950998542065342;1.1437640761690804;0.5443234857508961;10.140492120362321;0.8395064078052439;0.015424837230286878;0.01544115509737779;0.7635720790253733;-1.055087321772584;1.2878124218049178
65.816459;0.5317773311666582;0.47128628797092387;0.8832061626003327;0.5950498349481576;1.1436357266467139;0.5442966271970147;10.141800308892686;0.8394994148729726;0.015423433575184307;0.015441788148764445;0.7636709060691586;-1.0550873463396293;1.2877330142723502
65.826459;0.5318663643248475;0.4712997845808933;0.8830746790394874;0.5950026587111881;1.1435061059049703;0.5442707212210043;10.143026015813499;0.8394891470454138;0.015422036330780566;0.01544254014319325;0.7637660940286923;-1.0550873710196718;1.2876556932196226
65.836459;0.5319556841212499;0.4713148042638212;0.8829479208895767;0.5949583902730858;1.1433755216082098;0.5442459980384897;10.14416361831637;0.8394757926291149;0.01542064990033654;0.015443409647394216;0.7638573877849928;-1.0550873957362852;1.2875805238711804
65.846459;0.5320448085562437;0.471331075986791;0.8828260426054482;0.5949171172697755;1.1432442743578286;0.5442226521364398;10.145208009584818;0.8394594740004134;0.015419276777229173;0.01544439499303328;0.7639444794566299;-1.0550874204256564;1.2875075619704355
65.856459;0.5321332744657022;0.47134834496663575;0.8827091312685038;0.594878984423235;1.1431126876870032;0.5442008662596055;10.146154970429185;0.8394402066296318;0.015417917610911129;0.015445494933795755;0.76402697359905;-1.0550874450402403;1.2874368753389598
65.866459;0.5322206597153935;0.47136642260121686;0.8825973062168981;0.5948441787840955;1.1429811880707115;0.5441808119333215;10.147000920444261;0.839417871481886;0.015416572418285271;0.015446707922674425;0.7641043960802577;-1.0550874695349777;1.2873685966389796
65.876459;0.5323065979817589;0.4713851846522838;0.8824907948919656;0.5948128840313676;1.1428502947854045;0.5441626203175054;10.147742731401184;0.839392219431001;0.015415240957117578;0.015448031202656259;0.7641762313315008;-1.0550874938824226;1.2873029033405425
65.886459;0.5323907842993246;0.47140451080383017;0.8823898791151152;0.5947852528500891;1.1427205279268864;0.544146385085648;10.148378295933002;0.8393629529973563;0.015413922120688166;0.0154494608771527;0.7642419719001258;-1.0550875180856791;1.2872399792415345
65.896459;0.532472957126738;0.47142424994638676;0.8822948399735874;0.5947613931386369;1.1425924007950652;0.5441321673786719;10.148907441019734;0.8393298638298061;0.015412613765188205;0.015450992577073734;0.7643011446868722;-1.0550875421406791;1.2871800287462607
65.906459;0.532552883753804;0.47144425860550954;0.8822059456072385;0.5947413559672458;1.1424664707603736;0.5441199713847057;10.149332494355585;0.8392929181732662;0.015411313007455808;0.015452621897997143;0.7643532717897648;-1.0550875659956893;1.2871232532664187
65.916459;0.5326303715777346;0.47146443751723605;0.8821233589147979;0.5947251408572327;1.1423433054420649;0.5441097339962722;10.149657914733977;0.8392522209454202;0.015410016302082784;0.015454344228049553;0.7643978350264081;-1.055087589568532;1.2870697490734835
65.926459;0.5327052742309137;0.4714846941358166;0.8820470189634949;0.5947127257729078;1.1422234087442216;0.5441013606066589;10.149889139250817;0.8392079283786366;0.015408720102077535;0.01545615385587666;0.7644343511606154;-1.0550876127969708;1.2870194720710697
65.936459;0.5327774942711496;0.4715048913238808;0.8819766601438538;0.5947041179136626;1.142107186017955;0.5440947811141565;10.150031796838212;0.8391602057564466;0.015407421545274904;0.01545804287590332;0.7644624877970589;-1.0550876356638326;1.2869723508460955
65.946459;0.5328470110519001;0.4715248668032383;0.8819119598146509;0.5946993788301298;1.141994930916844;0.5440899624742671;10.150091823916595;0.839109206531914;0.015406117314225927;0.015460001072536103;0.7644821225649642;-1.0550876581708708;1.2869284220180177
65.956459;0.5329138852639976;0.47154449867327497;0.8818526898086609;0.5946985844535296;1.1418868029179836;0.5440868794849202;10.150076195618288;0.8390550430040633;0.015404802091234467;0.015462016823113479;0.7644933745518764;-1.055087680301305;1.2868878103548416
65.966459;0.5329781936906832;0.47156373497731413;0.8817987836422719;0.5947017808858484;1.1417828373830226;0.5440854894063166;10.149993156686863;0.8389978082996352;0.015403468569256893;0.015464077829312214;0.7644965826075106;-1.0550877020195806;1.286850579268312
65.976459;0.5330399569192737;0.47158255679125594;0.8817503074422529;0.5947089822651276;1.1416830069684005;0.5440857014134213;10.149850858953311;0.8389376231912277;0.015402108339131191;0.01546617126788782;0.7644922023677013;-1.0550877232879579;1.2868166675751944
65.986459;0.5330991188447479;0.47160093201848363;0.8817073973624111;0.5947201741178646;1.141587261677387;0.544087366029997;10.149655458663693;0.838874619311439;0.01540071308651793;0.015468284254678189;0.7644807080096429;-1.0550877440729278;1.28678594687832
65.996459;0.5331555503889454;0.4716188125733095;0.8816701988972823;0.5947353055667046;1.1414955812425562;0.5440903262440796;10.149410416489967;0.8388089143992389;0.015399276071151146;0.015470404842390787;0.7644625538136821;-1.0550877643571395;1.2867582638756045
66.006459;0.5332090587640521;0.4716361583088432;0.88163879452632;0.5947542888377368;1.141408089712522;0.5440944742138126;10.149117393696805;0.838740642733186;0.015397793001517814;0.015472522009330658;0.7644381955106588;-1.0550877841641821;1.2867334678461153
66.016459;0.5332594125959258;0.47165296110471344;0.8816131490102638;0.5947770287273043;1.1413251221074998;0.5440997652317445;10.148777895249548;0.8386700006593186;0.015396261934495161;0.015474624387058076;0.764408146797334;-1.0550878035684168;1.2867114473593402
66.026459;0.5333063595547035;0.4716692558086853;0.8815931155060637;0.5948034803394294;1.1412471387709937;0.5441062294116187;10.148394208654231;0.8385972908722423;0.015394683183720006;0.015476699581814342;0.7643729977423026;-1.0550878226729128;1.2866921249119316
66.036459;0.5333496283673;0.47168509568006545;0.8815785049900405;0.594833675561125;1.141174550478149;0.544113994892444;10.14796923267972;0.838522951210193;0.015393059394445767;0.015478734459924608;0.7643333450486379;-1.0550878415880878;1.2866754210343287
66.046459;0.5333889417451028;0.47170049883065707;0.8815691416872007;0.5948676870566714;1.1411075801846275;0.5441232842241557;10.147505836565687;0.8384475270406988;0.015391394717417446;0.015480715558053674;0.7642896954378025;-1.055087860426958;1.286661247605822
66.056459;0.5334240385500416;0.47171541738169087;0.8815648262836265;0.5949055883026887;1.1410461855323777;0.5441343928030937;10.147006283221147;0.8383715886919173;0.015389693112309677;0.015482629844494897;0.7642424626108458;-1.0550878792776857;1.286649508984463
66.066459;0.5334546802257788;0.47172974336985934;0.8815653028775817;0.5949474429279575;1.140990048017844;0.5441476581058814;10.146472137380423;0.8382956361667618;0.015387956920016314;0.015484466260510954;0.7641920377786134;-1.0550878981586989;1.2866400374102227
66.076459;0.5334806302369517;0.47174332244437756;0.8815703269076547;0.5949932892226375;1.1409386702684878;0.5441634006693153;10.145904503058583;0.838220043441078;0.015386186396273701;0.01548621749471368;0.764138812894561;-1.0550879170145875;1.2866325144551116
66.086459;0.5335016379288736;0.471755977899376;0.8815797387040892;0.5950431240915535;1.1408915412175664;0.5441818838543986;10.145304358974908;0.8381450520716413;0.015384380256827025;0.015487880738753637;0.7640831587464438;-1.0550879357557201;1.2866264806386722
66.096459;0.5335174548091929;0.4717675454422053;0.8815934845478676;0.5950969047987525;1.140848225235651;0.5442033196582657;10.144673075263498;0.8380707735101336;0.015382536944189182;0.015489456892357836;0.7640254019031765;-1.0550879543023797;1.2866214171469657
66.106459;0.5335278601080377;0.4717778922425667;0.881611629392839;0.5951545465792799;1.1408083380513665;0.5442278771065121;10.144012625157622;0.8379972000335171;0.015380656367288779;0.015490949286738484;0.7639658005369901;-1.0550879726111018;1.2866168166377117
66.116459;0.5335326845189501;0.47178691875987844;0.881634334848165;0.5952159207617396;1.1407715718364837;0.5442557015964262;10.143325325972915;0.8379242428134148;0.015378741066475889;0.015492362566507415;0.7639045585939551;-1.0550879906793964;1.2866121964180286
66.126459;0.5335318190827466;0.4717945506045513;0.8816617936256629;0.595280847077347;1.140737785485476;0.5442869599506206;10.142613299433608;0.8378517729616598;0.01537679543768391;0.015493700975713705;0.7638418848063684;-1.0550880085367655;1.2866071023552292
66.136459;0.5335251859819765;0.4718007228830149;0.8816941858369498;0.5953490690410684;1.14070696664583;0.5443218539220784;10.141877764145937;0.8377796800764749;0.015374824373927534;0.015494966756211537;0.7637780569689879;-1.0550880262282256;1.286601133492944
66.146459;0.5335127214370617;0.4718053877392146;0.8817316715583713;0.5954202565090321;1.140679082134396;0.5443605791295939;10.141119056221342;0.8377079536010809;0.015372833123720292;0.015496159876872398;0.7637134768831365;-1.0550880437912966;1.2865939548872942
66.156459;0.5334944100698071;0.4718085495032979;0.8817744014903207;0.595494037189463;1.1406540579978932;0.5444032921185425;10.140337623340976;0.8376366896639884;0.015370827496047285;0.015497278682590435;0.7636486780811371;-1.0550880612322286;1.2865853262427152
66.166459;0.5334702950323142;0.471810270762713;0.881822524714446;0.5955700298741151;1.1406319146298665;0.5444501196338988;10.13953497705405;0.8375660251136221;0.01536881368225082;0.015498321259121437;0.7635842852202522;-1.0550880785199694;1.2865751485867736
66.176459;0.5334404172655661;0.47181063386701083;0.8818761942537711;0.5956478769004967;1.1406128113810268;0.5445011758132732;10.138714080350335;0.8374961185283828;0.015366797840284574;0.015499286705587142;0.7635209853525066;-1.055088095605777;1.286563446490103
66.186459;0.5334047743460281;0.47180969942754253;0.8819356187572661;0.5957272546654426;1.1405969009179888;0.5445565631212391;10.137879168964153;0.8374271650553532;0.015364785858143739;0.015500175537033457;0.7634595163786507;-1.0550881124458211;1.2865503051632492
66.196459;0.5333633562838329;0.4718074780518311;0.8820010850164707;0.5958078524270386;1.14058415086316;0.544616355513341;10.137034945609653;0.8373593686090286;0.01536278430887123;0.015500989870248082;0.7634006611160971;-1.0550881290009848;1.2865358601336914
66.206459;0.5333161799939035;0.47180393369519436;0.882072846149016;0.5958893425957801;1.1405743055542004;0.5446805810758037;10.136185547714518;0.8372928660109171;0.01536080171803388;0.015501732791430156;0.7633452386777568;-1.0550881452131402;1.2865203057636874
66.216459;0.5332632680907017;0.4717990345122545;0.882151023806341;0.5959713643799914;1.1405669947563795;0.5447492300194093;10.135334286473565;0.8372276541081882;0.015358847867904184;0.015502406630108352;0.7632940598368327;-1.0550881609883662;1.2865038501743313
66.226459;0.5332046215588362;0.47179280660701994;0.8822356748459773;0.596053524330001;1.140561832233921;0.5448222649565159;10.134484202105183;0.8371636114818478;0.015356932035158687;0.01550301227303693;0.7632478636747951;-1.0550881762060738;1.2864866156025572
66.236459;0.5331402367402422;0.47178534915461134;0.8823268787160097;0.5961354167047447;1.140558435647823;0.5448995975819251;10.13363821011333;0.8371005925198396;0.015355063003576239;0.015503550498029537;0.7632072699965459;-1.0550881907302319;1.286468512738726
66.246459;0.5330701517259822;0.4717768172898569;0.8824247044155159;0.5962166588861614;1.1405564536959731;0.5449810698824068;10.132798796984714;0.8370384521634336;0.015353249596464499;0.015504023140793157;0.7631727351320002;-1.0550882044121728;1.2864492055119257
66.256459;0.5329944665803259;0.47176739610965723;0.8825291627255146;0.5962969028754801;1.1405556361637286;0.545066492605708;10.131967972692525;0.8369769980909056;0.015351498758300417;0.015504432504937705;0.7631445165709355;-1.0550882170889262;1.2864282547026447
66.266459;0.5329133313010223;0.4717572686830486;0.8826402153280487;0.5963757923969724;1.1405558773364388;0.5451556896769495;10.131147402921206;0.836915997943361;0.015349813359039018;0.015504780870628385;0.7631226879209888;-1.0550882285612284;1.2864052903944225
66.276459;0.5328269526454099;0.4717465684768;0.8827577641274188;0.5964529225567822;1.1405571652385476;0.545248472151902;10.130338818957147;0.8368552367825627;0.015348193123123504;0.015505071311341458;0.7631071982032337;-1.0550882385791394;1.286380052800602
66.286459;0.5327355866341555;0.4717353499514496;0.882881633254063;0.5965278913291554;1.1405594895909454;0.5453445888826812;10.129544521609303;0.836794521469524;0.015346636902850114;0.01550530807348489;0.7630979515952908;-1.0550882468753726;1.2863524181150665
66.296459;0.5326394589013238;0.4717235953742245;0.8830115989773142;0.596600388381854;1.140562798361832;0.5454437424707036;10.128767469175129;0.8367336513340227;0.015345143589639773;0.015505494967864734;0.763094909406454;-1.0550882532007009;1.2863224853377846
66.306459;0.5325386994723399;0.4717112300657306;0.8831474110341169;0.5966702041286137;1.140567020097263;0.5455456559210293;10.128010843953557;0.8366724367414257;0.015343712550482997;0.015505633011783202;0.763098124483069;-1.0550882573295444;1.2862905618357456
66.316459;0.5324333756119137;0.4716981505204801;0.8832887660083253;0.5967371996709798;1.140572112729069;0.5456501104122562;10.127277548403944;0.8366107550967935;0.01534234424181377;0.015505720379707714;0.7631076224664196;-1.0550882590793034;1.2862570204495654
66.326459;0.53232355009585;0.4716842649546904;0.8834352978361554;0.5968013173810671;1.140578095709742;0.5457569150149023;10.126570480759568;0.8365485881353298;0.015341040268145444;0.01550575419277336;0.7631232537207333;-1.0550882583464174;1.2862222073104335
66.336459;0.5322092870916931;0.47166950925980955;0.8835866121428924;0.5968626021593589;1.14058509843794;0.545865845444665;10.125893111958591;0.8364860004467339;0.015339803652474752;0.015505731247572466;0.7631446861834578;-1.0550882551047174;1.2861864744143463
66.346459;0.5320906451578614;0.4716538403166768;0.8837422978791774;0.596921193005674;1.140593430068412;0.5459766150430879;10.125249545592725;0.8364230516827673;0.01533863951884237;0.01550564816771695;0.7631715087493188;-1.0550882493525453;1.2861502123551196
66.356459;0.5319677149363979;0.47163723097719523;0.8839019304490261;0.5969772734326473;1.1406035881671432;0.5460888900180356;10.124644570813317;0.836359720399668;0.015337554705499;0.015505502157111713;0.7632032789751331;-1.0550882410658298;1.286113805765085
66.366459;0.531840671123282;0.47161964919539356;0.8840651252716307;0.5970309894317739;1.1406161657091913;0.5462023163913233;10.124083601229987;0.8362958960781927;0.015336556184194753;0.015505291879892937;0.7632394930502318;-1.0550882301917075;1.2860776147772277
66.376459;0.5317097751203469;0.47160102329072023;0.8842315509666107;0.5970823896747971;1.1406316725835006;0.5463165485559198;10.123571918155003;0.8362314006512753;0.015335649636797271;0.015505018025673055;0.76327961968608;-1.0550882166418858;1.286042042723784
66.386459;0.5315753393215855;0.471581229205598;0.8844008867222112;0.59713142753361;1.140650356701124;0.546431293227889;10.12311382829745;0.8361660517642726;0.015334839132281088;0.015504682766278238;0.7633231883250293;-1.0550882002720006;1.2860075773715964
66.396459;0.5314376992272583;0.471560091636937;0.8845728684426896;0.5971779843194926;1.1406721796239083;0.5465463536513139;10.1227122951554;0.8360997923960161;0.015334127692210072;0.015504288026768393;0.7633697923937129;-1.0550881808947592;1.2859747007831936
66.406459;0.5312971911799496;0.47153738719066063;0.884747370844664;0.5972218550547068;1.1406969757610288;0.5466616343001786;10.122368982558294;0.8360327867710087;0.015333517751495346;0.015503834566212916;0.763419008562718;-1.05508815832253;1.2859437956567967
66.416459;0.5311541313238209;0.47151286750528787;0.8849243667337215;0.5972627334035915;1.1407246026496158;0.5467771005408999;10.122084869512012;0.83596537238978;0.015333011157827816;0.01550332310982428;0.7634703237440431;-1.0550881323894585;1.2859152046282316
66.426459;0.5310088085725426;0.471486294449205;0.8851038141328808;0.5973002782771654;1.1407549396941314;0.5468927230854186;10.121860975099013;0.8358979237570053;0.015332609049937341;0.015502755833259177;0.7635231403128289;-1.0550881029556989;1.2858892838770755
66.436459;0.5308614806907057;0.47145747821448597;0.8852855882492346;0.5973342278600793;1.14078781235643;0.5470084361544839;10.121698596949283;0.8358307855248758;0.015332311345598997;0.015502136820416682;0.7635768610393587;-1.0550880699191068;1.2858662903257039
66.446459;0.5307123574113404;0.47142631110518723;0.885469458274276;0.597364434780311;1.1408229094587474;0.5471241125810704;10.121599505849185;0.8357643225494183;0.015332115755920861;0.015501472166529374;0.7636309301866692;-1.05508803322705;1.2858462751853426
66.456459;0.5305615922173896;0.4713927479296532;0.885655090525109;0.5973908039776042;1.140859728784674;0.5472395438419523;10.121566096813536;0.8356989618819242;0.015332018100442005;0.015500769721078065;0.7636847717685085;-1.0550879928705974;1.285829156159681
66.466459;0.5304093181142148;0.47135674060869304;0.8858421069371369;0.5974132580706274;1.1408976523540768;0.5473544575972075;10.121601376851606;0.8356351170402752;0.015332014957884287;0.015500038094371116;0.7637377405285434;-1.05508794886624;1.2858148632981614
66.476459;0.5302556823176205;0.4713182142400094;0.8860301791257977;0.5974317833598501;1.1409361040197155;0.5474685776291848;10.121709262053454;0.8355730748892085;0.015332105943616727;0.015499285515014961;0.7637891667234451;-1.0550879012381136;1.2858033793317436
66.486459;0.5301008212021656;0.4712770998529581;0.8862190899729367;0.5974464655062152;1.1409746226242266;0.547581646099602;10.12189439613244;0.8355129507100961;0.015332293122945246;0.015498518575959469;0.7638384547087181;-1.0550878500145942;1.2857946674366407
66.496459;0.5299448221204076;0.4712333744476519;0.8864087567276763;0.5974574596121592;1.1410128380224356;0.5476934051746131;10.122160673534372;0.8354546805851722;0.015332579355130275;0.01549774136599141;0.7638851411545423;-1.0550877952610973;1.2857886229733277
66.506459;0.5297877171173295;0.4711870853113177;0.8865992265375866;0.5974649296761251;1.141050438332335;0.5478036216210517;10.122509713354704;0.8353980418425833;0.015332967742222038;0.015496956185245013;0.7639288676852994;-1.0550877371195762;1.2857851079004254
66.516459;0.5296294997307716;0.4711383480722166;0.8867906212737502;0.5974690045548243;1.141087157418845;0.5479121465021798;10.122940380344774;0.835342733014835;0.015333461151567016;0.015496165206277918;0.763969336564168;-1.0550876757956098;1.285783998723179
66.526459;0.5294701576494714;0.4710873132191349;0.8869830564085419;0.5974697769401429;1.1411227616765025;0.5480189333874481;10.12344909920453;0.8352884403066958;0.015334061045816541;0.015495372031337138;0.764006312665757;-1.0550876115087668;1.2857852424203657
66.536459;0.5293096845491547;0.4710341177404351;0.8871765655712444;0.5974673257068668;1.141157022864473;0.548124001631525;10.12403075554841;0.8352348235606941;0.015334766740598877;0.015494582329258646;0.7640396406843006;-1.0550875444647463;1.2857889400756142
66.546459;0.5291480479852042;0.47097886639832026;0.8873710402678656;0.5974617212591642;1.1411896910267947;0.5482273887884139;10.124679449518462;0.8351814881395131;0.015335575442061558;0.015493802486705484;0.7640692143764397;-1.0550874748618952;1.2857953718859338
66.556459;0.5289851649514257;0.47092166849408307;0.8875662288852711;0.5974530192371893;1.1412205037210907;0.5483291376541851;10.125388319578489;0.8351280104062242;0.015336482407205969;0.015493037666701202;0.7640949061454257;-1.0550874028953363;1.285804913528508
66.566459;0.5288209314283345;0.47086268746913873;0.8877618015711262;0.597441285983479;1.1412492384982291;0.5484293203647748;10.12614924439149;0.8350739965400522;0.015337480828363958;0.015492291280831674;0.7641165438987222;-1.0550873287395712;1.2858179199209065
66.576459;0.5286552823617825;0.47080214589825503;0.8879574389688829;0.597426646874871;1.1412757277096068;0.548528044088546;10.12695311301785;0.8350191415449368;0.015338561958335117;0.015491565185377419;0.7641339531814333;-1.0550872525422803;1.2858346799244325
66.586459;0.5284882232031903;0.47074026760480403;0.8881529118639684;0.5974093000015196;1.1412998335004423;0.5486253911017365;10.127790544879133;0.834963251672818;0.01533971619029704;0.015490859916832132;0.7641469887130733;-1.0550871744411254;1.2858554283090857
66.596459;0.5283198194577252;0.47067719395080126;0.8883481200599279;0.59738949355961;1.141321510128254;0.5487213207455909;10.128652899273284;0.8349062088019277;0.01534093462571681;0.015490175218738115;0.7641555282748226;-1.0550870945780788;1.2858803134664911
66.606459;0.528150189263389;0.4706129500314847;0.8885430745174102;0.597367500420281;1.1413408856936123;0.5488156323126107;10.129532917943385;0.8348479294326416;0.01534221035653351;0.015489510132691547;0.7641594599225396;-1.0550870131063887;1.2859093155622672
66.616459;0.5279795129489422;0.4705474802446375;0.8887378464540552;0.5973435928061004;1.1413582141960186;0.5489080362458848;10.130424770379644;0.8347883814838237;0.01534353953721344;0.015488862296784431;0.7641586656976299;-1.0550869301829535;1.2859421625994463
66.626459;0.5278080251084052;0.4704807014388155;0.8889325322574088;0.5973180234875035;1.1413738009623218;0.5489982384115655;10.13132373101083;0.8347276761320448;0.015344921818263803;0.015488227567845474;0.7641530001266471;-1.055086845942689;1.2859782743498613
66.636459;0.5276359721832319;0.47041252766285835;0.88912724784923;0.5972910480105962;1.1413880152077318;0.5490859465335419;10.13222548359934;0.8346661782198732;0.015346359350957352;0.015487600397914587;0.764142304283109;-1.0550867604915073;1.2860168350031482
66.646459;0.5274635558423997;0.4703428621689065;0.889322118275997;0.5972629502297699;1.1414013327220116;0.5491708396111861;10.133125821969983;0.8346045181756403;0.015347855505672022;0.015486973832409772;0.764126459109716;-1.0550866739270996;1.2860570229158774
66.656459;0.5272908949412157;0.4702715899542053;0.8895172232584088;0.597233988582938;1.1414143421536505;0.54925256350592;10.13402110532744;0.8345434825394001;0.01534941412246333;0.015486339549897182;0.7641054125534246;-1.055086586355217;1.2860981846921609
66.666459;0.5271180268055307;0.47019858558101213;0.889712526723506;0.5972043336799132;1.1414276860187589;0.5493307573941733;10.134908350499904;0.8344838830039956;0.015351038101274968;0.01548568945696074;0.7640791743612143;-1.05508649789489;1.2861397973268054
66.676459;0.5269449468745708;0.47012371994981106;0.8899078996997878;0.5971740951444641;1.141441962365865;0.5494051212496609;10.135784765610225;0.8344264478210547;0.015352727810551258;0.015485017498954713;0.7640478319060616;-1.0550864086772225;1.2861813605017087
66.686459;0.5267716568533464;0.4700468719327307;0.8901032512051531;0.5971433792276138;1.1414577049721955;0.5494754998941582;10.136647456662853;0.8343717449982528;0.01535448120532912;0.015484320076872945;0.7640115609402058;-1.0550863188309318;1.286222382431159
66.696459;0.5265981771982334;0.4699679543739473;0.8902986259180415;0.597112316373988;1.1414754649432937;0.5495419040385169;10.137493196877053;0.834320200758003;0.015356295386602662;0.015483595468066467;0.7639705879366995;-1.0550862284630196;1.2862624371047344
66.706459;0.5264245104203754;0.469886943396467;0.8904941618454987;0.5970810649065341;1.1414958590199595;0.5496044759319707;10.13831809311779;0.8342721563939232;0.01535816793291029;0.015482842312380654;0.7639251560061637;-1.0550861376574578;1.2863012287774591
66.716459;0.5262505915724003;0.46980389763957386;0.890689949487286;0.5970497897498511;1.141519557899273;0.549663462487959;10.139117531848337;0.8342278400989637;0.015360098146607083;0.015482057784587127;0.7638755395499067;-1.055086046493287;1.2863386453263324
66.726459;0.5260762824982748;0.469718957483452;0.8908859280581709;0.5970186268697925;1.141547250413224;0.5497191806175824;10.139886812101581;0.8341873208637165;0.015362088845054005;0.01548123706448;0.7638220833212843;-1.0550859550577212;1.2863747548914233
66.736459;0.5259014213865836;0.46963232487395457;0.8910819229929081;0.596987654713817;1.1415795417035524;0.5497719420978019;10.140622264135922;0.8341505555082133;0.015364146123626828;0.015480374362418947;0.7637652221604074;-1.0550858634492204;1.2864097123132558
66.746459;0.5257258746160752;0.4695442315873502;0.8912777552018741;0.5969568690116587;1.1416168304657546;0.5498219726504695;10.141321763972034;0.8341174608969495;0.015366275742995816;0.015479464187640589;0.7637054656233274;-1.0550857717833635;1.2864436527966485
66.756459;0.5255495499531666;0.46945491540733825;0.8914732762083515;0.5969261638282343;1.1416592487525894;0.5498693783655103;10.141983874966707;0.8340879312208488;0.015368480450989225;0.015478501970130544;0.7636433793707136;-1.0550856801939354;1.2864766558324314
66.766459;0.5253723881967044;0.4693646202133789;0.8916683417242299;0.5968953396791589;1.1417066888322929;0.5499141705371601;10.142606677629873;0.834061842569478;0.015370760838112242;0.015477484615602752;0.7635795687713708;-1.055085588818965;1.2865087747602515
66.776459;0.5251943663972889;0.46927359811045477;0.8918628097558605;0.5968641446704597;1.1417589293288137;0.5499563319151471;10.1431877893515;0.8340390529406226;0.015373116646574963;0.015476411029577973;0.7635146454721518;-1.0550854977893103;1.2865401140080395
66.786459;0.5250155084170398;0.46918208566823244;0.8920565664955179;0.5968323377278584;1.1418157708811618;0.5499959020986586;10.14372502466329;0.8340193716694322;0.015375546379435069;0.015475281651398765;0.7634491845140525;-1.0550854072378937;1.2865709207797955
66.796459;0.5248358831034577;0.46909025797616927;0.892249513145397;0.5967997307596202;1.1418770476720177;0.5500330554024019;10.144216526832814;0.8340025415033349;0.015378046131349245;0.015474097233940637;0.763383673858297;-1.0550853173117605;1.2866016155288247
66.806459;0.5246556185736202;0.46899819475558713;0.8924414970836125;0.5967661630267707;1.1419425596913826;0.5500681371123679;10.144660351624452;0.8339882527239013;0.015380609088504249;0.015472857924793486;0.7633184881472554;-1.0550852281620204;1.2866327299956524
66.816459;0.5244749415436882;0.46890589198727534;0.8926322819351378;0.5967314469858312;1.142012083370749;0.5501016308578838;10.145053768669671;0.8339761443404636;0.015383226942852388;0.015471563377367614;0.7632539344974785;-1.0550851399254435;1.2866648247117638
66.826459;0.524294157178002;0.4688132998896666;0.8928215700557288;0.5966953634963483;1.1420854257313715;0.5501340872170514;10.14539294949563;0.8339657845037025;0.015385892380695917;0.015470213729872534;0.7631903151217059;-1.0550850527210924;1.2866984695671617
66.836459;0.5241135521404883;0.46872034918424016;0.8930090609349363;0.5966577004843142;1.1421623922794797;0.5501660799953512;10.145673908598853;0.8339566846276286;0.015388600209208039;0.015468810561679655;0.7631278956911713;-1.055084966645988;1.286734248864976
66.846459;0.523933335339819;0.46862696184316677;0.8931945759360745;0.5966182786958827;1.1422427602647707;0.5501981880632605;10.145893992247426;0.833948341308271;0.01539134674439538;0.015467357316591835;0.7630668005769033;-1.0550848817587186;1.2867727305817156
66.856459;0.5237536532641298;0.4685330487894915;0.8933781366649358;0.5965769531760149;1.1423263367534824;0.5502309471081559;10.146052135535676;0.8339402511041268;0.01539412932379719;0.015465858427131643;0.7630069686527939;-1.0550847980804388;1.2868144466264677
66.866459;0.5235746235236577;0.46843849853302616;0.8935599096146526;0.5965336057273568;1.1424129950206592;0.5502647701411201;10.146147777454411;0.8339319341298209;0.015396946787581542;0.015464317165387919;0.7629482145633245;-1.0550847156179095;1.2868599147442927
66.876459;0.5233963715034228;0.4683431706088135;0.8937400739992993;0.5964881356120022;1.1425026529938875;0.550299901137733;10.146179897935067;0.8339229957855124;0.015399799185081416;0.015462734287203583;0.7628903417820413;-1.0550846343758329;1.286909667115934
66.886459;0.5232190641372482;0.4682469066784941;0.89391866823732;0.5964404565248503;1.14259526296142;0.5503364406501371;10.14614681599141;0.8339131571986409;0.015402686106260664;0.015461108543637836;0.7628332367816887;-1.0550845543549279;1.2869642578487268
66.896459;0.5230429156484432;0.4681495648132297;0.8940954985927363;0.5963905075423629;1.1426908501532298;0.5503744000459825;10.146046262526458;0.8339022105775037;0.015405605479491064;0.015459438171707937;0.7627768834550469;-1.0550844755616466;1.2870242334948898
66.906459;0.5228681627391794;0.46805105805979796;0.8942701733736794;0.596338282672888;1.1427895512295239;0.5504137384275625;10.145875223207321;0.8338899684702534;0.015408553435710069;0.015457722541008457;0.7627213311096677;-1.0550843980300484;1.287090049081951
66.916459;0.5226950488512233;0.4679513679216853;0.894442217093775;0.5962838486293627;1.142891596892337;0.5504543939689849;10.145629983927666;0.8338762878148512;0.015411524854274416;0.015455963471520158;0.76266669710563;-1.0550843218361055;1.2871619599522592
66.926459;0.5225238502599929;0.4678505286469085;0.8946111734256915;0.5962273189174977;1.1429972610348003;0.5504963237455608;10.145306955264058;0.8338611183218558;0.015414513843679988;0.01545416588110184;0.7626131876321782;-1.0550842471020243;1.287239999036061
66.936459;0.5223549114645984;0.46774860930843437;0.8947766716178966;0.5961688359440502;1.1431068040984604;0.5505395189060374;10.144903559100488;0.8338444890916786;0.015417513494730604;0.015452337599598517;0.7625610950383236;-1.055084173995356;1.287324065017131
66.946459;0.5221886379372871;0.46764570987624116;0.8949384820590982;0.5961085934226875;1.1432204502240424;0.5505839653054369;10.144418619210676;0.8338264591562178;0.015420516171924015;0.015450488259738084;0.7625107707111617;-1.0550841027246873;1.2874139881151925
66.956459;0.5220254394793649;0.4675419597566333;0.8950965216996044;0.5960468435745601;1.1433384266455544;0.550629604035153;10.143852499472505;0.8338070975512144;0.015423514301704534;0.01544862777354472;0.7624625542461421;-1.0550840335315963;1.2875094951502153
66.966459;0.5218656667666379;0.4674375125859352;0.8952508126104688;0.5959838693674171;1.1434609492039323;0.5506763404546698;10.143206993192564;0.8337864618567756;0.015426499933039791;0.015446765022392459;0.7624166921968805;-1.0550839666659024;1.287610142243894
66.976459;0.5217095827650042;0.4673325424666316;0.8954014689321174;0.5959199212131772;1.1435880932617446;0.5507240744213799;10.142485329405794;0.8337645236527147;0.015429463880008376;0.015444906795867777;0.7623733064979199;-1.0550839023429437;1.2877152978606325
66.986459;0.521557361302713;0.4672272515378046;0.8955486727468691;0.5958551287103302;1.1437197169168005;0.5507727343854958;10.14169218874831;0.8337411096812587;0.015432396618398476;0.015443057412704343;0.7623323856239159;-1.0550838407167678;1.2878241779236848
66.996459;0.521409103455931;0.4671218802232805;0.8956925928379598;0.5957894694734931;1.1438555184981951;0.5508223009534922;10.140832794078692;0.8337159208224504;0.015435290802469434;0.015441219219121033;0.7622937859221229;-1.0550837818907741;1.2879359044815009
67.006459;0.5212648925580307;0.46701671221566127;0.8958333444229071;0.5957228140778357;1.1439951172001583;0.5508727998060207;10.13991169752023;0.8336885920196353;0.015438142701243654;0.0154393929481798;0.7622572656270781;-1.0550837259334969;1.2880495827767509
67.016459;0.5211248550747021;0.46691207070849805;0.8959710473301756;0.5956549883660184;1.1441381155127606;0.5509242785952179;10.138932356504117;0.8336587538363753;0.01544095134444128;0.015437577635785193;0.7622225141002592;-1.055083672872519;1.2881643377741574
67.026459;0.5209891505135194;0.46680825622847194;0.8961058746056874;0.5955858374939276;1.1442841670335764;0.5509767879987456;10.137897083144477;0.8336260850559566;0.015443717249911232;0.01543577053403273;0.7621891609806439;-1.0550836226892717;1.28827928264743
67.036459;0.5208579021796947;0.4667054565233931;0.896238003992163;0.595515266766951;1.144432980529526;0.5510303840010394;10.136807154040401;0.8335903704600138;0.01544644209530635;0.01543396744808431;0.7621568056161809;-1.0550835753301893;1.2883935534629178
