time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.046459;0.5207311506865095;0.46660374690757717;0.8963675609664188;0.5954432258751899;1.1445842269828757;0.5510851579885646;10.135663388811677;0.8335515620022409;0.015449128767020353;0.015432164118005348;0.7621250935566212;-1.0550835307242052;1.2885064251711662
67.056459;0.5206088563054743;0.46650315284046745;0.896494648806216;0.5953696824099518;1.1447374658269132;0.5511412681788903;10.134466870636508;0.8335097993973075;0.015451781040102173;0.015430357198768058;0.7620938193058404;-1.0550834888057816;1.2886172842174641
67.066459;0.5204909312665346;0.46640367505629227;0.8966194196714582;0.5952946513372096;1.144892197899745;0.5511989293679563;10.133219482411537;0.8334653918757269;0.015454403294886301;0.015428543775574389;0.7620629575691152;-1.0550834495335284;1.2887254390284864
67.076459;0.520377292769948;0.4663052966573987;0.8967421219636021;0.5952182549700137;1.1450479838755714;0.5512583493990147;10.131924338780072;0.8334187964814549;0.015457000250357294;0.015426722199516449;0.7620325732305238;-1.0550834128888888;1.288830044338136
67.086459;0.5202679056959912;0.4662080005301991;0.8968630926113743;0.5951407167076573;1.1452044531080372;0.5513196688821028;10.13058591414306;0.8333705770272944;0.015459575662688445;0.015424894704478723;0.7620027140927683;-1.0550833788696254;1.2889302269150085
67.096459;0.5201627792374368;0.46611177071067145;0.8969826982355205;0.5950622659095608;1.1453612154094406;0.5513829519504853;10.12920960887251;0.8333213348579656;0.015462131315414733;0.015423068031217674;0.7619733894303888;-1.0550833474835344;1.289025234495
67.106459;0.5200619355874551;0.4660165909053258;0.8971012901157128;0.5949830597335317;1.1455178689159724;0.5514481873668078;10.127800883228392;0.8332716608572249;0.015464668149196054;0.015421251072606485;0.761944609236807;-1.055083318721392;1.2891144965761365
67.116459;0.5199653880404164;0.4659224694223054;0.8972192015068595;0.5949032014280383;1.145674058547655;0.5515152527801507;10.126364155454985;0.8332221319804616;0.015467187509439649;0.01541945243155914;0.7619164112416719;-1.0550832925223173;1.2891976263560403
67.126459;0.5198731321442513;0.46582945923384533;0.8973367454473289;0.5948227817466364;1.1458294299547724;0.5515838951340876;10.12490193033265;0.8331733101167416;0.015469690673983653;0.015417679967379012;0.7618888527148369;-1.0550832687723;1.289274409392055
67.136459;0.5197851498644008;0.46573763305204735;0.8974541939543271;0.5947418614997287;1.1459835930400584;0.5516537856244859;10.123414556909868;0.8331257094103652;0.015472177980228352;0.015415941292295246;0.7618620021024052;-1.0550832473365614;1.2893447657128287
67.146459;0.5197014416841006;0.4656470570020176;0.897571786902004;0.5946604351397353;1.146136162075156;0.5517245799858774;10.121900679989624;0.8330797318590564;0.015474648638113925;0.015414243460464872;0.7618359655470894;-1.055083228084838;1.2894086655295522
67.156459;0.5196220645712528;0.46555782270826973;0.8976897581733511;0.5945784216763067;1.1462867356796997;0.5517959212848648;10.120358465413835;0.8330356034271038;0.015477101259576149;0.015412592233952804;0.7618109052891743;-1.0550832108987929;1.289466042809108
67.166459;0.5195471366322115;0.46547008981128657;0.8978083002531755;0.594495698151466;1.1464348779845885;0.5518674386945154;10.118786723160897;0.8329933755072959;0.015479534904073288;0.015410991700240049;0.7617870056172616;-1.0550831956770708;1.2895167573230324
67.176459;0.5194768169751071;0.4653840599950949;0.8979275242171156;0.5944121787619124;1.146580219514851;0.5519387694894112;10.117185149474198;0.8329530106874692;0.01548195009541643;0.015409444104633938;0.7617644362025522;-1.0550831823162103;1.2895605676691209
67.186459;0.5194112781631514;0.4652999129921478;0.898047478436027;0.594327876721623;1.1467225494831592;0.5520095611128474;10.115554212681971;0.8329144566689511;0.015484349250556353;0.015407950115165804;0.761743347497187;-1.0550831706694805;1.2895970571226034
67.196459;0.5193506671599967;0.46521777443584317;0.8981681563102272;0.59424291005167;1.1468618097030538;0.552079461363139;10.11389469131986;0.8328776480911199;0.015486735875040101;0.015406509665991533;0.7617238553660863;-1.0550831605393807;1.2896256357556293
67.206459;0.5192950800142957;0.4651377083553955;0.8982894808043262;0.5941574661317858;1.1469980338882544;0.5521481311499209;10.112207207107154;0.8328425494466128;0.015489112737845763;0.015405123417788054;0.7617060156120804;-1.0550831517112813;1.2896457291669212
67.216459;0.5192445874481956;0.46505971682885044;0.898411285418047;0.5940717414113056;1.147131209830256;0.5522152605645081;10.110492799787503;0.8328092467836709;0.015491480692840636;0.015403794634283225;0.7616898559268841;-1.0550831439804003;1.2896569770777897
67.226459;0.519199282412076;0.4649837681737592;0.8985332821780339;0.5939859098817523;1.147261116028327;0.5522805904401968;10.108753757933497;0.8327779063049696;0.015493839047233941;0.01540252972675003;0.7616754328012335;-1.0550831371462153;1.289659276784286
67.236459;0.5191592703594495;0.46490985186999206;0.8986550831593574;0.5939001314338299;1.1473873028939754;0.5523439570436546;10.106993366517997;0.8327485990366804;0.015496186517195892;0.015401336738232404;0.761662830008879;-1.0550831309966766;1.2896526869852984
67.246459;0.5191245822046526;0.4648380181918449;0.8987763044450039;0.5938145555978259;1.1475092004296212;0.5524053252403284;10.105214908268836;0.8327211971500272;0.01549852158741201;0.015400223570869455;0.7616521337772899;-1.055083125316314;1.2896372425002904
67.256459;0.5190950976572434;0.46476836721113124;0.8988966586241848;0.593729319370363;1.1476262390082677;0.5524647787412201;10.10342082304829;0.8326954311033022;0.015500842577546314;0.015399196845873762;0.7616434099361468;-1.0550831199058672;1.2896128263321391
67.266459;0.5190705563495965;0.4647010116209518;0.8990159833199667;0.5936445554081329;1.1477379880833514;0.5525224581812309;10.101612366238298;0.832670986628731;0.015503148325501141;0.01539826120026107;0.7616366550941707;-1.0550831145736763;1.289579266751763
67.276459;0.5190506314919511;0.4646360541088807;0.899134231394758;0.5935604043265986;1.1478442302964975;0.5525784786345751;10.099789892403598;0.8326475449120956;0.015505438805629544;0.015397419133948069;0.7616317873012429;-1.0550831091123007;1.2895365392971767
67.286459;0.5190349951582225;0.4645735801929728;0.8992514199126262;0.5934770030902058;1.147944880759025;0.5526329032419997;10.097953537430522;0.8326248159913434;0.015507715368229707;0.015396671483709004;0.7616287101409253;-1.0550831033086232;1.2894847919473411
67.296459;0.5190233314921846;0.4645136776641813;0.8993675442027015;0.5933944417812919;1.1480398880161882;0.5526857736002151;10.09610336520661;0.832602558692812;0.015509981285167073;0.015396018545879636;0.7616273459106498;-1.0550830969680924;1.2894242040516197
67.306459;0.5190153292160403;0.46445647931285144;0.8994825156771512;0.593312741918407;1.1481292507199947;0.5527371296100441;10.094238891371136;0.832580550444689;0.015512241563379218;0.015395461253910241;0.761627613099532;-1.0550830899105657;1.2893549165298381
67.316459;0.5190107066402788;0.4644021751566986;0.8995961707353689;0.593231911061973;1.1482130617414392;0.5527870099060231;10.092359212479872;0.8325585843025906;0.01551450195288764;0.01539500191658917;0.7616294142071734;-1.0550830819697532;1.2892770961780724
67.326459;0.5190092522292286;0.4643509949601776;0.8997083512103814;0.5931520478636116;1.148291466093509;0.5528354642290186;10.090463846795668;0.8325364940514951;0.015516768646033715;0.0153946443977926;0.7616326450961868;-1.0550830730208158;1.2891910070567814
67.336459;0.5190108463638977;0.46430318565145295;0.8998189662800621;0.593073407344791;1.148364612481005;0.5528825699087485;10.088553109892114;0.8325141422650683;0.015519047788893563;0.015394393387298285;0.7616372334611784;-1.0550830630031356;1.2890970637123265
67.346459;0.5190154551556226;0.4642589601578383;0.8999279490438035;0.5929963831205675;1.1484326877645443;0.5529284354418206;10.086627739835759;0.8324913985604819;0.015521344006277209;0.015394253369191015;0.7616431717013434;-1.0550830519169867;1.288995937872901
67.356459;0.5190230731749257;0.46421845274671547;0.9000351751991305;0.5929214509347781;1.1484959458239374;0.5529732149077629;10.084688300841314;0.8324681013455845;0.015523659798665471;0.01539422803544096;0.7616504521467277;-1.055083039796728;1.2888885762111466
67.366459;0.5190336409464799;0.46418172002523334;0.9001404001939874;0.5928491243759703;1.1485546463644627;0.5530171335973207;10.08273507123495;0.832444005195938;0.015525996281639224;0.015394319455347557;0.7616589430753415;-1.0550830266780653;1.288775981813193
67.376459;0.5190470331745265;0.4641487518785343;0.9002431658447599;0.5927799238132632;1.148608937067572;0.5530604781700666;10.080768641611813;0.8324188030089548;0.015528353445642845;0.015394527277488333;0.761668364137075;-1.0550830125824802;1.2886589697992208
67.386459;0.5190631230774407;0.4641194847444666;0.9003427258907375;0.5927143466836122;1.1486587441259664;0.5531035475415045;10.078789963350086;0.832392179825477;0.015530729745536584;0.01539484925255509;0.7616783812620437;-1.0550829975176845;1.288538113472257
67.396459;0.5190818130124893;0.46409382809268873;0.9004381174992636;0.5926528579492253;1.1487037805535432;0.5531466154054648;10.076799570271932;0.832363816184325;0.015533122171404786;0.015395281895164438;0.7616886733042667;-1.055082981488653;1.288413844654535
67.406459;0.5191029894080555;0.46407169207890653;0.9005283445781904;0.5925959026954573;1.1487437029999503;0.5531899323465086;10.074797593395374;0.8323334139651328;0.01553552648374121;0.015395820440414832;0.7616989092245076;-1.0550829645218132;1.2882866074275083
67.416459;0.5191264713333985;0.46405298882309093;0.900612531367227;0.5925439138593219;1.1487782336119479;0.5532337462094796;10.07278471487619;0.8323007281268848;0.015537936767771297;0.015396459813208661;0.7617087294851634;-1.055082946671969;1.2881569763841876
67.426459;0.5191520158424211;0.4640375881684798;0.9006900068715501;0.5924973171724577;1.148807145452994;0.5532783121767905;10.070762638856644;0.8322655265949516;0.015540344828287563;0.015397196238751295;0.7617177646146919;-1.0550829279946108;1.288025693214738
67.436459;0.5191793738906842;0.46402527688811196;0.9007603223880746;0.5924565368036758;1.1488302332841145;0.5533238923433083;10.068733309148676;0.8322275706025883;0.015542740640134159;0.015398027567412237;0.7617256128938115;-1.0550829085307887;1.2878936313596578
67.446459;0.5192083262982758;0.4640157545766353;0.9008232016280789;0.5924219783190996;1.1488473648021815;0.5533707416246245;10.066697777816756;0.8321866647194552;0.01554511416489755;0.015398952299814249;0.761731770306422;-1.0550828883237873;1.2877617576592004
67.456459;0.5192386660785719;0.4640086342495102;0.9008784789174021;0.5923939885651223;1.1488585420807822;0.5534190597771855;10.064656289304262;0.832142705538665;0.015547457083401318;0.01539996840490509;0.761735596145829;-1.0550828674233563;1.28763113402449
67.466459;0.5192701793831941;0.46400346496802936;0.9009260656239599;0.5923728199828975;1.1488638437935426;0.5534689495697718;10.0626092771359;0.8320957036053936;0.015549763015032973;0.015401073148423351;0.7617363561266383;-1.0550828458632469;1.2875028522100531
67.476459;0.519302639158074;0.4639997835669412;0.9009659522726526;0.5923586110175737;1.1488633106806687;0.5535204403971888;10.060557943878525;0.8320457631419323;0.015552027347166644;0.015402264322331605;0.761733310071799;-1.0550828236540577;1.2873778594803593
67.486459;0.5193358143558763;0.46399713098358986;0.9009982147506221;0.5923514003903741;1.1488569373028155;0.5535735249951992;10.058504103232604;0.8319930218552226;0.015554247620981006;0.015403541821881469;0.7617257987448758;-1.0550828008072746;1.2872568504670692
67.496459;0.5193695215279902;0.46399504814570375;0.9010229750663404;0.5923511845040277;1.1488447064012766;0.5536281495805184;10.056449770366045;0.8319376058136368;0.015556422854972201;0.015404907865693273;0.7617132943827786;-1.0550827773498195;1.2871403190677093
67.506459;0.5194036624302487;0.4639931116018562;0.9010403515289024;0.5923579643500506;1.1488265648054594;0.5536842158175379;10.0543970103569;0.831879621596949;0.015558552117870966;0.015406365123365056;0.7616953973721302;-1.055082753307876;1.2870286628673797
67.516459;0.5194382012423597;0.4639909740644238;0.9010504344253476;0.5923717528072677;1.1488024302300028;0.5537416189362556;10.052347718779227;0.8318191743903455;0.015560634590024708;0.015407914696291694;0.7616717948068686;-1.0550827286915991;1.2869222724783431
67.526459;0.5194731053208118;0.4639883688368329;0.9010532523259579;0.5923925547745817;1.1487722617092568;0.5538002644996884;10.050303096922478;0.831756409042512;0.015562670001122167;0.015409556320701321;0.7616422003689062;-1.055082703504497;1.2868215822963092
67.536459;0.519508290405853;0.46398509392444065;0.9010487112056716;0.592420318974293;1.1487361139406869;0.5538600653018022;10.048263464459913;0.8316915595871633;0.01556465773767048;0.015411289640191572;0.761606304895908;-1.055082677753732;1.286727078135269
67.546459;0.5195436437163914;0.4639809875009442;0.9010365643958648;0.5924549016947668;1.1486941115315679;0.5539209254085036;10.04622875632319;0.8316249765875875;0.01556659606096419;0.015413113893060828;0.7615637615648587;-1.0550826514461098;1.286639314309032
67.556459;0.5195791127884546;0.4639759151147785;0.9010165006960396;0.5924960786984212;1.1486463196781702;0.553982695566773;10.044199203041055;0.8315570892333929;0.015568482220591885;0.015415026344677401;0.761514187122643;-1.055082624591002;1.286558866836504
67.566459;0.5196147342354447;0.46396978634375835;0.9009882930296601;0.5925435828761183;1.148592649619373;0.5540451543583341;10.042175419298411;0.8314882885609561;0.015570312038732104;0.01541702214654455;0.7614571714701992;-1.05508259720304;1.2864861564943968
67.576459;0.519650580460085;0.46396256141877706;0.9009518308040548;0.5925971388873148;1.1485329277858816;0.5541080400076877;10.04015812135747;0.8314188274445261;0.015572079398665185;0.01541909612065752;0.7613923093401067;-1.0550825692898638;1.286421325130899
67.586459;0.519686733987057;0.4639542079507617;0.9009070289743989;0.5926564750450369;1.1484669938491823;0.5541710732442271;10.038148209523582;0.8313488562925894;0.01557377744951552;0.015421244167680257;0.7613192371672473;-1.055082540848729;1.286364294966822
67.596459;0.5197233020337747;0.46394462385496454;0.9008538099902731;0.5927213303332709;1.1483947087223314;0.5542339607636255;10.036147158417732;0.8312785432351384;0.015575400536663762;0.01542346306714806;0.7612376557980322;-1.055082511881717;1.28631489131032
67.606459;0.5197603935791747;0.4639335700266833;0.9007922236009887;0.5927914786098097;1.1483159603985182;0.5542964153382243;10.034157288976695;0.8312081090882815;0.015576945064975912;0.015425749069446854;0.7611473476980012;-1.055082482421984;1.2862729129180583
67.616459;0.5197980940234954;0.46392066722190045;0.9007225086675341;0.5928667274995296;1.1482307104696996;0.5543581697496165;10.03218168673881;0.8311377563495259;0.015578409624826232;0.015428096654923498;0.761048201254022;-1.0550824525574327;1.2862381056062622
67.626459;0.5198364917011148;0.4639054763692331;0.9006449974813089;0.5929468796220259;1.1481389833373392;0.5544189636024678;10.030224241490496;0.8310676199365641;0.015579794970803935;0.015430499107112342;0.7609402334983832;-1.0550824224292157;1.2862100464637665
67.636459;0.51987570039851;0.4638875996811415;0.9005600290229958;0.5930317184304005;1.1480407825009187;0.554478550735377;10.028289829843558;0.830997788988672;0.01558110320554664;0.015432950120496428;0.7608235824788214;-1.0550823922245025;1.286188076028247
67.646459;0.5199158446379023;0.46386673393028266;0.9004679770422815;0.5931210318895911;1.1479360896684678;0.5545367245857995;10.026383589867423;0.8309283798937067;0.01558233620837476;0.015435444758476528;0.7606984848088165;-1.0550823621761698;1.286171399662607
67.656459;0.5199570601480261;0.4638426756837091;0.9003692778776767;0.5932146237488768;1.1478250075821315;0.5545933001140132;10.024509741674091;0.8308596135815863;0.015583495136957575;0.015437980278979517;0.7605652671599591;-1.0550823325407281;1.2861592527235646
67.666459;0.5199995216590652;0.4638153055704957;0.9002643888024444;0.5933123079047331;1.1477078868016684;0.5546480626539588;10.022671554323647;0.8307918212128466;0.01558458144561001;0.015440557029632906;0.7604243087534429;-1.0550823035741188;1.2861509647396308
67.676459;0.5200434263134113;0.46378456388245265;0.9001537780549127;0.5934139171727983;1.1475852916375628;0.5547007510145218;10.020872391201248;0.8307254069449314;0.015585597910526158;0.015443177468557846;0.7602760039105111;-1.0550822755306324;1.2861459680005494
67.686459;0.5200889320877272;0.4637504219619785;0.9000379718445815;0.5935193160982573;1.1474577867191929;0.5547511105689227;10.019116224065282;0.8306608491473458;0.015586549117146568;0.015445843492094907;0.7601208302456978;-1.0550822486594982;1.286143805310642
67.696459;0.5201361317832833;0.4637128540657601;0.8999175865082362;0.5936283733252176;1.1473256741515785;0.5547989742502193;10.01740687527915;0.8305987166609116;0.01558744120918629;0.015448555272329169;0.7599594281362905;-1.0550822231900725;1.2861440930359838
67.706459;0.5201850629820988;0.4636718326732912;0.8997933550606431;0.5937408976534019;1.1471889219777531;0.5548442950177411;10.015747413079106;0.8305396393819986;0.015588280378136067;0.015451312678091241;0.7597925538970518;-1.0550821993100428;1.2861464705922905
67.716459;0.5202357216562509;0.46362735499566393;0.8996661423605291;0.5938566255722946;1.1470473498677787;0.5548871178501085;10.014140709300166;0.8304842508101927;0.015589071143900962;0.015454116958917165;0.7596209909438842;-1.0550821771446277;1.2861505818807828
67.726459;0.5202880929462501;0.46357946302451886;0.899536882640062;0.5939752846948289;1.1469008529949594;0.554927537071939;10.01259009643079;0.830433137342425;0.015589816272713565;0.015456970492616209;0.7594455012048347;-1.0550821567712023;1.2861561005696707
67.736459;0.5203421849158313;0.4635282433680331;0.8994064409953363;0.5940966489226338;1.1467494467593922;0.5549656651846278;10.011099395161773;0.8303867855435656;0.01559051827493359;0.01545987500535194;0.7592667974004539;-1.0550821382669584;1.2861627419153872
67.746459;0.5203980262157818;0.46347382213590177;0.8992754877894945;0.594220550363853;1.146593214154729;0.5550015958554715;10.009672302666273;0.8303455576938515;0.015591180705650146;0.015462830374942399;0.7590855253438783;-1.0550821217326647;1.2861701937496604
67.756459;0.5204556268624809;0.4634163631485264;0.8991444838472443;0.5943468733072609;1.1464323297583796;0.5550353607837092;10.008311199916225;0.8303097261273651;0.015591808700957005;0.015465834858001406;0.7589022622555773;-1.0550821072806453;1.2861780743444349
67.766459;0.5205149401483746;0.4633560711036318;0.8990137663984872;0.5944755425538997;1.1462671020072168;0.5550669209172259;10.007016527351688;0.830279508264101;0.01559240927703556;0.015468885892752585;0.7587175433422622;-1.055082095027739;1.2861860129682252
67.776459;0.5205758543144242;0.463293184963514;0.8988836276790847;0.5946065073504166;1.1460979258894255;0.5550961932502946;10.005787763622495;0.8302550739836344;0.015592990836716105;0.015471980905728893;0.7585319033760634;-1.0550820850944898;1.2861937451197558
67.786459;0.5206381927981409;0.4632279647007701;0.8987543491637369;0.5947397182413034;1.1459252144107892;0.5551230844932435;10.004625032517714;0.8302365782824531;0.01559356191451085;0.015475117834383436;0.7583459138859108;-1.0550820775889425;1.2862011466811134
67.796459;0.5207017127371577;0.4631606862782362;0.898626234963285;0.594875092523538;1.1457494249078255;0.5551475204430137;10.003529601730818;0.8302241921270297;0.015594130498689539;0.015478294619934945;0.7581601917322944;-1.0550820726038599;1.2862082742500904
67.806459;0.520766139914566;0.4630916298677858;0.8984996197039027;0.5950124755789128;1.1455711249906182;0.5551694678808997;10.002503230307964;0.8302180394977517;0.015594704491550001;0.015481507094485996;0.7579753535867969;-1.055082070252278;1.2862153480643808
67.816459;0.5208312275643453;0.4630210513346638;0.898374811120881;0.595151631930162;1.1453909922375218;0.5551889537700154;10.001547379256825;0.8302181007462254;0.015595292444168208;0.0154847469738601;0.7577919617719446;-1.055082070687316;1.2862225580903293
67.826459;0.520896785568748;0.46294916174577994;0.8982520500195195;0.5952922887451849;1.145209762874665;0.5552060600626957;10.000662610520507;0.8302242089223075;0.015595903173862625;0.015488003103535349;0.757610498087314;-1.05508207406784;1.286229874266411
67.836459;0.5209626794042629;0.46287614188204185;0.8981315610667111;0.5954341878978053;1.1450281551648551;0.555220901175422;9.999848438206191;0.8302360907616927;0.015596544411917433;0.015491264701460975;0.7574313455249231;-1.0550820805249217;1.2862370666703735
67.846459;0.5210288141601279;0.4628021723287666;0.8980136286218157;0.5955770873788363;1.1448468191564884;0.5552336198926279;9.999103501993169;0.8302533465668692;0.015597222009930085;0.015494522247628656;0.7572547941346485;-1.055082090159248;1.2862438309732516
67.856459;0.521095096483732;0.4627274360487762;0.8978985845843238;0.5957207296697129;1.1446663550610774;0.5552443566896099;9.99842541590553;0.8302754103474114;0.015597939706944645;0.015497766442066765;0.7570810993373975;-1.0550821030349873;1.286249901653145
67.866459;0.5211613762303725;0.46265209807431246;0.8977866986615519;0.5958648331480693;1.1444873372552573;0.5552531994433475;9.9978106917238;0.8303015739217411;0.015598698552615854;0.015500988520141468;0.7569105592010182;-1.0550821191691933;1.2862551566055254
67.876459;0.5212274071742443;0.46257629173768067;0.8976781318246969;0.596009101825344;1.1443102967961862;0.5552601977829198;9.997255237263316;0.8303310447053236;0.015599496916571698;0.015504181572022926;0.7567435149058209;-1.0550821385377507;1.28625964721732
67.886459;0.5212928670098651;0.4625001066144888;0.8975730456761346;0.5961532187938214;1.1441356622236303;0.555265401198567;9.996755056093578;0.8303629977599555;0.015600332216600633;0.015507340877815823;0.756580259253445;-1.055082161088001;1.2862635303780963
67.896459;0.5213574061775327;0.46242358470259076;0.8974716903694637;0.5962968449146453;1.143963687339458;0.555268854072055;9.996306813039935;0.830396629008294;0.015601203193971298;0.015510463702168763;0.756420978647817;-1.05508218674757;1.2862670110873806
67.906459;0.5214206741044675;0.462346755639775;0.8973743331288689;0.5964396553304011;1.1437944451963533;0.5552705810783778;9.995907957270829;0.8304311352900422;0.015602110796563451;0.01551354945951025;0.7562657829299315;-1.055082215446267;1.2862703459329283
67.916459;0.5214823303956917;0.46226967523297685;0.8972811643364307;0.5965813939497878;1.143627914037209;0.5552705695781958;9.995556202843277;0.8304656229061018;0.01560305716001991;0.015516599327097895;0.7561147445961186;-1.055082247144608;1.2862738686771633
67.926459;0.5215420618273362;0.46219241323006716;0.8971922971311199;0.5967218988043329;1.143464045842411;0.5552687454088735;9.995248984972134;0.8304991470057987;0.01560404375829444;0.01551961547586264;0.7559678965856911;-1.0550822818307537;1.2862779837340632
67.936459;0.5215996028475979;0.4621150290562206;0.8971077734078274;0.5968610721337313;1.1433027370643838;0.5552649922957588;9.994983380204452;0.8305309211871875;0.015605070619585009;0.015522601185846297;0.7558252422325319;-1.055082319498843;1.2862831157565173
67.946459;0.5216547523490312;0.4620375862417746;0.8970274967304902;0.5969988437055264;1.143143777848703;0.5552591876678538;9.994755961455745;0.830560483815501;0.01560613755449471;0.015525560831132932;0.7556868056280657;-1.0550823601356991;1.2862896988515051
67.956459;0.5217073869569915;0.46196017079669977;0.8969511477108127;0.5971351562617584;1.1429868584727603;0.5552511898571822;9.994562630828137;0.8305877121073835;0.0156072458102002;0.015528498879055434;0.7555526451076939;-1.0550824036974717;1.2862982401324699
67.966459;0.5217574935310432;0.4618828804710754;0.8968781910021855;0.5972699213596223;1.1428316110079284;0.555240828665304;9.994399039977578;0.8306127127334463;0.015608397999759235;0.01553141846628755;0.7554228393343269;-1.0550824500913774;1.2863093819560751
67.976459;0.5218051966138416;0.4618058326068982;0.8968079676975272;0.5974029788780412;1.1426776186225105;0.5552279378648955;9.994261702639275;0.8306356628040872;0.015609596361591618;0.01553432018679407;0.7552975184888143;-1.0550824991971133;1.2863238627644196
67.986459;0.5218507056003879;0.4617291959283985;0.8967397326241763;0.5975341113286301;1.1425244173287084;0.5552123735597302;9.994149566384692;0.8306567150229348;0.015610840800405945;0.015537202004666174;0.7551768842238185;-1.0550825509041737;1.2863423286647155
67.996459;0.521894219516286;0.46165317944871354;0.8966726267978011;0.5976630597239928;1.142371581160882;0.5551940026001826;9.994064923792735;0.830675976811247;0.015612128255202919;0.015540059659582552;0.7550611726049162;-1.0550826051408575;1.28636515386128
68.006459;0.5219359011533499;0.4615779855525491;0.8966057271197234;0.5977895272123795;1.1422188248514265;0.5551727110053396;9.99401284796085;0.8306935062579497;0.015613454068186714;0.015542887061200298;0.7549506095611416;-1.0550826618972704;1.2863924521538306
68.016459;0.5219759305990201;0.46150378776440604;0.8965381786969133;0.5979131736586525;1.1420660177331583;0.555148449616541;9.993999702619705;0.8307093103924544;0.015614813854329133;0.015545677775437115;0.7548453811591402;-1.0550827212215221;1.2864241927588203
68.026459;0.5220145647813056;0.46143075739953;0.8964692861769314;0.598033590161449;1.1419131356873566;0.5551212597856044;9.99403146252555;0.8307233321698223;0.015616204408205195;0.015548426667930436;0.7547456429814413;-1.0550827831844884;1.286460302361429
68.036459;0.5220521444465483;0.4613591127017206;0.8963985321539699;0.5981503392384264;1.1417602051758218;0.5550912654946821;9.99411265635457;0.8307354394532263;0.01561762396087662;0.01555112928380367;0.7546515824030575;-1.0550828478417997;1.2865007633794754
68.046459;0.5220890577342959;0.4612891277003227;0.8963255975086039;0.5982630815204174;1.1416072912505335;0.5550586857261098;9.994246325902719;0.8307454586621436;0.015619071664863642;0.01555377951616069;0.7545634513954722;-1.0550829152055226;1.2865456018808619
68.056459;0.5221257087837391;0.46122108330555817;0.8962503713097835;0.598371645845933;1.1414545427505758;0.5550238586546863;9.994433883297155;0.8307532467771263;0.015620546452238563;0.015556369042406693;0.7544815224647626;-1.0550829852333252;1.2865947158236282
68.066459;0.5221624967112813;0.4611552245679793;0.896172852239967;0.5984760038849684;1.141302201508404;0.5549872387177104;9.99467387929943;0.8307587489276171;0.015622047073985295;0.015558889364326757;0.7544060428916501;-1.0550830578340338;1.2866477546721138
68.076459;0.5221997740974317;0.4610917761381831;0.8960930084674936;0.5985762365150012;1.1411504978087172;0.5549493710434784;9.994961253964025;0.8307620006953547;0.015623573286673914;0.01556133370738841;0.7543372439605788;-1.0550831328695012;1.2867041293216115
68.086459;0.5222378036102683;0.4610309776346806;0.8960107228141867;0.5986725049781592;1.1409995291861283;0.5549108519722044;9.995288667213833;0.8307630866648895;0.015625126617400835;0.01556369719094554;0.7542753757491976;-1.0550832101558534;1.286763097242081
68.096459;0.5222767578383571;0.4609730793280783;0.8959257854511693;0.5987650207294337;1.1408492986969856;0.5548722764199467;9.995648070525323;0.8307621269552264;0.015626710753581484;0.015565976130396172;0.7542207174621935;-1.0550832894841324;1.2868239380490611
68.106459;0.5223167491783411;0.46091830523309796;0.8958378833921514;0.5988540205370226;1.1406998673451556;0.5548341887748666;9.996030836303863;0.8307593138763648;0.01562833122529357;0.015568168037354765;0.7541735526278432;-1.055083370656946;1.28688609301598
68.116459;0.522357846483631;0.4608668171190698;0.89574662601816;0.5989397385255704;1.1405514315298977;0.5547970584812415;9.996427832471506;0.8307549319681324;0.015629994313708234;0.015570272100418593;0.7541341692260858;-1.0550834535043214;1.2869491173605543
68.126459;0.5224000631573309;0.46081869617538007;0.8956516233837095;0.5990223997642353;1.1404043109119815;0.5547612831859206;9.99683006173449;0.8307493484481476;0.015631706327978296;0.015572288792395672;0.7541029079980863;-1.0550835378526866;1.2870125817039244
68.136459;0.5224433482940114;0.46077395529756593;0.8955525352358267;0.5991022334190043;1.140258889326707;0.5547272100165083;9.997228891847122;0.8307429974760312;0.01563347271933511;0.015574218934672085;0.7540801596568887;-1.0550836234862695;1.2870761421847308
68.146459;0.5224876274286853;0.4607325689193205;0.8954490359510908;0.5991794827754472;1.1401155101642158;0.554695165591849;9.997616077885976;0.83073635064779;0.01563529701994807;0.015576063163435506;0.754066281184288;-1.0550837101486361;1.2871397053852738
68.156459;0.5225328552181623;0.46069448903687815;0.8953407965731268;0.5992544278931244;1.1399744037955173;0.5546654873900569;9.997983950690262;0.8307298933057855;0.015637181155442666;0.015577822181433361;0.7540615419751354;-1.0550837975699443;1.287203432645921
68.166459;0.5225789999055325;0.46065965814348814;0.8952275511192802;0.5993273881777487;1.1398356870692201;0.5546385438750984;9.998325380800557;0.8307240991616432;0.015639126699278354;0.015579497631515157;0.7540661274805215;-1.0550838854845077;1.2872675483129257
68.176459;0.5226259827324193;0.4606280322675419;0.8951091435842714;0.5993986481711999;1.139699378410807;0.5546146993806585;9.998633625269491;0.8307193550381693;0.01564113563545603;0.015581092087341342;0.7540801494081566;-1.055083973631982;1.287332156089985
68.186459;0.5226736419125505;0.4605995703096179;0.8949854893098367;0.5994683717874815;1.139565412272144;0.5545942248404344;9.998902463055591;0.8307158580497326;0.015643210101856306;0.015582607276029205;0.7541036757035227;-1.0550840617610633;1.2873971664505008
68.196459;0.5227217508763959;0.46057419839164404;0.8948565603527356;0.5995366212825427;1.1394336615123508;0.5545772567214017;9.99912667878011;0.8307135607210239;0.015645351121411424;0.015584042778190015;0.7541367452439415;-1.0550841496397987;1.2874622576537733
68.206459;0.5227700986312367;0.460551826757184;0.8947224499150188;0.5996034651854188;1.1393039496081023;0.5545638356334983;9.99930266685285;0.8307122019046991;0.01564755750539198;0.015585396852424084;0.7541793054478365;-1.055084237059506;1.2875268533769133
68.216459;0.522818582201467;0.4605323901596364;0.8945833897135197;0.5996690645250422;1.1391761085783876;0.554553950251478;9.999428818108305;0.8307113914076315;0.01564982606320722;0.01558666763733009;0.7542311520527735;-1.0550843238437209;1.287590199590934
68.226459;0.5228672219268057;0.46051583468457563;0.8944396835582166;0.599733683248435;1.139050093119104;0.5545475559460809;9.999505481848937;0.8307107144612234;0.01565215232702123;0.015587853889556505;0.7542919507522223;-1.0550844098607401;1.287651517731248
68.236459;0.5229160790301577;0.46050208289721156;0.8942916364362321;0.5997976332185023;1.138925990201404;0.554544590561755;9.999534452636702;0.8307098247120706;0.015654530913202735;0.015588955766899617;0.7543612906431256;-1.0550844950092069;1.2877101006750777
68.246459;0.5229651646968215;0.4604910174382213;0.8941395040474404;0.59986119456941;1.1388038986457385;0.554544996657263;9.999518052215993;0.8307084205727103;0.015656956116841283;0.015589974857696644;0.7544387309022846;-1.0550845791932986;1.28776530963724
68.256459;0.5230144259082585;0.46048247030409795;0.8939834979253986;0.5999245883471462;1.1386838809541402;0.5545487291441685;9.99945823080996;0.830706145958038;0.015659423466353455;0.015590913189794772;0.7545238574324444;-1.055084662319335;1.287816545954439
68.266459;0.5230637906418202;0.46047623146308336;0.8938238470336128;0.5999880261738005;1.138566065834527;0.554555753515255;9.999356284563339;0.8307026063001913;0.015661931238483227;0.015591772594124427;0.7546163170937115;-1.055084744298823;1.2878632453534378
68.276459;0.5231132310653331;0.460472079479778;0.8936608453019079;0.6000517455781901;1.1384507526387202;0.5545660588115128;9.99921303087354;0.8306974418784769;0.015664479960828127;0.015592555281647642;0.7547157930764049;-1.0550848250580498;1.2879048777520063
68.286459;0.5231628046476392;0.4604697921372184;0.8934948708324336;0.6001159735401976;1.1383384002135892;0.5545796691240104;9.999028933809493;0.8306903302460216;0.015667070517758466;0.015593264844670052;0.7548219623113278;-1.0550849045539572;1.287940947064444
68.296459;0.5232126398043889;0.4604691429970819;0.8933263704420135;0.6001808928173811;1.138229544405929;0.5545966434949462;9.998804533872272;0.8306809967358201;0.015669703228139847;0.015593906597183703;0.754934470871751;-1.0550849827614757;1.2879710009139158
68.306459;0.5232628965005786;0.4604699396097576;0.8931558016111896;0.6002466583688473;1.138124724868804;0.5546170782693683;9.998541580265577;0.8306692543389267;0.015672377864831267;0.015594486710295659;0.7550529172443562;-1.0550850596401478;1.287994632098155
68.316459;0.523313725956801;0.46047208366292186;0.8929836143542308;0.6003134045004209;1.1380244260656458;0.5546411090812544;9.998244117630582;0.8306550084500139;0.015675093439925104;0.015595010707053731;0.7551768458068477;-1.0550851351173074;1.288011483644515
68.326459;0.5233652436656752;0.4604755834788457;0.8928102944844687;0.6003812165078302;1.137928998461356;0.5546688922516262;9.997918304321782;0.8306382231944581;0.015677847932809793;0.015595482969137845;0.7553057590874348;-1.0550852090978875;1.2880213011051889
68.336459;0.5234175463468629;0.4604805232951263;0.8926363601342342;0.6004501102130251;1.1378385838188103;0.5547005737779084;9.997571215896603;0.830618872220968;0.015680638043344044;0.015595907608161446;0.7554391337682747;-1.055085281494749;1.288023971982202
68.346459;0.5234707314400923;0.4604870220198773;0.8924622783728414;0.6005200320697541;1.1377530978080603;0.5547362764703455;9.997210189241905;0.8305969350560346;0.01568345880652652;0.01559628946369324;0.7555764385631357;-1.0550853522505903;1.288019474662927
68.356459;0.5235248767261677;0.4604952065306572;0.892288395570682;0.6005908614859433;1.1376722613214045;0.5547760731183254;9.996842883823854;0.8305724524569852;0.015686303989473765;0.015596634718209738;0.7557171755401183;-1.0550854213211978;1.2880078410094014
68.366459;0.5235800242583177;0.4605052196756611;0.8921149493982853;0.6006624313552283;1.1375956660344093;0.5548199208939444;9.996477203178001;0.8305455549754858;0.015689167403150014;0.015596951291084375;0.755860914283472;-1.0550854886428664;1.287989248024226
68.376459;0.5236361876786926;0.46051722085984964;0.8919421121577922;0.6007345742667718;1.1375228850003845;0.5548676397292884;9.99612098892361;0.83051645480439;0.015692043356965953;0.01559724873309077;0.7560072914460848;-1.0550855541278796;1.2879641155646098
68.386459;0.5236933559447791;0.4605313603990292;0.8917700053302704;0.60080714396894;1.1374535952085114;0.5549189810740449;9.995781362311298;0.8304854502124106;0.015694925645635634;0.015597537230582771;0.7561560471950792;-1.0550856176804293;1.2879330274874925
68.396459;0.5237514971868757;0.46054777486602505;0.8915987247421138;0.6008800005544928;1.1373876281735271;0.5549737105142893;9.995463558266083;0.8304529350788716;0.015697806517797317;0.015597825654591196;0.7563070855816852;-1.055085679196237;1.2878965683327372
68.406459;0.5238105571113212;0.4605665913413378;0.8914283797971553;0.6009529928204288;1.1373248927057293;0.5550316582297694;9.995170271145522;0.830419413477145;0.015700675987613755;0.01559811981966712;0.7564604441132479;-1.055085738551234;1.287855313553783
68.416459;0.5238704207280088;0.46058791182964703;0.8912590759194645;0.6010259296716027;1.1372652717482528;0.5550927457090543;9.994902141355867;0.8303854894196188;0.015703521309653943;0.015598422432340628;0.7566161932876629;-1.0550857956027315;1.28780994118494
68.426459;0.5239308615420435;0.4606118113239585;0.8910908697608223;0.6010985499184229;1.1372086606316785;0.5551569639956232;9.994658348688153;0.8303517769990225;0.015706328223243676;0.015598734040863661;0.7567743472778746;-1.0550858501923766;1.2877612492610746
68.436459;0.5239915453857894;0.460638351493474;0.8909237756865932;0.6011705085950889;1.1371551175661803;0.5552243166684253;9.99443711547117;0.8303187855291675;0.015709083569309754;0.015599054029354728;0.7569348204858705;-1.0550859021397574;1.287710080758305
68.446459;0.5240520941238292;0.46066758418599296;0.8907578170150225;0.601241362591411;1.137104910999901;0.5552947835917117;9.994236889032688;0.8302868572513766;0.015711776466523185;0.015599382112969217;0.7570974443958253;-1.0550859512437663;1.2876572668235104
68.456459;0.5241121434548942;0.46069956125634054;0.8905930695561886;0.6013106038964556;1.1370583561168053;0.555368334644338;9.994057238599474;0.8302561740147762;0.015714398164126148;0.015599719455076818;0.7572619783848336;-1.0550859973113438;1.2876035728236173
68.466459;0.5241713633603263;0.4607343595786376;0.8904296514395156;0.6013777690420102;1.137015642757145;0.555444965509779;9.993898438680304;0.8302268177206344;0.015716941769310957;0.015600068035106038;0.7574280639052161;-1.0550860402006736;1.2875496539641542
68.476459;0.5242294762704681;0.4607720855752936;0.8902677141030555;0.6014425013798922;1.13697688510362;0.5555246708209177;9.993760814278533;0.8301988184613726;0.015719401535587492;0.015600429541506004;0.7575951948723763;-1.0550860798401234;1.2874961109236636
68.486459;0.5242862801093282;0.46081284104592235;0.8901075032605141;0.6015045032194617;1.1369422792471702;0.5556073605910398;9.993644496159703;0.8301721539073859;0.015721772363769062;0.015600805111162068;0.7577627829021317;-1.0550861162138714;1.287443646763911
68.496459;0.5243416304496732;0.46085669485199743;0.8899493708375895;0.6015635009757928;1.136912143813183;0.5556928325142649;9.993549179786628;0.8301467455643922;0.015724050146316747;0.015601195076866003;0.7579302673572202;-1.0550861493437964;1.2873931574245743
68.506459;0.5243953756790549;0.46090369536878434;0.8897936912139869;0.6016193047375193;1.1368868519606696;0.5557808163396295;9.993474354293728;0.8301224822604242;0.015726232395332013;0.015601598375594846;0.7580971457309932;-1.055086179289194;1.2873456139532238
68.516459;0.5244473105751456;0.4609538844725297;0.8896408370700993;0.6016718598595565;1.136866764444849;0.5558710009876923;9.99342006441583;0.8300992388173037;0.01572831864634534;0.015602012229648101;0.7582629164523381;-1.0550862061522228;1.2873018578990034
68.526459;0.5244972019981722;0.4610072845931359;0.8894912158984027;0.601721195457779;1.1368522097463583;0.555963021498753;9.993387254634229;0.8300768833350288;0.015730310153559395;0.015602432419420002;0.7584270318643915;-1.0550862300627883;1.2872625280841337
68.536459;0.5245448526080979;0.46106389642754386;0.8893452584347612;0.6017673562402113;1.1368435081264672;0.5560564609274437;9.993377675077319;0.8300553097260432;0.01573220922579664;0.015602854198220571;0.7585889158667419;-1.0550862511450418;1.2872280988997193
68.546459;0.5245901214589546;0.4611237122689352;0.8892033806884662;0.6018104021288038;1.1368409955360521;0.5561508748032719;9.99339384130886;0.830034466719463;0.015734019143760318;0.015603273499064825;0.7587480183408108;-1.055086269492079;1.2871988940570516
68.556459;0.5246328839615139;0.4611866964679232;0.8890659639239961;0.6018504051584243;1.1368450494795712;0.5562458042105402;9.993438917209483;0.8300143416609567;0.01573574401838137;0.015603687977886195;0.7589038527567695;-1.055086285162061;1.2871750880222765
68.566459;0.5246729921450949;0.46125273537052847;0.888933345378194;0.6018873943471086;1.1368561166138584;0.5563407761128991;9.993516513076427;0.8299949099771071;0.01573738792322138;0.015604097410870415;0.7590560266597263;-1.0550862981974423;1.2871567427973212
68.576459;0.5247102830816994;0.4613216200153854;0.8888058212035111;0.6019213185445184;1.136874656991467;0.5564352951111954;9.993630617803019;0.8299760742470229;0.015738955025813323;0.015604503126396118;0.7592042797745071;-1.0550863086559583;1.287143819086462
68.586459;0.5247446212249546;0.461393087414959;0.8886836614585236;0.6019520767540737;1.1369010585636434;0.5565288532557868;9.993785439557215;0.8299576529998021;0.015740451338038117;0.015604907042003227;0.7593484638564019;-1.0550863166276678;1.2871361348111598
68.596459;0.5247759285414383;0.4614668609316224;0.8885671187174633;0.6019795667553048;1.1369356008961355;0.5566209834672879;9.993984822620604;0.829939454719623;0.015741885329582282;0.015605310796629412;0.7594884553483534;-1.055086322234611;1.287133392949472
68.606459;0.5248041722947172;0.46154263897274334;0.8884564435755637;0.602003700245349;1.136978405725483;0.5567112840896878;9.994231722289829;0.8299213825429647;0.01574326616358779;0.01560571452442452;0.7596241133262478;-1.055086325629938;1.2871353064697306
68.616459;0.5248293304848969;0.46162007735726807;0.8883519200106824;0.6020244240448598;1.1370294220283819;0.5567993760204575;9.99452869745698;0.829903474062125;0.015744601858858467;0.015606116260378881;0.759755325260528;-1.055086326988851;1.287141627236719
68.626459;0.5248513832317289;0.4616988204565081;0.8882538837862032;0.6020417726439489;1.137088457514293;0.5568848667914437;9.994879104812194;0.829885863997968;0.015745898804157367;0.015606513838780015;0.759882053459405;-1.055086326481978;1.287152026787333
68.636459;0.5248703345652397;0.46177855514809396;0.8881626896439148;0.6020558588705965;1.1371551862229639;0.55696737014078;9.99528763400537;0.8298687692688883;0.015747161574970896;0.015606907136315191;0.7600043048941204;-1.0550863242632365;1.2871660458888448
68.646459;0.5248862253041352;0.46185903232696085;0.8880786560438821;0.6020667815778634;1.137229209128238;0.5570465551284004;9.995759813698779;0.8298524835413126;0.015748392601760593;0.015607297478101127;0.760122030336824;-1.0550863204848921;1.2871832269344228
68.656459;0.5248991080188651;0.46194004435618247;0.8880020593950686;0.6020745750043808;1.1373101455036994;0.5571221654732139;9.99630105765645;0.829837303971374;0.015749592669290782;0.015607685662122174;0.7602350398651787;-1.0550863153049934;1.287203281387883
68.666459;0.5249089834119077;0.4620213906837712;0.8879331738824516;0.6020792355455538;1.1373976254830112;0.5571939951188108;9.996915870774696;0.8298234543410902;0.015750762224857388;0.015608071083674355;0.7603430260162384;-1.0550863088822569;1.2872261160600875
68.676459;0.5249157493700435;0.4621028638820799;0.8878722728865655;0.6020807545449255;1.1374912173979288;0.5572618517675351;9.997607603696506;0.8298110421725151;0.01575190218526847;0.015608451915664857;0.7604456575883192;-1.055086301378047;1.2872517407911253
68.686459;0.5249192236410575;0.4621842550382173;0.8878195717263894;0.6020791376324739;1.1375904031760369;0.5573255330807356;9.998378625760159;0.8298000154233806;0.01575301382514676;0.015608825622923471;0.7605426232006424;-1.0550862929475326;1.2872802142679505
68.696459;0.5249192090982256;0.46226534713978956;0.8877751958825448;0.6020744146017041;1.1376946748308352;0.5573848405114173;9.99923076776563;0.8297901789784701;0.015754097925299453;0.0156091896227845;0.7606336131595084;-1.0550862837090054;1.2873116447748505
68.706459;0.5249155312267886;0.46234589506150736;0.8877392178697958;0.6020666056313337;1.1378036899121198;0.5574396132861807;10.000165973033338;0.8297813145729495;0.015755153356697457;0.01560954160539202;0.7607183190103093;-1.0550862737230389;1.2873461485067692
68.716459;0.5249080538820394;0.4624256393755235;0.8877116971720309;0.6020556780929575;1.1379172955547963;0.557489733737623;10.001186472406514;0.8297732873276545;0.01575617647019363;0.01560987918727907;0.7607964860471355;-1.0550862629988602;1.287383767036521
68.726459;0.5248967013778394;0.46250434523783696;0.8876926788663595;0.6020415854971441;1.138035400773858;0.5575351111295337;10.002294088756717;0.8297660304187155;0.015757162320086497;0.015610199941739778;0.7608680097227049;-1.055086251518957;1.2874243994390975
68.736459;0.5248814622698292;0.4625818139190261;0.8876821670493392;0.6020243348735819;1.1381578820023885;0.5575756782958048;10.003489543902575;0.8297594497655137;0.015758106268939948;0.0156105018631963;0.7609330053959115;-1.055086239265345;1.2874678141953928
68.746459;0.5248623703367514;0.462657885595441;0.8876800806046494;0.6020039927374132;1.1382845773162302;0.5576114007464066;10.004772295749929;0.8297533624112633;0.015759004107033434;0.015610783037167461;0.7609917744606741;-1.0550862262188605;1.2875137562881112
68.756459;0.524839498925079;0.4627324604368537;0.8876861966335634;0.6019806725763928;1.138415278260933;0.5576422787156173;10.00614031328488;0.8297475458736281;0.01575985134140894;0.015611040955977519;0.7610447133785982;-1.0550862123298064;1.2875620426641803
68.766459;0.5248129565867798;0.4628054969865791;0.8877001366898626;0.6019545285603255;1.1385496830867947;0.5576683179409851;10.007589344937397;0.8297418584948432;0.015760643018023306;0.015611272696009143;0.7610922512693995;-1.0550861975033827;1.2876125761625736
68.776459;0.5247828650855041;0.46287696662979916;0.8877214166765119;0.6019257442212039;1.1386873436643412;0.5576894864421128;10.009112347187495;0.8297362896175707;0.01576137385590249;0.015611475916844432;0.7611347974301181;-1.0550861816195303;1.2876652904420025
68.786459;0.5247493470854939;0.46294682806660736;0.8877495065262401;0.6018945305289269;1.1388277265346693;0.5577057234895204;10.010700091388712;0.8297308624007467;0.01576203849720349;0.015611649570328377;0.7611726646384357;-1.0550861645604064;1.2877200793328423
68.796459;0.5247125133675935;0.4630150675465487;0.8877838917085773;0.6018611318836516;1.1389704007914416;0.5577169884003078;10.01234232699361;0.8297255070085895;0.015762632167102962;0.0156117938775395;0.7612060510478161;-1.0550861462210714;1.2877767995272973
68.806459;0.5246724309011183;0.4630817460056645;0.8878241247516993;0.6018258394249434;1.1391150658699025;0.5577232787302466;10.014028318935623;0.8297200692070006;0.015763151419056497;0.01561191016697396;0.761235111107168;-1.055086126498775;1.2878353377977738
68.816459;0.5246291255170954;0.46314697989720327;0.8878698378701547;0.6017890064139924;1.139261334806647;0.5577246246320042;10.015747073672173;0.8297144197599686;0.01576359446132773;0.015612001241688685;0.7612600218789808;-1.055086105276436;1.287895666520097
68.826459;0.5245826371382558;0.4632108720464461;0.8879207513858721;0.6017510578320814;1.1394086220897783;0.5577210902277353;10.01748769557073;0.8297084744646356;0.01576396157364928;0.015612072400078924;0.7612810278011921;-1.0550860824234995;1.2879578560004448
68.836459;0.5245330432979203;0.4632734722887469;0.887976680100681;0.6017124832048457;1.1395563064082785;0.5577127473956479;10.019239583996454;0.8297020823406775;0.015764255634948283;0.015612131265789841;0.7612984643334701;-1.0550860578196088;1.2880220392763266
68.846459;0.5244804309834836;0.46333479975447744;0.8880374986361976;0.6016738027905258;1.1397039180367092;0.5576996015536312;10.020992728045881;0.8296949672404152;0.015764480996895595;0.015612185376701634;0.7613127298285122;-1.055086031388164;1.2880883387364657
68.856459;0.5244248868743892;0.46339488798223444;0.888103079831084;0.6016355382958484;1.139851145290303;0.5576815415797176;10.022738692961516;0.829686801784911;0.015764641255217524;0.015612240180831813;0.761324248122761;-1.0550860031183398;1.288156769354109
68.866459;0.5243665160465399;0.46345381534545854;0.8881732637272145;0.6015981874159375;1.1399977680685134;0.557658372763416;10.024471803675727;0.8296772951479181;0.015764738645348136;0.015612299218305547;0.7613334456513635;-1.055085973054748;1.2882272122526353
68.876459;0.5243054625079848;0.46351170493376015;0.8882478927513336;0.6015621765837962;1.1401436157186555;0.5576299046108693;10.026189231834937;0.8296662400418535;0.0157647751555191;0.015612364840237255;0.7613407295912672;-1.0550859412617688;1.288299566412799
