time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.886459;0.5242419069942481;0.4635687021829937;0.888326857249318;0.6015278342012893;1.1402884844913341;0.5575960338784105;10.027889621628548;0.8296535375889683;0.01576475404690361;0.015612438641241325;0.7613464768256223;-1.0550859078062997;1.2883739588097665
68.896459;0.5241760425944381;0.463624962626713;0.8884100726265295;0.6014953980814043;1.1404320501383833;0.5575567646661956;10.029571603631776;0.8296392013441856;0.015764680771430353;0.015612522667374564;0.7613510136572683;-1.0550858727775743;1.2884507948092023
68.906459;0.5241080746778365;0.46368066811293923;0.8884974239521255;0.6014650191849954;1.1405738563426564;0.5575121692464963;10.031233867303536;0.8296233437444398;0.015764562074245828;0.015612620305347574;0.7613545957685472;-1.0550858363007671;1.2885306688905815
68.916459;0.5240382218635362;0.4637360410803108;0.8885887639707184;0.6014367707995516;1.1407133613851828;0.5574623600186286;10.032876505945175;0.8296061574194994;0.015764403694986003;0.015612735753992206;0.7613574579041918;-1.0550857985123019;1.2886142802984104
68.926459;0.5239666837947914;0.46379131130493045;0.8886839714819419;0.6014106784090945;1.1408500099583765;0.5574074869356582;10.034501165947308;0.8295879092686058;0.015764208941702856;0.015612873902983776;0.7613598978983054;-1.055085759531593;1.2887023458163405
68.936459;0.5238936463795952;0.4638466593227175;0.8887829950201607;0.6013867621570825;1.1409832890549791;0.5573477221296659;10.036109086817584;0.829568937052831;0.01576397887628947;0.015613040150348999;0.7613622832456227;-1.0550857194582013;1.2887954869407625
68.946459;0.5238193320095395;0.46390220471671567;0.8888858096021088;0.6013650724025432;1.1411127227438047;0.5572832385194842;10.037699600482956;0.8295496133649285;0.01576371283034248;0.015613238546094463;0.7613649842957766;-1.055085678372721;1.2888941884810527
68.956459;0.5237439826942957;0.46395803520316115;0.8889923249108409;0.6013457086120917;1.1412378723773715;0.5572142130306594;10.039270804097894;0.8295302755606206;0.015763408978107667;0.015613470181389824;0.7613683355128253;-1.0550856363367624;1.2889988655177484
68.966459;0.5236677692181197;0.4640142126974491;0.8891023555965594;0.6013288390898586;1.1413584546666447;0.5571408475207782;10.04082108594097;0.8295111745552505;0.01576306522838046;0.015613733516588244;0.761372656538049;-1.0550855933984928;1.2891099585759966
68.976459;0.5235907543813794;0.46407075418022037;0.889215677261812;0.6013146894023633;1.141474464753924;0.5570633575784836;10.042349870947255;0.8294924959501189;0.0157626797654089;0.015614026301477367;0.7613782510545463;-1.0550855495886209;1.2892279654113556
68.986459;0.5235129383549004;0.4641276487178747;0.8893320832874703;0.6013034703609553;1.1415861644336602;0.5569819233484045;10.043857324960488;0.8294744116120099;0.015762251080822087;0.01561434813412821;0.7613853483248095;-1.0550855049129286;1.2893533597255897
68.996459;0.5234343052064794;0.46418491067046075;0.8894513929013207;0.6012953099542111;1.1416940385656789;0.5568966742627173;10.045343839154661;0.8294570937904331;0.015761778132690692;0.015614701557928067;0.761394065732829;-1.0550854593558983;1.2894864660938818
69.006459;0.5233548627036628;0.46424259179305505;0.8895734595580301;0.6012902320015554;1.1417987643287857;0.5568077179893404;10.046810124502294;0.8294407304425295;0.0157612608556992;0.015615090299503287;0.7614044375154984;-1.055085412893203;1.2896274420845792
69.016459;0.5232746797485763;0.4643007286776421;0.8896981966067178;0.6012881582482107;1.141901141341048;0.556715146288436;10.04825789688117;0.8294255366115992;0.015760700706568643;0.01561551662241119;0.761416471855752;-1.0550853655083043;1.2897763529869049
69.026459;0.5231938690749041;0.46435928761865125;0.8898255637698146;0.6012889496936308;1.1420020397465118;0.5566190193120144;10.049690162102271;0.8294116851338537;0.015760100336428315;0.015615980293309304;0.7614302040663511;-1.0550853172038588;1.2899331659150812
69.036459;0.523112530257529;0.4644181508398652;0.8899555224368418;0.6012924888695347;1.1421023729444153;0.5565193925984556;10.0511103044618;0.8293992127267745;0.015759462050461203;0.01561647872000427;0.7614457249136685;-1.0550852680005822;1.2900976330697833
69.046459;0.5230307204279458;0.4644771540932614;0.8900880329220502;0.601298693956662;1.142203022522555;0.5564163852168493;10.052520812960765;0.8293880230164394;0.015758786906669563;0.015617007231148962;0.7614631682885675;-1.0550852179269454;1.2902692408321252
69.056459;0.5229484762413779;0.4645361520390469;0.8902231157129561;0.6013074375987264;1.1423047432489655;0.5563102165678446;10.053922969667266;0.8293779693039373;0.015758075248930626;0.015617559718544467;0.7614826828762544;-1.0550851670157353;1.2904473345573222
69.066459;0.5228658576576218;0.46459503693718535;0.8903609129536164;0.6013184965425142;1.1424081104925634;0.5562011730790489;10.055317383117513;0.8293688817618187;0.015757327461994243;0.015618129574950929;0.7615044060317633;-1.0550851153138519;1.290631248032099
69.076459;0.5227829584543588;0.4646537077168672;0.8905016501691381;0.6013315753186999;1.1425135078213284;0.5560895310751964;10.056704447327094;0.8293605364457388;0.015756545252657177;0.015618710179704702;0.7615284141903507;-1.0550850628855062;1.2908203093092925
69.086459;0.5226998769841578;0.46471205673282007;0.8906455127120937;0.6013463627997148;1.142621155123355;0.5559754982202675;10.058084687820424;0.8293526732310522;0.015755732911998836;0.015619295186800278;0.7615546337536905;-1.0550850098053581;1.2910138703672114
69.096459;0.5226166928900977;0.4647699680229646;0.8907925751311033;0.6013625841840867;1.1427311634895518;0.5558592131247571;10.059459374670498;0.829345030573863;0.015754896197576175;0.015619879399563004;0.7615827746238083;-1.055084956159778;1.291211364458112
69.106459;0.5225334733097358;0.4648273092702017;0.8909428192958828;0.6013799871397134;1.142843581585463;0.5557407767767383;10.060830664562022;0.8293373572194038;0.015754039398424704;0.015620458881728258;0.7616123529396129;-1.0550849020569193;1.291412287509439
69.116459;0.5224502914377258;0.46488394847716247;0.8910961776029197;0.6013982866537462;1.1429584301188906;0.5556202867763463;10.062200665371924;0.8293294615662787;0.01575316363355876;0.015621029230663983;0.7616427700116739;-1.0550848476315464;1.291616195191025
69.126459;0.5223672406574408;0.4649397798330615;0.8912525731187843;0.6014171721936653;1.1430756704867737;0.5554978594676155;10.063570874286937;0.8293212644629345;0.01575226695215467;0.015621584218289134;0.7616733923142142;-1.0550847930394114;1.291822708086435
69.136459;0.5222844488081119;0.46499472094470445;0.8914119088584689;0.6014363751080182;1.1431951053253737;0.5553736368628582;10.064943082371636;0.8293127470862667;0.015751344177266532;0.015622116530516502;0.7617036036034769;-1.0550847384432003;1.2920314657585845
69.146459;0.522202073908299;0.4650486916792934;0.89157400478019;0.6014557033944352;1.1433163172556198;0.5552478051625656;10.066320051220412;0.8293038592379389;0.015750386816221373;0.015622619132303239;0.7617328133759209;-1.0550846839865464;1.292242153393782
69.156459;0.5221202685750721;0.46510158983839317;0.8917385609210464;0.601475013206955;1.1434386597890025;0.5551206006398943;10.0677045954455;0.8292945450895192;0.015749385488157398;0.015623085522210832;0.7617604576662781;-1.055084629774832;1.2924545765603297
69.166459;0.5220391623811563;0.46515328085382707;0.8919051199317474;0.601494174842986;1.1435613182970816;0.5549922731127777;10.069098373041998;0.829284801071222;0.01574833336127935;0.01562350918511831;0.7617860271411154;-1.0550845758883491;1.292668646869977
69.176459;0.5219588888657145;0.46520362961644235;0.8920730167139863;0.6015130723067547;1.1436834570417305;0.5548630693080356;10.070501543095501;0.8292746034641468;0.015747226526794066;0.015623883320501792;0.7618090987071288;-1.0550845224014953;1.2928843278523814
69.186459;0.5218796194855762;0.4652525491235575;0.8922414371131462;0.6015316101020466;1.1438043390134855;0.5547332690437896;10.071912913586239;0.8292638108781449;0.015746062062272928;0.015624201110763368;0.7618293716170506;-1.0550844693850892;1.2931015904624699
69.196459;0.5218015596633669;0.4652999946114356;0.8924095681178343;0.6015497134367835;1.1439233774898199;0.5546032100329329;10.07333027865667;0.8292521825508289;0.015744837173524474;0.015624455924355083;0.7618467096872473;-1.0550844169203306;1.2933203918417098
69.206459;0.52172490078886;0.4653458907947596;0.89257668118066;0.6015673451714248;1.1440401246155534;0.5544732410024183;10.074750824008204;0.8292394544425926;0.01574354893265415;0.015624640795787056;0.7618611254436336;-1.0550843651216146;1.2935407251051725
69.216459;0.5216497704072741;0.4653900708995547;0.8927421103603078;0.6015845068241731;1.1441541594813605;0.5543436487535838;10.076171420201131;0.8292254061538408;0.01574219348297375;0.015624747747530246;0.7618726816510879;-1.05508431413112;1.2937626724993994
69.226459;0.5215762116859058;0.46543228853181784;0.8929051891213335;0.6016011806597819;1.1442649666673979;0.5542146601395681;10.077589219322864;0.8292099347160566;0.01574076636863116;0.015624768563396752;0.7618813716364243;-1.055084264099589;1.2939863751457166
69.236459;0.521504184780606;0.46547228084298;0.8930651937804008;0.6016172961997511;1.1443719340967076;0.5540864942735634;10.07900246327513;0.829193126545529;0.01573926429978115;0.015624696769046622;0.7618870954221716;-1.0550842151778195;1.2942119721387848
69.246459;0.5214335787383078;0.46550983457209655;0.8932213451012456;0.6016327882511516;1.1444744516998815;0.5539593874502147;10.080410316859172;0.8291752571871653;0.015737686137486634;0.015624528836073182;0.761889760308259;-1.055084167505202;1.2944395870067193
69.256459;0.5213642283411024;0.4655448126496422;0.8933728928042249;0.6016476680861127;1.1445720241971682;0.5538336082662226;10.081811552305927;0.8291566928730855;0.015736032223346293;0.015624264697187494;0.7618893504857011;-1.055084121187846;1.2946693426310625
69.266459;0.521295939751793;0.46557713240024556;0.893519198351168;0.6016620413156168;1.1446643250870026;0.5537094652622154;10.083203285534596;0.829137769468427;0.01573430308318542;0.015623908720752927;0.7618858867001139;-1.0550840762794762;1.2949013222221983
69.276459;0.521228518150117;0.4656067384405871;0.8936597264416875;0.6016760832001493;1.1447511576903713;0.5535872882380345;10.084580595615739;0.8291187349060044;0.01573249821735026;0.015623469945448387;0.7618793596631906;-1.055084032788999;1.295135462203017
69.286459;0.521161769916209;0.46563359867795345;0.8937939808564167;0.6016899838485671;1.1448323894282035;0.5534674112007308;10.085937274424689;0.8290998029289058;0.01573061605968999;0.015622959982098608;0.7618696954710132;-1.0550839907140719;1.2953715002284312
69.296459;0.5210954800126109;0.4656577122543932;0.8939214766766791;0.6017038801977067;1.1449079513673734;0.5533501578995262;10.08726727088861;0.8290812469090914;0.01572865593891433;0.015622390171477376;0.7618567676566212;-1.0550839500747624;1.295609046776682
69.306459;0.5210293854621827;0.4656791122654796;0.894041755900708;0.6017178110799895;1.144977882495346;0.5532358252802617;10.088565455974972;0.8290633754472744;0.01572661952441531;0.015621770381391245;0.7618404308016962;-1.055083910937434;1.2958476767780278
69.316459;0.5209631736024353;0.46569785566351535;0.8941543749245652;0.6017317197398886;1.1450423586002922;0.5531246727298086;10.0898271726522;0.8290464082534124;0.015724509619415777;0.015621108866576828;0.7618205415844381;-1.0550838734193395;1.296086989804613
69.326459;0.5208965265252768;0.46571401414965813;0.8942588689171882;0.6017455066959461;1.1451016611225595;0.5530168809835387;10.09104755839618;0.8290304275374019;0.015722328454502846;0.01562041224394604;0.7617969918337157;-1.0550838376740084;1.2963266899780752
69.336459;0.5208291496726245;0.4657276657157778;0.894354752557197;0.6017590949968207;1.1451560595226746;0.5529125095976268;10.092221539895554;0.8290154586990123;0.01572007751590863;0.015619685889028952;0.7617697348068015;-1.0550838038722996;1.2965666120270898
69.346459;0.5207607450031281;0.46573887980215817;0.8944415549117802;0.6017724339100705;1.1452057094793193;0.5528115366166823;10.09334448118198;0.8290015671407688;0.01571775849828349;0.015618934410177341;0.7617387392153602;-1.0550837721789936;1.2968066212976064
69.356459;0.5206910175176176;0.46574771820160943;0.8945188651452252;0.6017854515457366;1.145250672922829;0.5527139283829718;10.094412663527455;0.8289888691180237;0.01571537405969922;0.015618162069081306;0.7617039248806365;-1.0550837427384159;1.2970465727732905
69.366459;0.5206197367710347;0.46575424442554986;0.8945863491609132;0.601798019477005;1.1452909839643592;0.5526196578174444;10.095423124963355;0.8289774720953264;0.015712927533849813;0.015617372791669448;0.7616651833623802;-1.055083715684527;1.2972864101921844
69.376459;0.5205467631594737;0.46575852827568937;0.8946437239045151;0.6018099295148903;1.145326653490789;0.5525287036778883;10.096373479937643;0.8289674339861168;0.015710422509039097;0.015616568946152482;0.7616224594046899;-1.0550836911514963;1.2975261636598279
69.386459;0.5204720413254332;0.46576067738552734;0.8946907556223646;0.6018209047450322;1.1453576540148276;0.5524410417306607;10.097262234744523;0.8289587934874176;0.01570786275148873;0.015615750102346388;0.761575807617481;-1.0550836692616459;1.2977658117758033
69.396459;0.5203956012566998;0.4657608708290385;0.8947273076635904;0.601830658145647;1.1453839715234957;0.5523566038647236;10.098089482527117;0.8289516308932374;0.01570525166761553;0.015614912876904287;0.7615253667566458;-1.0550836501064196;1.2980052377955034
69.406459;0.5203175216400251;0.46575932326627656;0.8947533694059865;0.6018389319275096;1.145405676910822;0.5522752611112122;10.098857523700977;0.8289461185873113;0.015702591711765974;0.015614051540308652;0.761471280118136;-1.0550836337480294;1.2982442538000256
69.416459;0.5202378687546506;0.46575621183046045;0.8947690274962131;0.6018454863326241;1.1454229254371247;0.5521968871587316;10.099570732891857;0.8289425320506706;0.01569988435467307;0.015613159886196045;0.7614136692904845;-1.0550836202331169;1.2984825524042045
69.426459;0.5201566990166632;0.4657516578623834;0.8947744619247089;0.6018500879755807;1.1454359049736857;0.5521214485945581;10.100234550082423;0.8289411811196324;0.015697130066306058;0.015612233965587096;0.761352645315654;-1.055083609588467;1.2987196997723585
69.436459;0.5200741089525669;0.46574577017140223;0.8947699784035243;0.6018525510495999;1.1454448030784377;0.5520490239122011;10.100854548113631;0.8289423287293954;0.01569432883743654;0.015611273736920521;0.7612882842353472;-1.0550836018097742;1.298955276247735
69.446459;0.5199902499181499;0.4657386743667503;0.8947559440272658;0.6018528031254542;1.14544982578581;0.5519797429751925;10.101436349576353;0.8289461873985199;0.015691482208063882;0.015610282595498955;0.7612206361210918;-1.0550835968642558;1.2991890312321754
69.456459;0.5199052894343467;0.4657304743992349;0.8947326629900396;0.6018508803957271;1.145451238736874;0.5519137280008276;10.101985731707662;0.8289529393385638;0.01568859480441887;0.015609265586734635;0.7611498175645749;-1.0550835946854757;1.2994208999675974
69.466459;0.5198193664676904;0.4657212021613984;0.8947003642022168;0.6018468277926238;1.1454493714815845;0.5518510720886375;10.102508330973883;0.828962702549801;0.015685673366483542;0.015608227867025712;0.761076090883508;-1.0550835951611626;1.2996509043890914
69.476459;0.5197325834179146;0.46571084103138694;0.8946592883365653;0.6018406200793817;1.1454446108547305;0.5517918194166586;10.10300930641913;0.8289754760506242;0.015682725214414498;0.015607173808087713;0.7609998594611614;-1.0550835981526427;1.2998790724629563
69.486459;0.5196450178965927;0.4656993884249627;0.8946097554063916;0.6018321983991717;1.1454374419556568;0.5517359447245307;10.103492916136268;0.8289911698056899;0.015679757834347826;0.015606106793730772;0.7609216433143384;-1.0550836035357383;1.3001054040659685
69.496459;0.5195567295117818;0.4656868690425066;0.8945521785960804;0.6018215396124585;1.14542847973995;0.5516833711015475;10.103962170252588;0.8290097380848068;0.01567677861641154;0.015605030191650968;0.7608420701233859;-1.0550836112193924;1.300329807448912
69.506459;0.5194677741920889;0.46567331069484813;0.8944870429397944;0.6018086430260587;1.145418425085598;0.5516340245104214;10.10441918142007;0.829031264456278;0.015673794707630365;0.015603948331105566;0.7607618232379467;-1.0550836211383017;1.300552025640851
69.516459;0.5193782259036218;0.4656587531216449;0.894414869126093;0.6017934720535413;1.1454079898148044;0.5515878804404666;10.104866086552436;0.8290559269860254;0.015670813437674094;0.015602865809695173;0.7606815654548706;-1.055083633237167;1.3007715884162203
69.526459;0.5192881701310446;0.46564328097969093;0.8943362048551605;0.6017759594660674;1.1453978287056066;0.5515449724247045;10.105305722245905;0.8290839547766837;0.01566784253059033;0.015601786475273192;0.7606018967792059;-1.0550836474604566;1.300987789901535
69.536459;0.519197667477984;0.4656270171073793;0.8942516641426835;0.6017560780761966;1.1453884793767974;0.5515053684543286;10.10574105674901;0.8291156148473957;0.01566488965122519;0.015600714361984114;0.7605233302692561;-1.0550836637574381;1.3011997513078213
69.546459;0.5191067580528997;0.46561007692412526;0.8941619244027758;0.601733880843562;1.1453803505287306;0.5514691263915612;10.106174065133825;0.8291511905820145;0.015661961472597057;0.015599654859870856;0.7604463007421008;-1.0550836820803104;1.301406592423305
69.556459;0.5190155294161037;0.46559254778886555;0.894067641033188;0.6017094567200097;1.1453737568164108;0.5514362392179671;10.106605708596401;0.8291909715631333;0.015659062975105414;0.01559861361147358;0.7603712235993588;-1.0550837023670017;1.3016076365275733
69.566459;0.518924160194931;0.4655745089531442;0.8939694215313773;0.6016828497574329;1.1453689348482925;0.551406620227725;10.107036320888568;0.8292352424580307;0.015656198074147424;0.015597595851453335;0.7602985155174772;-1.055083724540178;1.3018025334378676
69.576459;0.5188328857920866;0.46555605543585676;0.8938679050999481;0.6016540147218044;1.1453660612574323;0.5513801498494041;10.107465022902074;0.82928422760306;0.015653371029659194;0.01559660869437565;0.760228513196528;-1.0550837485199323;1.3019912218835774
69.586459;0.5187419307020905;0.46553731806364423;0.8937637908361459;0.6016228029340072;1.1453652872445976;0.5513567312617309;10.107888901053029;0.8293380605841998;0.015650586494574275;0.01559566259136656;0.7601613541355422;-1.0550837742271995;1.3021737342223416
69.596459;0.5186514728292894;0.4655184488763862;0.8936577664020466;0.6015889675277628;1.145366694977429;0.5513363338964224;10.108303377250685;0.8293968515966191;0.01564784805097892;0.015594769150432206;0.7600969358371475;-1.055083801586112;1.3023499539595431
69.606459;0.5185616668247953;0.46549955080676586;0.8935504856676392;0.6015522412499653;1.1453702245375725;0.5513190115500655;10.108703556413458;0.8294607491717146;0.015645157982889207;0.015593938218411605;0.7600350041116632;-1.0550838305332715;1.3025195010733366
69.616459;0.5184726733837345;0.46548063049989674;0.8934426303059696;0.601512454111846;1.145375695278998;0.5513048503735848;10.109085045677183;0.8295298838465304;0.015642519067336626;0.015593176722581354;0.7599752734161409;-1.0550838610209046;1.3026817866843015
69.626459;0.5183846505779504;0.46546161851546425;0.8933349406114197;0.6014695738977937;1.145382864353249;0.5512938880939592;10.109443650772539;0.8296042700719027;0.015639935803498862;0.015592489217915452;0.7599174711283627;-1.0550838930163524;1.3028361485280584
69.636459;0.5182977642713363;0.46544241428391064;0.8932282077197239;0.6014236499019937;1.145391455831524;0.5512861012483924;10.10977488966677;0.8296837785423774;0.015637413961226653;0.015591879583814838;0.7598613569238598;-1.0550839265096168;1.30298196733841
69.646459;0.5182122440180535;0.46542292834397797;0.8931232499621179;0.6013747525342159;1.145401182975777;0.5512814665334713;10.110074231193769;0.8297681703471322;0.015634959825367487;0.015591352808651185;0.7598068089829472;-1.0550839615172911;1.3031186703986268
69.656459;0.5181284052289076;0.46540311057428463;0.8930208693739073;0.6013229562801595;1.1454117608407184;0.5512800076983428;10.110337516672791;0.8298571686986906;0.015632579952594424;0.015590915760915404;0.7597539103952746;-1.0550839980762052;1.3032456301963486
69.666459;0.5180465974217947;0.4653829598512963;0.8929218545954603;0.6012683319275595;1.1454228908029385;0.5512817748168433;10.110560945796905;0.8299505639531405;0.015630280856723945;0.01559057644879207;0.7597028830512912;-1.0550840362313614;1.3033620736100817
69.676459;0.5179671371127402;0.4653625249617424;0.8928270069194898;0.6012109374773619;1.145434233114765;0.5512868004577092;10.110741246850907;0.8300482820965237;0.015628068426851653;0.015590342549334724;0.7596539327446814;-1.055084076017533;1.3034671476936548
69.686459;0.5178902635674393;0.46534188330877574;0.8927370877707597;0.6011508114015874;1.1454453887947111;0.5512950826940444;10.110876018833528;0.8301503684843309;0.01562594777964172;0.015590220565318657;0.7596072128149269;-1.0550841174373669;1.3035601238673198
69.696459;0.5178161265584301;0.4653210945451357;0.8926527522745837;0.6010879657226998;1.1454559042988577;0.5513065969936742;10.110963644559433;0.830256949258511;0.01562392331885686;0.015590215499910917;0.759562886541455;-1.0550841604385743;1.3036404719150716
69.706459;0.5177448365122549;0.4653001817662593;0.8925745643191418;0.6010223898388033;1.1454653269646609;0.5513213221116707;10.11100301800999;0.8303682293018246;0.015621998256746629;0.015590330043824076;0.7595211290916697;-1.0550842049043736;1.3037077156476657
69.716459;0.5176765410085404;0.4652791715717149;0.8925029855851906;0.6009540748384619;1.1454732729572108;0.551339259460488;10.110992905629661;0.8304844765075929;0.015620174157814979;0.015590563594198959;0.7594820544303001;-1.0550842506761828;1.3037613335145088
69.726459;0.5176114404811446;0.4652581495455159;0.8924382866870119;0.6008830542686653;1.145479431877305;0.5513604274295143;10.110931141805338;0.8306059446779456;0.015618451419917407;0.015590912615339477;0.7594456883442903;-1.055084297588706;1.3038008690554426
69.736459;0.517549748118149;0.465237263066666;0.8923805361803303;0.6008094369895612;1.1454835556284848;0.5513848267142706;10.110814838539675;0.8307328095770616;0.015616830024606157;0.015591372192749111;0.7594120325597474;-1.0550843454852867;1.3038260913406257
69.746459;0.517491651916359;0.4652166628888576;0.8923296887666632;0.6007334206307723;1.1454854757233608;0.551412407880211;10.11064108601472;0.8308651477843735;0.015615309237915645;0.015591937229242596;0.7593811067334731;-1.0550843942117691;1.303837015938944
69.756459;0.5174372880139528;0.46519645478982646;0.8922856202061725;0.6006552772084647;1.1454850784156316;0.5514430740204191;10.110407134004886;0.8310028948648764;0.01561388696657972;0.01559260319638673;0.7593529417013419;-1.0550844435988402;1.3038338486628986
69.766459;0.5173867439473258;0.4651767015793052;0.8922480640911632;0.6005753037934726;1.145482218594912;0.5514767098059162;10.11011059023012;0.8311458196255438;0.01561255977545576;0.015593366443551923;0.7593276061512959;-1.055084493450129;1.3038169488151852
69.776459;0.5173401096729968;0.4651574486403724;0.8922165485361331;0.6004937947494733;1.1454766612898943;0.5515132491002877;10.109749836008342;0.8312935749176752;0.015611322569161043;0.01559422362300054;0.7593052344398711;-1.0550845435443057;1.303786736071292
69.786459;0.517297515435798;0.4651387567836514;0.8921904626798846;0.6004110675363221;1.1454681378807037;0.5515527463974389;10.109324160705008;0.8314457782504255;0.015610168170978165;0.015595171706795467;0.7592860166154127;-1.0550845936391708;1.303743595937786
69.796459;0.5172591047711865;0.46512072568768703;0.8921692298320283;0.6003274571021571;1.1454564677939298;0.5515953435657635;10.1088337175399;0.8316020391409008;0.015609088218779378;0.015596209620527593;0.7592701942371557;-1.0550846434860637;1.303687903484587
69.806459;0.5172249831211514;0.4651034930240507;0.8921523759805796;0.600243253194802;1.1454415972457506;0.5516411726880812;10.10827966780607;0.8317619072277239;0.01560807447937306;0.015597339221743037;0.7592580530870922;-1.0550846928576276;1.3036200352522795
69.816459;0.5171952068522176;0.46508722698204574;0.8921394558873601;0.6001586695213381;1.145423518188263;0.5516903204581041;10.107664159341477;0.831924854365689;0.015607119179428884;0.015598563770793999;0.7592498569753828;-1.0550847415669469;1.3035403282570133
69.826459;0.517169831147236;0.46507210266223215;0.8921300194041901;0.6000738514088347;1.1454021786410546;0.5517428510561124;10.106989599689562;0.8320903755905438;0.015606214765221628;0.015599885819874974;0.7592457169139694;-1.0550847894857296;1.3034491222627425
69.836459;0.5171489755771482;0.4650582325473986;0.8921236252014441;0.5999888747292276;1.1453774364212028;0.5517988246366056;10.106257697349054;0.8322580700189739;0.015605353865552899;0.015601306648946557;0.7592454922269785;-1.055084836564161;1.3033468470126846
69.846459;0.5171328314377488;0.4650455956028891;0.892119804879255;0.5999037627941101;1.1453490223498533;0.5518582760941745;10.105469205910717;0.8324275905502779;0.015604529211990991;0.015602826798771733;0.7592488499233612;-1.055084882813402;1.3032340469631432
69.856459;0.5171215871703597;0.46503404332241705;0.8921180300120137;0.5998185393289911;1.1453165602191901;0.5519211810832845;10.104624654157254;0.832598566714937;0.015603733163256308;0.015604446834709877;0.7592554496634075;-1.0550849282575991;1.3031113442750784
69.866459;0.5171153424131024;0.4650233741123902;0.8921177151001708;0.5997332518572565;1.1452796540032375;0.5519874807299077;10.103725688202239;0.8327705952010436;0.01560295760047694;0.015606167848699634;0.7592650744018516;-1.0550849729177858;1.3029793946831585
69.876459;0.5171140882989599;0.4650134135751577;0.8921182108780451;0.5996479338139756;1.1452379629167102;0.5520571312107061;10.102776086233483;0.8329432709934691;0.015602194994822238;0.015607990852854001;0.7592776304431328;-1.0550850168386972;1.3028388699562714
69.886459;0.5171177349126317;0.4650040574659471;0.8921188311194141;0.599562599207874;1.1451912281562804;0.5521300709746662;10.101781491007447;0.8331162247667043;0.015601439439830752;0.015609915242762973;0.759293109522249;-1.055085060116903;1.3026904238004973
69.896459;0.5171261238720478;0.4649952506882247;0.8921189408722324;0.5994773094527676;1.1451392347013054;0.5522061370436081;10.100748384469464;0.8332891461734733;0.015600685821477592;0.015611938281781444;0.759311582144113;-1.055085102899567;1.3025346386224086
69.906459;0.5171390272530538;0.4649869277288858;0.8921180209159878;0.5993922052420947;1.1450817685028287;0.5522850405103428;10.099683438035061;0.8334617676297758;0.01559992837358993;0.015614056639067989;0.7593332004904776;-1.0550851453508534;1.3023720552961544
69.916459;0.5171561510389923;0.46497897673648025;0.8921156870067717;0.5993074716880908;1.1450186251123387;0.5523664004928676;10.098592746787007;0.8336338351635487;0.01559916078707301;0.015616268618125642;0.7593581648172631;-1.055085187625146;1.302203274540635
69.926459;0.5171771569256398;0.46497125326891964;0.8921116996316267;0.599223322744858;1.1449496140647095;0.5524497752870978;10.097480432731722;0.833805131539785;0.015598377089313916;0.015618575011098812;0.7593866380171702;-1.055085229871961;1.3020289825718627
69.936459;0.5172017077154623;0.46496361706841344;0.8921059520111587;0.5991399975454279;1.1448745619240965;0.5525346894590067;10.096347942015333;0.8339755134834294;0.015597572190927602;0.015620977892295742;0.7594186947505136;-1.0550852722361996;1.30184988745821
69.946459;0.5172294980375518;0.4649559342564106;0.8920984313190999;0.5990577069069667;1.1447933400042327;0.5526206818392339;10.095194835491274;0.8341448685253622;0.015596742238902877;0.015623478593075984;0.759454378009396;-1.0550853148468782;1.3016666604003069
69.956459;0.5172602653779714;0.4649480515287884;0.8920891437338407;0.5989765805597479;1.1447058739332607;0.5527073660793511;10.094019820550598;0.8343130493496501;0.015595884415286363;0.015626075984481756;0.7594937589095885;-1.0550853578280281;1.3014799059868005
69.966459;0.5172937983239758;0.4649398251889423;0.8920780193568875;0.5988966752258675;1.14461208735679;0.5527944828048973;10.092821063530057;0.8344798828208133;0.015594996869901975;0.015628765440442;0.7595369128108802;-1.055085401316376;1.301290175541602
69.976459;0.5173299151963844;0.4649311914912975;0.8920648822077464;0.5988180158811517;1.144511798887409;0.5528819028521527;10.091596226197405;0.83464519788973;0.015594079616355313;0.015631539360050503;0.7595838857480738;-1.0550854454512917;1.3010980194779638
69.986459;0.5173684147889167;0.46492217383670376;0.8920494891197301;0.5987406296343336;1.1444046830910346;0.5529695506963224;10.090342653762978;0.8348087940905722;0.015593134355724798;0.01563438917179793;0.7596346716659933;-1.0550854903461875;1.3009039941002656
69.996459;0.517409057367102;0.46491284444886366;0.8920315737895038;0.5986645621660794;1.144290305782241;0.5530573169790021;10.089057750775561;0.8349703841484959;0.015592163095113907;0.01563730696640023;0.7596891695008977;-1.0550855360781821;1.3007085928384852
70.006459;0.5174515887115892;0.4649033348029734;0.8920108918169077;0.5985898857176211;1.144168169446362;0.5531450494125499;10.08773929782322;0.8351295888823129;0.015591168371338627;0.015640285825209797;0.7597471902989795;-1.0550855827074541;1.300512209382827
70.016459;0.517495769696478;0.4648938612351629;0.8919872593682706;0.5985167012370017;1.1440377872981986;0.5532325991944821;10.086385346563905;0.8352859967070438;0.01559015431728594;0.015643319193226996;0.7598085258210421;-1.0550856302912714;1.3003152415967618
70.026459;0.5175414028171926;0.4648846862854301;0.8919605923939479;0.5984451299658785;1.143898718105179;0.5533198603697325;10.084993853341755;0.8354392196262725;0.015589126444934594;0.01564639928478031;0.7598730023109905;-1.0550856788759178;1.3001182552367145
70.036459;0.5175883326942019;0.46487604547512623;0.8919309594463981;0.5983753014865477;1.1437505178024938;0.5534067833460543;10.083562632074925;0.8355889129387734;0.015588090776922144;0.015649515207194372;0.7599405074566735;-1.0550857284895998;1.2999220203791055
70.046459;0.5176363995104328;0.4648681122427211;0.891898594611234;0.5983073432097658;1.1435927348152073;0.5534933491466062;10.082089793141652;0.8357348010126487;0.015587053244873073;0.015652652590389914;0.7600109717925508;-1.0550857791526922;1.2997274393792226
70.056459;0.517685400285108;0.4648610119659228;0.8918638466661628;0.598241369918565;1.1434249955446867;0.5535795064189302;10.080574190940887;0.8358766949837033;0.015586019499180386;0.015655795462181488;0.7600843011206637;-1.0550858309000957;1.2995354637137744
70.066459;0.517735110403939;0.46485484689228246;0.8918270863773315;0.5981774915647085;1.1432471103849808;0.5536651209174906;10.079015854160497;0.8360144475853419;0.01558499405199618;0.01565892892217448;0.7601603327142982;-1.0550858837921617;1.2993469782733962
70.076459;0.5177853426385839;0.46484971788229074;0.8917886068595865;0.5981158357548784;1.143059135427159;0.553749978174191;10.077416674777947;0.8361479047425985;0.015583978191054355;0.015662040365724446;0.760238843507914;-1.0550859379055597;1.299162733176277
70.086459;0.5178359779477893;0.46484574599319983;0.8917485941125886;0.5980565513658604;1.1428613179596938;0.5538338368179947;10.075780688833936;0.836276932820179;0.015582969474103705;0.015665118373980425;0.7603195963380948;-1.0550859933086865;1.2989833708184655
70.096459;0.517886926918283;0.46484307324897184;0.8917071881911968;0.5979997922539941;1.1426539293868256;0.5539165040676244;10.074113288150514;0.8364014398716906;0.015581964280747006;0.015668151051359516;0.7604023896857243;-1.0550860500205248;1.2988093969714745
70.106459;0.5179380660343829;0.46484183567192405;0.8916645453810116;0.5979456866366161;1.1424371565478335;0.5539978908505524;10.072420005848715;0.8365213041729572;0.015580960506958388;0.015671126218893675;0.7604870471309095;-1.0550861079872726;1.2986410784190183
70.116459;0.5179892460179469;0.4648421311784021;0.8916208630906972;0.5978942967629133;1.1422111326316426;0.5540780210248272;10.070705849621202;0.8366363130935638;0.015579957828006813;0.015674032219066623;0.7605733494025164;-1.0550861671058949;1.298478445099742
70.126459;0.5180403804868221;0.4648440072999191;0.89157638514798;0.59784559652537;1.1419759830265845;0.554156984826502;10.068975422192226;0.836746210117966;0.015578956337435647;0.015676857239894294;0.760660981745632;-1.0550862272543327;1.2983214299130499
70.136459;0.5180914927825064;0.4648474805479588;0.8915313225170107;0.5977994769288816;1.1417318692366853;0.5542348531374852;10.067233413056764;0.836850799556967;0.015577955675786773;0.015679589209750835;0.7607495515136139;-1.0550862882948258;1.298169962229047
70.146459;0.5181426695762102;0.4648525631221338;0.891485714857216;0.5977557690181676;1.141479090329919;0.5543116262169269;10.065484483496443;0.8369500313597804;0.015576954612251722;0.015682217304700485;0.7608386470389682;-1.0550863500675072;1.29802393111446
70.156459;0.51819401650676;0.46485925469053446;0.8914394087236179;0.597714291628041;1.1412181499489806;0.5543872557043861;10.06373235516603;0.8370439914670088;0.015575950237390428;0.015684732238426858;0.7609278615966146;-1.0550864123799777;1.297883136195675
70.166459;0.5182456394598499;0.4648675159019793;0.8913921702129899;0.5976749304954012;1.1409496896267264;0.554461677962161;10.061979276007373;0.8371327964841703;0.015574937963438352;0.015687124947876815;0.7610167800166748;-1.0550864749930122;1.297747345659883
70.176459;0.5182975993155101;0.46487728093078284;0.8913437764963594;0.5976376982087102;1.140674367454306;0.5545347876289731;10.060226355439395;0.8372164995418043;0.015573913117904008;0.01568938613439009;0.7611049929236056;-1.05508653762375;1.2976164355608528
70.186459;0.51834986980862;0.464888491110568;0.8912940202373494;0.5976026898590144;1.1403928327265063;0.5546063680661057;10.05847415800978;0.8372950582871793;0.015572872367940466;0.01569150749375219;0.7611921526898978;-1.0550865999620984;1.2974904159956395
70.196459;0.5184023317684213;0.46490109705023824;0.8912426975987605;0.5975699497851099;1.1401058193612987;0.5546760730113435;10.056722999498012;0.837368336525734;0.015571813509019823;0.015693483208995346;0.7612780131264699;-1.0550866616764323;1.297369286374784
70.206459;0.5184547967579041;0.46491504952724644;0.891189630087679;0.5975393829954112;1.1398142215015643;0.5547434854860142;10.054973071468684;0.8374361252621941;0.01557073526321724;0.0156953099912805;0.761362403150928;-1.0550867224209368;1.2972529623644553
70.216459;0.5185070586475169;0.46493031621422826;0.891134683488724;0.5975107781620119;1.1395190142828968;0.5548081891896401;10.053224772030891;0.8374981789676142;0.015569638259218857;0.01569698606921282;0.7614451586101253;-1.0550867818597156;1.2971413916299743
70.226459;0.5185589364497967;0.4649469051065493;0.8910777472301893;0.5974838792256854;1.139221091113053;0.5548698340660874;10.051478983409709;0.8375542775758967;0.015568524779210507;0.015698510297518137;0.7615260971186573;-1.0550868396860345;1.2970346562686343
70.236459;0.5186102735381697;0.46496485608168014;0.8910186766542338;0.5974584201214618;1.138921180021441;0.5549281949320704;10.049737255382668;0.8376043081750356;0.015567396711926562;0.015699881631077814;0.7616050405571502;-1.0550868956240322;1.2969329139167016
70.246459;0.5186609217843562;0.46498420845137656;0.8909572473068412;0.5974341025847052;1.1386198733759996;0.5549831950442825;10.048002091617162;0.8376482866229137;0.015566254402804068;0.015701099567450996;0.761681823348728;-1.0550869494230204;1.2968362961909992
70.256459;0.5187107492377618;0.4650049766247644;0.8908931968167905;0.5974105823392543;1.1383177384098377;0.5550348859177;10.046276857977341;0.8376862998034921;0.015565096809805725;0.01570216551633243;0.7617563006018077;-1.0550870008496187;1.296744889242149
70.266459;0.518759668513821;0.4650271418673056;0.8908263231715008;0.5973875210911751;1.1380154076670126;0.5550834114466908;10.04456539128751;0.8377184442056647;0.015563922247739476;0.015703083832646195;0.7618283689472296;-1.0550870496884261;1.2966587341057774
70.276459;0.518807651070224;0.46505066086926033;0.8907565387930345;0.5973646687146382;1.137713522655535;0.5551289755655945;10.042872052143165;0.8377448025142209;0.015562729970140162;0.015703861492453397;0.761897949843427;-1.0550870957615175;1.2965777573422452
70.286459;0.5188546793624061;0.46507548582202574;0.8906838662563553;0.5973418946695911;1.1374126135255331;0.5551717857170756;10.041201880254127;0.8377654785227818;0.01556152098444768;0.015704506215515585;0.7619649222798737;-1.0550871389431866;1.2965016959381133
70.296459;0.5189006477048936;0.4651015674056953;0.8906083946570675;0.5973191284813778;1.1371131023016425;0.555212004706793;10.039560025536426;0.8377806503391912;0.0155602966947552;0.01570502481606102;0.7620290692604051;-1.0550871791418002;1.2964301576667558
70.306459;0.5189453175967796;0.4651288310056192;0.8905302325142777;0.597296268310001;1.1368153724732062;0.5552497608415715;10.037950991339253;0.837790568218058;0.015559056696272743;0.01570542363821699;0.7620900983835459;-1.055087216273431;1.2963627820776873
70.316459;0.5189883723283992;0.4651571825592869;0.890449510417372;0.597273167379408;1.1365197250313452;0.5552851739702498;10.03637860260552;0.8377955272464183;0.01555779751820861;0.015705709515207535;0.7621477096463013;-1.0550872502656743;1.2962993634066153
70.326459;0.519029491091028;0.4651865609494141;0.8903663776970436;0.5972496928294552;1.1362262489298587;0.5553183673083207;10.034846091980327;0.8377958244698687;0.015556513242253359;0.015705889649967178;0.762201620925429;-1.0550872810805954;1.2962399324929372
70.336459;0.5190683714542538;0.46521695475503977;0.8902809220956518;0.5972257531583357;1.1359347640868818;0.5553494479670106;10.033355755966396;0.8377916757143187;0.015555197089598604;0.015705971456639278;0.7622515428785035;-1.0550873087321908;1.2961847999152878
70.346459;0.5191047095654302;0.4652483600500295;0.8901930930166934;0.597201283302835;1.135644905106188;0.5553784544423106;10.031909234318997;0.8377832019662863;0.015553842371770966;0.01570596238618448;0.7622971874862088;-1.0550873332823603;1.2961345239630053
70.356459;0.5191382246625642;0.4652807384674711;0.8901027257501722;0.5971762643120566;1.1353562749528727;0.5554053366569872;10.03050865744036;0.837770520033849;0.015552442764386049;0.015705869130139053;0.7623383147019417;-1.0550873548038366;1.2960898842876531
70.366459;0.5191687700582265;0.46531400724006455;0.8900096127801788;0.5971507866382653;1.135068586423924;0.5554299863924893;10.029157217603473;0.8377538061635205;0.015550992616376299;0.015705697171665037;0.7623747546023236;-1.0550873733334476;1.296051870496961
70.376459;0.5191964038152845;0.4653480711825906;0.8899135197757548;0.5971250713574392;1.134781773894487;0.5554522697348935;10.02785873419828;0.8377332866345085;0.015549487736071649;0.0157054513274377;0.7624063809379455;-1.0550873888578964;1.2960215281508336
70.386459;0.5192213055030637;0.46538288146602036;0.8898141640640345;0.597099413265414;1.1344960218703457;0.555472040302699;10.026617157562166;0.8377091745113396;0.015547926299675267;0.015705137431571092;0.7624330495432868;-1.0550874013497176;1.2959997358888464
70.396459;0.5192436312023682;0.46541845585231556;0.8897112477163319;0.5970741113898285;1.134211657373173;0.5554891568220468;10.025436326954365;0.837681617048638;0.015546308853938665;0.01570476430214223;0.7624545683925088;-1.0550874108147674;1.2959871523036595
70.406459;0.5192634502945791;0.4654548320986214;0.8896045127299987;0.5970494215504952;1.133928993751014;0.5555035184760583;10.024319786631741;0.8376507532413878;0.015544637455551475;0.015704343525974756;0.7624707307235704;-1.0550874172936535;1.2959842558806487
70.416459;0.5192807733237347;0.4654920144093767;0.8894937227076762;0.597025523035237;1.1336482755563149;0.55551508912427;10.023270865298894;0.8376168048752192;0.015542915298002736;0.015703887470686986;0.7624813278950989;-1.0550874208349093;1.2959913515326538
70.426459;0.5192956031126412;0.4655299602841459;0.8893786357180415;0.5970025248910298;1.1333697446651145;0.5555238892227577;10.022292972199509;0.8375800639919037;0.015541146903722358;0.01570340837752038;0.7624861262109407;-1.05508742150099;1.2960086258399077
70.436459;0.5193079803322926;0.4655686054811971;0.8892590407155405;0.5969805104935894;1.1330937122482136;0.5555299718614513;10.021389589829091;0.8375408218252444;0.015539337798322143;0.01570291823643994;0.7624848891264844;-1.0550874193977455;1.2960361960821862
70.446459;0.5193180099452521;0.46560788892431393;0.8891348052446691;0.5969595529637521;1.1328205410074874;0.5555334076738929;10.020563581691185;0.8374993456945491;0.015537494091647876;0.015702428323962556;0.762477439404568;-1.0550874146746523;1.2960740795893473
70.456459;0.5193258422112174;0.46564773298205814;0.8890059018099258;0.5969396786653834;1.1325505855838318;0.5555342574268295;10.019816066291627;0.8374559043579167;0.015535622650359009;0.015701949324801855;0.7624636976276914;-1.055087407495188;1.2961222391210512
70.466459;0.5193316263506159;0.4656880278389213;0.8888723998168578;0.5969208585966924;1.1322842201584251;0.5555325363765635;10.019145937819502;0.8374107703483283;0.015533731217845358;0.01570149149899076;0.7624436774254617;-1.0550873980006397;1.296180722685792
70.476459;0.5193354778253698;0.4657286709652122;0.8887344425184687;0.5969030631206713;1.132021905526698;0.5555282474460371;10.018550566550983;0.8373641874275988;0.015531828009210604;0.015701063778102726;0.7624174564395392;-1.0550873862878487;1.296249694550884
70.486459;0.5193374751233762;0.4657696054987292;0.88859227131214;0.5968863049002242;1.131764125382582;0.5555214757258051;10.018026743727331;0.8373163844232896;0.015529921256354233;0.01570067266108464;0.7623851717850464;-1.0550873724305274;1.296329347587895
70.496459;0.5193376866347044;0.4658108080565491;0.8884462278268965;0.5968706410584759;1.131511282446705;0.5555124355597515;10.01757078877015;0.8372676230697051;0.01552801885182565;0.01570032159982344;0.7623470655042385;-1.0550873565239678;1.2964198613576963
70.506459;0.5193361958172393;0.4658522499968178;0.8882966446053243;0.596856172125771;1.1312637256810962;0.5555014131303557;10.017177920003604;0.8372181862955159;0.015526127097750841;0.01570001141326438;0.7623035091094343;-1.05508733870595;1.2965214313491624
70.516459;0.5193330852648553;0.46589387124679;0.8881437598706347;0.5968430264849581;1.1310217978476471;0.5554886780521266;10.016841951818176;0.8371683316445447;0.01552424908176917;0.015699742270904156;0.7622549473277003;-1.0550873191506316;1.296634246191216
70.526459;0.5193284029419605;0.4659355638587718;0.8879877593607024;0.5968313241175393;1.1307857912630421;0.5554744714592889;10.016555993773814;0.8371182624845377;0.015522384835136951;0.015699515522411462;0.7622018133972603;-1.0550872980404162;1.29675835477331
70.536459;0.5193221576326478;0.46597716273868717;0.8878288318825401;0.5968211548925111;1.130555887161121;0.5554590562655413;10.016314030913163;0.8370681594859485;0.015520533078043158;0.015699333344981515;0.7621444852142176;-1.0550872755207883;1.296893572799669
70.546459;0.5193143411290608;0.4660184654435092;0.88766718880454;0.5968125576106152;1.1303321424800545;0.5554427401504227;10.016112415938686;0.8370182736881863;0.01551869247819987;0.015699197150640633;0.7620833014719401;-1.0550872516821421;1.2970395425596988
70.556459;0.5193049451081205;0.466059255120365;0.887503081442473;0.5968054897842175;1.1301145010797247;0.5554258424492883;10.015949862512484;0.8369689209959195;0.01551686169222887;0.01569910693010877;0.7620185961667756;-1.0550872265844182;1.297195799901162
70.566459;0.5192939518035211;0.4660993023355062;0.8873368003346533;0.5967998421130566;1.1299027891081987;0.5554086559216818;10.015826003320942;0.8369203438230309;0.01551503912973843;0.015699061420265246;0.7619507075167636;-1.0550872002660716;1.2973617427963042
70.576459;0.519281312093312;0.4661383721818063;0.8871686651195166;0.5967955018180525;1.1296967564077685;0.5553914348806628;10.015740202416282;0.8368726400601435;0.015513223046829235;0.015699058373340104;0.76187998792868;-1.0550871727255167;1.2975366160845068
70.586459;0.519266949764398;0.46617624707014466;0.8869990167416467;0.596792396044538;1.1294962109573419;0.5553743726634052;10.01569172821866;0.8368258439122737;0.015511411709167927;0.015699095616741474;0.7618068177957781;-1.0550871439229397;1.2977195520693
70.596459;0.5192507782900945;0.4662127610867703;0.8868282148894467;0.5967904838036403;1.1293010895254563;0.5553575599031192;10.015680419964673;0.8367800329229906;0.01550960334592042;0.01569917195340018;0.761731581609534;-1.0550871137898645;1.2979096071930267
70.606459;0.5192326819206733;0.46624781564200346;0.8866566481555327;0.5967897312955472;1.1291113832542439;0.5553409671991805;10.015706866917931;0.8367353384511734;0.015507795740896448;0.01569928693376434;0.7616546293621185;-1.05508708222885;1.2981058738366478
70.616459;0.5192124929834776;0.46628134874410676;0.8864847085880322;0.5967901150227696;1.1289270546573817;0.5553244644979536;10.015772549119715;0.8366918926588084;0.015505985869723835;0.015699440712646444;0.7615762589676616;-1.0550870491362008;1.2983076519547467
70.626459;0.5191900260439898;0.46631331520865765;0.886312723910273;0.596791655230773;1.1287480296952086;0.5553078587328276;10.015880018592705;0.8366498039588007;0.01550417006515584;0.01569963373899142;0.7614967209879365;-1.0550870144343116;1.2985144623175668
70.636459;0.519165147963276;0.46634370617488297;0.8861409152289808;0.5967944399118827;1.1285742293907561;0.5552909448437412;10.016032699099819;0.8366091656767827;0.015502344806944356;0.015699866060377182;0.761416252329868;-1.0550869780765886;1.298725891606884
70.646459;0.5191378350425148;0.4663725488080469;0.8859693933059174;0.5967986054109122;1.1284055562856101;0.5552735679318785;10.016234623144658;0.8365700442079993;0.015500507638134932;0.015700137679024413;0.761335108667065;-1.0550869400307865;1.298941475135808
70.656459;0.5191081893846305;0.4663998742720099;0.8857982010197817;0.5968042849039231;1.1282418424941227;0.5552556674059883;10.016490292177782;0.8365324332879879;0.015498656999653434;0.015700449210407027;0.761253576327337;-1.055086900259031;1.2991606948129208
70.666459;0.5190764004455893;0.4664256945565158;0.8856274173697098;0.5968115671742044;1.1280828694970857;0.5552372570618771;10.01680454217906;0.8364962155201657;0.015496791478314221;0.01570080102156294;0.7611719672104044;-1.0550868587180597;1.299383040292341
70.676459;0.5190426814001287;0.46645000361135086;0.8854572325149314;0.5968205064760881;1.1279284481873972;0.5552183650060993;10.017182518638517;0.836461160428374;0.015494910018975851;0.01570119176769158;0.7610905774246888;-1.0550868153708544;1.29960807790975
70.686459;0.5190072150205641;0.4664727850684394;0.8852879378430645;0.596831168677454;1.1277785038657906;0.555199004462588;10.017629318104794;0.836426956329884;0.015493012418000695;0.0157016182329841;0.7610096588677022;-1.0550867701822682;1.299835420757236
70.696459;0.5189701359975853;0.46649401077499125;0.8851199244581703;0.5968436325990832;1.1276331492835154;0.5551791626338662;10.018148822658606;0.8363932493176149;0.015491099074896958;0.0157020759603505;0.7609294486817595;-1.0550867231235286;1.3000645871413794
70.706459;0.518931583381417;0.46651364213627533;0.8849537106364309;0.5968579508432051;1.1274926744596423;0.5551587897528183;10.018742558973054;0.8363596630352823;0.015489170462596376;0.01570255975269743;0.7608501993305034;-1.0550866741903795;1.3002949365539713
70.716459;0.5188917913235682;0.4665316430356666;0.8847898862297933;0.5968741585544263;1.127357468330959;0.5551378214554008;10.019409727663891;0.8363258098569286;0.015487226520252998;0.015703064408535788;0.7607721434108066;-1.055086623401668;1.300525708981392
