time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.726459;0.518851137619534;0.46654799613138925;0.8846289909419379;0.5968923054969243;1.127227952451505;0.5551162243681893;10.020147995867257;0.8362912936822218;0.015485266135710815;0.015703584639908924;0.7606954234732375;-1.0550865708008736;1.3007560525042545
70.736459;0.5188101027787534;0.46656270856712395;0.8844714576071178;0.5969124608837577;1.1271044929886331;0.555094043753164;10.020953950205955;0.8362556898135954;0.015483287290266073;0.0157041136473024;0.760620082586388;-1.0550865164886074;1.3009851074508276
70.746459;0.5187691710865301;0.4665758022743446;0.8843176288922124;0.5969347121864935;1.1269872915067107;0.5550714265488782;10.021823431899781;0.8362185409496705;0.015481287687155919;0.01570464237960931;0.7605460905809925;-1.0550864606472021;1.3012121360455646
70.756459;0.5187287688096328;0.4665873088272775;0.8841677976791539;0.5969591308472407;1.126876366778368;0.555048581366425;10.022751948600712;0.8361793826264162;0.015479265483974786;0.015705160088407114;0.7604733430275894;-1.0550864035256078;1.3014365453213936
70.766459;0.51868927115512;0.46659728522238486;0.8840222613524724;0.596985702414841;1.1267716784912574;0.55502572856823;10.023734505539792;0.8361377337313189;0.015477220046439595;0.01570565480436631;0.7604016616614053;-1.0550863454056372;1.301657842120682
70.776459;0.5186510195035517;0.4666058295075769;0.883881318714838;0.5970143115867433;1.1266733145141026;0.5550031176230856;10.024765468997915;0.8360930584915565;0.01547515216737308;0.01570611354626102;0.7603307894557352;-1.0550862865653061;1.3018756325649496
70.786459;0.5186143181931732;0.46661303721393993;0.8837451530885362;0.5970448174635847;1.1265815698394521;0.5549810548833063;10.0258390916502;0.8360447891568952;0.015473063315778227;0.015706523085765933;0.7602604029641749;-1.0550862272397745;1.3020896385215186
70.796459;0.5185794142409625;0.4666189172339483;0.8836137360763687;0.5970771329049478;1.1264968465145397;0.5549598630802839;10.026949668362354;0.8359923950253421;0.01547095434684475;0.01570687098188737;0.7601901710060878;-1.0550861676014154;1.3022996386577053
70.806459;0.5185464772781224;0.46662339033921074;0.8834868956401724;0.5971112332579959;1.1264195419436034;0.5549398340332967;10.028091089239842;0.8359353926882526;0.01546882458343656;0.01570714598508308;0.7601197900258926;-1.0550861077740725;1.3025053193555183
70.816459;0.5185156307048342;0.46662635933717644;0.8833644620702564;0.5971471279955501;1.1263500597509428;0.5549212350283228;10.029256657550029;0.8358733003516334;0.015466671974341222;0.015707337944946453;0.7600489789472277;-1.0550860478643158;1.3027061626606617
70.826459;0.5184870173376375;0.4666277348285229;0.8832463311001365;0.5971848360199393;1.1262888604420775;0.5549043155367747;10.030438995383093;0.8358056401799524;0.015464494053261356;0.015707438207960053;0.7599774732652097;-1.0550859879873986;1.30290146890108
70.836459;0.5184608100435064;0.4666274371454667;0.8831324446849752;0.597224366497075;1.1262364877327589;0.5548893063642727;10.031629754455343;0.835732013000658;0.01546228879224843;0.015707440496842657;0.7599050327006606;-1.0550859282728704;1.303090428014336
70.846459;0.5184371528141495;0.4666254171252848;0.883022789008317;0.5972657008062296;1.126193592567971;0.5548764489572647;10.03282025948797;0.8356521547656477;0.015460054897780538;0.01570734043253301;0.7598314661565261;-1.0550858688485;1.303272139164123
70.856459;0.5184160895524244;0.46662164988921784;0.8829174100773112;0.5973087706741909;1.1261609072121568;0.5548660016478113;10.034003327875524;0.8355659153351745;0.015457791433454564;0.01570713359916846;0.7597566564878458;-1.0550858098232307;1.3034456473779763
70.866459;0.518397539191423;0.46661609533519227;0.8828164023090335;0.5973534641225873;1.1261391608121198;0.554858189497552;10.035174184485141;0.835473207451323;0.015455497055825244;0.0157068150540794;0.7596805385872272;-1.0550857512879486;1.3036100737730894
70.876459;0.5183813328607548;0.4666086608857043;0.882719905727755;0.5973996561663518;1.1261289899293978;0.5548531620447881;10.036329448068855;0.8353740062993348;0.01545317017911468;0.015706381054390144;0.7596030198733619;-1.0550856933225836;1.3037647031698785
70.886459;0.5183672626373437;0.46659918869351125;0.8826281226421732;0.5974471961867617;1.1261308472134908;0.5548509854793174;10.037465820899268;0.8352684026470507;0.015450810597578624;0.015705830499616113;0.7595239318369092;-1.0550856359915046;1.3039089100076224
70.896459;0.5183551272837125;0.46658749127937077;0.8825413249534452;0.5974958656705833;1.1261449441839382;0.5548516297131825;10.038579860262756;0.8351566294823293;0.015448420776875285;0.015705164920585015;0.7594430580687278;-1.0550855793411682;1.304042093423599
70.906459;0.5183448059742921;0.4665734178886287;0.8824598648658409;0.5975453756324451;1.1261712650351767;0.5548549448818487;10.039668259325483;0.8350390329286197;0.015446005140515862;0.015704388277499856;0.7593601498019129;-1.0550855234139682;1.3041637624389872
70.916459;0.5183363014681976;0.4665568936979064;0.8823841774177562;0.5975953886724844;1.126209622600433;0.5548606737059373;10.04072770745352;0.8349160158475204;0.015443568466353075;0.015703506598552203;0.7592748983895174;-1.0550854682656745;1.304273606867917
70.926459;0.5183296797541321;0.46653791354452545;0.8823147400217612;0.5976455296539607;1.1262597535160535;0.5548685162065553;10.041754729492713;0.8347879550625691;0.015441115526593;0.015702526099977073;0.7591869596198415;-1.055085413969183;1.3043714386460425
70.936459;0.5183249866477521;0.466516500701809;0.8822520210015363;0.5976954049265943;1.1263214674689437;0.5548781818225205;10.042746140996522;0.8346551235863192;0.015438651763116434;0.015701451035424946;0.7590960549343829;-1.0550853605971133;1.304457118871409
70.946459;0.5183222466793904;0.4664926568742229;0.8821964565532574;0.5977446431209581;1.1263947355539048;0.554889384769438;10.043699490963839;0.8345177096040652;0.01543618373196331;0.015700283271239915;0.7590020404167818;-1.0550853082030134;1.3045305477258156
70.956459;0.5183215007663661;0.46646635225437566;0.8821484281457036;0.597792932672518;1.1264795881290839;0.5549018490307723;10.044612829852335;0.8343759470914089;0.015433718442465428;0.01569902297677514;0.7589048713265137;-1.0550852568255806;1.3045917044198672
70.966459;0.518322806367305;0.4664375504525535;0.8821082570944057;0.5978400392218204;1.1265759564307813;0.5549153628975924;10.045484246495361;0.8342302208964424;0.015431261465396232;0.015697669910027603;0.7588045211942867;-1.0550852065070997;1.3046407038454708
70.976459;0.5183262184508669;0.4664062243276179;0.882076247354735;0.5978858266810542;1.1266836320502103;0.5549297993219428;10.046311605069695;0.8340810513497771;0.01542881666178162;0.0156962250363699;0.7587009365829629;-1.0550851573089963;1.3046778099261738
70.986459;0.5183317922704855;0.4663723564474963;0.8820526730061624;0.5979302834593624;1.1268022957657906;0.554945049020328;10.047092342122971;0.8339290356397819;0.015426389002434754;0.01569469144102781;0.7585940351047147;-1.0550851093165137;1.3047033969980137
70.996459;0.5183396012572552;0.4663359326003182;0.8820377035046446;0.5979735064097462;1.126931549343527;0.5549609508201419;10.04782365061387;0.8337748256701749;0.01542398652064281;0.01569307446933347;0.7584837334539176;-1.0550850626283101;1.3047179061272638
71.006459;0.5183497598368414;0.46629693191718924;0.8820314036045906;0.5980156463654798;1.12707092633587;0.5549772973366549;10.048503449076705;0.8336191345784946;0.015421618962229006;0.01569138120629291;0.7583699946812603;-1.0550850173482194;1.304721809535256
71.016459;0.5183624424084754;0.4662553165844328;0.8820337795283997;0.5980568540488407;1.1272198563371982;0.5549938691976586;10.049131274566733;0.833462738397035;0.015419295334525067;0.015689619137591496;0.7582528357089815;-1.0550849735904468;1.3047155604638834
71.026459;0.5183778518653238;0.4662110337197745;0.8820447812533201;0.5980972370290673;1.1273776466323766;0.5550104449642629;10.04970828499445;0.8333064234709585;0.015417022486736834;0.015687794519542518;0.7581322735175122;-1.0550849314718949;1.3046995297003945
71.036459;0.5183961422285638;0.46616402962768744;0.8820642796468783;0.5981368448969597;1.127543481676321;0.5550268117836782;10.05023668479888;0.8331508795252944;0.015414804828012623;0.015685911573579996;0.7580083048351829;-1.0550848910788517;1.304673950753743
71.046459;0.5184173964850073;0.4661142423371612;0.8820920643604018;0.5981756933458977;1.127716375679318;0.5550427921911898;10.050718780594515;0.8329966432737786;0.01541264403597203;0.015683973170042657;0.7578809536954443;-1.0550848524340128;1.3046389000301577
71.056459;0.518441691219472;0.4660615683541045;0.8821278713779661;0.5982138048941131;1.1278951802733532;0.5550582586702426;10.05115599187799;0.8328441472622811;0.01541053852921108;0.015681982060684028;0.757750280006856;-1.055084815489436;1.304594371854252
71.066459;0.5184691471815972;0.4660058495297457;0.8821714130243223;0.5982512292140477;1.128078683955807;0.5550731200354752;10.051548870741392;0.8326937621848003;0.015408484108971486;0.01567994141968735;0.7576163494524172;-1.0550847801436547;1.3045404317167775
71.076459;0.5184998999559969;0.465946914182726;0.8822224220641237;0.5982880360897506;1.128265691979359;0.5550872885433827;10.051898231715207;0.8325457697550067;0.01540647630581458;0.015677854620971352;0.7574792700560736;-1.0550847462683461;1.3044772912728018
71.086459;0.5185340580777764;0.4658846404420831;0.8822807119032651;0.5983243069670571;1.1284551044877253;0.5551006373522874;10.052205991670172;0.8324003851182992;0.015404512570567233;0.01567572446843273;0.7573392371046381;-1.055084713746841;1.3044052365359464
71.096459;0.5185717215167572;0.4658189734543927;0.8823461938126381;0.5983601261930188;1.1286460098747377;0.5551129742692467;10.052474626821684;0.8322578580220199;0.015402592397011585;0.0156735520576723;0.7571964906808207;-1.0550846825110947;1.3043245435249382
71.106459;0.5186130187426029;0.46574990746187267;0.8824188329339605;0.5983955770456915;1.128837735027988;0.5551240590408092;10.052705781520878;0.8321185122084213;0.015400716275848908;0.01567133651636704;0.7570512364810161;-1.0550846525344584;1.3042355162837902
71.116459;0.5186581128052463;0.46567748935450715;0.8824985787040052;0.5984307716174896;1.1290298751896335;0.5551336418107526;10.052899964096897;0.8319826732302044;0.01539888557337332;0.01566907637446426;0.756903598336645;-1.0550846237887466;1.3041385638213319
71.126459;0.5187071923717568;0.46560182385529963;0.8825853154244804;0.5984658910127431;1.1292222878333988;0.5551414788900024;10.053057885554082;0.8318505709307409;0.015397103691978482;0.015666770929014324;0.7567536298234725;-1.0550845962243893;1.3040341460131843
71.136459;0.5187604529156618;0.46552305763574764;0.8826788758303544;0.5985011886412437;1.1294150021664762;0.5551473264944919;10.05318116116705;0.8317223240453657;0.01539537657125731;0.015664420450774923;0.756601370328402;-1.0550845697854903;1.3039226475570531
71.146459;0.518818062804454;0.46544136491597987;0.882779107341034;0.5985369585194249;1.1296081166180572;0.5551509418112545;10.053271316758297;0.8315980399414604;0.015393711299008012;0.015662025622494028;0.7564468997627231;-1.0550845444192103;1.3038043539574007
71.156459;0.518880124491708;0.4653569327954692;0.8828859140924209;0.5985735003779751;1.1298017097251705;0.5551520938174925;10.053329071817524;0.8314779141233631;0.015392114572296351;0.015659586722809978;0.7562903721199369;-1.0550845200649364;1.3036795128611522
71.166459;0.5189466503149911;0.4652699481693493;0.8829992199542996;0.598611124271641;1.1299957291614544;0.5551505793858685;10.053354918540789;0.8313622568326341;0.015390592197817942;0.01565710339660479;0.7561320146187724;-1.055084496649973;1.3035483641214125
71.176459;0.5190175618658497;0.46518062022308343;0.8831188887545594;0.5986501859546569;1.130189966836788;0.5551462473882567;10.05334973277467;0.8312515177916409;0.015389148768002786;0.015654574680025186;0.7559721082591893;-1.0550844741082177;1.3034111202392624
71.186459;0.5190926982024768;0.46508923048009526;0.8832446759928233;0.5986910681181002;1.1303841735146698;0.5551390188763276;10.053314353289043;0.8311462755518685;0.01538778730363193;0.015651998616118074;0.7558109927747908;-1.0550844523981657;1.30326796846585
71.196459;0.5191718406418089;0.46499614439755704;0.8833762213788197;0.598734099249365;1.13057813896991;0.5551288745828591;10.053248844764042;0.8310471340716384;0.015386509572244652;0.0156493724726986;0.7556490748195882;-1.055084431482217;1.303119119996879
71.206459;0.5192547408651342;0.4649017701689491;0.8835130597180192;0.5987795055894582;1.1307716622848227;0.5551158003545636;10.053152818071034;0.8309546246471066;0.015385316998928257;0.015646693875724097;0.7554867805661462;-1.055084411289374;1.30296480766945
71.216459;0.5193411101376296;0.46480651453864325;0.8836546773167486;0.5988274322996048;1.1309645625584028;0.5550997516010812;10.05302622504275;0.8308691627924827;0.015384210926114665;0.015643962119227743;0.7553244787915782;-1.055084391723501;1.3028052322082453
71.226459;0.5194306015892857;0.4647107560589674;0.8838006081935715;0.5988779951497435;1.1311567185226183;0.5550806735838956;10.052869092298454;0.8307910422294612;0.015383191663476325;0.01564117922184794;0.7551624593756039;-1.0550843726926533;1.3026405629668525
71.236459;0.519522805864992;0.46461483450664753;0.8839505005647789;0.5989313202960886;1.131347996161254;0.5550585163694213;10.052680676082263;0.8307204708553269;0.015382257719724587;0.015638350016793735;0.7550009665419272;-1.0550843541020527;1.302470936592556
71.246459;0.5196172416720435;0.4645190739682176;0.8841041136437116;0.5989875465362003;1.1315382020134803;0.5550332056194122;10.05245935127204;0.8306576119957387;0.015381406231862002;0.01563548133034023;0.7548402196113798;-1.0550843358453723;1.3022964056380657
71.256459;0.5197133801548096;0.46442382071282595;0.8842612626896621;0.599046790695452;1.1317271707137757;0.5550046014713581;10.052203093616898;0.8306026116960132;0.015380633446114412;0.015632581334388062;0.7546803813719293;-1.055084317814036;1.3021169206518377
71.266459;0.5198106888750801;0.4643294406803105;0.8844217531461094;0.5991090859841989;1.1319147877118667;0.5549724895501859;10.051909939040069;0.8305556196415141;0.015379934499632661;0.015629658878641057;0.7545214979112355;-1.0550842998913872;1.301932392596651
71.276459;0.5199086334680668;0.4642362879163264;0.884585339159388;0.5991743441366679;1.132100912126927;0.5549366213665198;10.051578155615685;0.8305167574921998;0.015379303575758521;0.01562672231162763;0.7543634911300402;-1.0550842819563546;1.3017428016949866
71.286459;0.5200066793361503;0.4641446858527008;0.8847517373078334;0.5992423955768432;1.1322853699794728;0.5548967788471443;10.051205951561409;0.8304860362425253;0.015378734718007854;0.015623779163378893;0.7542062309004486;-1.0550842639039648;1.3015482366496018
71.296459;0.5201043366710187;0.4640549060166644;0.8849206863956535;0.5993130512384903;1.1324679901889585;0.5548528337554225;10.050791368038988;0.830463328191636;0.015378221628907061;0.015620837195611888;0.7540496192334907;-1.0550842456434948;1.301348799411424
71.306459;0.5202011890430461;0.46396713399316714;0.8850919928700449;0.5993861143278306;1.1326485646104218;0.5548047766846268;10.05033285895794;0.8304484158033093;0.015377755703271226;0.015617904848076989;0.7538936237169263;-1.0550842270965097;1.3011444866138082
71.316459;0.5202968689105351;0.46388146317594026;0.8852655311237604;0.5994613621831367;1.132826791199887;0.5547526846615191;10.049829960410213;0.8304410043988476;0.015377324341361909;0.015614990259371115;0.7537382573283574;-1.0550842082201735;1.3009351884838518
71.326459;0.5203910306637973;0.46379793796445956;0.8854412203968485;0.5995385318045299;1.1330023431465028;0.5546966651994476;10.049283557272796;0.8304406715821425;0.01537691182208963;0.015612100343775807;0.7535835512654147;-1.0550841890169131;1.3007208047954508
71.336459;0.520483364485553;0.4637165959356555;0.8856190057960971;0.5996173287210455;1.1331750565704184;0.5546368587670684;10.048695132900685;0.8304468728510414;0.015376502177944507;0.01560924059989549;0.7534295522665515;-1.0550841695120066;1.300501359823137
71.346459;0.5205736227970632;0.46363745883902974;0.8857988691224216;0.5996974707707258;1.133345020226416;0.5545734717934926;10.048065112080417;0.8304590185487601;0.015376081141221838;0.015606415128146534;0.7532763240143314;-1.0550841497331491;1.3002770476844934
71.356459;0.5206616200594201;0.4635605080840727;0.8859808609899271;0.5997787142887555;1.1335124270009174;0.5545067520453709;10.04739221847423;0.8304765063573714;0.015375635835882919;0.01560362709417335;0.7531239529584415;-1.0550841297032079;1.3000482943128413
71.366459;0.5207472191388788;0.4634856964241064;0.8861650781266678;0.5998608032697205;1.1336774148430222;0.554436936243706;10.04667417803125;0.8304987149593064;0.015375154306065201;0.015600879303290063;0.7529725752463985;-1.055084109436581;1.2998158803048294
71.376459;0.5208303419053699;0.4634129851969663;0.8863515716529353;0.5999433951758685;1.1338401438508787;0.5543642411999795;10.045907757293534;0.830525014393879;0.015374626466488383;0.015598173611207827;0.7528223899295193;-1.0550840889466575;1.299580977706368
71.386459;0.5209110144304246;0.4633423651173749;0.8865402814653593;0.6000260569633095;1.1340009683254433;0.5542888722317267;10.045088158111161;0.8305547829386668;0.015374045072091929;0.015595509664093692;0.752673616002788;-1.0550840682593616;1.2993450389299526
71.396459;0.5209893917880644;0.4632738381596215;0.886731046828032;0.6001083330024358;1.134160461273481;0.5542110167545771;10.044209868043078;0.8305874353401694;0.015373405282334631;0.015592884348531674;0.752526428758514;-1.0550840474255585;1.2991096678008287
71.406459;0.5210657001834431;0.46320739110572523;0.8869236789029835;0.6001898164840349;1.1343192739550194;0.5541308605992706;10.0432686639175;0.8306224308141097;0.015372703478334969;0.015590292364179076;0.7523809647737117;-1.0550840265268884;1.298876540110252
71.416459;0.521140148320133;0.46314301313992506;0.8871180421595808;0.6002701583729579;1.134477995972818;0.5540486328068824;10.042262512819285;0.8306592671248341;0.015371937073729379;0.015587727751358325;0.7522374070178874;-1.0550840056619564;1.2986473420165974
71.426459;0.521212897175445;0.4630807458295728;0.887314094292916;0.6003490218406694;1.1346371222560532;0.5539646387697025;10.041191211650283;0.8306975241958052;0.015371106053846804;0.015585185544912936;0.7520960517632097;-1.0550839849189186;1.2984237300620718
71.436459;0.5212840699130267;0.46302069584429056;0.8875119012119501;0.600426069213599;1.1347970684902116;0.5538792630866036;10.040056004183919;0.8307368754897804;0.015370213846317246;0.015582662572761825;0.7519572734285629;-1.0550839643550258;1.2982073082254166
71.446459;0.5213537635537835;0.46296298228787325;0.8877116188950448;0.6005009934727868;1.1349582016309636;0.553792914515515;10.038859296589589;0.8307770051964989;0.015369265388784682;0.015580157420046205;0.7518214145171483;-1.055083944003431;1.2979995670725695
71.456459;0.5214220698232266;0.4629076623218243;0.8879134274345593;0.6005735061145292;1.1351208582885293;0.5537059202535884;10.0376042105687;0.8308175605719411;0.015368265171306796;0.015577670013903854;0.7516887092564624;-1.0550839238976601;1.2978017603111731
71.466459;0.5214890884802565;0.462854703657029;0.8881174576739295;0.600643299109688;1.1352852840715977;0.5536184552789204;10.036294469250487;0.8308582026607639;0.015367217996946504;0.015575200736612654;0.751559306724408;-1.0550839040759317;1.2976147806246585
71.476459;0.521554911004169;0.4628040304155999;0.8883237329046147;0.6007100820774076;1.1354515390065787;0.5535305627984346;10.034934705913654;0.8308986726289294;0.015366130321001299;0.01557274937370001;0.7514333366063671;-1.0550838845640347;1.2974391635754507
71.486459;0.5216195738221858;0.4627556055919002;0.8885321569057825;0.6007736839732949;1.1356194464301257;0.5534422382511428;10.033530057974751;0.8309388086429658;0.015365009865592758;0.015570314142365135;0.7513109499868548;-1.0550838653693904;1.297275248451366
71.496459;0.521682998470237;0.462709493296558;0.8887425767573494;0.6008341203878751;1.135788594085969;0.5533535071503202;10.032084990939198;0.8309785272381036;0.015363864501638748;0.015567890175889724;0.7511923366241084;-1.0550838464883545;1.2971233656549854
71.506459;0.5217449637140008;0.46266585804320604;0.8889548445060512;0.6008915535779736;1.1359584054269907;0.553264452414259;10.030602879948523;0.8310178002372492;0.015362702064567196;0.015565468404469405;0.7510777144763311;-1.0550838279063735;1.2969839212749468
71.516459;0.5218051411786039;0.46262492699823626;0.889168832663913;0.6009461857307686;1.1361282688821432;0.5531752128576746;10.029086466489582;0.8310565894942337;0.015361530918939745;0.015563036340388485;0.7509672840784339;-1.0550838095941006;1.2968573190026598
71.526459;0.5218631915375321;0.4625869707901908;0.889384472451931;0.6009981882083846;1.136297615328523;0.5530859725140507;10.02753831773437;0.8310947529492705;0.015360359917514301;0.015560579798255241;0.750861171782337;-1.0550837915074829;1.2967437993212119
71.536459;0.521918867145502;0.462552278479489;0.8896018017265724;0.6010476669242933;1.1364659083627404;0.5529969284112239;10.02596141974321;0.8311320440086633;0.015359197775945237;0.015558084755029492;0.7507594133779347;-1.055083773593123;1.296643412331266
71.546459;0.5219720164023858;0.46252110525219176;0.8898209567471463;0.6010946410661655;1.1366326668871436;0.552908255535473;10.024359729938405;0.831168221268685;0.01535805320307769;0.015555539870834438;0.7506620061604562;-1.0550837557979345;1.296556172589527
71.556459;0.5220224951683051;0.4624936378722311;0.8900421377694467;0.6011390714868734;1.1367975277751436;0.5528200981021453;10.022737867928107;0.8312031366147071;0.015356935940771402;0.015552938170358473;0.7505689811156043;-1.055083738069139;1.2964822027923266
71.566459;0.5220701224895837;0.4624699803161696;0.890265579023493;0.6011809086061832;1.136960232191969;0.5527325750077978;10.021100329201929;0.8312366965644908;0.01535585720969182;0.015550276175037028;0.7504804301811359;-1.0550837203508878;1.2964217665926687
71.576459;0.5221147205121524;0.4624501326978512;0.8904915418204887;0.6012201062767933;1.1371205973620666;0.5526457724525954;10.019451023676192;0.8312687844677819;0.015354828591354987;0.0155475520476431;0.7503964847170422;-1.0550837025936768;1.2963752573123475
71.586459;0.5221561685724616;0.4624340035409094;0.8907203557330038;0.6012566024006799;1.1372785736449316;0.5525597325566388;10.017792544347708;0.8312993242794726;0.015353860632497008;0.015544764506485804;0.7503172957679212;-1.055083684766293;1.2963431793052873
71.596459;0.5221944233662369;0.4624214845500122;0.8909524248737322;0.6012902849218693;1.1374342727474172;0.5524744952608063;10.01612510671181;0.8313284036549491;0.0153529623872439;0.015541912417201369;0.7502430226875325;-1.0550836668599675;1.2963260782208568
71.606459;0.5222294783003762;0.46241251495600544;0.8911881336864719;0.6013209967579506;1.1375879066535428;0.5523901796228876;10.014446657225758;0.8313562442297784;0.015352140870314128;0.015538995093554643;0.7501737800830982;-1.0550836488800999;1.2963243734461836
71.616459;0.5222612977425629;0.46240709190213575;0.8914277319144636;0.6013485969145912;1.13773975305574;0.5523069925324631;10.012754002084806;0.8313830972642048;0.01535140038658551;0.015536012913190005;0.750109588747257;-1.0550836308267644;1.296338162324439
71.626459;0.5222898234073237;0.4624052804069602;0.8916713076535189;0.6013730155596042;1.1378901343036174;0.552225160016732;10.011043347663305;0.8314092190160152;0.015350743082993425;0.015532967274750195;0.7500504414300896;-1.0550836126789356;1.296367140869797
71.636459;0.5223150436374597;0.46240722045794624;0.8919188754842322;0.6013942783074945;1.1380393314182295;0.5521448707065953;10.0093106457937;0.8314348647785861;0.015350169934442342;0.015529860281039979;0.7499964127340647;-1.05508359440081;1.2964106852913726
71.646459;0.5223370402166558;0.46241308253950864;0.8921704302042588;0.601412502271886;1.1381875439025593;0.552066258195222;10.007552070851892;0.8314602433204428;0.015349680927205813;0.01552669521672424;0.7499476685287024;-1.055083575966143;1.2964679919795832
71.656459;0.5223560115210925;0.46242300974944117;0.8924258638149309;0.6014278605909565;1.1383349516030694;0.5519894018789973;10.005763316519303;0.8314854663866563;0.015349274974455112;0.015523477216173967;0.7499044201098025;-1.055083557358256;1.2965381184227205
71.666459;0.5223722831889384;0.462437103364513;0.8926849021174685;0.6014405512227132;1.1384817484401963;0.551914313688117;10.00393908738329;0.8315105098143544;0.015348950226918866;0.015520212339204784;0.7498669078238093;-1.0550835385378792;1.2966199619795211
71.676459;0.5223862859238436;0.4624554411327707;0.8929471199762705;0.601450775968771;1.1386280856038886;0.5518409182662299;10.002074824972826;0.8315352364601072;0.015348704767509078;0.015516905381184092;0.7498354231032553;-1.0550835194270083;1.2967124034180169
71.686459;0.5223985002590932;0.4624780923586482;0.8932119253068911;0.6014587106945267;1.138773970332037;0.551769066644298;10.000168255645844;0.8315595024795134;0.0153485372332123;0.015513558484980206;0.7498103544294827;-1.0550834999208325;1.2968145463176868
71.696459;0.5224093880399899;0.46250511028279656;0.8934785339283187;0.6014644827212554;1.1389192094444751;0.5516985748254412;9.99821848738262;0.8315832292740483;0.015348447231405531;0.015510171034399996;0.7497921905608076;-1.0550834799063187;1.2969257386847053
71.706459;0.5224193474971197;0.462536521185954;0.8937459980370253;0.6014681580984031;1.139063447220861;0.5516292624513957;9.996224441739283;0.8316063643522946;0.015348436060339823;0.015506740203020064;0.7497814659965581;-1.0550834592898415;1.297045411175227
71.716459;0.5224286915873163;0.46257234577241924;0.8940132873571751;0.6014697430220393;1.1392062185820395;0.5515609786056712;9.99418434233602;0.8316288255954415;0.015348507101141414;0.015503261849905206;0.7497787284516362;-1.0550834380289615;1.2971729617149794
71.726459;0.5224376431555918;0.46261264694350307;0.8942794096019934;0.601469215745315;1.1393469858853584;0.5514935993255171;9.992095712592803;0.831650524788892;0.015348665148220336;0.015499731503985521;0.7497845362037336;-1.0550834161392129;1.2973076837327806
71.736459;0.5224463741215923;0.4626575557045225;0.8945434862462779;0.601466572454259;1.139485230097879;0.5514270248670284;9.989955501735839;0.8316714433926178;0.015348916112976804;0.015496145496442518;0.7497994181173874;-1.0550833936721682;1.297448730727606
71.746459;0.5224550597113189;0.46270723449122125;0.8948047540222729;0.6014618492404914;1.1396205484961812;0.551361212295933;9.987760816021746;0.831691671290938;0.015349267674418934;0.015492501522466548;0.7498238032974549;-1.0550833706909464;1.2975951919068849
71.756459;0.5224639058902542;0.46276179720718835;0.8950625786436605;0.6014550969575618;1.1397526420967132;0.5512961945243279;9.98551003122558;0.8317113654444417;0.015349729005283834;0.015488797371109853;0.7498580047926046;-1.0550833472627732;1.2977462072012724
71.766459;0.5224731590768478;0.46282126040031435;0.8953164997577103;0.6014463427385621;1.1398812048410107;0.5512320488034005;9.983203578077742;0.8317306853100656;0.015350309233554342;0.015485029221193389;0.7499022747220507;-1.0550833234707222;1.297901038841432
71.776459;0.5224830951334196;0.4628855713418924;0.8955662447534505;0.6014355915429204;1.140005819927288;0.551168863570738;9.980844091886281;0.8317497564851477;0.015351016161533778;0.015481191405873855;0.7499568296672454;-1.0550832994288342;1.2980590937154268
71.786459;0.5224939966820656;0.46295467228105497;0.8958116377402083;0.6014228582743736;1.140125963546515;0.551106734032993;9.978436141530558;0.8317686510655611;0.015351855470246208;0.01547727653136837;0.7500218277333314;-1.05508327528305;1.2982198580288233
71.796459;0.5225061502861925;0.46302852579880943;0.8960524506602042;0.6014082032575647;1.1402411115155437;0.5510457759953236;9.97598574238454;0.8317874016504943;0.015352829983825615;0.01547327544276861;0.7500973759349737;-1.055083251190911;1.2983827977987887
71.806459;0.5225198467550258;0.46310707526702866;0.8962883441031417;0.60139176944248;1.1403508493514916;0.5509861274545007;9.973499478418482;0.8318060611294579;0.015353939430162654;0.015469178546483092;0.7501835218719051;-1.0550832272840287;1.298547340810282
71.816459;0.5225353676021524;0.46319019291016217;0.8965188792784187;0.601373778001445;1.140454938386603;0.5509279054240367;9.970983699701453;0.83182474561603;0.01535518118923814;0.015464978056576161;0.7502801902810482;-1.0550832036411057;1.298712923352274
71.826459;0.5225529728808077;0.4632776868928754;0.8967435185158238;0.6013544515871033;1.1405533006011288;0.550871156505746;9.968444295189224;0.8318436195533345;0.015356551887316038;0.01546066901967943;0.7503871589815116;-1.055083180297486;1.2988790205443874
71.836459;0.5225728777162718;0.46336935565725634;0.8969616703903465;0.6013339551762427;1.1406458976931202;0.5508158666541114;9.965886752279578;0.831862857603944;0.015358048923662387;0.015456248425436808;0.7505040938131712;-1.055083157278465;1.2990451143540767
71.846459;0.5225952243087089;0.4634650096985392;0.8971727893018696;0.6013124167327422;1.1407326424753592;0.5507620164627307;9.963316506862666;0.8318826041764087;0.015359670251575301;0.015451713899563142;0.75063057355751;-1.0550831346214142;1.2992106398465937
71.856459;0.5226200823528517;0.46356444587772366;0.8973764217482695;0.601289980641637;1.1408134527570846;0.5507096073431655;9.9607393150267;0.8319029188201333;0.015361412675416065;0.015447063785048312;0.7507661019432256;-1.0550831123795503;1.2993749743647962
71.866459;0.5226474713960986;0.4636674486537347;0.8975721899404892;0.6012668618246974;1.1408883158193162;0.5506586324902195;9.958160913662155;0.8319237369416758;0.01536327115886844;0.015442298162284318;0.7509101413131074;-1.0550830906345074;1.2995374741808052
71.876459;0.5226774025168557;0.46377382221775365;0.8977598046881035;0.6012433591082403;1.1409572305579971;0.5506090590927314;9.955586305083896;0.8319449097036163;0.015365239017148624;0.015437419317228498;0.7510621835107396;-1.0550830695058355;1.2996975460829077
71.886459;0.5227099175140448;0.4638833854555046;0.897939080110862;0.6012198079040388;1.1410200950979525;0.5505608558926341;9.953019580145543;0.8319663000497514;0.015367307478616124;0.015432431955259411;0.7512218317519224;-1.055083049130041;1.2998546899746217
71.896459;0.5227450859662067;0.4639959497970838;0.8981098663322097;0.6011965377179566;1.1410766559973444;0.5505140137007241;9.950464379182328;0.8319878218022229;0.015369465530945979;0.015427343647353287;0.7513888292991926;-1.0550830296412372;1.3000084536719134
71.906459;0.5227829876566574;0.4641113260909367;0.8982719977136565;0.6011738572172364;1.1411265464150087;0.5504685281624393;9.947924455243982;0.8320093917641569;0.015371700772452458;0.015422164071620862;0.7515630244076345;-1.0550830111684375;1.3001583583960128
71.916459;0.5228237071905233;0.46422934019976125;0.8984253725298731;0.6011520421133475;1.1411693512920307;0.550424356738087;9.945403594135044;0.832030874973652;0.015374000278342312;0.015416902783290946;0.7517443230532358;-1.0550829938281516;1.3003039235715503
71.926459;0.5228673203274714;0.4643498282153037;0.8985700488928489;0.601131310410722;1.1412046386532544;0.5503813873011398;9.942904824588936;0.8320521070910035;0.015376351129220894;0.015411568028600196;0.7519326561490726;-1.055082977721962;1.300444790817541
71.936459;0.5229138507159409;0.4644726002632875;0.8987062038909819;0.6011117665460376;1.1412319787326362;0.5503394685654605;9.940430380836206;0.8320729822643823;0.015378741052071395;0.015406167638743938;0.7521279449659479;-1.0550829629472582;1.3005807943526362
71.946459;0.5229632263973188;0.4645973904458408;0.898834018820833;0.6010933564502356;1.1412509374865056;0.55029847796228;9.93798291773062;0.8320934947873837;0.015381158624928342;0.015400710029254439;0.7523300872910793;-1.0550829496076224;1.3007119628195714
71.956459;0.5230152840072468;0.46472384852555154;0.8989536384088161;0.6010758973035556;1.1412610262202783;0.5502583526402988;9.935566402381571;0.8321136968531572;0.015383592809046106;0.015395204229886291;0.7525389820223826;-1.0550829378185083;1.3008385273094447
71.966459;0.5230697937401496;0.4648516003410265;0.8990651924794948;0.6010591674096972;1.1412617258464373;0.550219063924038;9.933185831593375;0.832133665500427;0.01538603287639556;0.01538965988050674;0.7527545283320691;-1.0550829277054654;1.3009608964101775
71.976459;0.5231264732072967;0.46498032339651735;0.8991687949766866;0.6010429924993822;1.141252656368786;0.5501805715211796;9.930846284968291;0.8321535464056028;0.015388468459721982;0.015384087199626138;0.7529765932543101;-1.0550829193934008;1.3010796177063322
71.986459;0.523185005900429;0.4651097750270514;0.8992645314103026;0.6010272815665741;1.1412337293661938;0.5501428189307516;9.92855202653489;0.8321735949647938;0.015390888318222601;0.015378496921963462;0.7532049918846796;-1.0550829130082893;1.3011953998932053
71.996459;0.5232450721895382;0.4652397774252878;0.8993524739260234;0.601012033305062;1.1412050972002934;0.5501057705587685;9.926305806021267;0.832194119632168;0.015393278426558838;0.01537290127500488;0.7534394592026258;-1.05508290868963;1.3013091065332265
72.006459;0.5233063816512533;0.4653702007684265;0.8994327132172504;0.600997334604326;1.1411669894425862;0.5500694106949491;9.924108338295476;0.8322153959573809;0.015395621748967532;0.015367314859632266;0.7536796004668218;-1.0550829065683072;1.3014216415746913
72.016459;0.5233686758687236;0.4655009497325709;0.8995053852568891;0.6009833141541832;1.1411196327230668;0.5500337096192006;9.921958346319279;0.832237648951181;0.015397899915380308;0.01536175384458102;0.7539248646322407;-1.0550829067199494;1.3015338298385986
72.026459;0.5234316853565281;0.4656319327222392;0.8995706664752886;0.6009700843103487;1.1410632744516669;0.5499986425069312;9.919853181229845;0.832261084472661;0.015400094587842951;0.015356234838473535;0.7541746024630825;-1.0550829091643075;1.3016463865099819
72.036459;0.5234950804119122;0.4657630356173418;0.8996287223230804;0.6009577529941919;1.1409982302106667;0.549964243640377;9.917789683175899;0.8322859196890322;0.015402187877469825;0.015350774796451694;0.754428196829602;-1.0550829139084472;1.3017599420428791
72.046459;0.5235584616039509;0.46589412467614666;0.8996796681476306;0.6009464765653486;1.1409248513567092;0.5499306210959753;9.915764845909147;0.832312396350037;0.015404163040274851;0.015345391411619643;0.7546851534028673;-1.055082920964724;1.3018750369584933
72.056459;0.523621377180789;0.4660250495088515;0.8997236110831731;0.6009364616625312;1.140843385448222;0.5498979426961447;9.913776295291306;0.8323407489526259;0.015406006300763877;0.015340102965328152;0.7549450844328489;-1.0550829303427862;1.3019920590755183
72.066459;0.5236833482226543;0.46615563622218015;0.8997607219353218;0.6009279088184956;1.1407538896909977;0.5498664181152342;9.911822875804233;0.8323711293703085;0.015407708469019536;0.015334927365742036;0.7552076298933579;-1.0550829420629864;1.3021112030779631
72.076459;0.5237439137389966;0.4662857011025626;0.8997912160220718;0.600920959500952;1.1406563318442553;0.5498362612203581;9.909904581290862;0.8324035796579453;0.015409264257745825;0.015329881133516294;0.7554723921241302;-1.055082956176438;1.3022325372277852
72.086459;0.5238026810496038;0.46641507144569105;0.8998152597402472;0.6009156659550393;1.1405507594506845;0.5498076523289798;9.908021322126952;0.8324380873534963;0.015410670692070484;0.015324978905629645;0.7557389106622409;-1.055082972753021;1.3023561225095481
72.096459;0.5238593479928078;0.46654357022658377;0.8998329228288812;0.6009119857518416;1.1404373556917193;0.549780735268814;9.906171609582564;0.8324746562613113;0.015411926659035109;0.01532023375577543;0.7560066630751532;-1.0550829918550682;1.3024820623685678
72.106459;0.5239136847948598;0.466670977695267;0.8998442062700239;0.6009098092854579;1.1403163927409083;0.5497556530381165;9.904352447259516;0.8325133578867864;0.015413032581109608;0.015315658525608176;0.7562750974348919;-1.0550830135215188;1.3026104320699599
72.116459;0.523965496611191;0.4667970332901789;0.8998491237310837;0.6009089912987001;1.140188210820032;0.5497325992811251;9.902560408643843;0.8325543275663445;0.015413989516851738;0.015311266892620985;0.7565436663932299;-1.0550830377534515;1.3027411086363383
72.126459;0.5240146094016367;0.4669214946767777;0.8998477974228876;0.6009093621827141;1.1400532632601814;0.5497118362261478;9.900792620505602;0.8325976888375607;0.015414799401685393;0.015307073145886085;0.7568117999383497;-1.0550830645128415;1.3028736149628735
72.136459;0.5240608931808758;0.467044195515325;0.8998405185877875;0.6009107298604464;1.1399121150470903;0.5496936590564206;9.89904658157188;0.832643489202486;0.01541546749486388;0.015303091520418586;0.7570788502406594;-1.0550830937422018;1.3030071434650607
72.146459;0.5241042939296;0.467165056209676;0.8998277371611441;0.6009129026270437;1.1397653352716517;0.5496783438560222;9.897319113026029;0.8326917144560113;0.015416004514372366;0.015299334915693845;0.7573440628622385;-1.055083125372386;1.3031407733267841
72.156459;0.5241448397072167;0.46728405124203415;0.8998099736714201;0.6009157454503306;1.13961341415112;0.5496661223506591;9.895605838784414;0.8327423542777329;0.015416425555270605;0.015295813313065891;0.7576065570896048;-1.0550831593141983;1.3032736814308765
72.166459;0.524182629585162;0.4674011552629368;0.8997877565047552;0.6009192164392374;1.1394567530045037;0.5496572058358192;9.893901956495043;0.8327954410356214;0.015416747011659257;0.015292534074371828;0.7578653321874409;-1.0550831954541524;1.3034051972967884
72.176459;0.5242178239938601;0.46751630047486403;0.8997616541958028;0.6009233302629297;1.139295619371462;0.5496518437235696;9.892203564531666;0.8328510307644689;0.015416984644795892;0.015289503231953355;0.7581193144346516;-1.0550832336503895;1.303534776592917
72.186459;0.5242506053524925;0.46762936255491083;0.899732307317754;0.6009280960184894;1.1391301018718314;0.5496503566447352;9.890508745060005;0.8329091948244137;0.015417152982110579;0.015286726149548707;0.7583674123631866;-1.0550832737261622;1.3036620041371534
72.196459;0.5242810960873724;0.46774016320441403;0.89970037867479;0.6009334978130119;1.1389601568583698;0.5496531030514953;9.888817980499859;0.832970019868895;0.015417264754024093;0.015284208470479682;0.7586086146863784;-1.0550833154732426;1.3037865744048929
72.206459;0.5243093125461686;0.4678484870348757;0.8996664859085036;0.600939497092396;1.1387856615798306;0.5496604237811479;9.88713346967026;0.8330335359942687;0.015417330879996125;0.015281956533351383;0.758842136130882;-1.0550833586636175;1.3039081757124857
72.216459;0.5243352291412324;0.4679541214509609;0.8996311849610982;0.6009460295166403;1.1386064262919768;0.5496726353138789;9.885458097619646;0.8330996648109767;0.015417360861143335;0.015279976096489635;0.7590674798246698;-1.0550834030554976;1.3040264228113796
72.226459;0.524358894131894;0.4680568856765463;0.8995949217175732;0.6009529993908741;1.1384222527656933;0.5496900491320929;9.883795486329653;0.8331682994683112;0.015417362821823105;0.015278270762101179;0.7592843669302052;-1.0550834483986373;1.3041409714482595
72.236459;0.5243804751613876;0.4681566120868294;0.8995579518047008;0.600960248218186;1.1382330313329898;0.5497129391744049;9.882150628373763;0.8332394133534328;0.015417343952176144;0.01527684116791897;0.759492673476216;-1.0550834944467644;1.3042516484378777
72.246459;0.5244001986468085;0.4682531318132261;0.8995203807452793;0.6009675176361082;1.1380388261703025;0.549741480486088;9.880529755068398;0.8333130792017525;0.015417311248284611;0.015275685130318649;0.7596924412854011;-1.055083540968998;1.3043584183653487
72.256459;0.5244182669501121;0.46834630767630514;0.8994823017364642;0.6009744718512465;1.1378399628283307;0.5497757435439365;9.87893985001178;0.8333894095639787;0.015417271388533386;0.01527479844556009;0.7598838624515721;-1.055083587762498;1.3044612515925518
72.266459;0.5244348453238473;0.4684360562504202;0.8994438928610805;0.6009807590945986;1.1376370491792138;0.5498157357343294;9.87738858846636;0.8334684905608337;0.015417229766213203;0.01527417556533264;0.760067204341713;-1.0550836346697876;1.304560022477852
72.276459;0.5244500909207256;0.4685223282397256;0.8994054311100463;0.6009860307932565;1.1374308522064442;0.5498614222198601;9.875884409629071;0.8335503678442425;0.015417189418300007;0.015273810460015148;0.7602427527104416;-1.0550836815880387;1.3046544611882873
72.286459;0.5244641509416152;0.46860508338488904;0.8993672531541123;0.600989917337433;1.1372221385429848;0.5499127106165712;9.874435974701454;0.8336350553660096;0.015417150518231141;0.015273697276353805;0.760410807489094;-1.05508372847322;1.3047441263900401
72.296459;0.5244771328859835;0.4686842760548558;0.89932973930882;0.6009920441680473;1.1370116339020606;0.5499694447225867;9.873050621704387;0.8337225013514602;0.015417111119584348;0.015273829407461786;0.7605716937989205;-1.0550837753477245;1.3048284311445755
72.306459;0.5244890889376952;0.46875985814320864;0.8992933554866105;0.600992113666751;1.1368000847014477;0.550031432350441;9.87173328094;0.8338125348944441;0.0154170690701227;0.015274198354976593;0.7607257464091925;-1.0550838222832413;1.3049067460851618
72.316459;0.5245000342815783;0.468831794309902;0.8992586701780825;0.6009899699132418;1.1365882731090213;0.5500984691280052;9.870487382650614;0.8339048163231071;0.015417023712545221;0.015274794400747563;0.7608732729149729;-1.0550838693507967;1.3049784890522071
72.326459;0.5245099910109732;0.4689000503457544;0.8992262733882235;0.6009856027580979;1.1363769359732023;0.5501703276218457;9.869316058137418;0.8339987633411838;0.015416976563322207;0.01527560786157946;0.7610145435932255;-1.0550839165844637;1.3050431483983884
72.336459;0.5245190069448675;0.4689645527535941;0.8991966671766712;0.6009791339056871;1.1361667187465605;0.5502467433031982;9.86822178195258;0.8340935317667943;0.015416931242737953;0.015276629581167805;0.7611498003830585;-1.055083963969641;1.3051002628314212
72.346459;0.5245271169523945;0.4690251619123471;0.8991702295365687;0.600970798715355;1.1359581978517872;0.5503274291839542;9.867205618361972;0.8341881304126525;0.015416892444094938;0.015277851575986781;0.7612792237094399;-1.055084011430055;1.3051493825103457
72.356459;0.5245343258282021;0.4690816676355592;0.8991472511708486;0.6009608894902032;1.1357518628757992;0.5504120763244035;9.866266968477348;0.8342815802872604;0.015416864219657964;0.015279267692596596;0.7614029232553645;-1.0550840588242056;1.305190095434429
72.366459;0.5245406660922574;0.46913379034305325;0.8991279811392823;0.6009496570178124;1.1355481127292735;0.5505003076401882;9.865403326354976;0.834373003711171;0.015416848653587584;0.015280872905553872;0.7615210269383088;-1.0550841059666063;1.3052221351178999
72.376459;0.5245462451573732;0.46918120606346714;0.8991126072525341;0.6009372525362192;1.135347328679727;0.5505916481518087;9.864610598925525;0.8344616214944185;0.01541684580001185;0.015282661856939949;0.7616337244825699;-1.0550841526567307;1.305245446569357
72.386459;0.5245512104825331;0.4692236167233416;0.8991011743402145;0.6009237551859872;1.1351499287179474;0.5506855470795232;9.863884190907724;0.8345467087023318;0.015416854904061854;0.015284628294725981;0.7617411717560814;-1.0550841986935533;1.3052601589748185
72.396459;0.5245556685632218;0.46926081017675625;0.8990935649131623;0.600909211638381;1.1349564067336542;0.5507814138016338;9.863219481226603;0.8346275586953289;0.015416875448267682;0.0152867661265018;0.7618434020463564;-1.055084243874838;1.3052665196477191
72.406459;0.5245596589720094;0.4692926470567776;0.8990895608235043;0.6008936551440649;1.1347673767597262;0.5508786642939698;9.862611531737624;0.8347034773988934;0.015416907301924026;0.015289071359848121;0.7619403414382928;-1.055084288005764;1.3052648317532545
72.416459;0.5245632442098043;0.4693190041613172;0.8990888579135068;0.60087712236276;1.1345835666069843;0.5509767657710276;9.862055331298857;0.8347738371895776;0.015416950779504114;0.01529154230930546;0.7620318506303377;-1.0550843309225455;1.3052553665913087
72.426459;0.5245666244954328;0.4693397388669822;0.899091055868594;0.600859659749218;1.1344058085341493;0.551075236675443;9.861546620305973;0.8348381560734222;0.015417006798892342;0.015294177219195617;0.7621177317710295;-1.055084372500754;1.3052381738573275
72.436459;0.5245701519825268;0.4693546961857582;0.8990957046727821;0.6008413342464437;1.134235028809005;0.5511736266778018;9.861082210112745;0.8348961075801147;0.01541707656062582;0.015296972191827202;0.7621977419824879;-1.0550844126341978;1.3052129057708897
72.446459;0.5245742489598376;0.46936373269250803;0.8991023327160895;0.6008222516494027;1.1340721688023971;0.5512714950342039;9.860659354657583;0.8349474462729216;0.01541716092212341;0.015299920630911335;0.762271645797204;-1.0550844512039577;1.3051789166335843
72.456459;0.5245793134466261;0.4693667389695817;0.8991104392994143;0.6008025313574351;1.1339180835397604;0.5513683736274596;9.860274943771168;0.8349919331158937;0.015417260317381831;0.015303013035248534;0.7623392518487534;-1.0550844880626995;1.3051355278452164
72.466459;0.5245856760553782;0.4693636617387124;0.8991195381066758;0.6007822213584127;1.1337734523158822;0.551463758916185;9.859925383459448;0.8350293349149877;0.015417374802410105;0.015306237159505886;0.7624004036475364;-1.0550845230299855;1.3050821494561748
72.476459;0.5245936072113396;0.46935450287184;0.8991292108949004;0.6007612338373975;1.13363869004255;0.5515571459899701;9.859606653598158;0.8350594960325216;0.015417503886019554;0.015309579009041199;0.762454960171601;-1.0550845558850344;1.305018310082203
72.486459;0.5246033356963509;0.4693392963209466;0.8991390935409459;0.6007393771335551;1.133513919823246;0.5516480588142684;9.859314213896965;0.8350823932298845;0.015417647428622063;0.015313024702170911;0.7625027773239376;-1.0550845863733709;1.3049437047011756
72.496459;0.5246150481204169;0.4693180951927228;0.8991488550781471;0.6007164379811674;1.1333990595091583;0.551736075376578;9.859043349947335;0.8350980772457367;0.01541780721221402;0.01531656228702878;0.7625437020853691;-1.0550846142345067;1.3048581642731119
72.506459;0.5246288523238646;0.46929097315172563;0.899158209920989;0.6006922296565875;1.1332939517454996;0.5518208640085511;9.858789638144893;0.8351065542949302;0.015417986986091491;0.01532018189889997;0.7625776028590049;-1.0550846392412256;1.3047615642432857
72.516459;0.5246447426298864;0.4692580381589904;0.8991669055121891;0.6006666020057763;1.1331984486952984;0.5519021973150579;9.85854888301932;0.8351077456543955;0.015418190838891094;0.015323874545098816;0.7626043852536174;-1.0550846612499571;1.3046537984488575
72.526459;0.5246626184465366;0.46921943419938833;0.8991747065974491;0.6006394238260033;1.133112469806111;0.5519798972755345;9.858316398152667;0.835101530584439;0.015418421978400506;0.015327631489822307;0.7626239284609683;-1.0550846802312868;1.304534814689844
72.536459;0.5246823418853017;0.46917529923140416;0.8991814253627535;0.6006105525932692;1.133036073142722;0.5520537457454919;9.858086043054104;0.835087763001388;0.015418682942987337;0.015331444654675693;0.7626360233742551;-1.0550846962389475;1.3044046199353645
72.546459;0.5247037958352719;0.46912573417807696;0.8991869355202783;0.6005798618455381;1.132969485020527;0.552123457670304;9.85785009810278;0.8350662613122742;0.015418975891006962;0.015335306721802389;0.7626404285707978;-1.0550847093445035;1.304263252694521
72.556459;0.5247269008538316;0.4690708407124673;0.8991911243199493;0.6005473065848844;1.1329129839856418;0.5521887211597662;9.85760005171576;0.8350368558042076;0.015419302027413552;0.015339210862945514;0.762636990615115;-1.0550847196014095;1.304110795083032
