time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.566459;0.5247515789385907;0.4690107653657021;0.8991938380691343;0.6005129143454178;1.1328666873536388;0.5522492283400137;9.857327410585304;0.8349994784824787;0.015419661437666413;0.015343151095568101;0.7626257006249268;-1.0550847270469268;1.3039473972706879
72.576459;0.5247777312864875;0.46894568881008813;0.8991948910528437;0.6004767202058858;1.132830458951488;0.5523046969808741;9.857024467996528;0.8349542412209265;0.01542005434196037;0.015347123081814717;0.7626066488060856;-1.0550847317052543;1.3037732378520177
72.586459;0.5248052681548904;0.46887580109855004;0.8991941048864389;0.6004387381315826;1.1328040507776709;0.5523549082770396;9.856684927182927;0.8349014632648217;0.015420482046673123;0.015351124501944962;0.7625799568128375;-1.0550847335847153;1.303588497274398
72.596459;0.5248341225073129;0.46880129093982104;0.8991912843079044;0.6003989505486941;1.132787303031218;0.5523997169677582;9.856303503925169;0.8348416369006728;0.015420946199414445;0.015355154535233865;0.7625457586504354;-1.0550847326832253;1.3033934028759668
72.606459;0.5248642042202504;0.4687223343428198;0.8991861714403607;0.6003572959828481;1.1327801616563131;0.5524390095643993;9.85587480901238;0.8347753777828133;0.015421447836959352;0.015359213141244834;0.7625041789723281;-1.05508472899242;1.3031882262457086
72.616459;0.5248953541250307;0.46863909040674967;0.8991784575568956;0.6003137103703874;1.1327825516086285;0.552472664087135;9.855393200171775;0.834703374543272;0.015421986491051426;0.015363301399382906;0.762455310387102;-1.055084722492359;1.3029732282844886
72.626459;0.5249273371760601;0.46855170014625275;0.8991677973574017;0.6002681887824783;1.132794286764883;0.5525005472471557;9.854853828617529;0.8346263396873588;0.015422558979615636;0.01536742204531097;0.7623992755048973;-1.0550847131465981;1.3027486555478949
72.636459;0.5249598481201456;0.4684602710324669;0.8991537970956652;0.6002207753675328;1.1328150694356716;0.5525225300235074;9.854253207349071;0.8345449823701695;0.015423159925808012;0.015371578396446647;0.7623363079639977;-1.055084700907078;1.3025147201666807
72.646459;0.5249925279871072;0.46836486543561073;0.8991360340511244;0.600171508103429;1.1328445586432347;0.5525385144042012;9.85358842067675;0.8344599858675622;0.015423783974059376;0.015375772395244678;0.7622667427152632;-1.0550846857312972;1.302271505403308
72.656459;0.5250249917049128;0.4682655137791325;0.8991141440313442;0.6001203894260387;1.1328824285446077;0.5525484448026582;9.852856165991666;0.8343719668766894;0.015424426895655433;0.01538000401166008;0.7621909525632934;-1.0550846675992696;1.3020189531386734
72.666459;0.5250568444302849;0.4681622491563874;0.899087922580346;0.6000673910130319;1.132928333319414;0.5525522864140948;9.852053001867686;0.8342814035155781;0.015425085209698538;0.015384272666835353;0.7621092952832587;-1.0550846465123915;1.3017570010238206
72.676459;0.5250876941095048;0.4680551520309932;0.8990573160971556;0.6000124797701012;1.1329818720577483;0.5525500297592015;9.851176375526258;0.8341885481725707;0.015425755882958676;0.015388578645161924;0.7620220836128959;-1.0550846224899517;1.301485660231485
72.686459;0.5251171609755095;0.4679443647633758;0.899022334401216;0.5999556420603692;1.1330426641240843;0.5525417108675127;9.850225411315227;0.834093418400692;0.01542643577059042;0.015392922211439383;0.7619295576586943;-1.0550845955900294;1.3012049349954027
72.696459;0.5251448730266768;0.46783004138750184;0.8989830306839185;0.5998968844295239;1.133110439169659;0.5525273841604028;9.84920114804867;0.8339959219201771;0.015427120562790551;0.015397301914766735;0.7618318677730148;-1.0550845659259087;1.3009147784493122
72.706459;0.525170450506071;0.4677122905429678;0.8989395355684007;0.5998362290773452;1.133185066426075;0.5525071005194009;9.84810625147598;0.8338960210384444;0.015427805007124156;0.015401714856159869;0.7617291178314909;-1.0550845336452854;1.3006151730270081
72.716459;0.5251934791591238;0.46759119649099357;0.8988920749126238;0.5997737217694431;1.1332665806836613;0.5524809305173828;9.846944315851218;0.8337938231404309;0.015428483889413121;0.015406157654945716;0.761621446175074;-1.0550844989017278;1.3003061865849004
72.726459;0.525213504997391;0.4674668857374818;0.8988409763112731;0.5997094227446037;1.1333551649368097;0.5524489822658838;9.845719087000417;0.8336895867051874;0.015429151327255737;0.01541062620848811;0.7615090832713469;-1.0550844618479698;1.2999879680735849
72.736459;0.5252300691978481;0.4673395467735069;0.8987866667266239;0.5996433901076672;1.1334509910454327;0.5524113959225857;9.844434413367804;0.8335836664349654;0.015429799187989623;0.01541511510151298;0.761392374193538;-1.055084422638809;1.299660760988341
72.746459;0.5252427288311816;0.46720940131261784;0.89872966353883;0.59957572703452;1.1335540107107218;0.5523683247884106;9.84309492106828;0.8334764431805269;0.015430417090512098;0.015419617167760451;0.7612717684635394;-1.0550843814313384;1.299324872424729
72.756459;0.525251049227086;0.46707667232267186;0.8986705519939466;0.5995066600691971;1.1336638889310926;0.5523199196175163;9.841706071484476;0.8333683044549167;0.015430993635785059;0.01542412326292513;0.7611477887096616;-1.055084338387429;1.2989805872532767
72.766459;0.5252546119664698;0.4669415623013812;0.8986099142985177;0.5994365308719475;1.1337800806997407;0.5522663411339532;9.840273114387292;0.8332596404963284;0.015431517631206431;0.015428622351290298;0.7610209757316461;-1.0550842936878455;1.298628163307964
72.776459;0.5252530368860802;0.4668042555847914;0.8985482666625251;0.5993657082097325;1.1339019001528476;0.5522077777830937;9.838800041943822;0.8331507928181792;0.015431979646884402;0.015433101659911498;0.7608918056387104;-1.0550842475548086;1.2982679008878413
72.786459;0.5252459954674055;0.4666649365568155;0.8984860893863628;0.599294520998232;1.1340285433954287;0.5521444282810403;9.837289386947674;0.8330420330458915;0.015432373564486342;0.015437547486031995;0.7607606434545546;-1.055084200247134;1.2979001862038522
72.796459;0.5252332171346561;0.4665238020458268;0.8984238623823582;0.5992232346547732;1.134159155093687;0.5520764674098986;9.835742385519747;0.832933630827267;0.015432696976946922;0.015441947132098753;0.7606277733498251;-1.055084152015324;1.297525501545922
72.806459;0.5252144890350237;0.4663810798226997;0.8983620453431858;0.5991520344016193;1.1342929113904712;0.5520040400741371;9.834159010341786;0.8328258935152566;0.015432950409700007;0.015446291508500142;0.7604934634063312;-1.0550841030660691;1.2971444006529698
72.816459;0.5251896459381924;0.4662370395495974;0.8983011041403745;0.5990810124558339;1.1344290144226945;0.5519272890442877;9.832538234557926;0.832719113979754;0.015433136135916055;0.015450577028519633;0.7603580276160614;-1.0550840535619894;1.2967574465930052
72.826459;0.5251585528953754;0.4660919661096727;0.8982415540727531;0.5990101766966529;1.1345666706588524;0.5518463977484821;9.830878815691431;0.8326135311780082;0.015433257409279305;0.015454805254689872;0.7602218375221679;-1.0550840036411038;1.2963651381210117
72.836459;0.5251210909208416;0.46594612442213706;0.8981838896553747;0.5989394819044035;1.1347051279494853;0.5517616290471582;9.829180155041039;0.8325093567734699;0.015433318229193835;0.015458981002291415;0.7600852577909253;-1.055083953450115;1.2959678560952148
72.846459;0.5250771615229866;0.46579975621185477;0.8981284579310514;0.5988688519125952;1.1348436948493403;0.5516733410772797;9.82744262218205;0.832406795026654;0.015433323072315543;0.015463111066380325;0.7599485835773079;-1.055083903167614;1.295565973819699
72.856459;0.5250267252332342;0.4656530934899809;0.8980754269289335;0.5987981563782674;1.134981740963536;0.5515819719853793;9.825667412339985;0.8323060044962983;0.015433276742594836;0.015467203455912739;0.7598120561680083;-1.0550838529875224;1.2951601528006447
72.866459;0.5249698624754294;0.46550635688578734;0.8980248565570961;0.5987271720639302;1.1351187366132682;0.551487998259346;9.823856236533091;0.8322070793535291;0.015433184776863909;0.015471265861822469;0.759675928281736;-1.055083803078882;1.2947515171133333
72.876459;0.5249068014294233;0.46535974342869774;0.8979767644038176;0.5986556080317662;1.1352542646143093;0.5513918746148692;9.822011187013214;0.8321101339632212;0.015433053560579453;0.015475304809194563;0.7595404957410783;-1.0550837535610307;1.294341576797764
72.886459;0.5248378736844399;0.465213434199528;0.8979311313182115;0.5985832053663687;1.135387969202937;0.5512939767877019;9.820135285442342;0.8320153965490245;0.015432889189963135;0.015479326500337294;0.7594060547728207;-1.0550837045114536;1.2939320955499423
72.896459;0.5247634358636569;0.46506763263158923;0.8978878792196375;0.5985098184269833;1.1355195377811316;0.5511946196775649;9.818233023763465;0.8319231980310793;0.015432695932101524;0.015483336989929765;0.759272852889927;-1.0550836559861962;1.293525009886961
72.906459;0.5246838303197308;0.46492260631540894;0.897846876460796;0.5984354194411621;1.1356487176737378;0.5510941568632094;9.816309978148889;0.8318339157814357;0.015432476004909206;0.015487341246052852;0.7591411117879291;-1.0550836080242936;1.2931223469290962
72.916459;0.5245994070530254;0.4647786931663239;0.8978080040851422;0.5983600830041415;1.1357753125423051;0.5509930063348939;9.81437236333997;0.8317479200354432;0.015432230695080224;0.015491343051741838;0.7590110597159312;-1.0550835606359767;1.2927260881781546
72.926459;0.5245105632439215;0.4646362500930466;0.8977712563261784;0.5982839743425067;1.1358991984769964;0.5508915654967326;9.812427088302925;0.8316655076582262;0.015431961201837978;0.015495345294586989;0.7588828853712359;-1.0550835137980124;1.292338033927335
72.936459;0.5244177467356617;0.4644955893527574;0.8977367649768206;0.5982073076337866;1.1360203490776128;0.5507901585068847;9.810481272682738;0.8315869020756308;0.015431669080583375;0.015499349923125058;0.758756662333232;-1.055083467471622;1.2919597396790858
72.946459;0.524321417310896;0.4643569745328622;0.8977046748966286;0.5981303103203633;1.1361387874777271;0.5506890320577315;9.808541242464177;0.831512331515579;0.015431356800606973;0.015503358271956235;0.7586323371653323;-1.0550834216190461;1.2915924914141304
72.956459;0.5242220015213441;0.4642206626125975;0.897675014027228;0.5980532162304929;1.1362544718274659;0.5505883489451773;9.80661264291753;0.8314420634677503;0.015431027401414025;0.015507371542722291;0.7585097819237491;-1.0550833761937937;1.2912373015023288
72.966459;0.5241198699112768;0.4640869315163884;0.8976477219933302;0.5979762399370699;1.136367216100769;0.5504882161894583;9.804701580853877;0.831376347719541;0.015430683906914504;0.015511391149751187;0.7583888655857309;-1.0550833311361587;1.2908949797737324
72.976459;0.5240153412384618;0.4639560729965791;0.8976227240730241;0.597899517242246;1.1364767185638713;0.5503887489669288;9.80281487169711;0.8313153340672998;0.01543033005876361;0.015515418760821088;0.7582695383169585;-1.0550832864004998;1.290566254768992
72.986459;0.5239087083661947;0.46382837047016995;0.8975999182807489;0.5978230639384636;1.136582660417726;0.5502901171073967;9.800959362058926;0.83125905570547;0.015429971067625036;0.015519455659211444;0.7581518895384307;-1.0550832419819336;1.2902518259479678
72.996459;0.5238002751165378;0.46370408406078356;0.8975791392943778;0.5977468249204307;1.1366847812149143;0.550192546256739;9.799141889562907;0.8312074820809309;0.015429613432076833;0.015523501918243556;0.7580360979841626;-1.0550831979107977;1.2899523624289633
73.006459;0.5236903582821051;0.46358346272116935;0.8975601334549587;0.5976707752239251;1.136782853893768;0.5500962775479513;9.7973697430239;0.8311605881762669;0.015429264363822059;0.01552755613879778;0.7579223203158885;-1.0550831542205588;1.2896685398043946
73.016459;0.5235792263974458;0.4634667871381032;0.8975425623030339;0.5975949557507026;1.1368765749993162;0.5500015263210226;9.795650371852538;0.8311184213264413;0.015428930143860717;0.01553161571499484;0.7578106395790961;-1.0550831109237209;1.2894010175485913
73.026459;0.523467045042019;0.4633543838797823;0.8975260872508128;0.5975194587516686;1.1369655127364722;0.5499084914010541;9.793990887906098;0.831081092810361;0.015428614497207761;0.01553567656288994;0.7577010384781944;-1.055083068019297;1.2891503060229972
73.036459;0.5233538947367725;0.46324657343859404;0.8975104511525795;0.5974444250025146;1.1370492017990357;0.5498173897483701;9.792398386565655;0.831048659600761;0.015428319469735816;0.015539732061334575;0.7575933510417654;-1.0550830255006558;1.2889167182986498
73.046459;0.5232398508570308;0.4631436151603433;0.8974954522589921;0.5973700250415904;1.137127252019034;0.5497284464630618;9.790880162393986;0.8310210555685148;0.015428047147922118;0.01554377296012557;0.7574872940987717;-1.0550829833458668;1.2887004763468979
73.056459;0.5231250853415078;0.46304569022473924;0.8974808759134052;0.5972964395642367;1.137199324789881;0.5496418659134108;9.789443208364975;0.830998166946468;0.015427799695281135;0.015547789266854512;0.7573825807632926;-1.0550829415251695;1.2885017912945167
73.066459;0.5230098984859449;0.46295290231688024;0.8974664748229061;0.5972238710927877;1.1372650717572252;0.5495578478113625;9.788094003012487;0.8309799041438913;0.015427578829011331;0.015551772506473086;0.7572790006241731;-1.0550829000173585;1.2883208261143282
73.076459;0.5228946310037604;0.46286529891053574;0.8974520025875883;0.5971525310241822;1.1373241720394118;0.5494766203680498;9.786838749513183;0.8309661740274776;0.015427385368589883;0.015555716042478164;0.7571764405670356;-1.0550828587960706;1.2881576322345643
73.086459;0.5227795723204566;0.4627829083124684;0.8974372637923399;0.597082594930271;1.1373764032022438;0.5493984499313073;9.78568342700005;0.8309568237497629;0.015427217546492655;0.015559613891605355;0.7570748594290374;-1.0550828178118203;1.288012164387671
73.096459;0.5226649487171245;0.46270575639473877;0.8974221038662391;0.5970141844122512;1.1374216296028057;0.5493236387893895;9.784633660289499;0.8309515984401831;0.015427069456508456;0.0155634602830011;0.7569742413291008;-1.0550827770043378;1.287884380513172
73.106459;0.5225509137731635;0.46263386218338864;0.8974063204027397;0.5969473684709595;1.137459743629472;0.5492525164186554;9.783694399231159;0.8309501098340151;0.01542693259320677;0.015567249209977036;0.7568745967007003;-1.0550827363196038;1.2877743054209354
73.116459;0.5224375080362039;0.4625672315130798;0.8973895859690055;0.596882175277199;1.1374906664876143;0.5491854100393263;9.782869763136295;0.8309518212968197;0.015426799375613752;0.015570972735648624;0.7567760020395995;-1.0550826957136836;1.2876819349621171
73.126459;0.5223246676977584;0.4625058435720333;0.8973714259900856;0.5968186252656589;1.1375143948060233;0.5491226058722148;9.782163330648842;0.8309560894860581;0.01542666475088931;0.015574620613618103;0.7566785930070512;-1.0550826551574486;1.287607046890778
73.136459;0.5222122990008964;0.46244962963047187;0.897351254224108;0.5967567398441984;1.137531008568039;0.5490643383178809;9.781577940117305;0.8309622827088546;0.015426524759785263;0.01557818232191006;0.756582517698518;-1.0550826146391183;1.287549155517054
73.146459;0.522100338420672;0.46239845899387233;0.8973284687979258;0.5966965106476969;1.1375406282444316;0.5490108178897296;9.781115133753895;0.8309698848366204;0.015426375021178919;0.015581648770781612;0.7564879108042639;-1.055082574158505;1.2875076906027654
73.156459;0.5219887707016718;0.46235214061956625;0.8973025305895826;0.5966378915611447;1.1375433569448001;0.5489622708934304;9.780775111366195;0.8309785416052575;0.01542621127519999;0.015585012420309866;0.7563948698658011;-1.0550825337134742;1.287482179719427
73.166459;0.5218776275887554;0.46231043832384416;0.8972729866580098;0.5965808355166747;1.137539276199128;0.5489189488762387;9.780556536107289;0.8309880917130639;0.015426029907761766;0.015588266577603264;0.7563034340729319;-1.0550824932887923;1.2874722828462166
73.176459;0.5217669722381967;0.4622731100340118;0.8972394824391944;0.5965253300051335;1.1375285236565922;0.5488810933212409;9.780456257626604;0.8309985641036614;0.015425826882356063;0.01559140426505289;0.7562136441957938;-1.055082452862904;1.2874777624900573
73.186459;0.5216568801421516;0.4622399787503932;0.8972017614141132;0.5964714090520857;1.137511346942284;0.5488488982900221;9.780469985581503;0.8310101269509874;0.015425597034776561;0.015594417103756867;0.7561256515344285;-1.0550824124078806;1.2874984495608808
73.196459;0.5215474225741095;0.46221097829106683;0.8971596838313007;0.5964191671185485;1.137488066278652;0.5488224892835933;9.780593375892517;0.8310230224350108;0.015425335015504605;0.015597295239907633;0.7560397284677708;-1.055082371871715;1.2875342094464566
73.206459;0.52143866522358;0.4621861225094521;0.8971132848497736;0.5963687769592806;1.1374590190518252;0.5488018744616814;9.780822605416095;0.8310375129648544;0.015425036920520194;0.01560002869306597;0.7559561383292938;-1.0550823311743214;1.2875849709867138
73.216459;0.5213306808576689;0.46216545976898066;0.8970627784611217;0.5963204812395098;1.1374245661911833;0.5487868991767834;9.781154391358786;0.8310538553973172;0.015424701786769548;0.015602608865938434;0.7558749684774897;-1.0550822902238166;1.2876507741073675
73.226459;0.5212235392685461;0.46214907447258646;0.8970085092054407;0.5962745714754185;1.1373851068282077;0.548777285848556;9.781585704995328;0.8310722788366687;0.015424332112144688;0.015605029399947725;0.755796076604196;-1.0550822489426;1.2877317215489066
73.236459;0.5211172853314577;0.4621371040565056;0.8969509407192721;0.5962313769913438;1.1373409744450205;0.5487727193740433;9.78211358792103;0.8310929117739975;0.015423932580599336;0.015607286150807365;0.7557191963502031;-1.0550822072839343;1.287827890456222
73.246459;0.5210119523122932;0.4621297368087536;0.8968906201965239;0.596191236204311;1.137292285098066;0.5487728917885871;9.782735045770053;0.8311157060259602;0.015423507740893252;0.015609376025095998;0.7556440805036388;-1.0550821652268672;1.287939262004042
73.256459;0.5209075883628841;0.4621271777089625;0.8968280755304356;0.5961544543827416;1.1372389130208778;0.54877749740884;9.783446868742672;0.8311404546536308;0.015423059851669021;0.015611296251005838;0.755570573690795;-1.055082122772619;1.288065654242728
73.266459;0.5208042403080069;0.4621295812973168;0.8967637693914146;0.5961212904728601;1.137180583855709;0.548786215333037;9.784245728208084;0.8311668780413987;0.015422587840808124;0.0156130448374295;0.7554986136601981;-1.0550820799529086;1.2882066669422207
73.276459;0.5207019270882802;0.4621369984518752;0.8966981241114561;0.5960919683228185;1.1371169696475598;0.5487987049330714;9.785128497778294;0.8311947274149347;0.015422088401220963;0.015614620923896453;0.7554281711185328;-1.0550820368341027;1.288361622351337
73.286459;0.5206006505871934;0.46214940025222234;0.8966314851720572;0.596066686255242;1.137047727765906;0.5488146190968609;9.786092127854491;0.8312238850805312;0.015421558782749922;0.015616024754440306;0.7553591552866598;-1.0550819935063844;1.2885295695013015
73.296459;0.5205004109233234;0.46216677774040005;0.8965640630250109;0.5960456385542723;1.1369725074428372;0.5488336586915581;9.787133086257638;0.8312543932181085;0.015420999171587393;0.01561725799742817;0.755291365128695;-1.055081950066374;1.2887094205876197
73.306459;0.5204012063191621;0.4621892196568948;0.8964959812877061;0.5960290582125779;1.1368909543153454;0.5488556543804622;9.788246989102918;0.8312863842192032;0.015420412805869258;0.015618324631020386;0.7552245157397444;-1.055081906618532;1.2889000769687666
73.316459;0.5203030253288403;0.46221688199561295;0.8964273530338772;0.5960172211990112;1.1368027222622652;0.5488805829289201;9.789428356606578;0.8313199719437552;0.01541980447466201;0.015619231465387991;0.7551582673565026;-1.055081863286403;1.2891004789772347
73.326459;0.5202058123708069;0.46224988573213766;0.8963582917529814;0.5960103758194821;1.1367074911927826;0.5489084862505811;9.79067057034187;0.8313551942148817;0.015419179590713289;0.015619987862593922;0.7550922127556183;-1.0550818201944805;1.289309707086256
73.336459;0.5201094347832262;0.4622882279278759;0.8962889167140045;0.5960086669761643;1.136604977773433;0.5489393809938854;9.79196638040166;0.8313920403365354;0.01541854365189877;0.015620605404012127;0.7550258834622723;-1.0550817774372327;1.2895270686873916
73.346459;0.5200137094212435;0.4623317581238437;0.8962193818099918;0.5960121045473683;1.1364949662451722;0.5489732214228734;9.793308231459193;0.8314305130140309;0.015417900903256742;0.015621097342504551;0.7549588192001221;-1.0550817350811645;1.2897519936990487
73.356459;0.5199184566038787;0.4623802357053627;0.8961499156881624;0.5960205603343575;1.136377358483152;0.549009889220169;9.794687850325328;0.8314706764303136;0.015417252929940839;0.015621476817829834;0.7548906234855957;-1.055081693186726;1.2899837997941808
73.366459;0.5198235351690685;0.4624334143726818;0.8960808497532298;0.5960338055595998;1.1362521662467413;0.549049189840808;9.79609598034159;0.8315126771513511;0.015416598019414786;0.015621754473341567;0.7548209442952687;-1.055081651809461;1.290221528464105
73.376459;0.5197288679284375;0.4624910674301678;0.8960125727178362;0.5960515766555641;1.1361194331308433;0.5490908748193409;9.797523024846342;0.8315567507248617;0.015415931723452686;0.01562193786553221;0.7547494784940421;-1.055081610983136;1.290463980511424
73.386459;0.5196344568327985;0.4625529603146513;0.8959454404423678;0.5960736047776367;1.135979184317782;0.5491346910726225;9.798960066733216;0.8316032080307116;0.015415248806381602;0.015622032682636823;0.754676054584502;-1.0550815707099062;1.290709869728588
73.396459;0.5195403842124895;0.4626188458903187;0.8958797483218651;0.5960996060794649;1.135831472564374;0.5491804180608456;9.800399522173343;0.8316523994615832;0.01541454533558127;0.01562204353183992;0.7546006821550943;-1.0550815309629555;1.2909578710202607
73.406459;0.5194467957950982;0.462688497763758;0.8958157791093727;0.5961292755112745;1.1356764505612267;0.5492278601286668;9.801835579230056;0.831704684201962;0.015413819267629907;0.015621974178421684;0.7545235150541364;-1.0550814917026292;1.2912065840321452
73.416459;0.5193538518751127;0.46276173605164084;0.8957538692042418;0.5961622795334744;1.1355143728416441;0.5492767960213135;9.803264655163327;0.8317603832327153;0.015413069208196732;0.015621827878233073;0.7544447916564122;-1.0550814528987478;1.2914546301482077
73.426459;0.5192616749339408;0.4628384280863435;0.8956944294948872;0.5961982477359755;1.1353455633595435;0.5493269221801471;9.804685132398179;0.8318197148092238;0.015412292876087093;0.015621607360560986;0.754364791530251;-1.0550814145329397;1.2917007986763704
73.436459;0.5191703389202613;0.46291849251398787;0.8956378615831804;0.5962367869680096;1.1351704000526361;0.5493778476252401;9.806096214623352;0.8318827531166686;0.015411486896668049;0.015621314828629652;0.754283805803963;-1.0550813765905642;1.2919440381665785
73.446459;0.5190798973099376;0.4630018936629944;0.8955844798839716;0.5962774846702839;1.1349892831223714;0.5494291391243656;9.807497249779885;0.8319494279202893;0.01541064714648093;0.015620952130342557;0.7542021302536779;-1.0550813390786502;1.292183374475889
73.456459;0.5189904132049807;0.46308858319505863;0.8955345684976269;0.5963198859185903;1.1348025954251018;0.5494803723242871;9.808888184103013;0.8320195705948931;0.015409768394445805;0.015620520713599585;0.7541201040078499;-1.055081302047103;1.2924178950184657
73.466459;0.5189019681347009;0.46317843749319476;0.8954884486233076;0.5963634953732788;1.13461067871261;0.5495311797755611;9.810270247052816;0.8320929449037514;0.015408844453777378;0.015620022173698298;0.7540381891493065;-1.05508126556476;1.2926467810458842
73.476459;0.5188146582503722;0.4632712590263817;0.8954464701178793;0.5964078137549375;1.1344137913146168;0.5495812628975378;9.811645845150103;0.8321692269342098;0.015407869907156386;0.015619459346274091;0.753957024188195;-1.0550812296770748;1.2928693150618435
73.486459;0.5187285732241469;0.4633668118434915;0.89540900831044;0.5964523899308806;1.134212077882028;0.5496303377973382;9.81301766915059;0.8322480217195104;0.0154068420362071;0.015618836602951778;0.7538773922801751;-1.05508119440904;1.2930848769623662
73.496459;0.5186437558240304;0.46346484084220324;0.8953764545533983;0.596496854891974;1.1340056436494461;0.5496780919874841;9.814387751762352;0.832328935251412;0.015405761557596199;0.015618159674439528;0.7538001282804975;-1.0550811597953191;1.293292991955249
73.506459;0.5185601888840703;0.4635650760866729;0.895349171816593;0.5965409082106896;1.1337947014875631;0.5497242121847434;9.815756965117094;0.8324116119494714;0.015404631838575097;0.015617435812024981;0.7537260148118937;-1.0550811258801094;1.2934933804331095
73.516459;0.518477825609464;0.4636672399166489;0.8953274891150654;0.5965843026523971;1.1335796759875993;0.5497683991974843;9.817125203234603;0.8324957331407278;0.015403457412779282;0.015616673330351029;0.7536557147291221;-1.0550810927021286;1.2936859141752988
73.526459;0.5183966144344889;0.46377104559361554;0.8953117427775243;0.5966268337936071;1.1333612170462428;0.5498103182644075;9.818492124354421;0.8325810281533215;0.01540224312472974;0.015615880234008261;0.7535897599001152;-1.0550810602933642;1.2938704898683038
73.536459;0.518316481362878;0.4638761685125953;0.895302300969561;0.5966683007988015;1.133140128945467;0.5498495814538071;9.819857340887216;0.8326672968360445;0.015400993877370556;0.015615063142950308;0.7535285427005181;-1.0550810286755457;1.2940469127718193
73.546459;0.5182373036405049;0.4639822385302251;0.8952995394828215;0.5967084773640978;1.13291726856725;0.5498858068203959;9.82121949993058;0.8327544540725447;0.015399714704556628;0.015614226463309037;0.7534722734491428;-1.0550809978570612;1.2942148643557017
73.556459;0.518158933964124;0.46408889990023816;0.8953037938757263;0.5967471160458624;1.1326934731619713;0.5499186731459735;9.822575317047965;0.8328425798992379;0.015398411146444073;0.01561337190383214;0.7534209539404148;-1.0550809678429685;1.2943739522259605
73.566459;0.5180812551762192;0.46419585899575483;0.8953153604391753;0.5967839732491643;1.1324695057773777;0.5499479239371681;9.823919499223098;0.8329318982454644;0.01539708933912007;0.01561249970910608;0.753374417831386;-1.0550809386404272;1.2945238014983147
73.576459;0.5180041811449595;0.4643028645842668;0.8953344932651633;0.5968188602859302;1.132246013431283;0.5499733454833882;9.825245708624887;0.8330226640765821;0.015395756048261523;0.015611610258370481;0.7533324240781758;-1.0550809102569938;1.294664109301638
73.586459;0.5179276051006864;0.4644096950092461;0.8953613018056045;0.5968516990771655;1.1320235217375516;0.5499947449215484;9.82654817643091;0.8331150332355317;0.015394419017288581;0.015610703823535613;0.7532947581447803;-1.0550808827031082;1.294794623086016
73.596459;0.5178514038886354;0.46451617502943615;0.895395678034883;0.5968825328708521;1.1318024463660685;0.5500119437636055;9.827822891392884;0.8332090255225963;0.015393086541147292;0.015609779794242697;0.7532612873745357;-1.055080855988526;1.2949151541193424
73.606459;0.5177755030793268;0.46462217810337114;0.8954373752522604;0.5969114669989096;1.1315831259639197;0.5500247807794055;9.829067486733944;0.8333045793449065;0.015391765771104038;0.015608837175209568;0.7532319326091597;-1.0550808301150185;1.2950256346746423
73.616459;0.5176998824265115;0.4647276105953114;0.8954861280467834;0.5969385915126018;1.1313659018602717;0.5500331064609713;9.830280156825564;0.8334015997238512;0.01539046118051117;0.015607875658042678;0.7532066003982577;-1.0550808050852158;1.2951260693302218
73.626459;0.517624497181462;0.4648323733641514;0.8955417163102107;0.5969639592747086;1.1311511801255134;0.5500367937940872;9.831458892404655;0.8334999919019682;0.015389174522442662;0.01560689575326887;0.7531851595378419;-1.0550807809250644;1.2952164472600092
73.636459;0.5175492202069287;0.46493632358287307;0.8956039997265428;0.5969876014979655;1.1309393911519123;0.550035769116157;9.832601624146296;0.8335997059580413;0.01538790611669941;0.015605898303586382;0.7531674670493395;-1.055080757693491;1.2952967833804159
73.646459;0.5174738655934185;0.46503930628852214;0.8956729302833932;0.5970095377263801;1.1307308936505966;0.5500300125247649;9.833706538819158;0.8337007670019192;0.015386656416378474;0.015604884468403902;0.7531533990954847;-1.0550807354616816;1.2953672440381014
73.656459;0.5173982277599608;0.46514122997684226;0.895748511908566;0.5970297944598246;1.13052597830035;0.5500195358994531;9.83477206015288;0.8338032638354239;0.015385426403451053;0.015603855979919007;0.7531428888962793;-1.0550807142836038;1.2954282234307353
73.666459;0.5173220993040547;0.46524208366375724;0.8958307161003267;0.5970484331886604;1.1303250047169857;0.5500043839794642;9.835796659228565;0.8339073282511748;0.015384216259099328;0.015602815393607675;0.7531359730245004;-1.055080694192342;1.2954802787950017
73.676459;0.5172453083590884;0.46534188193057213;0.895919394377748;0.5970655534215273;1.1301284669106806;0.5499846485815042;9.836778743669138;0.8340131703513731;0.015383024547984755;0.015601765670568386;0.7531327839148128;-1.0550806752099806;1.2955239731452752
73.686459;0.517167747782738;0.46544060755495614;0.8960141995914354;0.5970812616197468;1.129936859151857;0.5499604721826479;9.837716889782927;0.8341210934349969;0.015381850154948858;0.015600708939108508;0.7531334805332178;-1.0550806573423555;1.2955598018836516
73.696459;0.5170893521258775;0.4655381962091905;0.896114554727247;0.5970956272580066;1.1297505370811882;0.5499320504829109;9.838610154822359;0.8342313823227269;0.015380694486818804;0.015599645906139506;0.7531381945985015;-1.0550806405673931;1.2955882491832293
73.706459;0.5170100510650802;0.46563455110517415;0.8962197074767858;0.59710865137988;1.129569741618668;0.5498996187044319;9.839457963885678;0.8343441600449873;0.015379560232836835;0.015598575571380054;0.7531470213030833;-1.0550806248369013;1.2956098618818899
73.716459;0.5169297368662545;0.4657295584000843;0.8963287924541976;0.5971202617197054;1.1293946584387613;0.5498633910300373;9.840259652849683;0.8344593425807887;0.015378448266293508;0.015597494714329177;0.7531600087379646;-1.0550806100996115;1.2956252367630743
73.726459;0.5168482665431966;0.46582310622964823;0.8964408592586738;0.597130319192694;1.129225387516464;0.5498235133297741;9.841014193277859;0.8345766969141383;0.01537735605505648;0.01559639887157644;0.7531771238047726;-1.0550805963229604;1.2956349509428946
73.736459;0.5167654952101949;0.46591511888575365;0.8965549255532324;0.5971386321223832;1.1290619189012112;0.5497800949764045;9.841720357387404;0.8346959401034537;0.015376277795779027;0.01559528440627632;0.7531982514658875;-1.0550805834856165;1.295639533183061
73.746459;0.5166812985715251;0.4660055707134579;0.8966700545529598;0.5971449962382135;1.1289041737796803;0.5497332577436721;9.8423767025517;0.8348167898725212;0.015375205521815706;0.015594149332602912;0.7532232407998658;-1.0550805715627276;1.2956394397511681
73.756459;0.516595572904474;0.46609445362640284;0.8967854342113211;0.5971492474174508;1.1287520295566802;0.549683139197717;9.842981274474472;0.8349389186389098;0.015374130486760064;0.015592992567713059;0.7532519153027843;-1.0550805605297577;1.295635008876936
73.766459;0.5165082521288229;0.46618172999391716;0.8969004266892372;0.5971513035786924;1.1286053384200898;0.5496298839605306;9.8435321680763;0.8350618744135395;0.015373044309608066;0.015591813071287059;0.7532840338293404;-1.055080550378777;1.295626499409455
73.776459;0.5164193391929449;0.4662672981661245;0.8970145566396758;0.5971511628003509;1.128463962679553;0.5495736365647753;9.844028776778968;0.8351850762652073;0.015371940029683357;0.015590609619103867;0.753319279086998;-1.0550805411226634;1.295614205707707
73.786459;0.5163289193440905;0.4663509843995673;0.8971274970027208;0.5971488543532111;1.1283278086319013;0.5495145276371586;9.84447206838753;0.8353079007440123;0.015370812690743791;0.015589380037749904;0.7533572856901023;-1.0550805327651676;1.2955985072219567
73.796459;0.5162371590447088;0.46643256189446025;0.8972390653935798;0.5971444018484966;1.1281968860306377;0.5494526973499486;9.844863857718392;0.8354297814534142;0.015369659434012702;0.015588120031119932;0.7533976842629466;-1.0550805252732205;1.2955798189983458
73.806459;0.5161442773227397;0.466511770260665;0.8973491931335043;0.5971378141362891;1.1280713433532927;0.5493883550233224;9.845206579904236;0.8355502481340719;0.015368479898244334;0.015586823590929126;0.7534401677111765;-1.0550805186049497;1.2955585360069677
73.816459;0.5160504785639662;0.4665883238699028;0.8974578758426072;0.59712910489699;1.1279514336514456;0.5493218045663404;9.84550342014532;0.8356689084826622;0.015367276058509044;0.015585484183041539;0.7534845082613876;-1.0550805127596714;1.2955350112891657
73.826459;0.5159559268375987;0.46666190730610146;0.8975650931446768;0.5971183419528874;1.127837455301561;0.5492534207259223;9.84575755663822;0.8357854249114639;0.015366050144667718;0.015584094659873196;0.753530481118807;-1.0550805077725176;1.2955095064454183
73.836459;0.5158608110232413;0.46673216755813896;0.8976707284103409;0.5971056469992406;1.1277296701560804;0.5491836160040742;9.845971551659009;0.8358994973410221;0.015364802972760376;0.015582646526961346;0.7535778010773794;-1.055080503661808;1.2954820957577842
73.846459;0.5157654016400242;0.46679873185055376;0.897774561865178;0.5970911227575593;1.1276282347152489;0.5491128175591093;9.846148399208388;0.8360108630412368;0.01536353496811907;0.015581130392255622;0.753626131037178;-1.0550805003970432;1.2954526403809972
73.856459;0.5156700218449618;0.4668612504529922;0.8978763363133462;0.5970748114492235;1.127533223980135;0.5490414441500244;9.846292579104;0.836119314404947;0.015362246969367308;0.015579537940582927;0.7536751230791408;-1.0550804978986148;1.29542088669605
73.866459;0.5155749750004663;0.4669194258267411;0.8979758554406867;0.5970567381984875;1.1274447093384;0.5489698793800117;9.846409420750438;0.8362246985377114;0.01536093884899209;0.015577863071505495;0.7537244672691349;-1.055080496042568;1.2953865727120142
73.876459;0.5154804862266301;0.4669730007548705;0.8980730587314563;0.597036956278554;1.127362801625296;0.548898456711385;9.846504386746421;0.8363269026267917;0.015359608634070031;0.015576100635033592;0.7537739476171224;-1.0550804946730108;1.2953494784781459
73.886459;0.5153867028776392;0.46702174025416404;0.8981680361843223;0.5970155294127071;1.1272876131965377;0.5488274513345617;9.846583629513582;0.8364258317814245;0.015358253451915362;0.015574245090147988;0.7538235062961502;-1.0550804936357416;1.29530942205188
73.896459;0.5152937601817413;0.46706545547431877;0.8982609999819063;0.5969925126660356;1.1272191620461212;0.548757063287015;9.846654572207886;0.8365213888436509;0.01535687116731349;0.015572290845073666;0.75387324558848;-1.055080492811742;1.2952662371424026
73.906459;0.5152018491072482;0.4671040485471417;0.8983522233722846;0.5969679671043341;1.127157324467084;0.5486874132010897;9.84672570852945;0.8366134675090645;0.015355461546598947;0.015570233287428974;0.7539233189025856;-1.0550804921162138;1.2952198242762658
73.916459;0.5151112373277468;0.46713752210607884;0.8984419615344595;0.5969419569646024;1.127101878592996;0.5486185735887432;9.846806228945242;0.8367019279363952;0.015354025859747461;0.015568069596966072;0.7539738236404401;-1.0550804914802918;1.2951702003033039
73.926459;0.5150222544817586;0.4671659443280528;0.8985304069677079;0.5969145450181931;1.127052603932558;0.5485506169880872;9.846905734349706;0.8367865565825705;0.015352565878977287;0.015565798891373732;0.7540247693306967;-1.0550804908444302;1.29511748164354
73.936459;0.5149352854551957;0.46718941199287267;0.8986177088776434;0.5968858307990308;1.127009368837527;0.5484836473191553;9.847033571711352;0.8368670616417241;0.015351083900590588;0.01556342161770878;0.7540760653938035;-1.055080490156266;1.2950619262193177
73.946459;0.5148507843549597;0.46720803877243866;0.8987039944937876;0.596855968726849;1.1269721182376713;0.5484178115099744;9.847197449564378;0.8369431286630171;0.015349582808970643;0.015560938840171741;0.7541275316751395;-1.0550804893751293;1.2950039596431044
73.956459;0.514769268375873;0.4672219668325887;0.898789334600694;0.5968251205374032;1.1269408041049775;0.5483533062101166;9.847402409884113;0.837014508022605;0.015348064981701355;0.015558352373973565;0.7541789768025006;-1.0550804884785974;1.294944047187966
73.966459;0.5146912803140212;0.4672313977125541;0.8988737120469756;0.5967934005758783;1.1269153348010708;0.5482903709300769;9.847651400849587;0.8370810887851273;0.015346531107590967;0.015555665836719405;0.7542302981329242;-1.0550804874462885;1.2948825834515543
73.976459;0.5146173554195423;0.4672366205428974;0.8989570261927388;0.5967608455746416;1.1268955636251987;0.5482292644118133;9.847946588195898;0.8371429272225747;0.015344980671171696;0.01555288492038889;0.7542815233518153;-1.0550804862405956;1.29481995214027
73.986459;0.5145480108392704;0.4672380155407055;0.8990390940507055;0.5967274076337101;1.1268813315653021;0.5481702407359121;9.848290099128041;0.8372002312360439;0.0153434138307541;0.0155500164691951;0.754332774103484;-1.0550804848254807;1.2947566495917662
73.996459;0.5144837425759277;0.46723602352725135;0.8991196792835049;0.5966929984173891;1.126872502368293;0.5481135446806462;9.848684209332898;0.8372533220962576;0.015341832710939494;0.015547068082417072;0.7543841930219162;-1.055080483203523;1.2946933466999102
74.006459;0.5144250065121305;0.46723106835096373;0.8991985705934024;0.5966575752771605;1.1268689803622982;0.5480594351591742;9.84913134562384;0.8373025789330216;0.01534024121739485;0.015544047678134026;0.7544359091704097;-1.0550804814202321;1.2946308285383799
74.016459;0.5143721929294008;0.46722348392432095;0.8992756340460949;0.5966212025061036;1.1268707301630534;0.5480081941824297;9.849633990230215;0.8373483841182833;0.015338643837900076;0.015540961830795178;0.7544880663001359;-1.0550804795366977;1.2945698391051341
74.026459;0.5143256300971887;0.46721351230328706;0.8993508052300857;0.596584031389053;1.1268777418814238;0.5479600926904228;9.85019423331285;0.8373910871593211;0.015337044127510299;0.015537814674535525;0.7545408719630672;-1.0550804776085152;1.2945110079524613
74.036459;0.5142856159613757;0.4672013295225938;0.8994240448960162;0.5965462231032577;1.1268899913232846;0.5479153670277079;9.85081277806764;0.8374309675825606;0.015335444220892657;0.01553460816218582;0.7545946427641549;-1.055080475684415;1.2944548887741554
74.046459;0.5142524461951328;0.46718704710626385;0.8994952647671333;0.596507915422357;1.1269074344615786;0.5478742328964253;9.851488135842176;0.8374682366746626;0.015333846331257544;0.015531342619851632;0.7546498216882175;-1.055080473813249;1.2944019599408159
74.056459;0.5142264205780016;0.4671706998636537;0.8995642811409605;0.5964692340699802;1.1269299824535222;0.5478369026708856;9.85221700588142;0.8375031308783756;0.015332254875474325;0.015528017949570504;0.7547069307214962;-1.0550804720541522;1.2943526157445306
74.066459;0.5142078199115682;0.4671522406938429;0.8996308746465635;0.5964302651578332;1.1269574911864215;0.5478035778810402;9.85299559118831;0.8375359860370403;0.015330677499490642;0.015524635761288503;0.7547665044864931;-1.0550804704837036;1.2943072076810505
74.076459;0.514196856947059;0.46713156645080306;0.899694890960376;0.5963910271426163;1.1269897895499839;0.5477744126523972;9.853820739736562;0.8375671731713706;0.015329125019641137;0.015521201044777257;0.7548290793410647;-1.0550804691840292;1.2942660350228603
74.086459;0.5141936374072118;0.4671085675112785;0.8997562249880102;0.5963514928202333;1.1270267003694214;0.5477494894336655;9.854690129220426;0.8375969657060618;0.015327610520070452;0.015517721860924639;0.7548952012610805;-1.055080468219553;1.294229311428807
74.096459;0.514198172105347;0.46708315933037897;0.8998147207456669;0.5963116394333485;1.1270680672410691;0.5477288219287757;9.85560167526993;0.837625483278412;0.015326147177386274;0.01551420768290047;0.7549653958754412;-1.055080467635792;1.2941972252616865
74.106459;0.5142104346567399;0.4670552964151698;0.8998701489377005;0.5962715031259673;1.1271137889475078;0.547712365325171;9.856553354979793;0.8376527577630408;0.015324745315457838;0.015510668411999141;0.7550401181117573;-1.0550804674826408;1.2941699880834963
74.116459;0.5142304120309482;0.4670249866104469;0.8999222316818997;0.5962311718249674;1.1271638042996959;0.5477000592522142;9.857544349197397;0.8376788074767829;0.015323411157491454;0.015507114151728806;0.7551197232999199;-1.0550804678247712;1.2941477770803542
74.126459;0.5142580827538474;0.4669922878508273;0.8999706417759179;0.5961907115153824;1.1272180534429213;0.5476918617060225;9.858576653820407;0.8377036294131922;0.015322148626238324;0.015503554731614123;0.7552044788212248;-1.0550804687313824;1.294130699042001
74.136459;0.5142933315754151;0.4669572960056898;0.9000150113813512;0.5961501228635099;1.1272764463786655;0.5476876956992345;9.859655463894804;0.8377271974844113;0.015320961693197209;0.015499999348348795;0.7552945797884829;-1.0550804702658088;1.2941188101781018
74.146459;0.5143359199786024;0.4669201444465949;0.9000549186145804;0.5961093589036015;1.12733879430824;0.5476873848435129;9.86078792075337;0.8377495175582717;0.015319854698313333;0.015496456521563349;0.7553901486281928;-1.0550804724797127;1.2941121117425953
74.156459;0.5143855724820579;0.4668809897489302;0.9000898321114096;0.5960683642576272;1.1274047358003387;0.5476906780812115;9.861981007888364;0.8377706477269323;0.01531883145688807;0.015492933660361943;0.7554912417877799;-1.055080475416147;1.2941105138042401
74.166459;0.5144420581038924;0.4668399729371075;0.9001191186783425;0.596027113561751;1.1274736997344719;0.5476973127476434;9.863239849518312;0.8377906553142771;0.015317894894818603;0.015489436464260119;0.7555978419145946;-1.0550804791112145;1.2941137804627552
74.176459;0.5145051590788557;0.46679719835964917;0.9001421668441812;0.5959856474794866;1.1275449065933496;0.5477070191467803;9.86456758277299;0.8378095608853311;0.015317047401219057;0.015485968672412436;0.7557098148731854;-1.0550804835837833;1.2941215338665926
74.186459;0.5145746047685223;0.46675275974697267;0.9001584873659095;0.5959440852181216;1.1276174680911502;0.547719472797619;9.865966297608944;0.8378272909440586;0.015316290978514302;0.015482532169581195;0.7558268747254357;-1.055080488837022;1.2941333581407601
74.196459;0.5146500731987416;0.46670676971337005;0.9001676876491482;0.5959025702018085;1.1276905309395282;0.5477342790536246;9.867437396531324;0.837843665615106;0.015315626712747842;0.015479127555798958;0.7559486017805583;-1.0550804948797587;1.2941488770618301
74.206459;0.514731228781456;0.4666593516697928;0.9001694342569009;0.5958611865506876;1.1277633150056536;0.5477510201794673;9.868980786602158;0.8378584484368156;0.01531505444456;0.01547575472533395;0.756074492487012;-1.0550805017481013;1.2941677264149152
74.216459;0.514817739767627;0.46661062342262916;0.9001634759754935;0.5958199484636966;1.12783510177956;0.5477692936354335;9.870594229027976;0.8378714463479306;0.015314573060309885;0.015472412766028372;0.7562039788613433;-1.055080509517507;1.2941894958073619
74.226459;0.5149092886788512;0.46656069327207295;0.900149660424721;0.5957788447439057;1.1279053137916137;0.5477886895975786;9.872274252905328;0.8378825937931287;0.015314180793898888;0.015469099754329063;0.7563364262419963;-1.0550805182970227;1.2942137182275584
74.236459;0.5150055887145338;0.46650968007823057;0.9001279305756911;0.5957378540362819;1.1279736038551478;0.5478087749580521;9.87401757553917;0.8378919603955106;0.01531387541830681;0.015465813501198755;0.756471174274128;-1.0550805282018796;1.294239850048183
74.246459;0.5151063734229804;0.4664577571220523;0.9000983400044403;0.5956969581187329;1.1280398082614187;0.5478291144526957;9.875821293655232;0.8378997181971197;0.015313653826424339;0.015462552806066971;0.7566076293653234;-1.0550805393284546;1.2942672010495588
74.256459;0.5152113478856621;0.4664051535840351;0.9000611021471518;0.5956561746296278;1.1281038296743573;0.547849281967481;9.877682119071414;0.8379061261431818;0.015313510901388622;0.015459318352570289;0.7567453478312366;-1.0550805517492696;1.2942949232997667
74.266459;0.5153201620367004;0.466352094594466;0.9000166433145065;0.5956155370300154;1.1281655517692215;0.5478688796835809;9.879595713692387;0.8379115154186361;0.015313439353959209;0.015456112668042988;0.7568840183808201;-1.0550805655144064;1.2943220816070053
74.276459;0.5154324592049696;0.46629875889368544;0.8999655852705292;0.5955750291869728;1.1282247863116954;0.547887563890683;9.88155642700539;0.8379162351875054;0.015313431005822236;0.015452939028505797;0.7570233460007545;-1.0550805806533823;1.2943476898257027
74.286459;0.515547942993984;0.46624529120811964;0.8999086246348361;0.5955345579654476;1.128281273445139;0.547905047897644;9.883557354565662;0.8379205959754662;0.015313478104365084;0.015449801268286524;0.757162978715135;-1.0550805971815853;1.2943706894359601
74.296459;0.5156663716424439;0.4661918190142327;0.8998463887221944;0.5954939739796976;1.128334713124697;0.5479211007452761;9.885591047798476;0.837924866327503;0.01531357426426468;0.015446704919822259;0.7573025543045274;-1.0550806150975567;1.2943899677690192
74.306459;0.515787513644419;0.46613844508795965;0.8997794023874658;0.5954531114108438;1.128384769249342;0.5479355456086809;9.887651018427366;0.8379292704162505;0.015313715406568161;0.015443657413807928;0.7574417772988352;-1.055080634363279;1.2944044589636767
74.316459;0.5159111601700606;0.4660852376948175;0.8997081682136732;0.5954118349972872;1.1284311264565157;0.5479482557873809;9.889732687853936;0.8379339594250241;0.015313900136034859;0.015440667437412082;0.7575804175087316;-1.0550806549012963;1.2944132723896404
74.326459;0.5160371781131917;0.46603222866723354;0.899633202245394;0.5953700730601429;1.128473627531017;0.5479591542664217;9.891833017123078;0.8379390423308167;0.015314128249653;0.0154377450020784;0.7577182574255896;-1.0550806766225047;1.2944157865645451
74.336459;0.5161655171763759;0.4659794310776532;0.899554988693091;0.595327828876819;1.128512305667145;0.5479682193899065;9.893950017560922;0.837944675761112;0.015314397373701875;0.01543490133910361;0.7578550566466717;-1.055080699432961;1.2944116386735551
74.346459;0.5162961448271176;0.4659268803829839;0.8994739856492069;0.595285190575773;1.12854728706693;0.5479754967783436;9.896082235446045;0.8379511150217677;0.015314701164147775;0.015432147083198467;0.7579905179271965;-1.0550807232113326;1.294400601058751
74.356459;0.5164289700449222;0.465874659775687;0.8993907044351847;0.5952423265486878;1.12857873623386;0.5479810876660571;9.898227739998429;0.8379587092191849;0.015315031333149012;0.015429490541143166;0.7581242823503537;-1.055080747807981;1.2943824915047524
74.366459;0.5165638312574496;0.46582288382584186;0.8993057814736763;0.595199438610565;1.1286068852172262;0.547985107909103;9.900383563913007;0.8379678689538881;0.015315379986438688;0.015426938175177636;0.7582559677229774;-1.0550807730636718;1.2943571798508524
74.376459;0.5167005281623146;0.4657716564422456;0.8992200031454628;0.5951567117108244;1.1286321105173849;0.5479876620513987;9.902545801751726;0.837979029206675;0.015315739579956588;0.015424495308132469;0.7583851887869393;-1.0550807988170494;1.2943245864083412
74.386459;0.516838831920584;0.4657210292171857;0.8991342646018071;0.5951143049647425;1.1286550005919007;0.5479888355230458;9.904709773602676;0.8379926439097914;0.015316102797455272;0.015422165946751012;0.7585115961262163;-1.0550808249098511;1.2942846910870245
74.396459;0.5169784934145011;0.46567099279444485;0.8990494940834471;0.5950723603150707;1.1286763254184102;0.5479886689155593;9.906870233477655;0.8380091931283372;0.01531646357697455;0.015419953258282873;0.7586349564139565;-1.0550808512033938;1.2942376026504618
74.406459;0.5171192961430385;0.46562150780244416;0.898966610810521;0.5950310078855702;1.1286969104733358;0.5479871199902332;9.909021716213527;0.8380291583446127;0.015316817101475066;0.015417859858901886;0.7587552031854424;-1.0550808775903864;1.2941835839625215
