time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.416459;0.517261106911032;0.46557253315284647;0.8988865199492069;0.5949903769505596;1.1287174830594278;0.5479840447107603;9.911159102013182;0.8380529751961682;0.015317157760193881;0.015415887310096596;0.7588724505803426;-1.0550809039875249;1.294123006215922
74.426459;0.5174038456065535;0.46552403336270376;0.8988101126161072;0.5949506167868635;1.128738579069664;0.547979224049114;9.91327820605761;0.838080984503771;0.015317477921977834;0.015414036131041689;0.7589869748483695;-1.055080930316437;1.2940563006188608
74.436459;0.5175474005943111;0.46547599223581826;0.8987382491864538;0.5949119324422982;1.1287605677258665;0.5479724479872305;9.915375934998693;0.8381134047221775;0.01531776996543884;0.015412305985514445;0.7590991228943916;-1.055080956480019;1.2939839040455767
74.446459;0.5176915853276847;0.46542842210281493;0.8986716835542169;0.5948746123381534;1.1287837087038655;0.5479635989098596;9.917450018059748;0.8381503444034399;0.01531802852687403;0.01541069622533544;0.759209182996552;-1.0550809823501865;1.2939062398029235
74.456459;0.5178361709079861;0.4653813292412101;0.8986109717590762;0.5948390072152545;1.1288081791622238;0.5479526542472538;9.919498706898608;0.8381918054111276;0.015318249658578718;0.015409207424666737;0.7593173312796633;-1.0550810077831667;1.293823803400391
74.466459;0.5179809352190743;0.4653346576625118;0.8985565116850879;0.5948054605527755;1.1288341196170544;0.5479396274406011;9.921520599247234;0.8382376468059185;0.015318429618923471;0.015407841751862661;0.7594236585904853;-1.0550810326377555;1.2937372444633635
74.476459;0.5181256405923679;0.4652882695865548;0.898508688356883;0.594774237658014;1.1288616887225142;0.5479245333961612;9.923514367554992;0.8382875786961516;0.015318565881450794;0.015406601004328464;0.7595281770078812;-1.0550810567772522;1.293647305450064
74.486459;0.5182699509491419;0.46524197813596324;0.898467932743178;0.5947455138837713;1.1288910568349901;0.5479074047542281;9.925478242132204;0.8383412272366862;0.015318658285128088;0.015405484839743357;0.7596308102029301;-1.0550810800770427;1.2935546554805857
74.496459;0.5184134049139532;0.46519558047279363;0.8984346686514993;0.5947194232592264;1.1289223068315413;0.547888310677276;9.927409950284682;0.8383982123270569;0.015318708929522277;0.015404491236208698;0.7597314212217832;-1.0550811024442868;1.2934597387974744
74.506459;0.5185554889139993;0.46514884741758494;0.8984092683194105;0.5946961076352887;1.1289553309183873;0.5478673536494458;9.929307886192815;0.8384581810451338;0.01531872169133353;0.01540361767793199;0.7598298484050164;-1.055081123819801;1.2933627670251475
74.516459;0.5186957231292061;0.46510151653288895;0.8983920283467572;0.5946757401252815;1.1289898451008549;0.5478446703785694;9.931172213643;0.83852082030479;0.015318701770576634;0.015402860831204599;0.7599259461125935;-1.0550811441566497;1.2932639052172439
74.526459;0.5188336916003772;0.4650533253857969;0.8983831491587321;0.5946585300245129;1.1290255048101503;0.5478204300123767;9.933004128311293;0.8385858899587638;0.015318655100503497;0.015402215695565923;0.7600196210103446;-1.0550811634072332;1.2931634614250331
74.536459;0.5189690488826052;0.46500404108821464;0.8983827691928987;0.5946446944493612;1.1290620096734474;0.5477948025476219;9.9348044951554;0.8386532420122367;0.015318587610050652;0.015401676536184496;0.7601108030274669;-1.0550811815270376;1.293061906406709
74.546459;0.5191015323084563;0.46495346113352143;0.8983910247591067;0.5946344157271681;1.1290991369326417;0.5477679188339272;9.936573701208655;0.8387227855560005;0.015318504964783862;0.015401238818162667;0.7601993941596737;-1.0550811984755166;1.2929598221400316
74.556459;0.5192309438963656;0.4649014059731931;0.8984080285583421;0.5946278394041795;1.1291367545778908;0.5477398409536887;9.938311968266202;0.8387944569407644;0.015318413010949536;0.015400899838729783;0.7602852623292694;-1.0550812142160857;1.2928578453334405
74.566459;0.519357096311612;0.46484771061767993;0.8984337618986222;0.5946251116300426;1.1291748582453152;0.5477105565586871;9.940019280474214;0.8388682349542483;0.015318318037298858;0.015400657972047772;0.760368252622888;-1.0550812287271925;1.2927565648917034
74.576459;0.5194797851682178;0.46479221544818283;0.8984680249117187;0.5946264057379047;1.1292136107412105;0.5476800152634432;9.941695306206746;0.8389441448563063;0.015318227111389512;0.015400511751325037;0.7604481942254413;-1.055081242011866;1.2926564251661217
74.586459;0.5195988099054126;0.46473478237512733;0.898510522932419;0.5946319188608904;1.1292533770533397;0.5476481506365718;9.943339551834933;0.8390222443513761;0.015318149311434565;0.015400459242069385;0.7605249059779972;-1.055081254107317;1.2925577103538022
74.596459;0.5197139851201936;0.46467534432549296;0.8985609513223961;0.5946418721082363;1.1292947247892922;0.5476148759682596;9.944951797460527;0.839102636303884;0.015318096487063448;0.015400497606855539;0.7605982078155191;-1.0550812651028612;1.2924605881630076
74.606459;0.5198251084021792;0.4646139428909548;0.8986189593730646;0.5946565133000259;1.129338322049463;0.5475801265123094;9.946532399694778;0.8391854961801491;0.015318082279000025;0.0154006229661099;0.7606679409977004;-1.05508127513744;1.29236510891911
74.616459;0.5199319281807375;0.4645507240416612;0.8986840971048903;0.5946760943605871;1.1293847763427927;0.5475438986894751;9.948082306385016;0.8392710846479152;0.015318120437178376;0.015400830699362766;0.7607339689146528;-1.0550812843688084;1.292271145018839
74.626459;0.5200341626985815;0.46448591325024463;0.8987558508712574;0.5947008591463737;1.1294345444972982;0.547506214562389;9.949603477976135;0.8393597295617257;0.015318223311581487;0.015401115795072506;0.7607961544187951;-1.0550812929473294;1.292178392470317
74.636459;0.5201315573167361;0.4644197885305079;0.8988337031925777;0.5947310493084442;1.1294879220330414;0.5474670821017784;9.951099228100563;0.8394517733852802;0.015318400782919593;0.015401472971911696;0.7608543503016864;-1.0550813010173703;1.2920864887684753
74.646459;0.5202239249768483;0.4643526605486789;0.8989171448881279;0.5947668914676558;1.1295450650837369;0.5474265166318466;9.952573260584687;0.8395475418638524;0.015318660400935566;0.015401896754338652;0.7609084226780966;-1.0550813087406952;1.2919951509671155
74.656459;0.5203111349079175;0.46428486248219686;0.899005651031621;0.5948086027482422;1.1296060499377134;0.5473845719326084;9.954028137764384;0.8396473903961699;0.015319008507300981;0.01540238163780011;0.7609582737611612;-1.0550813163145345;1.29190426155525
74.666459;0.5203930672878078;0.46421671699187034;0.8990986631001401;0.5948564082934228;1.1296709190054546;0.5473413189320806;9.955464612655756;0.839751763973725;0.015319450991020304;0.015402922665425504;0.761003821520402;-1.0550813239658463;1.291813914474465
74.676459;0.5204695911493477;0.46414848993244456;0.8991955937534054;0.5949104848241269;1.12973963730432;0.5472968177314783;9.95688187347462;0.8398611579600247;0.015319993005463507;0.01540351593156413;0.761044971839395;-1.0550813319294983;1.2917243714578535
74.686459;0.5205405793239971;0.464080387942282;0.8992958304373888;0.5949709015350336;1.1298120124020403;0.5472511224469013;9.958278407871939;0.8399760079318778;0.015320638183022135;0.01540415784500424;0.7610816274128239;-1.055081340428303;1.2916358873957179
74.696459;0.520605913037432;0.46401257600544055;0.8993987429524519;0.5950376710292684;1.129887715968228;0.5472042775954348;9.959653087776282;0.8400966011148112;0.015321388303050706;0.015404844123033955;0.7611137239895586;-1.055081349659703;1.291548550048934
74.706459;0.5206654807180521;0.46394517614112474;0.899503712817799;0.5951107982492391;1.1299664154149132;0.547156319430014;9.961005551953809;0.8402230143297418;0.015322243630585847;0.015405570233106718;0.7611412904952477;-1.0550813597843152;1.2914623116628827
74.716459;0.520719215672879;0.4638782840930298;0.8996101721957744;0.5951902297804978;1.1300478808887366;0.5471073317051754;9.962335581223288;0.8403550793225116;0.015323203621070956;0.015406332189017383;0.7611644840824143;-1.0550813709222635;1.2913771242043524
74.726459;0.5207671509049241;0.4638120036435508;0.8997176278655085;0.5952758063232655;1.1301319844779976;0.5470575031789093;9.963642104423394;0.840492407364332;0.015324267652571525;0.01540712627725439;0.761183549497912;-1.0550813831596175;1.291292975485237
74.736459;0.5208094286857952;0.46374645894260336;0.8998256097001671;0.5953672843584704;1.1302186186574206;0.547007104419741;9.964922641644185;0.8406344773524562;0.015325434679858642;0.015407948640067587;0.7611987645909241;-1.0550813965674792;1.2912099021503005
74.746459;0.5208462455819799;0.46368179655679354;0.8999335849635828;0.5954643815274226;1.1303076387860707;0.5469564179655014;9.966173599305574;0.8407807123264384;0.015326701292754749;0.015408795709389328;0.7612104114142866;-1.0550814112354365;1.2911280994005423
74.756459;0.5208778002283144;0.4636181811272044;0.9000410006567195;0.5955668029076545;1.1303989019191658;0.5469056835820854;9.967391096893909;0.8409304734359183;0.01532806017886974;0.01540966494797791;0.7612187527847943;-1.0550814272852527;1.2910479580136844
74.766459;0.5209042966447303;0.46355576011602273;0.9001474008526469;0.5956742311353502;1.1304923480205493;0.546855065846097;9.968571673526663;0.8410830648754439;0.015329500802665258;0.015410554935770057;0.7612240375551804;-1.055081444852351;1.2909699283351193
74.776459;0.520925953371977;0.46349462226255267;0.9002524212485213;0.5957863059365294;1.130588078953882;0.5468046521130163;9.969712846951154;0.8412378128245851;0.01533101120875195;0.015411464970574966;0.7612265008127114;-1.0550814640790531;1.2908943625401152
74.786459;0.5209429899837283;0.46343479520958597;0.9003557060170172;0.595902636857963;1.1306863740011686;0.5467544578671294;9.970813632828943;0.8413940874149007;0.01533257946048965;0.015412394744682081;0.761226304752561;-1.0550814851235137;1.2908214445127355
74.796459;0.5209556341988658;0.4633762759100251;0.9004568890294985;0.5960228443393147;1.1307875614433087;0.5467044190614081;9.97187421946881;0.841551232993117;0.015334194282544518;0.015413343808483667;0.7612235155949866;-1.0550815081401383;1.2907512108460206
74.806459;0.5209641635365843;0.4633190528224947;0.9005555813172657;0.5961465809258817;1.1308918954902571;0.5466544032729856;9.972894639129333;0.8417085468407964;0.0153358451052623;0.015414310928109035;0.7612181552021205;-1.0550815332394794;1.2906836131292494
74.816459;0.5209689298108419;0.46326310088105;0.9006513142026599;0.5962735180664422;1.1309995859329514;0.5466042291470883;9.973873813504454;0.8418653353776796;0.015337522581153435;0.015415293795820618;0.7612102115838528;-1.0550815604759798;1.2906185275282878
74.826459;0.520970346318836;0.4632083819676626;0.9007435454552948;0.5964033471089876;1.131110829988864;0.5465536787900114;9.974809470467843;0.8420209656542108;0.01533921955913366;0.015416289171195051;0.7611996178472131;-1.0550815898588752;1.2905557342583702
74.836459;0.520968901904481;0.46315487772725694;0.9008317532382527;0.5965358064404948;1.131225723340638;0.5465025443320748;9.975698178874481;0.8421748954704356;0.015340931459155665;0.015417293959665727;0.7611863086425308;-1.0550816213686933;1.290494961859749
74.846459;0.520965191731628;0.4631026121122163;0.9009155023887425;0.596670675980871;1.1313441841638698;0.5464506820280619;9.976535490343919;0.8423266823934232;0.015342655953923319;0.015418306481190283;0.761170335248602;-1.05508165499822;1.2904359531350156
74.856459;0.5209598776647958;0.46305163611882105;0.900994422111184;0.5968077215455428;1.1314660519242519;0.5463980151529498;9.977316742771901;0.8424759498992989;0.015344392325400524;0.01541932590044925;0.7611518992810979;-1.0550816907851586;1.2903784759561847
74.866459;0.5209536247144166;0.4630020141833169;0.9010681669026119;0.5969466578422944;1.1315912929788736;0.5463445295970756;9.97803809349975;0.8426223325288756;0.015346140854716913;0.015420350633598376;0.7611312386549184;-1.0550817287880279;1.290322271169565
74.876459;0.5209470922491862;0.4629538274750979;0.9011363991662823;0.5970871718066936;1.1317200655674386;0.5462903004900017;9.9786966929573;0.8427654673238175;0.015347902524657661;0.015421378461150232;0.7611084996395335;-1.0550817690478844;1.290267006248996
74.886459;0.520940937341427;0.46290716817241445;0.9011987269674486;0.5972289625617727;1.1318525896639131;0.5462355060631795;9.979290231645635;0.8429050572462498;0.015349678725133441;0.015422408084428447;0.7610837284085342;-1.0550818115782818;1.290212335902243
74.896459;0.5209357978974206;0.46286211488125856;0.9012546368309627;0.5973717580078075;1.1319890259039238;0.5461803995409974;9.979816930097925;0.8430409143479421;0.015351470486234243;0.015423439665664215;0.7610569500918105;-1.0550818563484432;1.2901579988698397
74.906459;0.5209322647896649;0.46281869455342234;0.9013035421324517;0.5975152887587727;1.13212942102825;0.546125250179212;9.980275979462528;0.8431729227827831;0.015353277507116056;0.01542447404098317;0.7610282420146032;-1.055081903247232;1.290103842730818
74.916459;0.5209308484930718;0.46277684085984633;0.9013449115252528;0.5976592394618008;1.1322736524480268;0.5460702915006608;9.980667899551506;0.843301002173266;0.015355097579511963;0.015425511963494738;0.7609977499382881;-1.055081952081895;1.2900498200058146
74.926459;0.5209319700888528;0.46273638547435875;0.9013783621186966;0.5978032462133145;1.1324214215244042;0.5460157237501991;9.980994608784128;0.8434251155083303;0.015356926638473864;0.015426553975798242;0.7609656585320876;-1.0550820026268874;1.289995971579544
74.936459;0.5209359854948228;0.4626971181578847;0.9014036682636684;0.5979469372366649;1.1325723103316938;0.5459617455387372;9.981259299567343;0.8435452821094434;0.015358759599916411;0.015427600954306361;0.7609321268866385;-1.0550820546628075;1.2899423913023413
74.946459;0.5209432118270878;0.46265887702295505;0.9014207077199236;0.5980899645011519;1.1327258462386487;0.5459085532123653;9.981466416717344;0.843661561716186;0.015360591596310052;0.015428654296609534;0.7608972178807754;-1.0550821079632655;1.2898891959335
74.956459;0.5209539402561533;0.4626215840520591;0.9014294369627396;0.5982320123177635;1.1328815472950857;0.5458563188369402;9.98162177423918;0.8437740147179158;0.015362418945025106;0.015429714912843721;0.7608609061159889;-1.0550821622665953;1.289836460708724
74.966459;0.5209684299438861;0.4625852129714668;0.9014299330841767;0.5983727969206598;1.1330389308669053;0.5458051862909787;9.98173257633171;0.8438826740549361;0.015364239550683155;0.0154307825470773;0.7608231822536182;-1.055082217282877;1.2897841598380868
74.976459;0.5209868914499192;0.46254974862354487;0.9014224346036782;0.5985120768273626;1.133197474783215;0.5457552980457904;9.981807232579229;0.8439875357109485;0.015366052444196799;0.015431856537322515;0.7607841423735856;-1.0550822727094973;1.2897322116710201
74.986459;0.5210094991365746;0.4625151676905336;0.9014073288837955;0.5986496536945626;1.1333565776861014;0.5457068300425524;9.98185464157963;0.8440885761901151;0.015367857212659604;0.015432936727729737;0.7607439768976096;-1.0550823282239563;1.2896805613453262
74.996459;0.5210364149881828;0.4624814442875316;0.9013850964669247;0.5987853572560122;1.1335155936666206;0.545659968168014;9.981882733803069;0.8441858047232969;0.015369654155952107;0.015434023328078602;0.7607029518139583;-1.0550823834906946;1.2896292099488869
75.006459;0.5210677772199226;0.462448569814354;0.9013562573135627;0.5989190640036295;1.133673906702628;0.5456148243380515;9.981897304114161;0.8442793090012763;0.015371444518086322;0.01543511646897293;0.7606614487557143;-1.0550824381935429;1.2895782316963826
75.016459;0.5211036895323731;0.4624165415107583;0.9013213389928203;0.5990507398758588;1.133830956089855;0.5455714044679297;9.981902273013917;0.8443692560780804;0.01537323042559527;0.015436216220623357;0.7606199666933696;-1.0550824920556245;1.2895278376790351
75.026459;0.5211442359369107;0.4623853324261022;0.9012808621856329;0.5991804475725384;1.1339861897421646;0.5455296773902986;9.981900481211417;0.8444558341605554;0.015375015062381463;0.015437322096795703;0.7605790742883204;-1.0550825448373369;1.2894784684207055
75.036459;0.5211894814447068;0.4623549010068983;0.9012353489684214;0.5993083110690886;1.134139026379635;0.5454896613706913;9.981893504609427;0.8445391686350779;0.015376803362384072;0.015438432185431807;0.7605393684361722;-1.055082596326718;1.2894307802222833
75.046459;0.5212394501439783;0.4623252196056004;0.9011853443258544;0.5994344642810965;1.1342889382384815;0.5454514517493801;9.981881348993877;0.8446192801944075;0.015378602533177977;0.015439543255840207;0.7605014045129087;-1.055082646318755;1.2893854497951416
75.056459;0.5212941301242732;0.4622962794122234;0.901131402566996;0.5995590097587246;1.1344355445863261;0.5454151734695584;9.98186358084979;0.8446961083206992;0.01538042150095075;0.015440651142800656;0.7604656084481743;-1.0550826945919598;1.2893430167925224
75.066459;0.521353532236173;0.46226807122353836;0.9010740144907311;0.5996819972499486;1.1345785780177424;0.5453809181171722;9.981840886965994;0.8447695784068702;0.015382269072629339;0.015441751135688948;0.7604322213223665;-1.055082740909207;1.2893039723239657
75.076459;0.5214177334161005;0.4622405486579008;0.901013552602452;0.5998034138186956;1.1347178511003635;0.5453487671393512;9.981815519578936;0.8448396611589712;0.015384151664943916;0.015442839120970777;0.7604012752418442;-1.055082785046639;1.2892689415419012
75.086459;0.5214868317723047;0.4622136050680211;0.900950279868246;0.5999232028898002;1.1348533034521882;0.5453188765625389;9.981790879372157;0.8449063838483286;0.015386072362024697;0.01544391188734947;0.7603726062405657;-1.0550828268295562;1.2892387360316235
75.096459;0.5215608562761603;0.4621870991938717;0.9008843639582317;0.6000413208181784;1.1349850524598253;0.5452915009249459;9.981770601310206;0.8449698100307401;0.015388031422389318;0.015444965743491478;0.7603459101607267;-1.055082866146446;1.2892143008376882
75.106459;0.5216397166161962;0.46216090571355645;0.9008158955945398;0.6001577676671157;1.1351134398440574;0.545266952372071;9.981757506056237;0.8450300242752439;0.015390026735661788;0.015445995463620323;0.7603208178871232;-1.0550829029310347;1.28919667009024
75.116459;0.5217232108815134;0.46213493790964133;0.9007449590427509;0.600272572825413;1.1352390270241075;0.5452455855183012;9.981753418619604;0.8450871171013904;0.015392053974504829;0.01544699464373157;0.7602969379399143;-1.0550829371326105;1.2891869436479075
75.126459;0.521811056838054;0.46210913003731685;0.900671756097139;0.6003857860754683;1.1353624417890211;0.5452278089632926;9.981759767503478;0.8451411197080819;0.015394107364592943;0.015447956601934688;0.7602738474771249;-1.0550829686951322;1.289186246533979
75.136459;0.5219029296114025;0.46208341300007416;0.9005967237569626;0.6004974758896707;1.135484217901777;0.5452140613099248;9.981778110578041;0.8451919279046062;0.015396181341263346;0.01544887545724284;0.7602510942049461;-1.0550829975466363;1.2891956076399578
75.146459;0.5219984984134589;0.46205770131300056;0.900520528215618;0.6006077345398888;1.135604837398601;0.5452047670410883;9.981810435497572;0.8452393276207543;0.015398271489233376;0.015449747455870166;0.7602282290523785;-1.0550830235940791;1.289215786672365
75.156459;0.5220974339336032;0.4620318747969585;0.9004439025816591;0.6007166941236733;1.1357248783023037;0.5452003314783992;9.981859058989322;0.8452830823134387;0.015400373857902716;0.015450571066649073;0.7602048301883824;-1.0550830467320367;1.289247262095988
75.166459;0.5221993995163682;0.46200576856002773;0.9003674584105131;0.6008245213659542;1.1358450671815832;0.5452011616750563;9.981926176117435;0.8453229712884467;0.015402484016050865;0.015451345442675672;0.7601805304802873;-1.0550830668664632;1.2892903882461777
75.176459;0.5223040584436814;0.4619792049598676;0.9002916078672998;0.6009313929606234;1.1359662152226775;0.5452076684287366;9.982013699804511;0.845358778328682;0.01540459646710375;0.015452069334441152;0.7601550594290993;-1.055083083938297;1.2893454586412165
75.186459;0.5224110844150583;0.46195205489233104;0.9002166277239005;0.6010374654231055;1.1360890977022642;0.5452202340913459;9.9821232162996;0.8453902914777239;0.015406704674036776;0.015452740722919307;0.7601282266625077;-1.0550830979392911;1.2894127252646654
75.196459;0.5225201802362873;0.4619242852776601;0.9001427827498855;0.6011428372317253;1.1362143588585762;0.5452391582465078;9.982255845822571;0.8454173591094832;0.015408802089362765;0.015453356688475067;0.7600998387932515;-1.0550831089183503;1.2894925762071434
75.206459;0.5226310975427775;0.46189595782047105;0.9000703591295683;0.6012475197610111;1.1363425227570652;0.5452646464234248;9.982412310051426;0.8454399423498827;0.015410882926358336;0.015453914497049715;0.7600696856014809;-1.0550831169779356;1.289585647670624
75.216459;0.5227436220907505;0.461867192284427;0.89999955581705;0.6013514314641961;1.1364740503676651;0.5452968566834798;9.982592729646178;0.845458078006729;0.015412941676088619;0.015454412724508908;0.7600376201717843;-1.0550831222613593;1.289692629540214
75.226459;0.5228575481824754;0.46183813805565954;0.8999303766352583;0.6014544186316582;1.1366093540698872;0.5453359114825385;9.982796384469875;0.8454718099378157;0.015414972161630191;0.015454850464041516;0.760003611021724;-1.0550831249499089;1.289813973680587
75.236459;0.5229726792243662;0.46180894471332673;0.8998626671537993;0.6015562866882022;1.1367488337078382;0.5453818457658568;9.983022134385607;0.8454811480555569;0.015416967417480233;0.015455226570421077;0.7599677195189398;-1.0550831252826263;1.2899497929740764
75.246459;0.5230888454689184;0.46177972075416046;0.8997962334098786;0.6016568110667749;1.136892975147994;0.5454345899279105;9.983268969264774;0.845486026374341;0.015418920998014047;0.015455541733301053;0.7599300323951835;-1.0550831235569154;1.2900999757445233
75.256459;0.5232059099690779;0.46175051293858854;0.8997309182726945;0.6017557315635211;1.1370423803068552;0.5454940297958261;9.983536475370258;0.8454862716945974;0.015420828475257399;0.015455801080308758;0.7598906032298325;-1.055083120085803;1.2902643150304067
75.266459;0.523323752384101;0.46172131685661577;0.8996666319362088;0.6018527697352353;1.1371976207907484;0.5455600388863784;9.983825049802181;0.8454816207264452;0.015422687448451244;0.015456013342999255;0.7598494528585434;-1.0550831151604978;1.290442479067827
75.276459;0.5234422552535103;0.4616921057928964;0.8996033594622954;0.6019476807406732;1.1373590390092263;0.5456324505931622;9.98413557560901;0.8454718054897812;0.015424497100329131;0.015456187867477258;0.7598066179190891;-1.0550831090554946;1.2906339343188633
75.286459;0.5235612954727914;0.4616628548838909;0.8995411485768084;0.6020402910219039;1.137526703870326;0.5457110616868583;9.98446923468643;0.8454566796441185;0.015426259027588972;0.015456332700436146;0.7597621993167717;-1.0550831020565707;1.2908379805665406
75.296459;0.5236807122619711;0.46163355334617506;0.8994801025594436;0.6021304971736906;1.1377005252845849;0.5457956697937634;9.984827483851971;0.8454363039920503;0.015427978224668314;0.015456454275034247;0.7597163652176474;-1.0550830944723855;1.2910538497462762
75.306459;0.5238002738085744;0.46160420398027485;0.8994203877649657;0.6022182581697967;1.1378803844695153;0.5458860916381242;9.985211826362729;0.8454109456740629;0.015429662654160068;0.015456558028890309;0.7596693114098859;-1.0550830866058412;1.2912807466862415
75.316459;0.5239196972636405;0.4615747963774658;0.8993622681623801;0.6023035958188548;1.138066180343346;0.545982162602846;9.985623604575505;0.8453810170088253;0.015431321383371313;0.015456648639325454;0.7596212492205199;-1.055083078719669;1.29151775226876
75.326459;0.5240387152921631;0.46154528784679316;0.8993061291069766;0.602386595151642;1.1382577986498439;0.5460837409275145;9.986063471727517;0.8453470137729937;0.015432962058530154;0.015456729332033884;0.7595724485449126;-1.0550830710386683;1.2917636978236058
75.336459;0.5241571412024429;0.46151561492474596;0.8992523912873909;0.6024673863316728;1.138455087276947;0.5461907144669864;9.986530552751617;0.8453094699228533;0.015434589392584235;0.01545680210544002;0.7595232656146574;-1.055083063761081;1.2920171960398787
75.346459;0.5242748917847149;0.4614856952228572;0.8992013725733569;0.6025460928199088;1.1386578423812785;0.5463029822434297;9.987022359496155;0.8452689101124267;0.015436205719203391;0.015456869723807682;0.7594741057020593;-1.055083057062825;1.2922767646548754
75.356459;0.5243919335681082;0.46145541184368;0.8991532571728149;0.6026227793820083;1.1388657896546088;0.54642044538384;9.987535919120463;0.8452258020933173;0.015437812606271521;0.015456937597688694;0.759425352446866;-1.055083051114991;1.2925409380417885
75.366459;0.5245081915011579;0.46142462846706433;0.8991081487859257;0.6026974501506283;1.1390786203254104;0.5465430380341854;9.988069188219088;0.845180541720925;0.015439411670009002;0.015457013850729714;0.7593773091457047;-1.0550830461006164;1.2928083847364753
75.376459;0.524623510930641;0.4613932649782155;0.8990660764616424;0.6027700830082334;1.139296025116702;0.5466707328541095;9.98862149410852;0.8451335040870326;0.015441004464574071;0.015457107670350906;0.759330169923009;-1.0550830422149329;1.2930779384329585
75.386459;0.524737671340706;0.46136135992348726;0.8990269507579113;0.6028406476801108;1.1395176755986955;0.5468035036010719;9.989193002342427;0.8450850774674183;0.015442592767439018;0.015457227633759292;0.7592840304151902;-1.0550830396642585;1.2933485323389275
75.396459;0.524850391801315;0.4613290174557431;0.8989905641052406;0.6029090811252681;1.1397432256823865;0.5469413072943378;9.98978421933877;0.8450356020177371;0.015444179219522979;0.015457381500589461;0.759238927572274;-1.0550830386655203;1.2936191868070426
75.406459;0.5249613475839919;0.46129630484045203;0.8989566628248191;0.602975261628026;1.139972317537997;0.5470840986964379;9.990395820310443;0.8449853237163223;0.015445767451762902;0.015457576526035263;0.7591948510191725;-1.0550830394325963;1.2938889807885265
75.416459;0.5250702269387277;0.4612632291492568;0.8989250082137421;0.603039075440275;1.140204610759265;0.5472318450658762;9.991028269137377;0.8449344520754024;0.015447361137143397;0.015457818777827452;0.7591517181913505;-1.0550830421548634;1.2941569143902842
75.426459;0.5251767593796113;0.46122976816624806;0.8988953720785784;0.603100512274937;1.1404398557724158;0.5473845313784805;9.991681752693708;0.8448832409453226;0.015448962232883634;0.015458112282785003;0.7591094098111953;-1.055083046981311;1.29442187060091
75.436459;0.5252806961015805;0.46119590203019445;0.8988675389438493;0.6031596069543578;1.1406778878999568;0.5475421420402353;9.992357369553567;0.8448320060016988;0.015450570204798359;0.0154584594029332;0.7590678688647062;-1.0550830540194736;1.2946827762062767
75.446459;0.5253818244354644;0.461161652729141;0.8988413311474784;0.6032162988584058;1.1409185720137727;0.547704618542638;9.99305789710427;0.8447811015934316;0.015452183496608502;0.015458861465674661;0.759027141476975;-1.0550830633431998;1.2949387278932278
75.456459;0.5254800154137667;0.461127088558815;0.898816577864204;0.6032704163982813;1.1411617924371493;0.5478718422324791;9.993786299603006;0.8447308989761155;0.015453801525889705;0.015459318450554534;0.7589873406543585;-1.0550830749934557;1.2951889603414728
75.466459;0.5255752309738025;0.46109226802597;0.898793074716738;0.6033217674228513;1.1414074118760562;0.548043641826672;9.994543994580262;0.8446817315245685;0.015455424597165921;0.015459828885217493;0.7589485962229661;-1.055083088984113;1.295432766906981
75.476459;0.5256675066261025;0.4610571843767642;0.8987706256543428;0.6033702084271207;1.14165523099997;0.5482197741921003;9.995331134575927;0.8446338113180802;0.01545705281790206;0.015460390512042682;0.7589110067971996;-1.0550831053239973;1.2956694876512689
75.486459;0.5257569605960847;0.4610217661270385;0.8987491287949658;0.6034156608571837;1.1419050772855441;0.548399909740927;9.99614778744886;0.8445872029831593;0.015458686447628682;0.01546100030735939;0.7588746012665971;-1.055083124038398;1.2958985940245704
75.496459;0.5258437825153353;0.460985929699974;0.8987286053763761;0.6034581005099363;1.1421569182571591;0.5485836670197226;9.9969946376505;0.8445418510343441;0.015460326379673964;0.01546165384378688;0.758839327266587;-1.0550831451762186;1.2961197499784631
75.506459;0.5259281643159495;0.46094962359839226;0.8987091197878772;0.6034975421113044;1.1424108540577003;0.5487706325276793;9.997873570572112;0.8444976044143514;0.015461973210665806;0.015462345417819242;0.7588050547980384;-1.0550831688027664;1.2963327698273701
75.516459;0.5260102505572034;0.4609128283418942;0.8986906902523999;0.6035340342454714;1.1426670850283316;0.5489603370193288;9.99878796155747;0.8444542778568139;0.015463626423014154;0.015463068627109583;0.7587715757794185;-1.0550831949841846;1.2965375689914622
75.526459;0.526090164226233;0.46087554186505875;0.8986733150030926;0.6035676826894847;1.142925946271074;0.5491522564120603;9.999742018512398;0.844411768540072;0.015465284712084262;0.0154638165159052;0.7587386081584655;-1.0550832237682783;1.2967341343983665
75.536459;0.5261680451009552;0.46083777620300514;0.898657046211987;0.6035986894193007;1.1431879255989854;0.5493458430245509;10.00073984697937;0.8443701318043866;0.015466946964072779;0.015464581727512602;0.7587058097845372;-1.0550832551620926;1.296922447700685
75.546459;0.5262440411578065;0.46079957207812255;0.8986419918122728;0.603627356829572;1.143453577513188;0.5495405428076647;10.001785076843445;0.8443295370468955;0.01546861343848968;0.015465356862092796;0.7586727892589187;-1.055083289119774;1.2971024227782892
75.556459;0.5263182923525691;0.4607610031514285;0.8986282438093101;0.6036540420180487;1.143723383064163;0.5497358018010776;10.002881124271637;0.8442901261033167;0.015470285574737862;0.015466135071118534;0.7586391395013643;-1.0550833255642418;1.2972739798438229
75.566459;0.5263909327709211;0.4607221499238349;0.8986158256226724;0.6036791023192793;1.1439976510017074;0.5499310824508957;10.004031750243689;0.8442518835363306;0.015471963566788417;0.015466911013000318;0.758604506439914;-1.0550833644250475;1.297437194451609
75.576459;0.5264620922345602;0.460683093962134;0.898604709309324;0.6037028647284814;1.1442764916127073;0.5501259022530974;10.005241419979408;0.8442146272170181;0.015473644761459914;0.015467681553610075;0.7585686067823978;-1.0550834056472203;1.2975923566154757
75.586459;0.5265319022722516;0.46064392876728777;0.8985948152626562;0.6037255912977192;1.1445598937533086;0.5503198784974312;10.006515341921261;0.8441780831946313;0.015475324489914725;0.0154684456693733;0.7585311863527091;-1.0550834491806669;1.2977399147389428
75.596459;0.526600494381293;0.4606047290023219;0.8985860006535001;0.6037474270071629;1.1448478378756826;0.5505127283269167;10.00785899860261;0.8441419196520678;0.015476996518969;0.01546920344451716;0.7584920344740002;-1.0550834949829972;1.2978803696524994
75.606459;0.5266679893858727;0.46056552273193585;0.8985781388410033;0.6037683864740974;1.1451402822600658;0.5507042164349211;10.009277102512588;0.8441057276638425;0.015478652664756894;0.01546995485721581;0.7584510594929578;-1.0550835430221281;1.2980141731943522
75.616459;0.5267345175796678;0.4605263247652483;0.8985712015663075;0.6037883896209667;1.14543704769407;0.5508941066537312;10.010772787046967;0.8440690438817767;0.015480283467038681;0.015470699551796478;0.7584083042148804;-1.0550835932700764;1.2981416858241657
75.626459;0.5268002645811226;0.4604871798727165;0.8985652445534047;0.6038073080220061;1.145737766145197;0.5510821693789824;10.01234758158842;0.8440314411257454;0.015481879342531757;0.015471437277158832;0.7583638194981424;-1.0550836457018364;1.2982631804777396
75.636459;0.5268654848781585;0.4604481691827157;0.8985603821908742;0.6038250084585781;1.1460419476975503;0.551268238900171;10.014001654365192;0.8439926135368726;0.01548343174477247;0.015472167609520518;0.7583174862186226;-1.0550837002887388;1.2983788452637872
75.646459;0.52693045581332;0.4604093963891631;0.8985568039614064;0.6038413550602667;1.146349072387184;0.5514522653890138;10.015733845842545;0.8439523896270248;0.015484935053856608;0.015472889054478285;0.7582689724344136;-1.055083756989011;1.298488791284697
75.656459;0.5269954217757628;0.46037096078177314;0.8985547604356858;0.6038561627127358;1.1466586149003728;0.5516343232774268;10.0175420036578;0.8439106856667051;0.015486388283904806;0.015473598649020903;0.7582178674735066;-1.05508381576532;1.298593053357099
75.666459;0.52706057153242;0.4603329288717126;0.8985544965552524;0.6038691822956944;1.146970028153111;0.5518145749425261;10.019423859672205;0.843867456399885;0.015487795066570496;0.015474292359964054;0.7581638342154933;-1.0550838766110404;1.2986915573290858
75.676459;0.5271260286489501;0.46029534531385663;0.8985562070207739;0.6038801414437567;1.147282729150189;0.5519932094526235;10.021377272842336;0.8438226448335765;0.015489161601444154;0.015474966056588562;0.7581066232680075;-1.0550839395428724;1.2987840808449165
75.686459;0.527191845869212;0.4602582779789155;0.8985600385536531;0.6038887798643466;1.1475960844155895;0.552170402858671;10.023399477379629;0.843776129612021;0.015490493834915521;0.015475616515401145;0.7580460274993026;-1.0550840045696706;1.2988702531003833
75.696459;0.5272580177298637;0.4602218459798928;0.898566103040379;0.6038948643679792;1.1479094271635155;0.5523463224209149;10.025486779135749;0.8437277188485064;0.015491796286098643;0.015476242232163089;0.7579819182171165;-1.0550840716699308;1.2989496247442895
75.706459;0.5273245066430904;0.4601862214685576;0.8985745001474259;0.6038982099814943;1.148222120124642;0.5525211529101471;10.02763514768192;0.8436772251355363;0.015493073566347507;0.015476843964167847;0.7579142693590522;-1.0550841407858838;1.2990217634244765
75.716459;0.5273912709657151;0.4601516133509802;0.8985853195191502;0.6038987147204137;1.1485335485445536;0.5526951304411194;10.029840811261773;0.843624596077497;0.015494332386897352;0.015477423948845834;0.7578430730489021;-1.0550842118196104;1.2990863102180448
75.726459;0.527458287007113;0.4601182427511796;0.89859857903505;0.6038963768037092;1.1488430022232194;0.5528685521674018;10.032100555870347;0.8435699705626317;0.015495581292487275;0.015477984367491251;0.7577682756495965;-1.0550842846341062;1.2991430282002527
75.736459;0.5275255364385402;0.4600863569773123;0.8986141645741687;0.6038912482667403;1.1491496279404163;0.5530417307631358;10.034411694036276;0.8435135975215091;0.015496828774818063;0.015478527026052367;0.7576898177540908;-1.0550843590801358;1.2991917882948105
75.746459;0.5275929545105547;0.4600562562589997;0.898631865917983;0.603883351940534;1.1494525055508285;0.5532149303207315;10.036771784971378;0.8434557260402795;0.015498082128658722;0.01547905389495143;0.7576076918650605;-1.0550844350317434;1.2992324138433917
75.756459;0.5276604015771711;0.4600282537360556;0.8986515116550136;0.603872644613716;1.149750696696442;0.5533883400672959;10.039178606229065;0.8433965412690224;0.01549934753318922;0.015479566986679516;0.757521943184315;-1.055084512394129;1.2992646211340224
75.766459;0.5277276896517352;0.4600026009768066;0.8986731039714052;0.6038590536249655;1.1500432612120715;0.5535621030697596;10.041630290947696;0.8433361327204089;0.015500630900973552;0.015480067771596325;0.7574326143254868;-1.0550845910779227;1.2992882073438305
75.776459;0.5277946173798636;0.4599794406133193;0.8986968400574811;0.6038425184381805;1.150329329550126;0.553736352070713;10.04412530525135;0.8432744871479303;0.015501938725247733;0.015480557486561042;0.7573397053385237;-1.0550846709672315;1.2993031791350367
75.786459;0.5278609809335731;0.45995878159270576;0.8987230224104579;0.6038229955059565;1.1506081594158668;0.5539112047344857;10.046662516073251;0.8432115375936355;0.015503277466105992;0.015481038126762008;0.7572432158264497;-1.0550847519095967;1.2993096546534775
75.796459;0.5279265674734455;0.4599405079056172;0.8987519564263499;0.6038005023156766;1.1508791042501492;0.5540867636463013;10.049241520651098;0.8431472456671935;0.01550465165202563;0.015481512919056556;0.7571432275511155;-1.0550848337225143;1.2993077230207646
75.806459;0.5279911412751915;0.45992442938436817;0.89878392195278;0.6037752114970384;1.1511416221090607;0.55426313316231;10.051863049959808;0.8430816168696051;0.015506063091117742;0.015481986199768646;0.7570399269000134;-1.0550849162056235;1.2992973795964644
75.816459;0.5280544519744333;0.45991032783739416;0.8988192159640679;0.6037474569075411;1.1513954012097007;0.5544403973319894;10.054528833823376;0.843014640055668;0.015507511782315353;0.015482463213203481;0.7569335203876453;-1.055084999155996;1.2992785823123911
75.826459;0.5281162709745163;0.45989796465686605;0.8988581826175484;0.603717615992429;1.1516404630397257;0.5546185993153145;10.057240302388633;0.8429462040222665;0.01550899596754425;0.015482950403756909;0.756824119677477;-1.055085082368056;1.2992513764603448
75.836459;0.5281764012446637;0.4598870725920476;0.8989011712875005;0.6036860091734783;1.1518771423668186;0.5547977759352442;10.059996828378235;0.8428760475187304;0.015510510862447478;0.015483455697903787;0.756711735892867;-1.055085165618931;1.2992158760070962
75.846459;0.5282346362610248;0.45987737249415467;0.8989484377565835;0.6036528741591366;1.1521059915807366;0.5549779707743733;10.06279482641956;0.8428038468069643;0.015512048876051324;0.015483987817597918;0.7565963958406903;-1.0550852486713984;1.299172119275889
75.856459;0.5282907142754225;0.45986860881314445;0.8990000902859872;0.6036183620229545;1.152327678378399;0.5551591749965137;10.065628153203999;0.8427293915604892;0.015513601914369705;0.015484554647765034;0.7564782252995941;-1.0550853312930277;1.2991200746312686
75.866459;0.5283443150730016;0.459860554772777;0.8990561570145346;0.6035825580096128;1.152542882988225;0.5553412791536422;10.06848950278643;0.8426526369896629;0.015515163065753264;0.015485160935910515;0.7563574227175475;-1.0550854132529488;1.299059831418302
75.876459;0.5283950883545588;0.45985299737282354;0.899116670480516;0.603545519033602;1.1527521945055004;0.5555240883148299;10.071371808241027;0.8425736246023111;0.015516726018038132;0.015485807343208027;0.7562342126562949;-1.0550854942988237;1.2989917147935381
75.886459;0.5284426864450557;0.4598457483832634;0.8991816670321988;0.6035072768515252;1.1529560744483094;0.5557073663100301;10.074268965854298;0.8424924283771934;0.01551828378531045;0.015486492610863106;0.7561088384787846;-1.0550855741687954;1.2989161612685773
75.896459;0.5284868028039211;0.45983866098130427;0.8992511582042367;0.6034678268026475;1.1531548770945603;0.555890879986697;10.077176231193677;0.8424091375730081;0.015519828585365656;0.015487216241497058;0.7559815750979956;-1.05508565264022;1.2988335113700247
75.906459;0.5285271947144927;0.4598316117044657;0.8993251164176911;0.60342714366462;1.1533488356289605;0.5560744115975355;10.08009037341225;0.8423238222757211;0.015521352637668663;0.015487978995980773;0.7558527404091607;-1.055085729545382;1.298743968667295
75.916459;0.5285636678413099;0.4598244728779515;0.899403436527097;0.6033852205398983;1.1535380801393877;0.5562577363648068;10.083009295849129;0.8422364967974052;0.015522848735111462;0.015488781988958616;0.7557226909310683;-1.055085804740527;1.2986476910486315
75.926459;0.5285960602655201;0.4598171248255997;0.8994858829228791;0.6033421115084321;1.1537227615797578;0.5564406193187443;10.08593116362262;0.8421470961558085;0.015524309690500547;0.01548962573656783;0.7555917827890363;-1.0550858780787717;1.2985448331760252
75.936459;0.528624256129091;0.45980948611289096;0.8995720780577946;0.6032979334868082;1.1539031405869118;0.5566228293450033;10.088853642663333;0.8420554762316356;0.015525727319616843;0.015490509971496024;0.755460320665495;-1.0550859494016789;1.2984355312589684
75.946459;0.5286481931854026;0.45980151070376335;0.8996615251461185;0.6032528206157852;1.1540795504901449;0.5568041254421198;10.09177399149319;0.8419614397003591;0.015527092734076093;0.015491434799961876;0.755328570081109;-1.0550860185381128;1.2983198861012648
75.956459;0.5286678398210937;0.4597931723111624;0.8997536460910875;0.6032068917518447;1.1542523380964982;0.5569842288051737;10.094689557202106;0.8418647633758357;0.015528398383705696;0.0154924020556327;0.7551968118124223;-1.055086085315525;1.2981979522544609
75.966459;0.5286831924313423;0.45978447476736234;0.8998478668013422;0.6031602368738034;1.1544218451357982;0.5571628100994651;10.097597747749898;0.841765238755767;0.015529640253789603;0.015493414892659046;0.7550653588389256;-1.0550861495802222;1.2980697549723423
75.976459;0.5286943175834874;0.459775467428675;0.8999437240913913;0.6031128805679667;1.154588413321241;0.5573395084570336;10.100495414340566;0.841662756989483;0.015530817765202154;0.015494476179548652;0.7549345698567479;-1.0550862112071064;1.2979353145224648
75.986459;0.5287013659267231;0.4597662291254977;0.9000409097538669;0.6030647378979797;1.154752393498524;0.5575139854038453;10.103378012220716;0.8415574073383246;0.015531931615564647;0.01549558775079046;0.7548048543384344;-1.0550862701074346;1.2977946209375004
75.996459;0.5287045344117879;0.4597568240759032;0.9001392555612235;0.6030156063820381;1.1549141438730475;0.5576859800255658;10.106239482372636;0.8414495044133946;0.015532983028225656;0.015496750601572766;0.7546766054804152;-1.0550863262500316;1.2976476150733802
76.006459;0.5287040426860944;0.45974726903991303;0.9002387136326621;0.6029652092800001;1.1550740071159316;0.5578553215858728;10.109073613562368;0.841339505984624;0.015533975120966948;0.0154979651672426;0.7545501296066176;-1.0550863796681036;1.2974942075990656
76.016459;0.5287001375640095;0.4597375427106028;0.9003393098444148;0.6029132704301491;1.1552322257862695;0.5580219019680424;10.111875518064718;0.8412278925435692;0.015534913481006989;0.015499231724396876;0.7544256579764779;-1.0550864304348497;1.2973342287386835
76.026459;0.5286930965180284;0.45972762123609445;0.9004410552106237;0.6028595703249238;1.1553888724248809;0.5581856677568389;10.114641657776948;0.8411151242087347;0.015535804813712133;0.015500550656323718;0.7543034008437884;-1.0550864786335967;1.2971674117848038
76.036459;0.5286832194365637;0.4597174991098219;0.9005438933939258;0.6028039729441601;1.155543925574633;0.5583466532914968;10.117369188245757;0.8410016753046666;0.01553665533420529;0.015501922218865146;0.7541835632022962;-1.0550865243411696;1.2969935984659078
76.046459;0.5286708085133841;0.4597071939723995;0.9006477323230466;0.6027464284932971;1.15569736736042;0.5585049966586447;10.120055662188875;0.8408880358918095;0.015537470609517727;0.015503346795184088;0.7540663333181105;-1.0550865676241452;1.2968129515785471
76.056459;0.5286561510298352;0.45969675893899836;0.9007524936036758;0.6026869264382213;1.15584919153592;0.5586608793147552;10.122698975932908;0.8407746769440892;0.015538256265968506;0.015504826322118916;0.7539518784498649;-1.0550866085453923;1.2966259216029565
76.066459;0.5286395242545376;0.45968628423121355;0.9008581160314516;0.6026254462313185;1.1559994200712482;0.558814416182637;10.125297028472149;0.8406620485096665;0.015539017677063876;0.015506365416334668;0.7538403244244753;-1.055086647181049;1.2964330965316575
76.076459;0.5286212044472106;0.4596758825658722;0.9009645353041008;0.6025619510516358;1.1561481292540066;0.558965623399798;10.127846819455758;0.840550591712242;0.015539758613347466;0.015507970909906863;0.7537317442877044;-1.0550866836399293;1.2962351131670502
76.086459;0.5286014343521023;0.45966568215998377;0.9010716532901156;0.6024963816136646;1.1562954183394818;0.5591145109020355;10.130343826756638;0.8404407343180104;0.015540480319565732;0.015509650673122221;0.7536261765216147;-1.0550867180673213;1.2960326437619638
76.096459;0.5285803683768501;0.45965580325498473;0.9011792658209805;0.6024286401885206;1.1564413122042125;0.5592611557052862;10.132782126597355;0.840332870766885;0.015541181458584366;0.015511412427209338;0.7535236299511557;-1.0550867506290642;1.2958264324763977
76.106459;0.5285580751256338;0.4596463298891007;0.9012870041956025;0.6023585877171674;1.156585662770053;0.5594056539944712;10.135154603214547;0.8402273283057071;0.015541858034478403;0.015513262075412421;0.7534240813937849;-1.0550867814884712;1.2956173587202238
76.116459;0.5285346009534814;0.45963733497062514;0.9013943935611587;0.6022860571022937;1.1567281347865135;0.5595480540999516;10.137453219780847;0.8401243676213133;0.01554250327155639;0.015515202148834959;0.7533274832528823;-1.0550868107890454;1.295406483597505
76.126459;0.5285100020724774;0.4596289163571682;0.9015009714046508;0.6022108821429124;1.1568682462981206;0.5596883698402083;10.139669401536233;0.8400242552138955;0.015543109214970211;0.015517231881442073;0.7532337696521554;-1.0550868386446937;1.2951950142797641
76.136459;0.5284843146903622;0.45962118999004;0.9016063415450822;0.6021329212406542;1.1570054362156628;0.5598266171366926;10.141794317559436;0.8399273314621438;0.015543669765631476;0.015519348408461673;0.7531428873102243;-1.0550868651350436;1.2949842048707185
76.146459;0.5284575273592561;0.45961427756966133;0.9017101556500227;0.6020520410751354;1.1571391158261184;0.5599628072337467;10.143819254036302;0.8398340011234982;0.01554418164990316;0.0155215469191021;0.75305482589922;-1.0550868903120445;1.2947753007396718
76.156459;0.5284295832341801;0.45960830155164506;0.9018120797034229;0.6019680816518369;1.1572686604075142;0.5600969383020992;10.145736083828838;0.8397446758733144;0.015544642755505298;0.015523819727510964;0.7529695955369982;-1.0550869142168082;1.2945695639753816
76.166459;0.5284004037457025;0.459603367963073;0.9019118041135903;0.6018808718731452;1.1573934576463698;0.5602290270662736;10.147537610448149;0.8396597037241167;0.015545051048507964;0.015526156205427383;0.7528872175955224;-1.055086936899645;1.2943683403839736
76.176459;0.5283699300675851;0.45959955745187836;0.9020091234641298;0.6017902961002282;1.1575130219861935;0.560359129292373;10.149217817153042;0.8395793038565215;0.015545404555984398;0.015528544150745338;0.7528077522645013;-1.0550869584428983;1.2941730889119565
76.186459;0.5283381561938018;0.4595969325625933;0.9021040124106363;0.6016963366395277;1.1576270269092583;0.5604872978627435;10.150772083668674;0.839503569302914;0.015545700278045929;0.0155309710619202;0.7527312826681445;-1.0550869789749013;1.2939852806125467
76.196459;0.528305143374979;0.4595955339102226;0.9021965982885183;0.6015990319385305;1.1577352598999404;0.5606135106137181;10.152197272340787;0.8394325599163572;0.015545932791886699;0.015533424672188021;0.7526578670669607;-1.0550869986506966;1.293806210461322
76.206459;0.5282710234575928;0.45959537254494187;0.9022870713419796;0.6014983845201419;1.1578375854580882;0.5607376419855524;10.153491690842236;0.8393663824444942;0.015546094865578043;0.015535894097758483;0.7525875289604305;-1.0550870176074316;1.2936368920808532
76.216459;0.5282359717617406;0.45959644180195686;0.902375613513787;0.6013943283622627;1.1579338914180157;0.560859514337574;10.15465479090971;0.8393051909066056;0.015546179793366295;0.015538371252702406;0.7525202833638864;-1.0550870359376199;1.293478088114837
76.226459;0.5282001472884418;0.4595987092434923;0.902462358336576;0.6012867796086562;1.15802403365164;0.5609789783335792;10.155686626929807;0.8392491667507416;0.015546183626614023;0.015540851026624856;0.7524561429153199;-1.0550870536931556;1.2933303833375247
76.236459;0.5281636420653238;0.45960207513477735;0.9025474080646917;0.601175702541946;1.1581078817788306;0.561095942858831;10.156587629028973;0.8391985031497166;0.015546105561873831;0.015543330567926674;0.7523950651335657;-1.0550870709005378;1.2931942123462408
76.246459;0.5281264783311187;0.459606377388271;0.9026308964589815;0.6010611409659641;1.1581853757547562;0.5612103317708692;10.157358690534043;0.8391533865856475;0.015545946465976922;0.015545808149952932;0.7523368825744099;-1.0550870875724458;1.2930698281407562
