time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.256459;0.5280886493534332;0.45961144440164275;0.9027130279253872;0.6009431873008247;1.1582564616988424;0.5613220122020692;10.158001148807609;0.8391140222004275;0.015545707398496315;0.015548282063289495;0.7522812940354627;-1.0550871037027605;1.2929572839707926
76.266459;0.5280501541018175;0.4596171183179962;0.9027940617789793;0.6008219290277284;1.158321030207051;0.5614307699297846;10.158516507951546;0.8390807101062085;0.015545388793857733;0.015550750447980963;0.7522279227500613;-1.0550871192543672;1.2928564690051485
76.276459;0.5280109917233791;0.45962326102192264;0.9028742608336628;0.6006974589483709;1.1583789485431453;0.5615363514741558;10.158905833995966;0.8390539056262121;0.015544990474975854;0.01555321165170469;0.7521763954392947;-1.0550871341657457;1.2927671429347976
76.286459;0.5279711406594508;0.45962976661171273;0.9029538228933331;0.6005699229286999;1.158430123201329;0.5616385098244729;10.159169474313615;0.8390341812632371;0.015544512829716034;0.015555664287817019;0.7521264150001185;-1.0550871483731148;1.2926889393726553
76.296459;0.5279305435358391;0.4596365594023255;0.9030328123550807;0.600439502425951;1.1584745621010442;0.5617370079597379;10.159307675105051;0.8390220833705835;0.015543957495983075;0.015558107493534755;0.7520778069394762;-1.0550871618234778;1.292621379217795
76.306459;0.5278891050079755;0.45964359261628074;0.9031111625614757;0.6003063509341058;1.1585124045949067;0.5618315979973241;10.159321241736624;0.8390180061438306;0.015543326449938498;0.015560541726908036;0.7520305270169471;-1.0550871744715171;1.292563914563317
76.316459;0.5278467183976209;0.4596508496625028;0.903188778117865;0.600170599135806;1.158543902667726;0.5619220034270327;10.159211835929986;0.8390221413676375;0.015542621381848724;0.01556296883268256;0.7519846447256892;-1.0550871862808817;1.292516021390859
76.326459;0.5278032918951504;0.45965832520709043;0.9032656263100377;0.6000324306520135;1.158569394515248;0.5620079254489468;10.158982450812527;0.8390344417177829;0.015541844547953643;0.015565391098919681;0.7519402994010157;-1.055087197234808;1.2924773412650785
76.336459;0.5277587456679509;0.4596660018964785;0.9033417312183484;0.5998921151486902;1.1585892810204046;0.5620890970287097;10.158637509824326;0.8390546423084315;0.015540999683127834;0.015567810820112377;0.7518976357430243;-1.055087207331568;1.29244772252227
76.346459;0.5277130149511906;0.45967383493859776;0.9034171185329731;0.599749967394808;1.1586040095703651;0.5621653640992021;10.158182106988173;0.8390823684477159;0.01554009210976819;0.015570230105021744;0.7518568004919515;-1.0550872165712943;1.2924270957257709
76.356459;0.5276660788545092;0.4596817436586749;0.9034917888082237;0.5996062969529646;1.1586140574075792;0.562236720022236;10.157621330509102;0.8391172042512128;0.015539128607138037;0.015572650054033325;0.7518180043372203;-1.0550872249577077;1.2924153747140001
76.366459;0.5276179715142478;0.4596896222438038;0.9035657259883548;0.5994613892173715;1.1586198916548591;0.5623032555438877;10.156960218583006;0.8391586895937461;0.015538117389438309;0.015575070494814196;0.7517815365681597;-1.0550872324949283;1.2924124859184278
76.376459;0.527568728660785;0.4596973581012542;0.903638893889627;0.5993155149921329;1.158621961656502;0.5623650859037553;10.156204101911065;0.8392063303375664;0.015537068256470929;0.01557749066266659;0.7517477175313073;-1.055087239170098;1.2924184206966691
76.386459;0.5275183059122375;0.4597048356880352;0.9037112566396602;0.5991689320064341;1.1586207299481188;0.5624223372231962;10.155358926886965;0.839259649191182;0.015535992763236094;0.015579909315344372;0.751716877284473;-1.0550872449567599;1.2924332530970521
76.396459;0.5274665800014622;0.4597119401129562;0.9037828635978492;0.5990218579491208;1.1586166823075539;0.5624751842685711;10.15443091382518;0.8393182297881657;0.01553490337477909;0.015582323705273453;0.7516893730371961;-1.0550872498455213;1.292457126568617
76.406459;0.5274134491571538;0.45971857695740576;0.9038538735737811;0.5988744516947605;1.1586103341923282;0.5625238709439087;10.153425942588175;0.8393817180085712;0.015533811063960954;0.015584728744258414;0.7516655665051603;-1.0550872538708957;1.2924901433427667
76.416459;0.5273588953612912;0.459724671623989;0.9039244901059893;0.5987268197427049;1.158602189979059;0.5625686764248964;10.152349643714658;0.839449785502959;0.015532723653709094;0.015587117557219705;0.7516457549584084;-1.0550872571090415;1.2925321759866046
76.426459;0.5273029391914973;0.45973012367575156;0.9039949695339007;0.5985790323103142;1.1585925993253394;0.5626098715172468;10.151207678601999;0.8395220764352473;0.015531646630323519;0.015589482623252703;0.7516301181577896;-1.0550872596400662;1.2925828047258905
76.436459;0.5272455764353082;0.4597347708668626;0.9040656890407638;0.598431165831601;1.1585816716904727;0.5626477132822464;10.150005828903602;0.8395981977302603;0.015530584679457365;0.015591816668265479;0.7516187165615753;-1.0550872615010694;1.2926414530339672
76.446459;0.5271867592307401;0.4597384049465453;0.9041371033501546;0.5982833692643874;1.1585693697525121;0.5626824383173393;10.148750355334286;0.8396777693684239;0.015529542674573642;0.015594113465526699;0.7516115661352719;-1.05508726267604;1.2927075258504006
76.456459;0.5271264029419263;0.4597408123346997;0.9042096012145602;0.59813590266283;1.1585556230974208;0.5627142511409123;10.147447708419014;0.8397604597655101;0.015528525531024082;0.015596367718941982;0.7516087308328631;-1.0550872631341317;1.292780447376746
76.466459;0.5270644031242656;0.4597418038933726;0.9042834288229752;0.5979891356888237;1.1585403521928008;0.5627433585926606;10.1461032920313;0.8398459750801355;0.015527536312810834;0.01559857402081296;0.7516103278152924;-1.0550872628651544;1.2928597224200413
76.476459;0.5270006705245551;0.4597412109690656;0.9043587229921913;0.5978435150700702;1.1585235119114679;0.5627699971641997;10.144721157657711;0.8399340335586174;0.015526574713903788;0.015600726023307905;0.7516164558650983;-1.0550872618672633;1.2929450568247531
76.486459;0.5269351893220029;0.459738849111369;0.9044355655671322;0.5976995018389915;1.158505192456482;0.5627943937145651;10.143305117376404;0.8400243438457575;0.015525637985193123;0.01560281552023314;0.7516271442311397;-1.0550872601198646;1.2930364254083961
76.496459;0.5268680592741057;0.459734480470814;0.9045140154955265;0.5975575385914631;1.1584856664184118;0.5628167189483066;10.141859808493077;0.8401165889518564;0.01552472294923073;0.015604832010229568;0.7516423720432956;-1.0550872575868386;1.2931340077652702
76.506459;0.52679946929319;0.4597278056631466;0.9045941135024675;0.5974180848080668;1.1584653088748487;0.5628370762926445;10.140390964958058;0.8402104107034476;0.015523827022877678;0.015606763930299574;0.7516621096631323;-1.0550872542333563;1.2932379863283028
76.516459;0.5267296119534384;0.4597184979227436;0.9046758460136968;0.5972816452199622;1.1584444607747095;0.5628555101599466;10.138904873174651;0.8403054059798936;0.015522948121388368;0.015608600213951248;0.7516863278118325;-1.055087250032562;1.2933483561735122
76.526459;0.5266586237200533;0.4597062650726937;0.9047591008095713;0.5971487278719695;1.1584234166315424;0.5628720416544014;10.137407109632585;0.8404011657543673;0.015522084669556754;0.015610330931428999;0.7517149977171489;-1.0550872449703876;1.2934649177660231
76.536459;0.5265866206558458;0.4596909127149848;0.9048436558964342;0.5970197777362792;1.1584025436158722;0.5628867229215052;10.135901715937024;0.8404973252018213;0.01552123627485279;0.015611947426362509;0.7517481146555354;-1.055087239049658;1.293587371649101
76.546459;0.5265137733124994;0.4596723603187142;0.9049291810849286;0.5968951480624344;1.1583822859772552;0.5628996510637868;10.1343920919721;0.8405935455990579;0.01552040418437247;0.01561344157325423;0.7517857089059631;-1.0550872322865767;1.293715355792942
76.556459;0.52644032521793;0.45965058287503435;0.9050152354252208;0.5967751052949267;1.1583629953824057;0.5629109081217178;10.132882228730926;0.8406894624985852;0.015519591008499482;0.015614803992494554;0.7518278035822352;-1.055087224695153;1.2938484674322686
76.566459;0.5263665492321135;0.45962556018001727;0.9051012783602109;0.5966598472210095;1.1583448562515106;0.5629204784326736;10.131376189847707;0.8407846778239711;0.015518800154586756;0.015616023444149035;0.7518743514842491;-1.0550872162645624;1.2939863438309769
76.576459;0.5262926839388763;0.4595973119429794;0.9051867104740905;0.5965495263502377;1.1583280199105437;0.5629282470528835;10.129876969098671;0.8408787825458801;0.015518035433358616;0.01561708841344168;0.7519251950788699;-1.0550872069630914;1.2941286807215757
76.586459;0.5262188943141739;0.45956596300005487;0.9052709377723517;0.5964442667190004;1.1583126778171637;0.5629341029319627;10.128386522432475;0.8409714030951728;0.015517301487245044;0.015617988518613105;0.7519800627763076;-1.0550871967724464;1.294275134679895
76.596459;0.526145285533081;0.4595317492421857;0.9053534179451692;0.5963441518833555;1.1582989314183805;0.5629380324836749;10.126906503665081;0.8410622521483222;0.015516604517430106;0.015618714568992704;0.7520386103143176;-1.0550871857030846;1.2944252840998276
76.606459;0.5260719433931492;0.45949496795621725;0.9054336717071192;0.5962491737962863;1.1582866989255363;0.5629401175376376;10.125438770056215;0.8411511537412355;0.01551595187246959;0.015619258569369434;0.7521004495862981;-1.0550871737830276;1.2945787157201067
76.616459;0.5259989642234791;0.45945592547197783;0.9055112533621287;0.5961592044169357;1.1582757921562572;0.5629404747464591;10.123985586154753;0.8412380763953816;0.015515351144056647;0.015619614431238334;0.7521651117189551;-1.0550871610537664;1.2947351001289755
76.626459;0.525926467485274;0.4594148967823033;0.9055856871010254;0.5960740388209045;1.1582660431854117;0.562939204773993;10.12254980928479;0.8413231306080741;0.015514809933801308;0.015619778376191516;0.7522320437375348;-1.0550871475716532;1.2948941833255685
76.636459;0.5258545730138926;0.4593721056483797;0.9056564428000536;0.5959934390791906;1.1582573767105575;0.5629363878768304;10.12113470933077;0.8414064824751268;0.015514335912114713;0.015619748026326085;0.75230069749011;-1.0550871333957534;1.2950557578567938
76.646459;0.5257833565843595;0.4593277366844214;0.905722935923676;0.5959171330496001;1.1582497783776786;0.5629321116326804;10.119743072168925;0.8414883020842728;0.0155139363144863;0.015619521649733493;0.7523705979651685;-1.0550871185688642;1.2952196497399133
76.656459;0.5257128250463795;0.4592819469411877;0.9057844810867162;0.5958448249261239;1.1582432385519974;0.5629264910356621;10.118376554036145;0.8415688245039991;0.015513616284681377;0.015619098722284504;0.7524413223342051;-1.055087103128586;1.295385713273181
76.666459;0.5256428993677675;0.4592348529357941;0.9058402736571413;0.5957762427328858;1.1582377755130127;0.5629196592889268;10.117036241732217;0.841648397826512;0.015513377137736295;0.015618480499040929;0.7525124507504669;-1.0550870871523435;1.2955538450008068
76.676459;0.5255734218318102;0.45918651846647923;0.9058894687604273;0.5957111837464794;1.1582334195476045;0.5629117360451753;10.115723723516883;0.8417273844980755;0.015513216398163136;0.015617669601971505;0.7525835689946131;-1.0550870707798916;1.2957240233621659
76.686459;0.5255042216336817;0.45913696729811504;0.9059312867106074;0.5956495154594923;1.158230100731892;0.5629027954119693;10.114441336215762;0.8418060059721251;0.015513129232476722;0.015616668588539084;0.7526543406247961;-1.0550870541906123;1.2958963529334184
76.696459;0.5254351675375443;0.45908620875117184;0.905965053112927;0.595591129946154;1.158227640390207;0.5628928314021578;10.113191981517625;0.8418843124763602;0.015513109490556414;0.015615478592432591;0.7527245839739246;-1.0550870375650632;1.2960710329850316
76.706459;0.5253661401068634;0.4590342399761495;0.9059901677070471;0.5955359113217893;1.1582258871232145;0.5628817303997883;10.111979551283051;0.841962271267913;0.015513149873600439;0.015614100003613773;0.7527942682251575;-1.0550870210600807;1.2962482551088574
76.716459;0.5252969954432545;0.4589810324247308;0.9060060497661094;0.5954837637101483;1.1582247663326841;0.5628693016422406;10.110809134988646;0.8420398352749878;0.015513242422981022;0.015612534766875382;0.7528634077898052;-1.0550870048113903;1.2964281626208467
76.726459;0.5252275993266303;0.4589265562027603;0.9060120778482591;0.5954346532745945;1.158224188995029;0.5628553457309367;10.109686370327882;0.8421169406449461;0.015513380268482856;0.015610787694595068;0.7529319298577323;-1.055086988952212;1.2966108795026103
76.736459;0.5251578738788205;0.45887081572909744;0.9060075700605794;0.5953886089583658;1.1582239648801795;0.5628396925607461;10.108616731748564;0.8421935140419885;0.015513559346841033;0.01560886602821917;0.7529996189140327;-1.0550869736265474;1.2967965257440583
76.746459;0.5250877960214765;0.45881382487626216;0.9059918577245634;0.5953457088747448;1.1582237958311266;0.5628222275339019;10.107605234241861;0.8422695604865146;0.015513778159153783;0.015606778910108138;0.7530661638656401;-1.0550869589864804;1.296985237907808
76.756459;0.5250173866542757;0.4587555812888496;0.9059643645983951;0.5953060586666807;1.1582233901608585;0.562802932156575;10.106656496653207;0.8423452492098489;0.015514035823743416;0.015604537475529074;0.7531312483385572;-1.055086945178146;1.297177216078037
76.766459;0.5249467079218948;0.45869611957205053;0.9059245955079157;0.5952697253373223;1.1582225997190068;0.562781888514829;10.105774693862449;0.8424208673204363;0.015514329979035284;0.015602154413263566;0.7531946171047321;-1.0550869323240255;1.2973727238017596
76.776459;0.524875846890774;0.45863555341585005;0.9058720824219241;0.5952366754288555;1.1582213874986285;0.5627592475194559;10.10496313397319;0.842496688970984;0.015514655573912949;0.015599643164408468;0.7532561160983424;-1.0550869204993385;1.2975719972000275
76.786459;0.5248048933425652;0.45857403587256274;0.9058063651880639;0.5952067893486558;1.1582196759468664;0.5627352225482671;10.104224298089154;0.842572902014052;0.015515005490933187;0.015597017900631116;0.7533157375919654;-1.0550869097189852;1.297775123352399
76.796459;0.5247339346020126;0.4585117313021078;0.9057270366012511;0.595179907580488;1.1582172576942589;0.5627101016602682;10.103560471303727;0.842649574858216;0.015515373061976753;0.015594293251879325;0.7533736273253686;-1.0550868999529308;1.2979820342880568
76.806459;0.524663071461534;0.4584488455435938;0.9056338136530476;0.5951558296281177;1.1582138241553652;0.5626842409389915;10.102973829932509;0.8427266054271155;0.015515753970601311;0.01559148309272928;0.7534299861722511;-1.0550868911421005;1.2981926885040365
76.816459;0.5245924225899965;0.45838563042995567;0.905526534408951;0.5951342891150868;1.1582090492465382;0.5626580395408697;10.102465927690963;0.8428037292207571;0.015516145583143138;0.015588600494545725;0.7534849202985346;-1.0550868831979223;1.2984072156512685
76.826459;0.5245221030035602;0.4583223416873508;0.9054050894829929;0.5951149856765294;1.158202646954538;0.5626319059370589;10.102037325861227;0.8428805967082457;0.015516545446947217;0.015585659767867615;0.7535383690487465;-1.0550868760065448;1.298625837446958
76.836459;0.5244522014742247;0.45825923844851196;0.9052694073688827;0.5950976658092537;1.1581944042763468;0.562606223472736;10.101687724022076;0.8429568115530017;0.015516950959536565;0.015582677952496226;0.7535901501228993;-1.0550868694379505;1.2988487740522223
76.846459;0.5243827661398778;0.45819663469160643;0.9051194770146047;0.5950821501737394;1.158184179903827;0.5625813104713955;10.101416514098405;0.8430319113745532;0.015517359825428791;0.01557967413420335;0.7536400598614843;-1.0550868633533064;1.2990762730293532
76.856459;0.5243138120086535;0.4581349073358361;0.904955330212102;0.5950682779611303;1.158171839742892;0.5625573692803725;10.101222903829996;0.8431053545366118;0.01551777067323022;0.015576668622205447;0.7536879617936225;-1.055086857611496;1.299308587459684
76.866459;0.5242453567565167;0.4580744418041059;0.9047770440864389;0.5950558518172242;1.15815723402193;0.562534462463608;10.101105372332592;0.8431765428098723;0.015518183232127352;0.015573682568298962;0.7537337799305758;-1.0550868520653571;1.2995458776674638
76.876459;0.5241774363818545;0.45801559028369104;0.9045847815506389;0.5950446276476274;1.1581402703687658;0.5625125629399778;10.101061383278065;0.8432448861556436;0.015518597226990796;0.015570736651045664;0.7537773967155627;-1.0550868465580079;1.2997881606339923
76.886459;0.5241100842941571;0.4579586577770938;0.9043787877626015;0.5950343376126855;1.1581209829235048;0.5624916475305596;10.10108745514776;0.8433098842960302;0.015519011206960837;0.01556785030140148;0.7538186235111288;-1.0550868409383096;1.3000353260313917
76.896459;0.5240433450236667;0.457903888169115;0.9041593543920503;0.5950247286738867;1.1580995231962157;0.5624717428972916;10.101178960151865;0.8433711348918894;0.015519422689862773;0.015565042586668793;0.7538572666053952;-1.0550868350788378;1.3002871838987953
76.906459;0.5239773312286485;0.4578514785565585;0.9039267869663569;0.595015546151914;1.158076075765059;0.5624528994575634;10.101330135389794;0.8434282647777304;0.015519828455947005;0.015562332181227526;0.7538931336447015;-1.0550868288722768;1.3005434642218368
76.916459;0.5239122124083554;0.45780163010259645;0.9036813915314905;0.5950064559731535;1.1580507926824222;0.5624351548611518;10.10153497643544;0.8434809182169042;0.015520224302903693;0.015559735051617403;0.7539259858842413;-1.0550868222192453;1.3008037601061986
76.926459;0.5238481261948232;0.4577545896352914;0.9034235200503864;0.5949970425537148;1.1580237935846769;0.5624185212969777;10.101788026075667;0.8435288121023216;0.0155206056665996;0.015557262450745549;0.753955521144121;-1.0550868150246357;1.3010675298797063
76.936459;0.523785153447737;0.45771064671851525;0.9031535876243869;0.5949869159261353;1.1579951442567673;0.5624029848484893;10.102083805418825;0.8435717525628351;0.015520969538385382;0.01555492181001805;0.7539813931936384;-1.0550868071930968;1.3013341578297606
76.946459;0.5237234005233045;0.4576700686380828;0.9028719879276512;0.5949757983407797;1.1579648152476836;0.5623884995484932;10.1024157025629;0.8436096133693507;0.01552131551893128;0.015552718973906745;0.7540032902598149;-1.0550867986258088;1.3016029900019157
76.956459;0.5236630697169791;0.4576330232159819;0.9025790580964228;0.5949635177988238;1.1579326957087537;0.5623749591625921;10.102776416177067;0.8436422974119019;0.015521644761460184;0.015550658902488584;0.7540210333302801;-1.0550867892234195;1.30187338528142
76.966459;0.52360442685032;0.4575995879213168;0.9022751877525932;0.5949499382834876;1.1578986199845573;0.5623621670423526;10.103159557716422;0.8436696702894497;0.015521958346927985;0.015548745113154672;0.7540345804685923;-1.0550867788905793;1.302144786890623
76.976459;0.5235477227094967;0.4575698203273706;0.9019609541468903;0.5949349112837331;1.1578623315541712;0.56234986455895;10.10355984480475;0.8436915146141167;0.015522256369944382;0.015546979603286562;0.7540439590588209;-1.0550867675534432;1.3024167254694035
76.986459;0.5234931657668899;0.4575437898352524;0.9016371682089211;0.5949183310944305;1.1578234733026205;0.5623378213309527;10.10397192848134;0.8437075625800546;0.015522537298041613;0.01554536362002504;0.7540492117445654;-1.055086755176024;1.3026887943551113
76.996459;0.5234409560784671;0.45752156804111715;0.9013048172276256;0.594900229315986;1.15778169677381;0.5623258952755714;10.104389864028317;0.8437175883593273;0.015522796764513713;0.01554389781054723;0.7540503769927746;-1.0550867417554093;1.302960660597826
77.006459;0.523391330404503;0.4575032048356108;0.9009649471277771;0.5948807900211808;1.157736724442786;0.5623140093393629;10.104807531856553;0.8437214635829915;0.015523027125695324;0.015542581184642093;0.754047505976369;-1.0550867273200277;1.3032320787738647
77.016459;0.5233445629293833;0.45748870489317806;0.9006185328483319;0.5948603168934151;1.1576882530202088;0.5623021093240983;10.10521927964242;0.8437191383973378;0.015523219414947435;0.015541410909841086;0.7540406667430783;-1.0550867119305656;1.303502882247295
77.026459;0.5233009134214922;0.45747803837187595;0.900266394510335;0.5948391806523972;1.15763585962378;0.5622901634401615;10.105620826953317;0.8437106163672607;0.01552336554034218;0.015540383477555993;0.7540298961750558;-1.0550866956684397;1.3037729228636001
77.036459;0.5232605803424358;0.45747116241775204;0.8999092103429082;0.5948177080696411;1.1575790335070082;0.5622781786616533;10.106010051714073;0.8436959271938248;0.015523458599173987;0.015539495402429973;0.7540151581188597;-1.0550866786314186;1.3040419501632736
77.046459;0.5232236886982911;0.4574680119013957;0.8995475893708804;0.5947960882606865;1.1575172482055942;0.5622661877733518;10.10638642023238;0.8436750713586574;0.015523491981658841;0.01553874355006414;0.7539963897249998;-1.055086660930554;1.3043094996776157
77.056459;0.5231902947274529;0.4574684998778735;0.899182149413792;0.5947743876371007;1.1574499284953859;0.5622542258842943;10.106749801207673;0.8436479818029072;0.015523458319203595;0.015538126106556622;0.7539736143340565;-1.0550866426756333;1.3045748366636287
77.066459;0.5231603956798264;0.45747256780626117;0.8988135951574724;0.5947526366941299;1.1573763454575494;0.5622423519149229;10.107100470479876;0.8436145280461669;0.01552334919042278;0.015537642818465343;0.7539470097182516;-1.0550866239745738;1.3048369242101587
77.076459;0.5231339378480497;0.45748024606850696;0.8984427449857457;0.5947309036306043;1.1572956404074906;0.5622306847189934;10.107439761072328;0.84357454932677;0.01552315590426453;0.015537293509814334;0.7539169210912248;-1.0550866049532035;1.3050944559830642
77.086459;0.5231108336893436;0.45749167909103045;0.898070467975418;0.5947092991102254;1.1572070023411711;0.5622193891018505;10.107770132208941;0.8435279112119555;0.015522870847968764;0.015537076037968618;0.7538838654855906;-1.0550865857680767;1.3053460153549938
77.096459;0.5230909974305749;0.4575070983044359;0.8976975812135768;0.5946879125985627;1.157109766201674;0.5622086343190734;10.108094489870359;0.8434745701800743;0.015522488845168375;0.015536984928591556;0.7538484786763028;-1.0550865665926337;1.3055902581169256
77.106459;0.5230743586300503;0.45752675157037154;0.8973247679316252;0.5946667609630261;1.1570033629167886;0.5621985736218247;10.108415081107987;0.8434146024830615;0.015522008045643902;0.015537011482712143;0.7538114036259979;-1.0550865475902347;1.3058260206673247
77.116459;0.5230608219153196;0.457550851885059;0.8969525651939355;0.5946458296768056;1.156887282705433;0.5621893493441124;10.108732950581992;0.8433482102674746;0.015521429843530214;0.015537145197495607;0.7537732249545103;-1.0550865289060845;1.3060523931205517
77.126459;0.5230502279508193;0.4575795710402533;0.8965814169809359;0.5946251359978956;1.1567610511837163;0.5621811085141728;10.109048375147296;0.8432757503548179;0.015520757784182932;0.015537375196409733;0.753734473826023;-1.0550865106645584;1.3062687697763282
77.136459;0.5230423980220547;0.4576130217841143;0.8962117346290038;0.594604714199502;1.156624139963451;0.5621740178561105;10.109361479496599;0.8431977179178684;0.015519996233344095;0.015537691077043744;0.7536956413250414;-1.0550864929399577;1.3064748227473777
77.146459;0.52303724766251;0.45765121157178373;0.8958439133529512;0.5945845786674954;1.156475910725883;0.5621682588020004;10.109672456120002;0.8431146564146174;0.015519149527173155;0.015538083489862234;0.7536571894441458;-1.0550864757421456;1.3066703662124612
77.156459;0.5230348411425014;0.457694009661777;0.8954782906713974;0.5945647410765457;1.1563156974389712;0.5621639962073136;10.109981553227826;0.8430271025250146;0.015518221424596322;0.01553854411052024;0.7536195634554229;-1.0550864590547604;1.3068551732156288
77.166459;0.5230353186870695;0.4577411594837953;0.8951151182453516;0.5945452465635496;1.1561429384176807;0.5621613612042646;10.110289003631383;0.8429355749224084;0.015517214820361419;0.015539064732267455;0.7535831940364706;-1.0550864428779132;1.3070289211884398
77.176459;0.5230388084243887;0.4577923275949597;0.894754599722303;0.5945261651697702;1.155957227201022;0.5621604626147466;10.11059460186166;0.8428405377561207;0.015516132131661005;0.015539636488829531;0.7535485091964382;-1.0550864272324676;1.3071913488886828
77.186459;0.5230454274611588;0.45784714321578357;0.8943969394665667;0.5945075527083443;1.155758303014535;0.5621613740969402;10.110896731201366;0.8427423610053381;0.015514975625695268;0.015540250263077976;0.7535159370165688;-1.0550864121344594;1.307342445862456
77.196459;0.523055322768166;0.4579051936333141;0.8940423693360338;0.5944894397741309;1.1555460357083542;0.5621640889478982;10.111191587236494;0.8426413021926198;0.015513747065764725;0.015540897999643139;0.7534858565645892;-1.0550863975695766;1.307482464884028
77.206459;0.5230686778675413;0.4579660008610358;0.8936911561844323;0.5944718478893631;1.1553204164855995;0.5621685141200662;10.111474066005872;0.8425375234563042;0.015512447210928966;0.015541573396063992;0.7534585299074671;-1.0550863834904722;1.3076117616488254
77.216459;0.5230856747183826;0.45802903207688517;0.8933435643890033;0.5944547859995487;1.155081578734111;0.5621745197757392;10.111739786859061;0.8424311538021356;0.015511075101576937;0.01554227103116765;0.7534340741741659;-1.0550863698291435;1.307730642707172
77.226459;0.5231064421000846;0.4580937396084603;0.8929997972441828;0.5944382380631541;1.1548298013346319;0.5621819711453709;10.111985662481743;0.8423223196842037;0.01550962738239447;0.015542984828045123;0.753412471232668;-1.055086356515821;1.307839397086504
77.236459;0.5231310535730056;0.4581595917801402;0.8926599855599933;0.5944221873444422;1.1545654328492432;0.5621907095499834;10.112209038862174;0.8422111181613473;0.015508098760556142;0.01554370697247713;0.7533936012584104;-1.055086343499286;1.3079384232206956
77.246459;0.5231595802984926;0.4582260972960887;0.8923242328896238;0.5944066449651918;1.1542888398307642;0.5622005226176477;10.11240729911536;0.842097614224205;0.015506483329748126;0.015544428303001227;0.7533773343353507;-1.0550863307438922;1.3080282181493745
77.256459;0.523192122230991;0.45829283177293706;0.8919927004541524;0.5943916407521156;1.1540004510402502;0.5622111469544329;10.112577846547643;0.8419818780222998;0.015504775379013496;0.015545140130114586;0.7533636375896763;-1.0550863182046033;1.3081092447547356
77.266459;0.52322881280079;0.4583594307137701;0.8916657065485522;0.5943772212125742;1.1537007883720591;0.5622223129858839;10.112718076087074;0.841864002904238;0.015502969156334553;0.015545835365837835;0.7533525637680282;-1.0550863058184192;1.3081818270508037
77.276459;0.5232698309276126;0.45842554298152227;0.8913437276788185;0.5943634643608767;1.153390456456842;0.5622337851811461;10.11282549975425;0.8417441250206198;0.015501058434427357;0.015546508044353537;0.7533441340518291;-1.0550862935186267;1.3082461033995645
77.286459;0.5233153927784215;0.4584908076744171;0.8910272818794753;0.594350468327279;1.1530701642034864;0.5622453591061142;10.112897656540403;0.8416225043938326;0.015499036863283187;0.015547152056284352;0.7533382979016062;-1.0550862812479878;1.3083020172740263
77.296459;0.5233657433747014;0.45855489341402067;0.890716868758546;0.5943383481357135;1.1527407341896179;0.5622568523495072;10.112932181340298;0.841499560783891;0.015496898768722307;0.015547760478404126;0.7533350050444917;-1.0550862689667466;1.3083493437185783
77.306459;0.5234211740639128;0.4586175641912995;0.8904129983713954;0.5943272535617955;1.152403038690409;0.5622681195701208;10.112927485637117;0.8413757467993658;0.015494639702904203;0.015548326464015667;0.7533342566560741;-1.0550862566696986;1.308387770324227
77.316459;0.5234820061459692;0.4586787069172319;0.8901161853941136;0.5943173497124071;1.152057953287555;0.5622790679711556;10.112883340846091;0.8412514194986789;0.015492256380376008;0.01554884448408318;0.7533361148951978;-1.0550862444109153;1.3084170405996456
77.326459;0.5235485240707375;0.45873831278911537;0.8898268967301299;0.5943087772550475;1.1517063977755253;0.5622896379684097;10.11280086542128;0.8411268798479739;0.015489745974918078;0.015549311193360631;0.7533406983976942;-1.0550862322972154;1.308437091128328
77.336459;0.5236209263257017;0.45879645362102506;0.8895454893997916;0.5943016320317679;1.1513493505309662;0.5622997440625629;10.112681880382766;0.8410024303465968;0.01548710588258243;0.015549726327102505;0.7533481516326452;-1.0550862204403522;1.308448079283958
77.346459;0.5236993450949128;0.45885324950878964;0.8892721835275057;0.5942959495459683;1.150987772341964;0.5623092403945643;10.112528031480915;0.8408783084716559;0.01548433437540508;0.015550092460917021;0.7533586147029071;-1.0550862089208435;1.3084503016702698
77.356459;0.5237839073996862;0.4589088191624091;0.8890071277106644;0.5942917047863342;1.1506225701517607;0.5623179540781841;10.112340442518272;0.8407546206600681;0.015481431186254476;0.015550412897620311;0.75337220615581;-1.0550861977885604;1.308444075454096
77.366459;0.5238747575957632;0.45896323964181435;0.8887504992075431;0.5942888441638676;1.1502546109683107;0.5623257225132615;10.112119797128376;0.8406313682834352;0.015478397525059312;0.015550689286124169;0.7533890233022851;-1.0550861870706412;1.3084295908278551
77.376459;0.5239720189192544;0.45901651553599615;0.8885025478519617;0.5942873271710497;1.1498846511406509;0.5623323949153561;10.111866550428982;0.840508511140675;0.015475235719526359;0.01555092051607824;0.753409175978064;-1.0550861767700712;1.308406769230945
77.386459;0.5240757710245049;0.4590685725483315;0.8882635941801228;0.5942871532612976;1.1495132356608038;0.5623378224674153;10.111581398197108;0.8403860206833398;0.01547194913432086;0.015551103168627067;0.7534328183455199;-1.0550861668781857;1.308375245575434
77.396459;0.5241860778828085;0.45911931560296865;0.8880340290147365;0.5942883552857973;1.149140666078844;0.5623418444365406;10.111265375068548;0.840263884517055;0.015468542835245284;0.015551233196376385;0.7534601392573835;-1.0550861573997443;1.3083344956729293
77.406459;0.5243029846954754;0.4591687055808473;0.8878143128359917;0.5942909760809727;1.1487670403114612;0.5623442871031853;10.110919026205638;0.8401420613274725;0.015465024382190946;0.015551307625091472;0.7534913502147923;-1.0550861483419078;1.3082839652751386
77.416459;0.5244264380706564;0.4592167744930283;0.8876049322864097;0.5942950755994836;1.14839240547301;0.5623449743330767;10.110541317138827;0.8400204552960544;0.015461403521292234;0.015551325288108464;0.7535267078894742;-1.0550861396743685;1.3082231096237693
77.426459;0.5245562119409248;0.4592635976989162;0.8874063384659373;0.5943007548444448;1.1480169400444222;0.5623437192144576;10.110128950193577;0.8398989397547939;0.015457690928171416;0.015551286786346688;0.7535665153473723;-1.0550861313235245;1.3081514426748948
77.436459;0.524691913400304;0.4593092775614853;0.887218926822886;0.5943081577859259;1.1476409802545844;0.5623403227628021;10.109676728740016;0.8397773935796576;0.015453897920427406;0.01555119410497878;0.7536110586260306;-1.055086123205505;1.3080686456969077
77.446459;0.5248330276516743;0.45935393443338735;0.8870430078936727;0.5943174714141264;1.1472648950759572;0.5623345861496887;10.10917923990991;0.8396557392924677;0.015450036882971644;0.01555105037180702;0.75366055032751;-1.0550861152542241;1.3079746594902841
77.456459;0.5249789679435054;0.45939769428621097;0.8868787575488254;0.5943289240577961;1.1468889568678564;0.5623262971130479;10.108632230971256;0.8395339719185085;0.01544612031086244;0.015550859460789102;0.753715159199372;-1.0550861074186524;1.3078697588805333
77.466459;0.5251291467499822;0.459440693354137;0.8867262384826815;0.5943427531357475;1.1465132910934377;0.5623152314552481;10.108032631422;0.8394121457654319;0.015442159437303262;0.015550624943023028;0.7537750700356105;-1.0550860996282339;1.3077545972524276
77.476459;0.5252830168150829;0.45948308572947894;0.8865854486594107;0.5943591681197535;1.146137907867089;0.5623012015569232;10.107378260201015;0.8392903380151999;0.015438163954061392;0.015550349561687495;0.7538404811365357;-1.0550860917553038;1.3076301224376192
77.486459;0.5254400414887064;0.45952500965383736;0.8864563193710607;0.5943783109105328;1.145762782454951;0.5622840969840283;10.106667236387846;0.8391686346931078;0.015434142460953934;0.01555003558881383;0.7539115831572838;-1.0550860836132707;1.3074974106212833
77.496459;0.5255996780728248;0.4595665531058754;0.8863387245117531;0.5944001916416597;1.1453879236635909;0.5622638872019504;10.105896949572806;0.83904714946037;0.015430103821608572;0.01554968469127191;0.7539885903020437;-1.055086074985489;1.307357643785012
77.506459;0.5257614304700687;0.45960777807595304;0.8862325138821949;0.5944246650075925;1.1450134001621228;0.5622406044032106;10.105064116330436;0.8389260148284989;0.015426058439968797;0.015549297080129146;0.7540717670223939;-1.0550860656533179;1.3072122348807322
77.516459;0.5259248928833379;0.4596487481587441;0.8861374990087488;0.5944514852541991;1.1446393277435374;0.5622143293467888;10.10416559854434;0.8388053184545512;0.015422017961260347;0.015548870995134946;0.7541613948612004;-1.0550860554130406;1.3070628403103703
77.526459;0.5260897230884848;0.45968952292925086;0.8860533932919589;0.5944803583943975;1.144265842779726;0.5621851818527175;10.10319828071988;0.838685080854753;0.015417994479911094;0.015548403627987135;0.7542577240587557;-1.055086044088309;1.3069112654593198
77.536459;0.5262555962872429;0.45973014816673036;0.8859797850941123;0.5945109593355168;1.1438931136654087;0.562153293564321;10.102158638870025;0.8385652869699871;0.01541400024019432;0.015547893249642316;0.7543609358116078;-1.0550860315366497;1.3067594365785606
77.546459;0.5264221943665682;0.45977064435575754;0.885916191468366;0.5945429686401866;1.1435213641778887;0.5621187647548401;10.101043062387701;0.8384458900569975;0.015410046958127161;0.015547340882041244;0.7544710988758315;-1.0550860176452013;1.3066093289867708
77.556459;0.5265892283769612;0.45981102850160727;0.8858621254567759;0.5945761296997739;1.1431508346614723;0.5620816506118639;10.099848644473107;0.8383268308785582;0.015406144403063286;0.015546750372365945;0.7545881574543416;-1.0550860023323454;1.306462758704686
77.566459;0.526756479365116;0.4598513665998297;0.8858171032399069;0.5946102804363619;1.1427817388067911;0.5620419974142574;10.098574013882395;0.838208125498035;0.01540229942037554;0.015546126836999869;0.7547119855192043;-1.0550859855646784;1.3063211938668584
77.576459;0.526923819930913;0.45989176056183656;0.88578063226853;0.5946453415108066;1.1424143010919774;0.5619998910058766;10.097219780625776;0.83808992896509;0.01539851682189233;0.01554547496878895;0.7548424409268563;-1.0550859673685236;1.3061857024052095
77.586459;0.5270911790389241;0.4599322825908141;0.885752175753126;0.5946812825526786;1.1420487819150376;0.5619554843854899;10.095788460195157;0.8379724828540132;0.015394801491508976;0.015544799152387875;0.7549793481116688;-1.055085947817225;1.3060570163573897
77.596459;0.5272584894643471;0.4599729657274334;0.885731079905293;0.5947181028838068;1.1416854215272274;0.5619089947368167;10.094284080356909;0.8378559954847953;0.015391159047408566;0.015544104630539932;0.7551224575251768;-1.0550859269963002;1.305935616655813
77.606459;0.5274256679253202;0.46001383950183455;0.8857166082546408;0.5947558477994097;1.1413244042546016;0.5618606714361828;10.092711580785451;0.8377405817170037;0.015387594688458284;0.015543397498816862;0.7552714521546301;-1.055085904973036;1.3058217689529474
77.616459;0.5275926239123121;0.4600549421338895;0.8857081129340537;0.5947946411937618;1.1409658798455427;0.5618107677177429;10.091076485165491;0.837626317747213;0.015384112530118692;0.015542683647346471;0.7554259741511918;-1.0550858817927118;1.305715565437278
77.626459;0.5277592883812339;0.4600963243854615;0.8857051390185409;0.5948346821770069;1.1406099398147682;0.5617595368233625;10.089384798433462;0.8375133592567796;0.015380715894731726;0.015541968245990708;0.7555856196294719;-1.0550858574909214;1.3056169780694917
77.636459;0.5279256331830944;0.4601380657742903;0.8857073516838934;0.5948761917459197;1.140256537801583;0.5617072288355841;10.087642208124368;0.8374020200801312;0.01537740729673201;0.015541256240605674;0.7557499117923814;-1.0550858321097767;1.3055258377602503
77.646459;0.5280916496757885;0.4601802815893383;0.8857144086540361;0.5949193667589365;1.1399055058985876;0.56165406870875;10.085853050847225;0.8372927460643018;0.015374187652778317;0.015540552996581846;0.7559182929039738;-1.0550858057164678;1.3054417864266732
77.656459;0.5282573194239145;0.4602231005835286;0.8857259050864328;0.5949643822495684;1.1395567007027372;0.5616002128309009;10.08402028607458;0.8371860366613585;0.015371055173281063;0.015539863898540845;0.7560901446809392;-1.0550857784160839;1.305364337414049
77.666459;0.5284226146884624;0.46026662610635893;0.885741376837357;0.5950113905906359;1.1392101139036075;0.561545720922043;10.082145813464038;0.8370823689750723;0.015368004707082994;0.015539193185793556;0.7562648177629123;-1.055085750347278;1.305293025713544
77.676459;0.5285875041863362;0.4603109277546721;0.8857603449463922;0.5950604867749862;1.1388658653892891;0.5614905888282791;10.080230112729117;0.8369821362171634;0.015365028264701977;0.01553854328350615;0.7564416543344789;-1.0550857216627474;1.305227500851623
77.686459;0.5287519226124877;0.4603560458155912;0.8857823895990304;0.5951116772634054;1.1385241353424078;0.5614348020828186;10.07827199215217;0.836885630626005;0.015362116876886604;0.015537914502022175;0.756620024983131;-1.0550856925083318;1.3051675022567144
77.696459;0.5289157209805646;0.4604019690380902;0.8858071795037014;0.5951648464855498;1.1381850657555705;0.5613783654040062;10.076269181380288;0.8367930508552691;0.015359262243804796;0.01553730470563935;0.756799397481542;-1.055085663008498;1.3051127727446419
77.706459;0.5290786448150339;0.4604486349092792;0.8858344418600832;0.5952197426398195;1.1378486420472294;0.5613213273979436;10.074219151707227;0.8367045046091399;0.015356457038732356;0.015536709806761608;0.756979381468242;-1.0550856332715632;1.3050629791295107
77.716459;0.5292403393643478;0.46049595822739703;0.8858639399812525;0.5952760335042341;1.1375146195212984;0.5612637830847077;10.07211922130643;0.8366200114091834;0.015353695050835068;0.01553612518991946;0.75715970236744;-1.0550856034229168;1.3050176997794678
77.726459;0.5294003663248561;0.4605438414934495;0.8858954901692155;0.5953333748837933;1.1371825569329017;0.5612058236449718;10.069966049718198;0.8365395123788073;0.015350971722848553;0.015535546614784382;0.7573401414795154;-1.0550855736410623;1.3049764925402287
77.736459;0.5295582310961819;0.4605921864124522;0.8859289723801146;0.5953914479596499;1.1368519134819177;0.5611474981339782;10.06775596703585;0.8364628906482416;0.01534828431737381;0.015534969874875137;0.7575204962187574;-1.0550855441659661;1.3049389640812434
77.746459;0.5297134174484435;0.4606409275174639;0.8859642952748196;0.5954500058036051;1.1365220891802805;0.5610888382792235;10.06548627276463;0.8363899488847337;0.015345631566528945;0.015534389956945545;0.7577005408537069;-1.0550855152781387;1.3049048156339307
77.756459;0.5298654350884064;0.46069008432219577;0.8860013613115112;0.5955089090377348;1.1361924111233068;0.5610298975333786;10.063155887500544;0.8363203426949233;0.015343012981229606;0.015533801103077756;0.7578799690003262;-1.0550854872703552;1.304873904739714
77.766459;0.5300138746090881;0.4607398077370331;0.8860400731411708;0.5955681086108033;1.1358621771472475;0.5609707703445765;10.060765147180247;0.836253584122935;0.015340428248088758;0.015533198506365817;0.7580584117792234;-1.05508546042425;1.3048462695919976
77.776459;0.5301584512412519;0.4607903653228337;0.8860803315542501;0.5956276216837714;1.1355307062805748;0.5609115698401834;10.05831564241246;0.8361891157120941;0.015337877826035604;0.01553257961909467;0.7582355483274201;-1.0550854349932253;1.3048220890449214
77.786459;0.5302990192498303;0.4608420750897386;0.886121984717155;0.5956875384194548;1.1351973327219613;0.5608523643031507;10.055810129755889;0.8361263523092972;0.015335364483320678;0.01553194294197725;0.7584111706339506;-1.0550854112019243;1.3048015956570784
77.796459;0.5304355247373637;0.46089525344005045;0.8861647692327037;0.5957480267123643;1.1348614709734066;0.5607931756429658;10.053251982564444;0.8360647088675606;0.015332893369307677;0.01553128580460515;0.7585851573602412;-1.0550853892569871;1.3047849540279493
77.806459;0.5305679016996006;0.460950198789107;0.886208295800959;0.5958093106260414;1.1345227635347759;0.5607340638767189;10.050644130943638;0.8360036565137462;0.01533046986013704;0.015530603339978192;0.7587574202649714;-1.0550853693496725;1.3047721952633313
77.816459;0.5306960172812814;0.4610072128526967;0.8862521155331541;0.5958716059612981;1.1341811681405831;0.5606751652679351;10.047988254741693;0.8359427462293026;0.015328097480842124;0.015529889052535164;0.7589278292040973;-1.055085351644719;1.3047632264662856
77.826459;0.5308197336112086;0.46106663512904866;0.8862958446240868;0.5959350366414113;1.1338369026467008;0.5606166445903829;10.045284745963428;0.835881576624608;0.015325777486172431;0.015529136615125264;0.7590961288376682;-1.0550853362636277;1.3047578094788899
77.836459;0.5309389782381201;0.4611288231348207;0.8863392361243443;0.5959996239536884;1.1334902750054325;0.560558636768338;10.042533270237994;0.8358197774681934;0.015323509648231495;0.015528341321126515;0.7592619480597491;-1.055085323280277;1.304755497626736
77.846459;0.5310537370453255;0.4611940869262265;0.8863821580613649;0.5960653406418226;1.1331415969656637;0.5605012094517668;10.03973354119771;0.8357570375423339;0.01532129347885656;0.015527499748859058;0.7594249026916154;-1.0550853127298936;1.3047556616121785
77.856459;0.5311640215696315;0.46126265706910186;0.8864245490830452;0.5961321312199771;1.1327912949003465;0.560444363484178;10.036885762334906;0.8356931152828083;0.015319129339580266;0.015526608808724987;0.7595846476660283;-1.0550853046108823;1.3047576257545503
77.866459;0.5312698444481884;0.461334704281862;0.886466408659318;0.5961998948427595;1.1324400189345862;0.5603880694633699;10.033990882787664;0.8356277898964813;0.01531701895483917;0.015525665728049016;0.7597408358793254;-1.0550852988759205;1.3047608073868942
77.876459;0.5313712023782514;0.4614103612456534;0.8865078255940175;0.5962684763378668;1.1320885823608833;0.5603322734063535;10.031051054653284;0.8355607815840037;0.015314964870225267;0.015524668361299072;0.759893058770281;-1.0550852954252243;1.3047648121482935
77.886459;0.531468086066082;0.46148971272457706;0.8865489724152313;0.5963376704881034;1.1317378488640284;0.5602768649022523;10.028069778081607;0.8354917424876988;0.015312969689522376;0.015523614624999635;0.7600408354661327;-1.0550852941152171;1.3047694114082724
77.896459;0.5315605010518515;0.4615727850810107;0.8865900378826782;0.5964072422702338;1.1313887626075532;0.5602217004927446;10.02505150559758;0.835420353330255;0.015311036533929984;0.015522501557112895;0.7601836890405427;-1.0550852947863576;1.3047743650062458
77.906459;0.5316484516982333;0.4616595693951486;0.8866311729673912;0.5964769797336342;1.1310424359559894;0.5601666865635271;10.022001278230794;0.8353464028376131;0.015309169479566379;0.01552132526132365;0.7603212448623958;-1.055085297286066;1.3047792182997966
77.916459;0.5317318878993775;0.46175005152391513;0.8866724823407752;0.5965467659981102;1.1307000658444268;0.5601118047838995;10.018924713115336;0.8352697920432863;0.015307371829361788;0.015520081723615147;0.7604532475725784;-1.055085301464961;1.3047832334672842
77.926459;0.5318106647845059;0.46184419529605486;0.8867140687670809;0.5966166119530248;1.1303627613770812;0.5600570537184882;10.015827907588472;0.8351904723919166;0.015305643743714452;0.015518767774223861;0.7605795392152693;-1.055085307165915;1.3047854815898683
77.936459;0.5318845632612342;0.46194188153086396;0.8867560891790474;0.5966866366210299;1.1300314164021847;0.5600024004133343;10.012717095636715;0.8351083336528928;0.015303982077265955;0.015517381506672517;0.7607000827521635;-1.0550853142322003;1.3047849642687448
77.946459;0.531953367408577;0.46204288899860313;0.8867987419750124;0.5967570304117084;1.129706632124637;0.5599477903292636;10.009598691278752;0.8350231541424922;0.015302381738470639;0.015515921968636876;0.7608149859941605;-1.0550853225213652;1.3047807153498792
77.956459;0.5320169275342704;0.46214694424048763;0.8868422247331071;0.5968280178161639;1.1293888093301716;0.5598931781597628;10.006479680831223;0.8349346294243464;0.015300836731332687;0.015514388153972538;0.7609244547264247;-1.0550853318901774;1.3047719051735422
77.966459;0.5320751500709845;0.4622537656068286;0.8868867164509616;0.5968998633205423;1.129078314930982;0.5598385397380296;10.003368039421398;0.834842396425495;0.015299341164280552;0.01551277775239753;0.7610286992071525;-1.0550853421678117;1.3047578721748228
77.976459;0.5321279503434296;0.46236308639324636;0.8869323634263965;0.5969729164065424;1.1287754782355397;0.559783881419129;10.000273138699553;0.834746090821354;0.015297890284080507;0.015511087636179319;0.7611278574617071;-1.0550853531726194;1.3047381176786699
77.986459;0.532175242625125;0.4624746851275262;0.8869792445653577;0.5970475816894105;1.1284805322476719;0.5597292760819639;9.99720524263504;0.834645465120709;0.015296480978237048;0.015509315782846358;0.7612219826395406;-1.0550853647508758;1.3047123619066883
77.996459;0.532216971202184;0.462588401093937;0.8870273321685387;0.5971241996632922;1.1281936861700375;0.5596748979659901;9.994174118592568;0.8345404671838507;0.015295112495151673;0.01550746143614702;0.7613110893364646;-1.0550853767820303;1.3046805660088479
78.006459;0.5322531249526746;0.46270413153429973;0.8870765180067163;0.5972029738073271;1.1279152372982446;0.559620998295105;9.991188518086476;0.8344312021987486;0.015293787366707286;0.015505523550565376;0.7613951587850432;-1.0550853891699647;1.304642814490143
78.016459;0.5322837135319362;0.46282182075037104;0.8871266891275282;0.5972839957190148;1.1276455885298795;0.5595678411145609;9.988256509049469;0.8343178371068666;0.01529251051489395;0.015503500630114225;0.7614740576087674;-1.055085401846488;1.3045991704864963
78.026459;0.5323087445526055;0.46294142643893427;0.8871777449088427;0.597367303400314;1.1273851507604884;0.5595156714852915;9.985385155904083;0.8342005717100403;0.01529128645917558;0.015501392969636688;0.7615474994244196;-1.0550854147746171;1.304549685495049
78.036459;0.5323282234937112;0.46306288993850775;0.88722954672028;0.5974529323268446;1.127134158027174;0.5594647185661726;9.982579990880236;0.8340796934540864;0.01529011728054651;0.01549920475471563;0.761615132564564;-1.0550854279437916;1.3044945194169422
78.046459;0.5323421503794133;0.46318614625531945;0.8872818777760327;0.5975409306854581;1.126892548250829;0.5594151887212349;9.97984543264625;0.8339556076767888;0.015289002369092253;0.01549694347363315;0.7616766725142711;-1.0550854413489523;1.3044339424904965
78.056459;0.5323505085839711;0.46331113758146275;0.8873344676153556;0.5976313445457722;1.1266600644960847;0.5593672278971306;9.977185586467616;0.8338287768368539;0.015287939475015085;0.015494617965463702;0.7617319802690591;-1.055085454955942;1.304368164019551
78.066459;0.5323532777821419;0.4634377896481537;0.8873871051506548;0.5977242068108184;1.1264364588783602;0.559320884218721;9.974604450562627;0.8336996494341032;0.015286926625601195;0.015492237542482757;0.7617810411950415;-1.0550854686772213;1.3042971790027542
78.076459;0.532350465235354;0.46356598026771045;0.8874397835631594;0.5978194962694082;1.1262216195594963;0.5592761053518285;9.972105496503401;0.8335686743386511;0.01528596326216152;0.015489811820851497;0.7618239057209286;-1.055085482370168;1.3042208178532355
78.086459;0.532342110023254;0.46369553771350863;0.8874927240323179;0.5979170817482463;1.1260156069467202;0.559232759121382;9.969691274997913;0.833436339974831;0.015285050061183147;0.015487350267059274;0.761860672401472;-1.0550854958580242;1.304138952405135
