time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.096459;0.5323282639157668;0.46382627262433235;0.8875462061532816;0.5980167440909399;1.125818609703904;0.5591906770630032;9.967363500800726;0.8333031776790133;0.015284188562873561;0.015484861819791364;0.7618914587974656;-1.0550855089663345;1.3040516271357063
78.106459;0.5323089762373173;0.4639580320314892;0.8876003441864084;0.5981182665049708;1.125630849058077;0.5591497039613206;9.965123115464817;0.8331697716580717;0.015283380399174415;0.015482354887685875;0.7619163394603986;-1.0550855215483494;1.3039590306879594
78.116459;0.5322842687529626;0.4640907323787631;0.8876550282523388;0.5982214744425417;1.1254525331061516;0.559109694790549;9.962970097259957;0.8330367424164843;0.015282626130495783;0.015479837301775273;0.7619353357057596;-1.0550855334852949;1.3038614307824696
78.126459;0.5322541162641874;0.46422433117214607;0.8877100621850043;0.598326177124874;1.1252838919616646;0.5590704749990987;9.96090349420626;0.8329046749333087;0.015281924575627102;0.015477315643403452;0.7619484543826661;-1.0550855446762788;1.3037591825653392
78.136459;0.5322184765062652;0.4643587789258611;0.8877652846381795;0.5984321018410634;1.1251252339118465;0.5590318333095424;9.958921906943765;0.8327740831180348;0.01528127259986731;0.015474794472521989;0.7619557228088352;-1.0550855550299134;1.3036527865980536
78.146459;0.5321773361839951;0.4644940056685526;0.8878205494808687;0.5985389000787362;1.1249769945198154;0.5589935449487808;9.957024280952792;0.8326454236669418;0.01528066535768579;0.015472276955179025;0.7619572471052701;-1.0550855644620145;1.3035428926529398
78.156459;0.5321307166102678;0.46462991371561363;0.887875696007379;0.5986462146044657;1.1248397484083361;0.5589553763028355;9.955210237299456;0.8325190961758239;0.015280097174791903;0.015469766844793408;0.761953267313265;-1.0550855728986437;1.3034302442013406
78.166459;0.532078658629155;0.46476637180134167;0.887930575709996;0.5987537434122546;1.1247141363355095;0.5589170636925251;9.953479645761659;0.8323954492252013;0.015279562984327205;0.015467270098036669;0.7619441095690805;-1.0550855802829282;1.3033156460379667
78.176459;0.5320212300824543;0.4649032403181281;0.8879850396088869;0.598861239484769;1.1246007209824858;0.5588783028275507;9.951832421814244;0.832274799770625;0.015279059882460793;0.015464794886440335;0.7619300828594275;-1.0550855865883244;1.3031999456635102
78.186459;0.5319585515276929;0.4650403844755477;0.8880388653080558;0.5989684790044976;1.1244998484502227;0.5588387730590387;9.950268866197385;0.832157430077051;0.015278587496466437;0.01546235014618678;0.7619114125461639;-1.0550855918189603;1.3030839731082862
78.196459;0.531890804501952;0.46517765354081303;0.8880917022076203;0.599075255017217;1.1244116467142273;0.5587981770038077;9.948789651703628;0.8320436094798481;0.015278146789329818;0.015459943946744291;0.7618882053939429;-1.0550855959952623;1.3029685199825616
78.206459;0.5318181966347587;0.465314860998515;0.8881430889173579;0.5991813769931267;1.1243361974880983;0.5587562466213424;9.947395262471971;0.8319336856199966;0.015277738799587173;0.01545758209129694;0.7618604877586881;-1.0550855991618715;1.302854444534832
78.216459;0.5317409139967382;0.46545177253792347;0.8881924976181496;0.5992866558290559;1.1242736861190794;0.5587127169872185;9.94608585483063;0.831828136521778;0.015277363726959026;0.015455266476660786;0.7618283071658289;-1.0550856014010184;1.302742776084328
78.226459;0.5316591186484911;0.46558810919115023;0.8882393306447328;0.5993909003085056;1.1242243928344047;0.558667335673293;9.944861859604485;0.8317274690605163;0.01527701981762767;0.015452994604817033;0.7617917650690373;-1.0550856028188567;1.302634647446042
78.236459;0.5315729763944116;0.46572356869373965;0.888282896745575;0.5994939302293245;1.124188631596684;0.5586199025346459;9.943724522108994;0.8316320321447117;0.015276703070436758;0.015450760778317238;0.7617509725418987;-1.0550856035292353;1.3025311086246778
78.246459;0.5314826767859612;0.46585784816189924;0.8883224411482405;0.5995955752106872;1.1241666861163513;0.5585702754308874;9.942676123215;0.8315419045527073;0.015276408083319011;0.015448557116454266;0.7617060396009592;-1.0550856036309477;1.3024329872083082
78.256459;0.5313884594557655;0.46599066971659275;0.8883572644616088;0.599695664358301;1.1241586937169723;0.5585183733714094;9.94172036101603;0.8314569445776936;0.015276129156177948;0.015446374647812091;0.7616571347797371;-1.055085603173694;1.3023408075681668
78.266459;0.5312906362710202;0.4661218046141648;0.8883868624534854;0.5997940446283874;1.12416457088775;0.5584642203407834;9.940862368070457;0.8313769420787878;0.015275861569504742;0.01544420516400209;0.7616045483864161;-1.0550856021561754;1.3022547291808915
78.276459;0.5311895718304243;0.4662510705825328;0.8884109492079219;0.5998906231326084;1.1241840672993442;0.5584079735400741;9.940107427480545;0.8313017397786516;0.015275602079296614;0.015442042319930013;0.7615486729794768;-1.0550856005409641;1.302174582458774
78.286459;0.5310856383488322;0.4663782969455701;0.888429358575193;0.5999853817691989;1.124216858100549;0.5583498949577248;9.939459442446946;0.831231269888542;0.015275348138338415;0.015439881275665302;0.7614899142661007;-1.055085598253721;1.302100043219447
78.296459;0.5309792022398556;0.46650329624422293;0.8884419421484581;0.600078354414119;1.1242626121854522;0.558290304483634;9.938920716818593;0.8311655478350115;0.015275097361418785;0.01543771790700005;0.7614286138140668;-1.0550855951887048;1.3020308068494781
78.306459;0.5308706536923491;0.46662588222314083;0.8884485446287101;0.6001696243586054;1.124321066192848;0.5582295465590527;9.938492255934374;0.8311046521647584;0.015274847322232036;0.015435549089868168;0.7613650142453534;-1.055085591223935;1.3019666035682447
78.316459;0.5307604073177034;0.4667459080836356;0.8884490499114845;0.6002593455380933;1.124392058896968;0.558167952725927;9.938173620424875;0.831048659386748;0.015274595339087817;0.015433373771288247;0.7612992659082142;-1.0550855862409896;1.3019071073007404
78.326459;0.5306488511959636;0.46686328056489534;0.8884434264517654;0.6003477288122273;1.124475465337507;0.5581058035661333;9.93796346769741;0.8309975448947261;0.015274338829224694;0.015431193232455977;0.7612314510676254;-1.0550855801610104;1.3018518913604573
78.336459;0.530536322698119;0.4669779585578467;0.888431759400085;0.6004349779000946;1.124571107224353;0.5580433237411263;9.937860586160435;0.830951126042105;0.015274075714318422;0.015429010415515821;0.761161559156469;-1.0550855729874276;1.3018004551846256
78.346459;0.5304231236975634;0.4670899522631824;0.8884143064666958;0.6005212074056719;1.1246787209684042;0.5579806896520364;9.937863224393778;0.8309090716926258;0.015273804813652057;0.015426828538080473;0.7610894390883184;-1.055085564814623;1.3017522924007079
78.356459;0.5303095302896673;0.46719931503154466;0.888391497435065;0.6006064111911505;1.1247979768086092;0.5579180177915077;9.937967517572075;0.8308709672242798;0.015273526227976853;0.01542464991980097;0.7610148618940669;-1.0550855557829115;1.3017069739672722
78.366459;0.5301957959317967;0.467306125659722;0.8883638336867467;0.6006905165108435;1.1249285418311594;0.5578553561316105;9.938167610622264;0.8308364190853772;0.015273240666014985;0.015422476536424956;0.7609376737374556;-1.0550855460194306;1.3016641652543497
78.376459;0.5300821473625426;0.4674104700423109;0.8883318100413299;0.6007734442732755;1.1250701415573852;0.5577926934883567;9.938457255696264;0.8308051017466992;0.015272948330739488;0.015420311345395347;0.760857879796643;-1.0550855355999265;1.3016235536137337
78.386459;0.5299687830425854;0.4675124333594702;0.8882959058128957;0.6008551140710658;1.125222542344427;0.5577299668954021;9.938831488628393;0.8307767002069617;0.01527264886043611;0.015418158867400571;0.7607756374924479;-1.0550855245305637;1.3015847615705878
78.396459;0.529855886260855;0.46761210632021244;0.8882566193815684;0.6009354378498227;1.1253854493652033;0.55766705862707;9.939287170458233;0.8307508619546856;0.0152723419849558;0.015416024842116625;0.7606912231900724;-1.0550855127506016;1.301547310048724
78.406459;0.5297436271998517;0.4677095970555202;0.8882145153965575;0.6010143402500389;1.1255584002073158;0.5576038141481119;9.939821815494565;0.8307272035920612;0.015272027843109194;0.01541391504817941;0.7606049876962693;-1.0550855001613089;1.3015106473128293
78.416459;0.5296321547159818;0.46780504037569287;0.8881701881224321;0.6010918080044594;1.1257407618902073;0.5575400810917034;9.940432378460255;0.8307053059328297;0.015271706884997748;0.015411834418382472;0.760517309563165;-1.0550854866623052;1.3014742050472607
78.426459;0.5295216002530859;0.4678985877748193;0.8881241796566987;0.6011679187109047;1.125931817475496;0.5574757063740723;9.941114806496312;0.8306846876878176;0.015271379863124076;0.015409787439593127;0.7604285388750178;-1.0550854721661553;1.3014374505364275
78.436459;0.5294120773439798;0.46799035745433804;0.8880769740011705;0.6012427924883554;1.1261308096847575;0.5574105121186878;9.941863794787334;0.8306647843094572;0.0152710480824656;0.01540777867689703;0.7603389675537319;-1.0550854565939825;1.3013999426338023
78.446459;0.5293036620903027;0.46808036520200363;0.8880290126646827;0.6013165355316857;1.12633694939187;0.5573443103959564;9.942673449725747;0.8306449573517946;0.015270713571878555;0.015405812238964674;0.7602488726729162;-1.0550854398706933;1.3013613344750268
78.456459;0.5291963771421682;0.46816848641564135;0.8879806509511569;0.6013892422540121;1.126549468025021;0.5572769095393353;9.943538301937881;0.8306245647113453;0.015270379193971253;0.015403890939318328;0.7601585591495277;-1.0550854219316343;1.301321298406822
78.466459;0.5290901965696578;0.4682544771619894;0.887932103554471;0.6014610055903045;1.1267676390117036;0.5572081046477539;9.944453391545977;0.8306030568680833;0.015270048827766556;0.015402016545020757;0.760068355927526;-1.0550854027471548;1.3012794823983607
78.476459;0.5289850718507749;0.4683380331203676;0.8878834471015237;0.6015318866621782;1.1269907278566584;0.5571377002411292;9.945414212912691;0.830580013316149;0.015269727295767636;0.015400191147127804;0.7599786078348549;-1.0550853823458737;1.3012355334850245
78.486459;0.528880971612472;0.46841882862138073;0.8878346870309948;0.6016018581518072;1.1272179382165033;0.5570655241805159;9.946417010191388;0.8305551215823844;0.015269420386062852;0.015398417954529191;0.7598896799663802;-1.055085360810204;1.3011891491437286
78.496459;0.5287779068187576;0.4684965247514005;0.8877858494489138;0.6016707766300023;1.1274483862558222;0.5569914165641956;9.94745883938301;0.8305281417530611;0.015269134970589722;0.015396701316910363;0.7598019743419814;-1.0550853382581173;1.3011401670766918
78.506459;0.5286759369531656;0.46857078734533647;0.8877370379996791;0.601738412101182;1.1276811148599069;0.5569152405145249;9.948537562025026;0.8304988647000766;0.015268878186146912;0.01539504771298706;0.7597159390729661;-1.0550853148394135;1.3010886359884761
78.516459;0.5285751830092312;0.4686413078646912;0.8876884163079329;0.6018045132691613;1.1279151192131263;0.5568369045757453;9.949652047944411;0.8304670940617793;0.015268656518129023;0.015393466656055517;0.7596320476389882;-1.0550852907433246;1.3010347734294063
78.526459;0.5284758359651407;0.46870780731160194;0.8876401309166562;0.6018688701944733;1.1281493534006592;0.5567563636856488;9.95080181305569;0.8304326416517173;0.015268476319665547;0.015391969414408213;0.7595507749315301;-1.055085266192901;1.3009788489525347
78.536459;0.5283781255348073;0.4687700600535651;0.8875922668040326;0.6019313328047684;1.1283827478459774;0.5566735956579176;9.951985453584578;0.8303953101853236;0.015268344206338783;0.015390567233938996;0.7594726127411457;-1.0550852414185736;1.300921133827094
78.546459;0.5282822551830565;0.46882794444734754;0.8875448905676365;0.601991785776095;1.1286142485810835;0.5565885719774086;9.953199058717384;0.8303549225735544;0.015268266069103661;0.015389271418103298;0.7593980779808565;-1.0550852166457143;1.300861930606074
78.556459;0.5281883677278207;0.4688814690686718;0.887498076967828;0.6020501172111763;1.128842864206397;0.5565012399107488;9.954436139699073;0.8303114192167115;0.015268246730423755;0.015388093740689524;0.7593276436966024;-1.0550851921151712;1.3008015453736712
78.566459;0.5280965664589929;0.46893076434371733;0.8874518741561989;0.602106197461903;1.129067693485122;0.5564115143279111;9.955688881355412;0.8302649273781336;0.015268290855900219;0.01538704507125993;0.759261688181217;-1.0550851680980362;1.3007402237581907
78.576459;0.5280069187239201;0.46897606219028165;0.8874063161934803;0.6021598610721902;1.1292879219728251;0.556319290818025;9.956949764595205;0.8302157479566056;0.01526840374903644;0.015386134265328257;0.7592005220474128;-1.0550851448828489;1.3006781647408545
78.586459;0.5279194137183398;0.4690176547767099;0.887361486253564;0.6022109036835028;1.1295028262594824;0.5562244931601898;9.958212582004878;0.830164305991417;0.015268591655723102;0.015385369659415045;0.759144369987718;-1.055085122747468;1.3006155454667172
78.596459;0.5278339403535417;0.4690558472435378;0.8873175428075184;0.6022591142550977;1.129711791420703;0.5561271256881191;9.959472234454504;0.8301111024921152;0.01526886089153622;0.015384761142962495;0.7590933125949718;-1.0550851019260785;1.3005524722496848
78.606459;0.5277503095119322;0.46909094524090184;0.8872747153558704;0.6023043260209975;1.1299143521514603;0.5560272765195797;9.960724252902553;0.8300566574226511;0.01526921611612311;0.015384320382206579;0.7590473316540098;-1.055085082601436;1.3004889518713678
78.616459;0.5276682943937382;0.46912326084286793;0.8872333103786281;0.6023464436229073;1.1301102451042668;0.5559250674882642;9.96196501081002;0.8300014059724703;0.015269660049390895;0.015384059711189215;0.7590064497827792;-1.0550850649399108;1.3004249619559838
78.626459;0.5275876827954712;0.46915310488597767;0.8871936830448757;0.6023854076450588;1.130299360715255;0.555820589007066;9.963192011628076;0.8299456001761288;0.01527019448640861;0.015383990359719537;0.7589708089619411;-1.0550850491148405;1.30036048523256
78.636459;0.5275083331631187;0.46918077838194233;0.8871561326145366;0.6024211375555995;1.130481590587937;0.5557138525418633;9.96440381285861;0.8298893640297946;0.015270820776249458;0.015384120667009539;0.7589405849876414;-1.0550850352668733;1.3002954319745075
78.646459;0.5274302108523851;0.46920658616950983;0.887120851286994;0.6024535582438764;1.1306566855272033;0.5556047894726501;9.9656003404009;0.8298328448394459;0.01527154001273691;0.015384456329919591;0.7589158254686316;-1.0550850234532323;1.3002296006146707
78.656459;0.5273533739212788;0.469230857786464;0.8870880304021544;0.6024826792674042;1.1308242110031994;0.5554932818885538;9.96678373469652;0.8297762690391467;0.015272353448378987;0.01538500232794466;0.7588964137287151;-1.055085013656703;1.3001627152599373
78.666459;0.5272779111551937;0.4692539344510548;0.8870579706153948;0.6025086057906947;1.1309836435553056;0.5553791944397529;9.967958181782645;0.8297199316309856;0.015273262783871987;0.015385763864751004;0.7588821868964538;-1.0550850058236625;1.3000944278315494
78.676459;0.5272039103561428;0.4692761347433553;0.8870310747254557;0.6025315001880862;1.131134507132416;0.5552624185060463;9.96912819148684;0.8296641883658203;0.0152742700260745;0.015386746097981933;0.7588730210518579;-1.0550849998708565;1.300024313263253
78.686459;0.5271314765058843;0.46929773795895835;0.8870077867248793;0.602551563423862;1.131276433459081;0.5551429304547698;9.970297464259556;0.8296093960942164;0.015275376380969104;0.015387953476502193;0.7588688054564426;-1.0550849956707837;1.2999519763042886
78.696459;0.5270607233519276;0.4693189755680631;0.8869885298453879;0.6025690315195051;1.1314091937967081;0.5550208232396289;9.971469381016632;0.8295558268363855;0.015276581001670786;0.015389388447539685;0.7588694064881685;-1.0550849930461252;1.2998772170514192
78.706459;0.5269917393590879;0.4693400212021881;0.8869736463808525;0.6025841860214102;1.1315327090162386;0.5548962846819719;9.972647277043698;0.8295036407455282;0.015277881807458473;0.015391049488624757;0.7588746817579872;-1.0550849917716771;1.2998000535963183
78.716459;0.5269245719992944;0.46936099661226066;0.8869633598611942;0.6025973577918;1.1316469785820353;0.5547695590323933;9.97383354415883;0.8294529363205128;0.015279278208663342;0.015392929798338234;0.7588845254384962;-1.0550849915758194;1.2997205570996073
78.726459;0.5268592167027748;0.46938200192936297;0.8869578116233497;0.6026088996740281;1.1317519538549627;0.5546409430487307;9.975029246767685;0.8294037884782819;0.01528077290620948;0.015395018199856971;0.7588988936026736;-1.0550849921465164;1.2996387279991821
78.736459;0.5267956062523959;0.4694031544284287;0.8869571268569704;0.6026191639147762;1.1318474341384737;0.5545107861979921;9.976235503355655;0.8293562095919084;0.01528237135476074;0.015397301044782201;0.7589177582039851;-1.055084993157855;1.2995545551414736
78.746459;0.5267336279775344;0.469424607974692;0.8869613972997119;0.6026284775637326;1.131933067145258;0.554379430476543;9.977455169414645;0.8293101604940749;0.015284079880901446;0.015399763169601038;0.7589410300073663;-1.055084994319391;1.299468091405915
78.756459;0.5266731722489854;0.4694465389697654;0.8869706211798646;0.60263709411942;1.1320084641605452;0.5542471403835961;9.97869290230338;0.8292656689065848;0.015285903964488985;0.01540238810525958;0.7589685471414339;-1.055084995406222;1.2993794300676416
78.766459;0.5266141589771817;0.46946910713730633;0.886984695176057;0.6026451809386423;1.1320733259134292;0.554114094122802;9.979953878798101;0.8292229142536021;0.015287847749128338;0.01540515810547976;0.7590001164321784;-1.0550849962360587;1.299288640223808
78.776459;0.5265565065040841;0.4694924328890683;0.8870034438843141;0.6026528710807463;1.1321274584395942;0.553980395917696;9.981242795511033;0.8291822019556322;0.015289914480934363;0.015408054654574907;0.7590355255714121;-1.0550849966311742;1.299195713903996
78.786459;0.5265000953483483;0.4695166434064564;0.8870266477531611;0.60266033631408;1.132170711930198;0.5538460958341855;9.98256377267469;0.8291438586111007;0.015292106961931584;0.015411060479554864;0.7590745326667468;-1.0550849964112559;1.2991005815731178
78.796459;0.5264447631416241;0.46954194625295487;0.8870540746387408;0.6026678549807208;1.1322030045293896;0.5537112287735408;9.983920305773175;0.8291081034551163;0.01529442754999944;0.015414162119459045;0.7591168672740625;-1.0550849954138126;1.2990031837543186
78.806459;0.5263902997759521;0.46956862297281865;0.8870855365898646;0.6026758540774299;1.1322244499169616;0.5535758272844716;9.985314803084592;0.8290749650238941;0.015296877597633011;0.015417350271981491;0.7591622233658839;-1.0550849935231275;1.2989035186213491
78.816459;0.526336448321098;0.4695969488819839;0.8871209619339525;0.6026849069452795;1.132235458003333;0.5534399270983598;9.986748345292376;0.8290442919371822;0.015299457412104622;0.01542061734011591;0.7592102528526874;-1.0550849906816349;1.298801616213888
78.826459;0.5262829527738738;0.4696271282004474;0.8871604350617924;0.602695695621332;1.132236759584394;0.5533036231930162;9.988220873415287;0.829015846635342;0.015302167065401535;0.015423954887569622;0.759260607389917;-1.0550849868674117;1.298697453060834
78.836459;0.5262296272235365;0.46965926179223777;0.8872041844672899;0.602708939237718;1.1322293414715778;0.5531671303475726;9.989731459045192;0.8289894169235721;0.01530500592107882;0.015427352970007881;0.7593130105638655;-1.0550849820789314;1.2985909588786801
78.846459;0.5261763747241254;0.4696933430229527;0.8872525432427348;0.6027253188603781;1.1322142810915565;0.5530307654121712;9.991278665503142;0.8289648932643723;0.015307970699581426;0.015430800668748402;0.7593672965608665;-1.0550849763572776;1.2984821637151807
78.856459;0.5261231469902699;0.46972930186135625;0.8873058563186961;0.6027454383177778;1.132192650939543;0.5528948747758672;9.992860816083796;0.8289422788883123;0.015311055279661211;0.015434286914588176;0.7594234142950816;-1.0550849697969147;1.2983712423799598
78.866459;0.5260699094874988;0.46976706116992095;0.8873643299697371;0.6027698019083396;1.132165577992678;0.5527597954027849;9.994475856718648;0.8289216077693948;0.015314253172709782;0.015437801541566393;0.75948142039706;-1.0550849625224312;1.2982583616434866
78.876459;0.526016660842724;0.46980656088708156;0.887427949543686;0.6027988036808747;1.1321342433243107;0.5526258559379047;9.996120853331991;0.8289028400408497;0.015317559710916334;0.01544133605001751;0.7595414515544533;-1.055084954674348;1.2981435438307927
78.886459;0.5259634768158882;0.46984775791315747;0.8874965301050856;0.6028327366806635;1.1320997734651617;0.5524933636986878;9.99779158308079;0.8288858404840661;0.015320971685488917;0.015444883007234289;0.7596036918132705;-1.0550849464031427;1.2980266479322788
78.896459;0.5259105259399263;0.46989060691113677;0.8875698150177254;0.6028718062419247;1.1320632041086605;0.5523625662276723;9.99948300872069;0.8288704262708035;0.015324485684945995;0.015448434663468591;0.7596683593908332;-1.0550849378418294;1.2979074098354684
78.906459;0.5258580608994046;0.46993503794927555;0.8876475367646205;0.6029161423470236;1.1320255216905863;0.5522336248564892;10.00119014869482;0.8288564142697655;0.015328097616923969;0.015451982809352217;0.7597357016570466;-1.0550849290867779;1.2977855124489808
78.916459;0.5258064049150396;0.4699809579799545;0.8877294231404245;0.602965807165692;1.1319876760340373;0.5521066568440204;10.002907971000415;0.8288436564551801;0.015331803458979602;0.015455519838918188;0.7598059999693599;-1.0550849202020949;1.297660649947011
78.926459;0.5257559289782695;0.4700282697337174;0.8878151505761861;0.6030208150464347;1.131950545733867;0.5519818336994015;10.004630884065353;0.8288320461690705;0.015335598986129031;0.015459039621354555;0.7598795779636968;-1.0550849112106815;1.297532564015074
78.936459;0.5257070174898547;0.4700768854032571;0.8879042492460449;0.6030811737341232;1.1319149181398567;0.5518594226232479;10.00635302894672;0.8288214768753935;0.015339478026289637;0.015462537955346647;0.7599567686331345;-1.0550849020819324;1.2974010517408576
78.946459;0.5256600251800398;0.4701267153148695;0.8879960702395328;0.6031468805000769;1.1318815523120245;0.5517397231652345;10.008068791974049;0.8288118314527299;0.01534343187082796;0.015466012403865841;0.7600378281112385;-1.055084892747109;1.2972659553347994
78.956459;0.5256152514423287;0.47017763266551993;0.8880898841111781;0.6032178553347374;1.1318512400045313;0.5516229861579871;10.00977282225949;0.828803002307816;0.015347451010357007;0.01546946130960423;0.7601228579079645;-1.05508488312315;1.297127192070034
78.966459;0.5255729417186628;0.47022944967351354;0.8881849749241716;0.6032938903508207;1.1318247495857299;0.5515094024350429;10.011459722863037;0.8287948526215404;0.015351527581902603;0.015472882846027766;0.7602118221309222;-1.0550848731183633;1.2969848215236532
78.976459;0.5255332764634681;0.4702819355326621;0.888280668735524;0.6033746467375936;1.1318027058310631;0.5513991721586342;10.013123719204847;0.8287872069194039;0.01535565711633766;0.01547627493808442;0.7603046342591635;-1.0550848626276768;1.2968390431063463
78.986459;0.5254963765159486;0.4703348524470221;0.8883763587462672;0.6034596899384689;1.1317855106230763;0.5512925771687521;10.014758425039654;0.828779925291391;0.015359838687960446;0.015479635810803099;0.7604011922390033;-1.0550848515413767;1.2966901319571869
78.996459;0.5254623670784938;0.4703879630208622;0.8884714932885259;0.6035485624214768;1.131773418286529;0.5511899594221435;10.0163569874871;0.8287729340756215;0.01536407317464602;0.015482964123982998;0.7605013396669748;-1.0550848397706747;1.2965384715118367
79.006459;0.5254314274043508;0.4704410067321278;0.8885655243676851;0.6036408460618898;1.131766686884719;0.5510916383354593;10.017913086202435;0.8287662169259299;0.015368361275659681;0.015486258013568099;0.7606048278677741;-1.0550848272609485;1.296384641647032
79.016459;0.52540377235864;0.4704936707612008;0.8886578988774492;0.6037361727996557;1.1317655310968282;0.5509978728020088;10.01942217336024;0.8287598429817089;0.015372703324731342;0.015489514210854385;0.7607113258524097;-1.0550848139669156;1.2962293410564178
79.026459;0.5253795940490941;0.47054559030815496;0.8887480924706213;0.6038341958261886;1.1317699339717537;0.550908890688381;10.02088186373632;0.8287539946218988;0.015377100172220722;0.015492728763066928;0.7608204527680008;-1.0550847998233277;1.2960731748772771
79.036459;0.5253590221564;0.4705964040409578;0.8888356242596389;0.6039345413706991;1.1317796032792455;0.5508249422795095;10.02229162952203;0.8287489586430796;0.015381553271943944;0.015495898582075007;0.7609317866771435;-1.055084784761861;1.2959165653246918
79.046459;0.5253421495356946;0.4706458167452141;0.8889200290240937;0.6040367877709857;1.1317941078026241;0.5507463332363128;10.023652424373386;0.8287450661277831;0.015386064130984721;0.015499022591805441;0.761044884702454;-1.0550847687444747;1.2957598593863795
79.056459;0.5253290693200452;0.47069362121106045;0.8890008347150632;0.604140501892356;1.1318130322225788;0.5506734176987415;10.02496596087909;0.8287425719255221;0.015390633843782359;0.015502102169995891;0.7611593548824397;-1.055084751758128;1.2956034345166276
79.066459;0.5253198522549053;0.47073969629358725;0.8890775837827556;0.6042452911456185;1.131836033780665;0.550606556721268;10.026233475425695;0.8287415572662173;0.01539526312580075;0.015505140368787494;0.7612748984728405;-1.0550847337867943;1.2954476800138044
79.076459;0.5253145043959252;0.4707839741556596;0.8891498429466534;0.6043508361910683;1.1318628744738601;0.5505460642177337;10.027455283936295;0.828741959351885;0.015399952564118679;0.015508140262985973;0.7613912577146414;-1.0550847148018736;1.2952929310640406
79.086459;0.5253129632144374;0.47082637785984205;0.8892171818786978;0.6044568909939854;1.1318935225929323;0.5504921806558566;10.028631606849393;0.828743693636537;0.015404701712365531;0.01551110362689859;0.7615081435069929;-1.0550846947645371;1.2951394067463358
79.096459;0.5253151173320161;0.47086679932808795;0.889279206754731;0.6045632468169126;1.131928205228536;0.5504450738446061;10.029763182591331;0.8287467350730024;0.015409507612623819;0.015514030534840132;0.7616252135508411;-1.055084673613953;1.2949871873485388
79.106459;0.5253208187417723;0.4709051390954577;0.8893356387901165;0.6046696942179249;1.1319673146628428;0.5504048188392477;10.030851298811685;0.8287511017189205;0.015414364780682;0.015516920225603522;0.7617420839781714;-1.055084651261387;1.2948362659345223
79.116459;0.5253298945097022;0.47094134342314253;0.88938631994639;0.6047760040055753;1.1320112914285643;0.5503713635767566;10.031897734238541;0.8287568034038344;0.015419266386510611;0.015519773038465362;0.7618583540800975;-1.0550846276164079;1.2946865816726632
79.126459;0.5253421721020574;0.47097539873003785;0.8894311428186211;0.6048819231549285;1.1320605884733315;0.5503445299501795;10.032904148748433;0.8287637913114642;0.015424204790987038;0.015522592004005306;0.7619736478575884;-1.055084602616201;1.29453797454731
79.136459;0.5253574977158324;0.47100729577691686;0.8894699789832531;0.6049871822785745;1.132115642569481;0.5503240509732936;10.033871338417505;0.828771917494792;0.015429171423727794;0.015525382354148937;0.7620876498382333;-1.0550845762279184;1.2943901274844969
79.146459;0.5253757368033656;0.4710369951520524;0.8895026396944675;0.605091513695845;1.1321767867127257;0.5503096188910739;10.034799410762078;0.8287809711246237;0.01543415714858494;0.015528149455808386;0.7622001114131711;-1.0550845484328992;1.2942425186002544
79.156459;0.5253967769319842;0.4710644158103244;0.889528898527611;0.6051946657615643;1.132244179647529;0.5503009296576324;10.035688570745368;0.8287907538911229;0.01543915252116823;0.015530897961276362;0.7623108484039076;-1.0550845192167717;1.2940944172937598
79.166459;0.5254205244650706;0.47108942816005533;0.8895485906114761;0.6052963681336208;1.1323178359783064;0.550297714134422;10.036539639765142;0.828801101760523;0.015444147473706727;0.015533632631127543;0.7624197392847626;-1.055084488578505;1.2939450092006495
79.176459;0.5254468789822544;0.47111184434749265;0.8895617269889274;0.6053962821794514;1.1323977150795719;0.5502997747081503;10.03735411100238;0.8288119287316019;0.015449131732604423;0.015536358657401602;0.7625267228740961;-1.0550844565322908;1.2937936065703193
79.186459;0.5254757126386784;0.47113143377471084;0.8895684887610383;0.6054940342260212;1.1324837779578942;0.5503070275131128;10.038134214688935;0.8288233036407634;0.015454096031310779;0.015539080864169745;0.7626318045564503;-1.0550844230819956;1.2936397845794496
79.196459;0.5255068742287161;0.4711479555521854;0.8895690868163894;0.6055892927870175;1.1325759757149532;0.5503195056965717;10.038883040678174;0.8288354345967553;0.015459032516485617;0.015541802988411655;0.7627350287627481;-1.0550843882019059;1.2934833980234086
79.206459;0.5255401981740169;0.4711611916470384;0.8895636729907357;0.6056817831968216;1.132674169082319;0.5503373202665167;10.039604245115372;0.8288486043043388;0.015463934520425913;0.01554452752101313;0.7628363851703002;-1.0550843518429096;1.293324577052989
79.216459;0.5255754891508413;0.4711710107815231;0.8895523796114795;0.6057712446205582;1.132778052884172;0.5503606224929469;10.04030137302606;0.8288631459012337;0.015468797254974312;0.015547255209163462;0.762935731577297;-1.0550843139421322;1.2931636879957222
79.226459;0.5256124978885846;0.47117743939732676;0.8895353602178336;0.6058573846235861;1.1328872209963678;0.5503895712477445;10.040977263811236;0.8288794055478498;0.015473618806398965;0.015549984553563545;0.7630328215125317;-1.0550842744324234;1.29300121229024
79.236459;0.525650958682816;0.4711806427726345;0.88951275989842;0.6059398636449089;1.1330013196104263;0.55042427574952;10.041634149993524;0.8288976589715945;0.01547839947948894;0.015552712371542187;0.7631273808989009;-1.0550842332574561;1.2928376766093101
79.246459;0.5256906761920219;0.47118083151913165;0.889484679787623;0.6060183228338073;1.1331200930175642;0.5504647569146282;10.042274285292352;0.8289180323436603;0.015483140202823986;0.015555434626380617;0.7632191197581524;-1.0550841903742907;1.2926736505839365
79.256459;0.5257315499114061;0.47117821613926975;0.889451192771626;0.6060924201502362;1.133243329042303;0.5505109804013328;10.04290017931905;0.8289404690860273;0.015487842594663145;0.01555814705870011;0.7633076827502732;-1.0550841457384799;1.2925096868248167
79.266459;0.5257735149208296;0.4711730090273683;0.8894123754263964;0.6061618600205633;1.133370826465419;0.55056290647625;10.04351464648398;0.8289647267147549;0.015492509767824066;0.015560846085092618;0.7633926342192933;-1.0550840993048438;1.2923462660682052
79.276459;0.5258164883118702;0.47116540458500966;0.8893683269919367;0.6062264373963427;1.1335024141494316;0.5506205092300658;10.044121104709319;0.8289903748922847;0.01549714518629787;0.015563529196658252;0.7634735026728192;-1.0550840510677226;1.2921838261578122
79.286459;0.5258603729453744;0.47115558782434674;0.889319191711926;0.6062860560006046;1.1336380261978578;0.5506837793587734;10.044723344490494;0.8290168230019062;0.015501751384300816;0.015566193799423244;0.7635498389022457;-1.0550840011001072;1.292022810332151
79.296459;0.5259050853018775;0.4711437936556554;0.8892651647221094;0.606340698636263;1.1337777624020113;0.5507526970482447;10.045324497708611;0.8290433998633003;0.015506331055437536;0.015568835260591907;0.763621266849273;-1.0550839495378872;1.2918637007875926
79.306459;0.5259505734280314;0.47113032289329654;0.8892064669460011;0.606390387025816;1.1339218087668943;0.5508271697796128;10.045926063972027;0.8290694407679545;0.015510888558713555;0.015571446176955574;0.7636874903411808;-1.0550838965455531;1.2917069893128903
79.316459;0.5259968272591775;0.47111548813400667;0.8891433285154052;0.6064351519099102;1.1340702668934368;0.550906968471239;10.046527823555982;0.8290943602168909;0.015515429232420285;0.015574017492320517;0.7637482266074268;-1.0550838423156728;1.2915530833519184
79.326459;0.526043880236631;0.4710995551478507;0.8890759918457698;0.6064750286187863;1.1342230557811903;0.5509917183745506;10.047128592570983;0.8291177152372227;0.015519957352251017;0.01557654064399935;0.7638031562424127;-1.0550837870681649;1.2914023344194778
79.336459;0.5260918008552172;0.47108273954632623;0.8890046883019844;0.606510078767245;1.1343799347361372;0.5510809846709664;10.047726853283844;0.8291392245693;0.015524475514175325;0.015579009084812962;0.7638519617526931;-1.0550837310310168;1.2912551721272336
79.346459;0.5261406737679143;0.47106524620613643;0.8889296210650203;0.6065404116038952;1.134540593512783;0.5511743655152878;10.04832099720818;0.8291587353566863;0.015528985857039991;0.015581417493587666;0.7638943852143555;-1.0550836744370065;1.2911120904247493
79.356459;0.5261905748635245;0.4710472823239488;0.8888510391523289;0.6065661810776127;1.1347047285853058;0.5512714826407323;10.048909863974192;0.8291761554358267;0.015533491174028975;0.01558376032548424;0.7639302497478562;-1.0550836175297926;1.2909735216053162
79.366459;0.5262415614139913;0.4710290555897453;0.8887693219984966;0.6065875511289552;1.1348720536277388;0.551371916980722;10.049493087915408;0.8291913332838919;0.015537995173029465;0.015586031971012618;0.7639594545060627;-1.0550835605593119;1.2908397971957009
79.376459;0.5262936794916735;0.4710108044690535;0.8886849509649598;0.606604647569291;1.1350422881364195;0.5514752015099648;10.050070384360394;0.8292039227776965;0.015542502643090933;0.015588227119621993;0.7639819369108025;-1.0550835037703221;1.2907112193302104
79.386459;0.5263469689780745;0.47099280565736334;0.8885984230843781;0.6066175376656844;1.1352151444625342;0.5515808826112489;10.05064076021964;0.8292133830875061;0.015547019464850924;0.015590340308442167;0.7639976263944306;-1.055083447381598;1.290588130190696
79.396459;0.5264014412271071;0.4709753255950855;0.8885102056383657;0.6066262404119956;1.1353902507115292;0.5516885563257872;10.051202595507306;0.8292191649984492;0.015551551079454844;0.015592365788102162;0.764006445054615;-1.0550833915733215;1.2904708598894656
79.406459;0.5264570467260647;0.47095858628928294;0.8884207271177333;0.6066307250533649;1.135567064483369;0.5517978238613269;10.051754120563558;0.8292208817837309;0.015556100388690437;0.01559429806512976;0.7640083634031867;-1.0550833365057797;1.2903596382025777
79.416459;0.5265137027980161;0.47094277155275305;0.8883303669855485;0.6066309020608155;1.1357449146178062;0.5519082273592849;10.052294058867217;0.8292182902706846;0.015560668036252745;0.015596132480861077;0.7640034669950845;-1.0550832823463872;1.2902546260403829
79.426459;0.5265713416105734;0.4709280153852655;0.8882394614980176;0.6066266366291297;1.1359231317830736;0.5520192527856401;10.052821982710043;0.8292112054399701;0.015565254040104125;0.015597864848814055;0.7639919572148689;-1.0550832292640933;1.2901559754225354
79.436459;0.5266298717535199;0.47091436064068687;0.8881483401746426;0.6066177879939266;1.136101125921545;0.5521303735792322;10.053337651278966;0.8291995297057665;0.015569857989181361;0.015599489844104739;0.7639740743091544;-1.0550831773979223;1.2900637951063063
79.446459;0.5266891130476857;0.47090174872640445;0.8880573434398638;0.6066042422922647;1.1362783790862985;0.5522410579917552;10.053840096111415;0.8291833282768248;0.015574478744076798;0.015601000128692267;0.7639500646398263;-1.0550831268369898;1.2899780953616142
79.456459;0.5267488180537842;0.4708900431963925;0.887966796715837;0.6065859093199364;1.1364544207052447;0.5523507664104387;10.054327584066307;0.8291627991168152;0.015579115329214188;0.015602387839992776;0.7639202436012944;-1.0550830776129871;1.2898987907060615
79.466459;0.5268087443673671;0.47087904710819745;0.887876961108881;0.606562711320463;1.1366288539211593;0.5524589552119631;10.054798237268173;0.8291381601944161;0.015583768101446176;0.015603646559060097;0.7638850195268648;-1.0550830297070595;1.2898257266570505
79.476459;0.5268686870407668;0.4708685221880359;0.8877879697678002;0.6065345594454467;1.1368014110073659;0.5525650721483203;10.055250515365776;0.8291095695962665;0.015588438770725192;0.01560477159363355;0.7638448343145756;-1.0550829830863249;1.2897587205799839
79.486459;0.5269284689927254;0.4708582118766045;0.8876997870022398;0.606501320970637;1.1369719771401532;0.5526685829377529;10.05568311159724;0.8290771371064224;0.015593129345002772;0.01560575941406728;0.7638001440770766;-1.0550829377488595;1.2896976485597809
79.496459;0.5269879373518613;0.4708478605913731;0.8876122503719024;0.606462838498013;1.1371406180569452;0.552769003492317;10.056094499870085;0.8290410010206553;0.015597841253763298;0.015606607959970192;0.7637514553092003;-1.0550828937490644;1.289642488832813
79.506459;0.5270469738634366;0.47083722690081437;0.8875251661359256;0.6064189492721247;1.1373076014663146;0.552865905524523;10.056482922279985;0.829001409909234;0.01560257509164042;0.015607317549404509;0.7636993425989825;-1.0550828511923493;1.2895932444816613
79.516459;0.5271054895637043;0.47082607977337293;0.8874383561772806;0.6063694307481311;1.1374732936673062;0.5529589406725947;10.056846906625712;0.8289587497062513;0.01560733025939244;0.015607891121852686;0.7636444514252615;-1.0550828102059382;1.2895498452935172
79.526459;0.5271633885063448;0.470814195378386;0.8873516598671266;0.6063139748600929;1.1376379888600237;0.5530478851527677;10.057185422964382;0.8289134748615778;0.015612105052333255;0.015608333172368627;0.7635874954333318;-1.055082770905247;1.2895121043984157
79.536459;0.5272205342282595;0.47080136664551175;0.8872649612403615;0.606252285808455;1.137801869811269;0.5531326539932384;10.057497372475712;0.8288659958103253;0.015616897547909181;0.015608647736362733;0.7635292396470815;-1.0550827333759363;1.2894797002320906
79.546459;0.5272767511929862;0.470787405298804;0.8871782283042133;0.6061841919252032;1.1379650824551135;0.5532132423790953;10.057781038508223;0.828816615317706;0.015621705784862631;0.015608837031140509;0.7634704722930356;-1.055082697687958;1.2894521706769628
79.556459;0.5273318421329608;0.470772143470406;0.8870915054212725;0.6061096296728619;1.138127777708868;0.5532896428653173;10.058033698099582;0.8287655410909543;0.015626527295012797;0.015608901375098563;0.7634119539234934;-1.0550826639142161;1.2894289652076911
79.566459;0.5273856090413643;0.47075546607246305;0.8870048246165276;0.606028552405758;1.1382900925272323;0.5533618373984545;10.058251206223586;0.8287129483546254;0.01563135927307227;0.015608839707828075;0.7633543816271396;-1.055082632122387;1.289409581980447
79.576459;0.5274378820501983;0.4707373474148913;0.8869181000583841;0.6059409056980078;1.138452116909208;0.5534298475648906;10.05842794857277;0.8286590302167951;0.015636198470527177;0.015608650694832065;0.763298416729554;-1.0550826023669067;1.2893936888667858
79.586459;0.5274885220544115;0.4707178342560133;0.886831123724062;0.6058466663597349;1.1386139448323895;0.5534937669213588;10.058557466254298;0.8286039918169352;0.01564104003014415;0.015608333776141053;0.7632447022731262;-1.0550825746940051;1.2893811346163233
79.596459;0.5275373903058581;0.47069700163042094;0.8867436610101399;0.6057458498393447;1.1387758256532525;0.553553752986352;10.05863324857149;0.8285480101445865;0.015645877187828044;0.015607889568357963;0.7631938081921352;-1.0550825491394191;1.289371948493492
79.606459;0.5275843427618712;0.4706749435374371;0.8866555559065714;0.6056384755733899;1.1389382113038404;0.5536100159936116;10.05864891586778;0.8284912173493092;0.015650702733154203;0.015607320415737808;0.7631461834802195;-1.055082525722909;1.2893664233125919
79.616459;0.5276292559774884;0.47065178335545665;0.8865667917631326;0.605524544832218;1.1391015721624604;0.5536628398006839;10.058597400782602;0.8284337250546713;0.015655510299821252;0.01560663091275045;0.7631021888648317;-1.055082504446157;1.289365118233036
79.626459;0.5276720489085499;0.47062766950209306;0.8864774967636027;0.6054040524881015;1.139266169396745;0.5537125963542769;10.05847010961511;0.8283756615309591;0.01566029437756049;0.01560582778792281;0.7630621802019443;-1.0550824852847096;1.2893686134525841
79.636459;0.5277127072850101;0.47060276928945627;0.886387882543668;0.6052770214441042;1.1394320161485882;0.5537597296287852;10.058257599144813;0.8283172188107966;0.015665049848552243;0.015604919614720564;0.7630265601756666;-1.0550824681802857;1.2893772503713226
79.646459;0.5277513001140195;0.47057727219413803;0.8862981133291956;0.6051435460321289;1.1395990200451895;0.5538047433949199;10.05795116352957;0.828258678802124;0.015669771776133982;0.0156039161505492;0.7629957704531202;-1.0550824530523362;1.2893911317047115
79.656459;0.5277879633737487;0.47055138905839133;0.8862081987211141;0.605003807343681;1.139767134654962;0.5538481843693042;10.057543759448286;0.828200377902708;0.015674455702111754;0.015602826856675269;0.7629702565928147;-1.0550824398236087;1.2894102202338356
79.666459;0.5278228624021456;0.4705253459576405;0.8861180138667455;0.6048580537499066;1.1399363999046304;0.5538905904130371;10.057029961355358;0.8281426568013627;0.015679098737164856;0.015601659656193924;0.7629504233077806;-1.055082428435461;1.289434364312064
79.676459;0.5278561471930433;0.47049937829581684;0.8860273964652984;0.604706591271912;1.1401068980450584;0.5539324295872168;10.056405257576264;0.8280858390197904;0.01568370019462442;0.015600421028566052;0.7629365848166417;-1.0550824188439714;1.289463289071116
79.686459;0.5278879229143632;0.47047371482145306;0.8859362259575901;0.6045497602567894;1.1402787326460044;0.5539740635181778;10.055665641566218;0.828030227189262;0.01568825958455878;0.01559911708191558;0.7629288949805958;-1.0550824110063146;1.289496528844149
79.696459;0.5279182499653019;0.47044855015046927;0.8858444680824089;0.6043878689507781;1.1404520453664098;0.5540157403418142;10.054807946492547;0.8279761024155394;0.01569277364868207;0.015597754582660755;0.762927310040898;-1.0550824048738325;1.28953337227082
79.706459;0.5279471465286407;0.47042401675974305;0.8857521824873681;0.6042211391485853;1.140626958282232;0.5540576133538884;10.053829751528959;0.8279237140628437;0.015697236200945805;0.015596341385888394;0.7629316592843787;-1.055082400400033;1.2895729564515537
79.716459;0.5279745668668526;0.4704001612445707;0.885659501806925;0.6040497068214193;1.1408034664468094;0.5540997655266129;10.052728614942433;0.8278732665751426;0.0157016397111766;0.015594886519670238;0.7629417221346727;-1.0550823975507653;1.2896144257324242
79.726459;0.5280003864818987;0.47037693335750713;0.8855666303008579;0.6038736848548403;1.1409814227187158;0.5541422225745094;10.051501897766931;0.8278249213095052;0.015705975680816706;0.015593399654844993;0.7629572244263583;-1.055082396298309;1.2896570429419545
79.736459;0.5280244458482363;0.4703541986297425;0.8854738632371297;0.6036932481399748;1.1411605542863952;0.5541849449586276;10.050147551935154;0.8277787959556053;0.015710234899849525;0.015591889531872835;0.7629778301449577;-1.0550823966004304;1.2897002541130682
79.746459;0.5280466114035953;0.4703317718414551;0.8853815625990111;0.6035086642253688;1.1413404170838377;0.5542278076581068;10.048664958250166;0.8277349379719272;0.015714408649394426;0.015590362798213008;0.7630031542420538;-1.0550823983878301;1.2897436801516624
79.756459;0.5280667773578126;0.4703094622890886;0.8852900808736449;0.6033202604535806;1.1415204043762661;0.5542705980024869;10.047055209774468;0.8276933142863232;0.015718489413790653;0.015588824259513284;0.7630327484981076;-1.0550824015800082;1.2897870285928599
79.766459;0.5280848203939289;0.4702871101646443;0.8851997115666653;0.6031283767610758;1.1416998466475632;0.5543130372076345;10.045321292846653;0.827653862202453;0.015722470867768547;0.015587277560093798;0.7630660692123334;-1.0550824061115829;1.289830032127168
79.776459;0.5281005513702972;0.47026457861037174;0.8851106917256572;0.6029333389861139;1.1418780672025568;0.5543548325833924;10.043468113531407;0.8276165251910548;0.01572634781153811;0.015585725906919538;0.7631024620530023;-1.0550824119308866;1.2898724777388113
79.786459;0.5281136975874837;0.47024172337884584;0.8850231956052153;0.6027354507395241;1.1420544001896475;0.5543957658669357;10.041501556514842;0.8275811916545924;0.015730115920917453;0.015584172533765314;0.7631411879063618;-1.055082418979864;1.2899142288043208
79.796459;0.5281239422009055;0.47021839606976;0.8849373440512744;0.6025349893067066;1.1422282223576075;0.5544357486951691;10.039427429000963;0.8275476413092155;0.015733771433377848;0.015582620089377353;0.7631814974639334;-1.0550824271942292;1.289955183180796
79.806459;0.5281309887985662;0.4701944556100292;0.8848532863722925;0.602332214708317;1.1423989179885248;0.5544747706865677;10.037251622148801;0.8275156160905851;0.015737311355897936;0.015581070024966528;0.7632226908329488;-1.0550824365111138;1.2899952591291612
79.816459;0.5281345988097645;0.47016976598787297;0.8847712750823388;0.6021273970169515;1.142565823753779;0.5545127896576969;10.034980334431667;0.827484905175436;0.015740734019711662;0.015579523082467107;0.763264112134825;-1.0550824468528786;1.2900344360203704
79.826459;0.5281345907442013;0.47014421014683344;0.8846916740813714;0.6019208422054905;1.1427282583119238;0.5545496704822457;10.032619382398925;0.8274553247679697;0.01574403951249951;0.0155779797810391;0.7633051382762204;-1.055082458109457;1.29007276781573
79.836459;0.528130816883082;0.470117695259098;0.8846149557304006;0.6017128961973636;1.1428855739613937;0.5545851937551102;10.030173921226412;0.8274266662535864;0.015747229538286736;0.015576440436955106;0.7633451974736045;-1.0550824701482235;1.2901103804142937
79.846459;0.5281231439476227;0.47009014133079263;0.8845416879028684;0.601503931480955;1.1430371755409443;0.5546191045152403;10.027649142773917;0.8273986976086773;0.01575030631513068;0.015574905044001518;0.763383775954198;-1.0550824828257455;1.2901474816552696
79.856459;0.5281114549015788;0.47006149761518135;0.8844724728781576;0.6012943227464521;1.1431825271070586;0.5546511791266165;10.025051134713992;0.8273712171333297;0.015753271969114968;0.015573372803686172;0.7634203895931;-1.0550824959772656;1.290184297730705
79.866459;0.5280956626701888;0.4700317644371102;0.8844078670055994;0.6010843965785883;1.143321140385281;0.5546812781176435;10.02238711005443;0.8273441155216068;0.015756129496661966;0.015571842139698932;0.7634545485091214;-1.0550825094147747;1.2902209777021645
79.876459;0.5280756989138208;0.4700009710950656;0.8843483044104772;0.6008743821906679;1.1434525351308353;0.554709370024506;10.019664573478805;0.8273173768292085;0.015758883007396123;0.015570311709533892;0.7634857807703024;-1.0550825229516803;1.2902576309693925
79.886459;0.528051483654703;0.4699691296735528;0.8842940446604409;0.6006644089228752;1.1435761928999586;0.554735514983146;10.016890471883372;0.8272910043934499;0.01576153582960183;0.01556878112231092;0.7635137153654389;-1.0550825364191991;1.2902944624016235
79.896459;0.5280229399373715;0.46993621235932015;0.8842451969567774;0.6004545147262665;1.1436915596419515;0.5547597947322928;10.014071312496359;0.8272649580948562;0.015764089180922737;0.015567251022868454;0.7635381128917125;-1.055082549662862;1.290331845805378
79.906459;0.5279900396944986;0.4699021650570204;0.8842017954503482;0.6002446406568421;1.1437980897455688;0.5547822541932866;10.011213543702503;0.8272391797016538;0.01576654281344462;0.01556572296729875;0.7635588071636794;-1.0550825625530966;1.2903702851342496
79.916459;0.5279528117323662;0.46986694001135776;0.8841638394070085;0.6000346779455754;1.1438952217443468;0.5548029128592635;10.008323862208517;0.8272136515211589;0.015768895244706135;0.015564199105405657;0.7635756609849497;-1.0550825750075885;1.2904103157385451
79.926459;0.5279113205225205;0.46983053315640655;0.8841313031696801;0.5998245631869704;1.1439823347954257;0.5548218042914979;10.005409233791482;0.8271883900075013;0.01577114360643264;0.015562682001977789;0.7635885835613156;-1.055082586984874;1.2904524267832531
