time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.936459;0.5278656574073395;0.46979301187909084;0.8841041578101227;0.5996143297853671;1.1440588413095096;0.5548390238494236;10.002476458751;0.8271633847726659;0.01577328488581706;0.015561173591111577;0.7635975373592899;-1.0550825984460273;1.29049704227846
79.946459;0.5278159392354077;0.4697545049316749;0.8840823654994379;0.5994041024812564;1.1441243300843995;0.5548547549139312;9.999532045349321;0.8271385647467483;0.01577531694418062;0.015559672991938812;0.7636025111713769;-1.0550826093255312;1.2905445133365585
79.956459;0.5277622940000583;0.4697151556035541;0.8840658407667814;0.5991940655664961;1.1441786067116486;0.5548692169024948;9.996582226320365;0.8271138216681887;0.015777238026127193;0.015558175638721177;0.7636035171699561;-1.0550826195469383;1.2905950904254724
79.966459;0.5277048388043813;0.46967507461008257;0.8840544452788296;0.5989844067557549;1.1442216595368524;0.554882612991532;9.993632734169879;0.8270890285219937;0.015779046054087805;0.015556674624453117;0.7636006012156239;-1.05508262906574;1.290648954711679
79.976459;0.5276436709043415;0.46963432817374867;0.884047996177075;0.5987752648083478;1.144253597069036;0.5548951520697273;9.990688825665753;0.8270640105222022;0.015780738004421084;0.015555163073374038;0.7635938009252279;-1.0550826378859688;1.290706320084749
79.986459;0.5275788945206055;0.4695929777849318;0.8840462185645908;0.598566736923442;1.1442745886469445;0.5549070863047726;9.987755537858563;0.8270385175043322;0.01578230896024505;0.01555363628128603;0.7635830540638362;-1.0550826460386304;1.2907674686621473
79.996459;0.5275106719046851;0.4695511199602229;0.8840486994006992;0.5983589453333246;1.1442848626855195;0.5549187143886807;9.98483766863855;0.8270122135333812;0.01578375151394481;0.015552092532417568;0.7635681422586392;-1.0550826535628746;1.290832701609286
80.006459;0.5274392371589263;0.4695088613035152;0.8840549347938255;0.5981520850873946;1.1442846724899665;0.5549303327659754;9.981939350552327;0.8269846571213765;0.015785056164690343;0.015550533104591558;0.7635487479828454;-1.0550826605128416;1.2909023179843377
80.016459;0.5273648583100073;0.46946627661678886;0.884064437991373;0.5979463850540843;1.1442741793200593;0.5549421516163163;9.979063796798167;0.8269553152688836;0.01578621267089882;0.015548962465209964;0.7635245713952213;-1.0550826669694544;1.2909766437156538
80.026459;0.5272878126859372;0.46942341893654344;0.8840768302510215;0.5977420178085275;1.1442534121368138;0.5549542561600919;9.976213529574805;0.8269236376947293;0.015787211465310588;0.015547387526240174;0.763495387080366;-1.05508267303357;1.2910560699722722
80.036459;0.5272084035953625;0.4693803368843907;0.8840918518688956;0.5975390875316697;1.1442223488576262;0.5549666487916257;9.973390657031622;0.8268891128090715;0.015788044006318367;0.015545815081011955;0.7634610300638272;-1.0550826788106051;1.2911410371212608
80.046459;0.5271269715360833;0.4693370516962318;0.8841092620819699;0.5973377120361623;1.144181012119299;0.5549793069209056;9.97059702936206;0.8268512786665664;0.015788702043371846;0.015544249597709402;0.7634213832444836;-1.055082684409307;1.2912318812862504
80.056459;0.5270438782071543;0.4692935375773344;0.8841286956038165;0.5971380591039586;1.144129532157228;0.554992196996765;9.967834532967027;0.8268097420883275;0.01578917654740792;0.015542693406645009;0.7633763994162899;-1.0550826899312402;1.2913286537058628
80.066459;0.5269595030746381;0.46924974159597255;0.8841495885400454;0.5969403146747326;1.144068177087927;0.5550052450565558;9.965105447512668;0.8267641831490791;0.015789457455245504;0.01554114790340514;0.7633261149553632;-1.0550826954297607;1.291431177888391
80.076459;0.5268742618364857;0.46920561851063536;0.884171212632158;0.5967446703313145;1.1439973652546203;0.555018288781165;9.962412461317177;0.8267143096401053;0.015789535085459022;0.015539613711432872;0.7632706235088758;-1.0550827008855013;1.2915392867213098
80.086459;0.5267886002356519;0.4691611487302892;0.884192779030405;0.596551329346952;1.1439176482659144;0.5550310658087437;9.959758549916991;0.8266598343676486;0.01578940240491237;0.01553809030011012;0.7632100432458342;-1.0550827062273627;1.2916529044552232
80.096459;0.5267029627743017;0.4691163391981929;0.8842135245677478;0.5963604825803824;1.1438296249693063;0.5550432706143827;9.957147043912126;0.8266005410813128;0.015789056210776375;0.015536576341173081;0.7631444872043912;-1.0550827113703287;1.2917719341490732
80.106459;0.5266177930621682;0.46907121550768194;0.8842327202151585;0.5961722553748144;1.1437338402963053;0.5550546284161424;9.954581694594289;0.8265363804571364;0.015788496907362285;0.01553507091929827;0.7630740254849823;-1.055082716249033;1.2918961816735808
80.116459;0.526533565538036;0.469025804647473;0.8842496824680823;0.5959867012137988;1.1436307880212675;0.5550649175160851;9.95206658404744;0.8264675193734442;0.01578772813113785;0.015533575056050533;0.7629986491791573;-1.055082720838316;1.2920254328111354
80.126459;0.5264507839532159;0.4689801212691467;0.8842638493510236;0.5958038644375003;1.1435209803087474;0.5550739315841885;9.949605640602611;0.8263943061963381;0.01578675592504535;0.015532092395298496;0.7629182564511081;-1.0550827251559118;1.2921596148525893
80.136459;0.5263699333982728;0.4689341684139903;0.8842748248788633;0.5956238095491351;1.1434049622987152;0.5550814435582324;9.947202015908095;0.8263171419048451;0.01578558716032312;0.015530628420145215;0.7628326709882353;-1.055082729250738;1.2922988546290597
80.146459;0.5262914490478926;0.4688879512878159;0.8842823449077041;0.5954465954804014;1.1432833126407869;0.5550872033949722;9.94485804288935;0.8262363543315386;0.015784228577052962;0.015529189580805848;0.7627416460669545;-1.0550827331843398;1.2924433691539394
80.156459;0.5262157264206244;0.4688415017789495;0.8842862374208542;0.595272265538872;1.1431566675053464;0.5550909337990728;9.94257552596113;0.8261521791988975;0.01578268674115582;0.015527783702647562;0.7626448530809107;-1.0550827370270675;1.2925933695451053
80.166459;0.5261431123593535;0.46879488752449083;0.8842864333282661;0.5951008477923586;1.1430257254908878;0.5550923376417839;9.940356040471992;0.8260648129168853;0.015780967875214765;0.015526420756524453;0.7625419384789431;-1.0550827408699055;1.2927490908853054
80.176459;0.5260738602894623;0.4687481908854713;0.8842830307135084;0.5949323574780031;1.1428912617606881;0.5550911402835313;9.938201295613215;0.8259744388219866;0.015779077247790704;0.015525112262161194;0.7624326314765087;-1.0550827448231561;1.292910861281233
80.186459;0.5260081264571769;0.4687014914402649;0.8842763261662554;0.5947668196976991;1.1427541065001685;0.5550871263102813;9.936113001480445;0.8258812174217022;0.015777019433418638;0.015523870062781577;0.7623168041224263;-1.0550827490076378;1.293079086404419
80.196459;0.5259460261075098;0.46865484781033434;0.8842667077807425;0.594604282146517;1.142615039331126;0.5550801658361789;9.934092205525639;0.8257852997636783;0.015774799748280714;0.015522706863309633;0.7621944742684477;-1.0550827535567542;1.2932541611863075
80.206459;0.5258876824983022;0.46860825986247295;0.8842545080691591;0.5944448126895963;1.142474714560875;0.5550702562974044;9.932138852171294;0.8256868318393521;0.015772424635882045;0.015521637600100837;0.7620657771286278;-1.0550827586148444;1.2934364010463657
80.216459;0.5258332421962136;0.4685616642442798;0.8842399757692193;0.5942885130567;1.142333673631998;0.5550575414239705;9.930251963783872;0.8255859122685544;0.015769900336901427;0.01552067880169027;0.761930938208671;-1.0550827643260596;1.29362595678941
80.226459;0.525782867346456;0.4685149713043608;0.8842233282998644;0.5941355460988089;1.142192408945628;0.5550422399384873;9.92843031824146;0.8254825543573376;0.01576723143279149;0.01551984661483842;0.7617902930653383;-1.0550827708233836;1.2938226972405082
80.236459;0.5257367006998264;0.46846808568794956;0.8842048197939514;0.5939861514164416;1.1420514709435783;0.5550245118604762;9.926672952592174;0.8253767240497814;0.015764420062581195;0.015519155125329177;0.7616442909849103;-1.0550827782199916;1.2940261940543811
80.246459;0.5256948127052873;0.4684209134000437;0.8841847928206045;0.5938406181578089;1.141911536259057;0.5550043922175859;9.924979072341056;0.8252684590851002;0.015761466273551076;0.015518615158548282;0.7614934173988656;-1.0550827865974561;1.2942358751288956
80.256459;0.5256571761975769;0.4683733672736928;0.8841636418985888;0.5936992162591679;1.1417733305886297;0.5549818364142896;9.923347835699257;0.8251579247998893;0.0157583694983004;0.0155182342368509;0.7613380722542308;-1.0550827959873912;1.2944511679706598
80.266459;0.5256237061737157;0.46832535344726023;0.8841417521889641;0.5935621301886285;1.1416374624442323;0.5549567927423993;9.921778514763371;0.8250453666861783;0.015755129731056496;0.015518017109135208;0.7611784760837806;-1.0550828063671984;1.2946714374708754
80.276459;0.5255943161512621;0.4682767722180608;0.8841194863955015;0.5934294363391562;1.1415043454489755;0.5549292491506504;9.92027077733129;0.8249311150622392;0.015751747864814807;0.015517965844965023;0.7610146822230108;-1.055082817685971;1.294895887235309
80.286459;0.5255689178937315;0.46822755412443107;0.8840971385445685;0.5933011594591499;1.1413742742664734;0.5548992388762212;9.918824688570988;0.8248156388633261;0.015748225673213333;0.015518080087345981;0.7608466283368346;-1.0550828298999049;1.295123617837854
80.296459;0.5255473998810359;0.46817767788864506;0.8840748580532316;0.5931773676618576;1.1412475224546614;0.5548668029818563;9.917440854772892;0.8246995282670698;0.015744565328739277;0.015518357508940182;0.7606741211328922;-1.0550828429824446;1.2953536837038817
80.306459;0.5255296408191489;0.4681271449862409;0.884052631592758;0.5930581824234832;1.1411243968951457;0.5548319692527075;9.91612095359287;0.8245834215008557;0.015740768587011785;0.01551879429662902;0.7604968685494872;-1.055082856900221;1.2955850798113446
80.316459;0.5255155004182513;0.46807594313788387;0.8840303647202854;0.5929437020802107;1.1410053008913592;0.5547947891440372;9.914867774955594;0.8244679657897718;0.015736836062087502;0.015519385546448753;0.760314622094692;-1.0550828715943754;1.295816771746735
80.326459;0.5255047504514586;0.46802403738691595;0.884008027773191;0.5928339651455946;1.1408907372245214;0.5547553771023811;9.913684317621232;0.8243538335867093;0.015732766878502308;0.015520125126012587;0.7601272643799015;-1.055082886997037;1.2960477275594091
80.336459;0.5254970544163928;0.4679713995463866;0.8839856976544763;0.5927289712640096;1.1407811878510565;0.5547138797764702;9.91257272684655;0.8242417396074561;0.01572855874942924;0.015521005442748178;0.759934786576714;-1.0550829030574278;1.2962769167094825
80.346459;0.5254920770061134;0.46791804176623364;0.8839634455994534;0.592628688549163;1.1406770014456662;0.5546704248870985;9.911533779509758;0.8241324252509165;0.015724208545421895;0.015522017396484693;0.7597372800737233;-1.0550829197567164;1.29650336558832
80.356459;0.5254896243805777;0.4678640242414493;0.8839412524175465;0.5925330580599131;1.140578379257447;0.5546251350795506;9.910567010102223;0.8240265952948711;0.015719713418884618;0.015523150362336658;0.7595349683918905;-1.0550829371212904;1.2967262442220733
80.366459;0.5254896799707603;0.46780943802874997;0.8839190157158539;0.5924420136311238;1.1404853747785053;0.5545781573467434;9.909671079916745;0.8239248115045702;0.01571507155675625;0.015524392513653952;0.7593281908314763;-1.0550829552272325;1.2969448680507458
80.376459;0.5254923448410588;0.46775438037772765;0.8838965595581402;0.5923554880257242;1.140397905855895;0.5545296540977178;9.908843985508634;0.8238274402653465;0.01571028221371201;0.015525731448645016;0.7591173345631735;-1.055082974172445;1.297158626721545
80.386459;0.5254977588936954;0.4676989504139545;0.8838736707587975;0.5922734122654897;1.1403158358333636;0.5544797921588335;9.908083737376835;0.8237347109874453;0.015705346156485146;0.015527154692888198;0.7589027988921547;-1.0550829940302777;1.29736692764173
80.396459;0.5255060432375122;0.4676432587206145;0.8838502161841186;0.5921957259345073;1.1402390273361038;0.5544287489598869;9.907389467657627;0.8236468003033194;0.015700266384423362;0.015528649932698636;0.7586850179975465;-1.055083014831449;1.2975691643804337
80.406459;0.5255173007314918;0.46758742205495013;0.8838262316384866;0.5921223914416797;1.140167341851158;0.5543767212488777;9.906761489806096;0.8235638581710626;0.015695047580858806;0.015530205533271354;0.7584645077569173;-1.0550830365802746;1.2977646626479258
80.416459;0.5255316460884017;0.4675315440719173;0.8838018617194678;0.5920533868479734;1.140100672166441;0.5543239292989947;9.906200266212776;0.8234859892769313;0.01568969452395023;0.015531811931483099;0.7582418927766975;-1.0550830592680995;1.297952638830451
80.426459;0.525549195405429;0.46747568405634427;0.8837772313520723;0.5919886873324486;1.1400389702227665;0.5542706291876027;9.905705596042832;0.823413232548384;0.01568421194218358;0.015533462678614976;0.7580178896267993;-1.055083082870377;1.2981323019038449
80.436459;0.5255700514638405;0.4674198237944452;0.883752399920759;0.591928275129988;1.1399822230302699;0.5542171387806077;9.905276574402924;0.8233455313063618;0.015678606346574125;0.015535153775967935;0.7577932623124295;-1.055083107336535;1.2983030621208942
80.446459;0.5255943262650015;0.4673638659950476;0.8837273828799918;0.5918721533211581;1.1399304216185686;0.5541638586669623;9.9049119573929;0.823282692555226;0.015672886970631968;0.01553688252157123;0.757568770069438;-1.0550831325925014;1.2984646518296628
80.456459;0.5256221694265399;0.4673076656123896;0.8837021682167289;0.5918203391454973;1.1398835842666653;0.5541112777578482;9.904610429912742;0.8232243578348134;0.01566706444340945;0.015538646794203172;0.7573451515249771;-1.055083158568796;1.2986170989530537
80.466459;0.5256537823987214;0.4672510673262616;0.8836767486953617;0.5917728559934344;1.1398418421423757;0.5540599707203384;9.904370661142847;0.8231700164625937;0.015661148961178477;0.015540444130266473;0.7571231516895784;-1.0550831852095044;1.2987606201051263
80.476459;0.5256893936219691;0.4671939315129832;0.8836511740444106;0.5917297425266237;1.1398054581561825;0.5540105708433333;9.904191161030417;0.8231190962234628;0.015655149708470338;0.015542271636984918;0.7569035077552019;-1.0550832124404843;1.2988955121021744
80.486459;0.5257292040014023;0.46713614770388645;0.8836256075129356;0.5916910805389091;1.1397747138407577;0.5539636973918588;9.904070157190773;0.8230710614306631;0.015649075783640238;0.015544127646971613;0.7566868842458456;-1.0550832401602879;1.2990220407112587
80.496459;0.5257733675784579;0.4670776485394932;0.8836004006263144;0.5916569912204607;1.13974981267151;0.5539198910798051;9.904005917339278;0.8230254383359117;0.015642937342689865;0.015546012856877933;0.7564738402952863;-1.055083268272875;1.2991402935324372
80.506459;0.5258220095515463;0.467018407232499;0.8835761354756341;0.5916275921889782;1.1397308842318719;0.5538796116324924;9.903997248849107;0.8229818192115155;0.015636745729211143;0.015547929406139882;0.7562648608346061;-1.0550832967088262;1.2992500747875821
80.516459;0.5258752313855285;0.4669584062260546;0.883553577822213;0.5916029780041346;1.1397180335813477;0.5538432519315413;9.904043643313873;0.8229398917053904;0.015630513112584104;0.015549879385927392;0.7560604009720857;-1.0550833254188285;1.2993509019741178
80.526459;0.5259331006395368;0.4668976397616206;0.8835335813046022;0.5915832201561649;1.1397113733838247;0.5538111318828941;9.904145216629738;0.822899450630916;0.015624252094418754;0.015551863585353484;0.7558608926060144;-1.05508335436887;1.2994420746478164
80.536459;0.5259956568874917;0.46683616900926506;0.8835169929620869;0.5915683605925578;1.139710963974818;0.5537835013506758;9.904302370013324;0.8228603584616101;0.015617975284733026;0.01555388014879905;0.7556667521447525;-1.0550833835568842;1.299522800220941
80.546459;0.5260629242986751;0.46677413818651753;0.8835045754095019;0.5915584409298903;1.139716714997403;0.5537605596649021;9.904514696928425;0.8228225089299299;0.015611695564861926;0.015555924440470943;0.7554784087180858;-1.0550834130348568;1.2995923328210293
80.556459;0.5261349009308642;0.46671171929831506;0.8834969515570263;0.5915535577244617;1.1397284024221621;0.5537424625852646;9.904779815576426;0.8227858389156529;0.015605426287064262;0.015557990818171087;0.7552963009179305;-1.0550834429046279;1.2996499920331102
80.566459;0.5262115411054304;0.4666490621695476;0.8834945730562327;0.5915538486401191;1.139745720611764;0.5537292916059671;9.905093499311533;0.822750355330275;0.01559918004020392;0.015560074223255126;0.7551208642464579;-1.0550834732742407;1.299695059705319
80.576459;0.5262927497486085;0.4665862908303521;0.883497700619584;0.5915594275250454;1.1397682589084763;0.5537210067441342;9.905450925459641;0.8227161740728139;0.015592967304921278;0.0155621705843581;0.7549525372040703;-1.0550835041924909;1.2997267383404898
80.586459;0.5263783953956799;0.4665235145976006;0.8835063714727811;0.5915703563747147;1.1397955479523199;0.5537174636972457;9.90584755068459;0.8226835703410327;0.015586796693566033;0.015564277546957056;0.7547917671009595;-1.0550835356126478;1.2997442193259239
80.596459;0.5264683403055376;0.46646081795170513;0.8835203814698778;0.5915866286792848;1.1398271907445436;0.5537185200406421;9.906279304125892;0.8226529572251018;0.015580675748916408;0.015566395810794846;0.7546390451906235;-1.055083567416729;1.2997468102700371
80.606459;0.5265624360890047;0.4663982414911306;0.8835393364307363;0.5916081597462086;1.1398629022967877;0.5537241255262597;9.90674284437297;0.8226247640718657;0.01557461084413078;0.015568529384451043;0.7544949565596016;-1.055083599461878;1.2997340727144893
80.616459;0.5266604830975106;0.4663358011977003;0.8835627457090423;0.5916348377883565;1.1399024628230423;0.5537343168489296;9.9072357132861;0.8225993207967132;0.015568606991795887;0.015570684316713088;0.7543601699752286;-1.0550836315973897;1.2997058412924758
80.626459;0.526762206701271;0.46627352272409317;0.8835901018573342;0.591666613624484;1.1399456855457448;0.553749161270575;9.90775616186384;0.822576845571608;0.015562668137590671;0.015572867562681057;0.7542353679651959;-1.0550836636571246;1.2996621409379931
80.636459;0.5268672452376029;0.46621143533413656;0.8836209505934539;0.5917035607121756;1.1399924004724158;0.5537687016326058;9.908302957051323;0.8225575267168156;0.015556796776380095;0.015575086160121316;0.7541211517994519;-1.055083695472448;1.2996031120417288
80.646459;0.5269751563375338;0.4661495560668173;0.8836549434686327;0.5917458567972466;1.140042444933464;0.5537929068732568;9.908875069203745;0.8225416246056022;0.01555099368030291;0.015577345641675951;0.7540179640639086;-1.0550837269055309;1.2995289160954118
80.656459;0.5270854637229413;0.4660878985184809;0.8836918341029568;0.59179371848701;1.14009567611508;0.5538216401526312;9.90947133383605;0.8225295171268068;0.015545259402972746;0.015579648717908963;0.753926098868178;-1.055083757849489;1.299439657777177
80.666459;0.5271976857264232;0.46602650067935386;0.8837314336266113;0.5918473440388401;1.1401519797887942;0.5538546653393446;9.910090417692942;0.822521679198217;0.015539596085767209;0.015581995287729631;0.7538457480399225;-1.055083788194013;1.299335417809479
80.676459;0.5273113000272894;0.46596546106141445;0.8837735858211139;0.5919068691560857;1.1402112575917567;0.5538916876588453;9.910730934640144;0.8225186434811872;0.015534007864955117;0.01558438337683463;0.7537769727091023;-1.0550838178073123;1.2992163531880754
80.686459;0.527425697725479;0.465904952637275;0.8838181916829124;0.5919723694432726;1.14027341486418;0.553932394058619;9.911391470997092;0.8225209580609485;0.015528499965933891;0.015586810193345344;0.7537196429408644;-1.0550838465487422;1.299082766985403
80.696459;0.5275401889732748;0.4658452136266099;0.8838652303754365;0.5920439038693524;1.140338344269336;0.5539764608688712;9.912070518118181;0.8225291325197343;0.015523077411783963;0.01558927191076294;0.7536734578141158;-1.0550838742877957;1.29893512408879
80.706459;0.527654059653464;0.4657865293582369;0.8839147166391726;0.5921215316042817;1.1404058905076653;0.5540235521641527;9.912766784336583;0.8225435648231152;0.015517744551352367;0.015591762574255496;0.7536380417020458;-1.0550839009190374;1.2987740560349532
80.716459;0.5277666318231233;0.46572919227214704;0.8839666509087178;0.5922053058292899;1.1404758070228531;0.5540733180711966;9.913480329797059;0.8225644764432904;0.015512504693545188;0.015594273967707286;0.7536129813352581;-1.0550839263761949;1.298600351117351
80.726459;0.5278773020316855;0.4656734449894132;0.8840210022976087;0.5922952586508048;1.140547731297366;0.5541253508023568;9.91421325881005;0.8225919204492051;0.015507359446410742;0.015596796324789027;0.7535977682512474;-1.055083950635156;1.2984148627652246
80.736459;0.5279855610647697;0.46561943575203824;0.8840776384768846;0.5923913821323167;1.140621250751778;0.5541791530014345;9.914968815747727;0.8226258482096593;0.015502309688585507;0.015599319648348738;0.7535917961951422;-1.0550839737029565;1.2982183567102783
80.746459;0.5280909884109476;0.4655672135397803;0.8841362305667508;0.592493647078546;1.140696048423911;0.5542342049853624;9.915749962070544;0.8226661809031038;0.015497357914249827;0.015601835417189354;0.7535944429469614;-1.0550839956081415;1.2980114201101756
80.756459;0.52819323079078;0.4655167516793483;0.8841963025601531;0.5926020400429567;1.140771939465621;0.5542900619492316;9.916558348123463;0.8227128773904508;0.015492509152252748;0.015604337186302617;0.7536051200212363;-1.0550840164047346;1.2977944590059236
80.766459;0.5282919813221195;0.4654679682828576;0.8842574201828682;0.5927165455750244;1.1408487707926853;0.5543463710510365;9.917394097619832;0.8227659659155849;0.015487770264533532;0.015606820297000418;0.7536233116882867;-1.0550840361808524;1.2975677157141576
80.776459;0.5283869688688658;0.46542073934986344;0.884319356763618;0.5928370824363596;1.140926399677312;0.5544028249789249;9.918256638621724;0.8228255130589872;0.015483149403057889;0.015609281473342583;0.7536486504590172;-1.0550840550550227;1.297331339908299
80.786459;0.528477972128947;0.4653748927490756;0.8843821320767713;0.5929634627358285;1.1410047790552127;0.5544591256274571;9.919145365131879;0.8228915810933457;0.015478655717933007;0.01561171802541012;0.7536809421627746;-1.0550840731745603;1.297085536208003
80.796459;0.5285648401952949;0.4653301824975844;0.8844459162850278;0.5930953958113252;1.141084002654234;0.5545149641378014;9.92005955523519;0.8229642248578329;0.015474299128222081;0.015614127486957978;0.7537201053659085;-1.055084090725933;1.2968306655514361
80.806459;0.528647480278551;0.4652862950810098;0.8845109303792429;0.5932325330138899;1.1411642949650478;0.5545700011196728;9.920998406907637;0.8230435092128909;0.015470090313546072;0.015616507805809646;0.7537660959876645;-1.055084107922459;1.2965672593726696
80.816459;0.5287258291330645;0.465242902929686;0.8845774597888737;0.5933745280285297;1.141245976394659;0.5546238730971814;9.921961215606297;0.8231295087630887;0.015466040183023964;0.015618857052571471;0.7538188674904569;-1.0550841249645087;1.296295997531743
80.826459;0.5287998455120213;0.46519970477089156;0.8846458676007484;0.5935210639593917;1.141329410979174;0.5546762146477269;9.922947128653043;0.8232222877992663;0.015462158429686668;0.015621173269660314;0.7538783686321938;-1.0550841420130064;1.2960176570950013
80.836459;0.5288695023298308;0.4651564291050961;0.8847165048575926;0.5936718420120671;1.1414149875888326;0.5547266442469735;9.923954860083601;0.8233218852114886;0.01545845217332844;0.01562345456859718;0.7539445723871298;-1.055084159185156;1.2957330867972274
80.846459;0.5289347671707197;0.465112846359289;0.8847896106623884;0.5938265846969517;1.141503148413509;0.5547747446613235;9.924983050545494;0.8234282986838355;0.01545492605491908;0.01562569826964329;0.7540174883581767;-1.0550841765653762;1.2954432242871607
80.856459;0.5289956029119947;0.4650687939528937;0.8848652828333056;0.5939850931682957;1.1415943941533067;0.5548201060964589;9.926030972508222;0.8235414534151445;0.015451583501777916;0.015627899491131816;0.7540971090325361;-1.0550841942370577;1.295149090543949
80.866459;0.5290519951228054;0.4650241772977537;0.8849435181514606;0.5941472815882415;1.1416891860798835;0.5548623903629138;9.927098618771417;0.8236612107305874;0.015448427737489383;0.015630050525525338;0.7541833615344473;-1.055084212311096;1.2948517127419916
80.876459;0.5291039808338645;0.464978958153794;0.8850243051635979;0.5943131054343723;1.1417877973243304;0.5549013310160789;9.928185796668734;0.82378742634087;0.015445462462835617;0.015632141438899197;0.7542761403804492;-1.0550842309167707;1.2945519944771846
80.886459;0.5291516463442406;0.46493315182616723;0.8851076772255696;0.5944824592767525;1.141890244021198;0.5549366719420687;9.929291180649443;0.8239199713957134;0.015442692378386627;0.015634161420724074;0.7543753749920987;-1.0550842501767501;1.294250694892122
80.896459;0.5291950978333958;0.46488683409358383;0.8851936624598513;0.5946551488940534;1.1419963262584338;0.5549681081429242;9.930412620664715;0.8240587124051405;0.01544012230069106;0.015636100642352258;0.7544810689408518;-1.0550842702146122;1.293948546498756
80.906459;0.5292344415374406;0.46484015337003504;0.8852822432820817;0.5948309415745332;1.1421057485800858;0.5549952779462283;9.931548752470771;0.8242035173268668;0.015437755064945831;0.015637952060571936;0.7545932759419782;-1.0550842911849418;1.2936462655095466
80.916459;0.5292697705129735;0.4647933135576694;0.8853733943106606;0.5950096275752664;1.142218222254966;0.555017795432969;9.932700507649605;0.8243542974352446;0.015435590624351845;0.015639711547727156;0.7547120048136947;-1.0550843132776702;1.2933444501950775
80.926459;0.529301146461315;0.46474653180246167;0.8854671279297198;0.5951910072884622;1.1423334386021229;0.5550352577272545;9.933871152365919;0.8245110250327585;0.015433626881209802;0.015641376524840222;0.7548371380275056;-1.0550843366838252;1.29304364507026
80.936459;0.5293285930540893;0.4647000358708053;0.8855635033885934;0.595374814730599;1.1424509766905253;0.5550472191099278;9.935064826695521;0.8246736887741093;0.01543186051115946;0.01564294499663313;0.7549684152930053;-1.055084361558862;1.2927445311966108
80.946459;0.5293520936881683;0.4646541001644052;0.8856625994973947;0.59556069101744;1.1425702788461516;0.5550532002199065;9.93628469809179;0.8248422642053201;0.015430287369751999;0.01564441545721755;0.7551054022877998;-1.0550843880210115;1.2924479717564923
80.956459;0.5293715957582662;0.4646090578747854;0.885764509421578;0.5957482460073451;1.142690715027165;0.5550527319260953;9.937532418011157;0.8250167385168515;0.015428903092445089;0.01564578753705995;0.7552474513072581;-1.0550844161638848;1.2921549056839383
80.966459;0.5293870480948087;0.46456527662345876;0.8858693883599807;0.5959371349965596;1.142811645643442;0.5550453830646574;9.938808928995035;0.8251971081657623;0.015427703189874869;0.015647063449841223;0.7553937372911286;-1.0550844460511672;1.2918662448798583
80.976459;0.5293984564427499;0.46452313163534503;0.885977430894903;0.5961270932661238;1.1429324407307586;0.5550307822865831;9.940114723464317;0.825383340259469;0.015426682580842566;0.015648248795568705;0.7555433441868085;-1.05508447770987;1.291582783081498
80.986459;0.5294059180745537;0.46448298810945615;0.886088725675055;0.5963179227713413;1.1430525290663276;0.555008652843478;9.941449381670134;0.825575341169952;0.015425836091448842;0.015649351951316826;0.755695357704077;-1.055084511128434;1.2913050611854684
80.996459;0.5294096240556152;0.4644451959233083;0.8862031551505526;0.5965094481319833;1.143171482994223;0.554978833275087;9.942811910877577;0.8257729229365108;0.015425159089169724;0.015650383339546072;0.7558489637632001;-1.0550845462466814;1.291033262359005
81.006459;0.5294098355738147;0.4644101020424453;0.8863204481278942;0.5967014855785092;1.143289040961812;0.5549412520810585;9.944202055022126;0.8259757945666462;0.015424646412072656;0.01565135443681478;0.7560035305090516;-1.0550845829520203;1.2907672274570836
81.016459;0.5294068490245888;0.4643780458065583;0.8864402950882146;0.5968938387803875;1.1434050325278269;0.5548958710614929;9.945621144129992;0.8261836120404407;0.01542429142647358;0.01565227594466323;0.7561586132878914;-1.0550846210887361;1.2905065767987425
81.026459;0.5294009677236977;0.46434933451466776;0.8865624260130163;0.5970862891450937;1.1435192917108579;0.5548426619210278;9.94707191768247;0.8263960098187715;0.015424086596673846;0.015653156438109245;0.7563138554370825;-1.0550846604684792;1.2902508627061064
81.036459;0.5293924895820895;0.46432423959635694;0.8866866025018565;0.5972785980157145;1.1436316361888774;0.5547816499676097;9.94855809279565;0.8266125303193244;0.015424023520191931;0.01565400207089194;0.7564688754763942;-1.055084700881294;1.2899996308754327
81.046459;0.5293817168423408;0.464303000512592;0.8868125644720489;0.5974705386310902;1.1437419056869969;0.5547129723541244;9.950083424791854;0.826832541072491;0.01542409216408489;0.015654816603432757;0.7566232420125928;-1.0550847421139067;1.2897523511492153
81.056459;0.5293689753894698;0.4642858219010434;0.886940022611662;0.5976619249765853;1.143850024985049;0.5546368792626061;9.951650079910998;0.8270552745202864;0.015424280904794297;0.015655601710575905;0.7567765087487708;-1.055084783978182;1.2895083664895912
81.066459;0.5293546142048856;0.46427288186704196;0.8870686442805894;0.5978526359203182;1.143956035012604;0.554553670824947;9.953257774738393;0.8272799205086775;0.015424577543404984;0.01565635823036259;0.7569282388088941;-1.0550848263251846;1.2892669875661054
81.076459;0.5293389869486863;0.46426434326427474;0.8871979888130849;0.5980426232975952;1.1440600664016172;0.5544636241680567;9.954904082321;0.8275056442940684;0.015424970907363151;0.015657087620354563;0.7570780094658804;-1.0550848690297765;1.289027672271021
81.086459;0.5293224388959131;0.4642603450987145;0.8873274877174224;0.5982318783725961;1.1441623095178106;0.5543669755614133;9.956584705862156;0.8277315899542582;0.015425451945600832;0.015657791521460605;0.7572254170390377;-1.0550849119776455;1.2887901384344698
81.096459;0.5293052780595184;0.4642609769190353;0.8874564877962307;0.5984203927138173;1.1442630468846506;0.5542639772737545;9.958293557856859;0.8279569536493311;0.0154260134820045;0.01565847034409878;0.7573700931397134;-1.0550849550620474;1.2885543000888955
81.106459;0.5292877284827145;0.4642662603718599;0.8875842799904342;0.5986081345774873;1.1443626896656462;0.5541549743314186;9.960023741272465;0.8281810722077579;0.015426649849870024;0.0156591234845431;0.7575117233909829;-1.0550849981683081;1.288320088802727
81.116459;0.5292699363710498;0.4642761568814318;0.8877101122000923;0.5987950263163713;1.1444616626303283;0.55404043501087;9.96176944120699;0.8284034566528088;0.015427357089588492;0.015659750346468878;0.7576500418148154;-1.0550850411620962;1.2880873402723059
81.126459;0.5292520292524575;0.4642905957233684;0.8878332608848285;0.5989809359332118;1.1445602150299534;0.5539209225928657;9.963527015380395;0.8286237566930899;0.015428132948692887;0.015660350798275633;0.7577848097763793;-1.0550850839041854;1.2878558075622484
81.136459;0.5292341491572531;0.4643094926423737;0.8879531406594449;0.5991656844228892;1.144658409181761;0.5537970353638026;9.965294527774473;0.8288417039709346;0.015428976338413069;0.015660925479824932;0.7579158004547251;-1.055085126272817;1.2876252504392995
81.146459;0.5292164259275134;0.4643327430115067;0.88806933535518;0.5993490775125256;1.1447562501680422;0.553669359155233;9.967071022019345;0.8290570877895358;0.015429886058239872;0.01566147564324294;0.7580427610875656;-1.0550851681687838;1.2873955248169688
81.156459;0.5291989274588469;0.4643602017861554;0.8881815294517105;0.5995309804546979;1.1448537325358645;0.5535384488718448;9.96885651113239;0.8292697464040985;0.015430859514520417;0.01566200262402599;0.7581653821202518;-1.0550852094990912;1.287166603163032
81.166459;0.5291816524004618;0.4643916562724688;0.8882894255254904;0.5997113730187267;1.1449507944785295;0.553404822991183;9.97065204196012;0.8294795720526577;0.015431893448583655;0.01566250814844078;0.7582833270976419;-1.0550852501520842;1.2869385535118851
81.176459;0.5291645610764177;0.4644268116105277;0.8883927222924073;0.5998903220600967;1.1450473298960915;0.553268973880701;9.97245921272197;0.8296865318412476;0.015432985993389345;0.015662994542850923;0.7583962803059008;-1.0550852899941299;1.2867115160921374
81.186459;0.5291476103908183;0.4644653168233554;0.8884911376371885;0.6000679185899702;1.1451433170851975;0.5531313912498916;9.974279695551902;0.8298906554547946;0.015434137044442058;0.015663463299127902;0.7585039884210392;-1.055085328899428;1.2864856829617062
81.196459;0.5291307929942504;0.46450679018068075;0.888584420130086;0.6002442445027494;1.1452389354066106;0.5529925709975537;9.976115094237288;0.8300919920307268;0.015435346831010128;0.015663913525944977;0.7586062904501274;-1.0550853667812525;1.2862613154095688
81.206459;0.5291141661720709;0.46455081382684743;0.8886723660772469;0.6004193651103696;1.145334493467786;0.5528530017270119;9.977966839983601;0.8302905900978477;0.015436614855083863;0.01566434201709613;0.7587030935619149;-1.0550854035969561;1.2860387857645368
81.216459;0.5290978829164751;0.46459694435989907;0.8887548516178039;0.6005933082124636;1.1454302642517205;0.5527131622372582;9.979836231913815;0.8304864968335787;0.015437940434261582;0.015664744082292084;0.7587943136891528;-1.055085439335519;1.2858185686748376
81.226459;0.5290822157530146;0.4646447477770807;0.888831824198125;0.60076603615612;1.1455264653020598;0.5525735526455053;9.981724595841401;0.8306797554084699;0.015439324053551681;0.01566511438103181;0.7588798567653342;-1.0550854739947821;1.2856011500374827
81.236459;0.5290675100389064;0.4646938310402728;0.8889032725018334;0.6009374585445068;1.145623297118993;0.5524347158658428;9.98363319569671;0.8308704299883928;0.015440767843361231;0.015665448578133012;0.7589596614554548;-1.0550855075546435;1.285386918974211
81.246459;0.5290540999459359;0.46474386410505214;0.8889692526808446;0.6011074695764617;1.1457208818480071;0.5522972099636755;9.985563132508716;0.8310586458265271;0.01544227529680271;0.01566574534160459;0.7590337441878966;-1.0550855399721315;1.2851761592874458
81.256459;0.5290422689521449;0.4647945904461661;0.8890299631331517;0.6012759548068832;1.1458192480136327;0.5521615644484469;9.987515451097057;0.8312445888763323;0.015443850572421572;0.015666006861701786;0.7591022342847963;-1.0550855712013907;1.2849691667873482
81.266459;0.5290322471935123;0.4648458305511191;0.8890857848532859;0.6014427737065301;1.145918448488633;0.5520282613534659;9.989491159880194;0.8314284796172801;0.015445496659666507;0.01566623799300252;0.7591654125812376;-1.055085601213659;1.28476632479501
81.276459;0.5290242039829423;0.4648974553882358;0.8891372228321046;0.6016077580660173;1.1460186720576486;0.5518977536301437;9.991491330115077;0.8316105466244392;0.015447213534005855;0.015666445303615394;0.759223697809197;-1.0550856300061495;1.2845679754222812
81.286459;0.5290182468470646;0.4649493268217564;0.8891847921374343;0.6017707388156893;1.1461202372244674;0.5517705096483656;9.993517523268508;0.8317909779552121;0.015448998282605337;0.01566663630579415;0.7592775893216849;-1.0550856576023355;1.2843742372386735
81.296459;0.5290144528750476;0.4650012858424855;0.8892289617622273;0.6019315644202629;1.146223482353952;0.5516470143396502;9.995572051869825;0.8319698990560229;0.015450846189952412;0.015666818623318094;0.7593276419368544;-1.0550856840396075;1.2841850254111737
81.306459;0.5290128946628468;0.46505320067164513;0.8892701508611057;0.6020900940930226;1.1463286395593562;0.5515276950417188;9.997657635581154;0.8321474397135775;0.015452750676167174;0.015666999245007116;0.7593744733285721;-1.0550857093457855;1.2840002186654342
81.316459;0.5290136200217548;0.46510499104717196;0.8893087288377477;0.6022462221029551;1.1464357759625108;0.5514128622700306;9.999776706439311;0.8323237950388717;0.015454703372784172;0.015667184189500753;0.7594187509758743;-1.055085733525308;1.283819770804266
81.326459;0.5290166239518137;0.4651566020441075;0.88934505843616;0.6023999261881624;1.1465448347481924;0.5513027282954216;10.001930845881892;0.832499202233272;0.015456696089221112;0.01566737862782528;0.7594611198974255;-1.0550857565678462;1.2836437210164326
81.336459;0.5290218552994065;0.4652079716471775;0.8893795361463207;0.6025512588533909;1.146655697216206;0.551197470246793;10.004120739867092;0.832673904146685;0.01545872287953159;0.01566758692527002;0.7595021143562;-1.0550857784611718;1.2834721070827322
81.346459;0.5290292325388588;0.46525904057342293;0.8894125654436315;0.602700306460137;1.1467681682252764;0.5510972835379732;10.006346719733497;0.832848131189302;0.015460780263560578;0.015667811747193047;0.759542144161143;-1.0550857991918852;1.2833048387380301
81.356459;0.5290386330911285;0.46530977315489436;0.8894445296234014;0.602847187407107;1.1468819461290822;0.5510023752650938;10.0086091464984;0.8330220857778831;0.015462865935739289;0.015668052976457257;0.7595815377495374;-1.0550858187476047;1.2831417026237715
81.366459;0.5290498690508028;0.46536012226110396;0.8894757784586664;0.6029920529517976;1.146996647058239;0.5509129126352156;10.010907968134541;0.8331959233117939;0.015464977354866164;0.015668308272427014;0.7596205552507517;-1.0550858371252199;1.2829824927039273
81.376459;0.5290626851051692;0.46540998334194644;0.889506607489498;0.6031350680705376;1.1471117981616312;0.5508289956711226;10.013241932381572;0.8333697032107424;0.015467110960985046;0.015668574727518064;0.7596593578202009;-1.0550858543242576;1.2828270596338838
81.386459;0.5290767829463144;0.4654592180610893;0.8895372904741135;0.6032764136085372;1.1472267935298643;0.5507506627901528;10.015608308343493;0.8335433549302358;0.015469261707791235;0.01566884965824024;0.75969799197482;-1.0550858703214363;1.2826752551313247
81.396459;0.5290918491638381;0.4655077128472519;0.8895681205939944;0.6034162869549585;1.1473409534085286;0.5506779076072811;10.018003375539713;0.833716688858454;0.015471423317122219;0.015669130501353226;0.7597364413138045;-1.0550858850510663;1.282526924423209
81.406459;0.5291075759379121;0.4655554052994522;0.8895993621625261;0.6035548797180429;1.147453659499326;0.550610688824663;10.020423230458178;0.8338893914737833;0.015473589307612055;0.01566941486764367;0.7597747171374054;-1.0550858984136797;1.282381952441031
81.416459;0.5291236712090855;0.4656022796932959;0.8896312033332151;0.6036923630491674;1.1475644604324713;0.5505489226046083;10.022864209523412;0.8340610290877329;0.01547575358451212;0.015669700728507055;0.759812909092028;-1.0550859103010737;1.282240234840195
81.426459;0.5291398558482302;0.46564834603349115;0.8896637610293028;0.603828876079154;1.1476731712503718;0.5504924917240097;10.02532275257003;0.834231090134094;0.015477910626662098;0.015669986074152806;0.7598511819204938;-1.0550859206162186;1.2821015996308882
81.436459;0.5291558469400265;0.4656936144573493;0.889697044000395;0.6039645146052152;1.1477799246628513;0.5504412650678351;10.027795217495878;0.8343990161024748;0.015480055742662603;0.015670267968003238;0.7598897459449472;-1.0550859292959927;1.2819658432694008
81.446459;0.5291713379925003;0.46573808441033915;0.889730926640556;0.6040993425812958;1.147885107359312;0.550395104283356;10.030277708927585;0.8345642370834812;0.015482184656213746;0.015670541495518255;0.7599288075402366;-1.0550859363291853;1.2818328468310811
81.456459;0.5291860114853909;0.46578174087687885;0.8897652089381675;0.6042334025107737;1.1479892146978194;0.5503538788067628;10.032765602270524;0.834726232643538;0.015484292787472933;0.015670799000129895;0.7599685301333238;-1.0550859417449363;1.2817025873457017
81.466459;0.5291995757825427;0.46582455144535145;0.8897996805369429;0.6043667006480999;1.1480926850655289;0.5503174671904941;10.035253485920544;0.8348845715697916;0.015486375673894135;0.01567102999195507;0.7600089993134808;-1.05508594559011;1.2815750841644669
81.476459;0.5292117730854438;0.4658664862562582;0.8898341290403209;0.604499180799633;1.1481958384075674;0.5502857243056256;10.03773599905818;0.8350389133718991;0.015488430431901625;0.015671222328250217;0.760050157388435;-1.0550859479139498;1.281450411373447
81.486459;0.5292223583073614;0.46590755011323265;0.8898683025887277;0.6046307073693237;1.1482989338024032;0.5502584522239663;10.040208544349726;0.8351889842221328;0.015490457009714086;0.01567136412935945;0.760091767370826;-1.0550859487521234;1.2813286741754077
81.496459;0.5292310851508324;0.4659477704074274;0.8899018768434556;0.6047611044274556;1.148402180903998;0.5502354030277121;10.042667220330939;0.8353345365005256;0.015492457774195409;0.015671444869019696;0.7601334611488559;-1.0550859481218429;1.2812098793519144
81.506459;0.529237715253317;0.46598714258061813;0.8899345087767622;0.6048902472383797;1.148505680674945;0.5502163058240683;10.045108242252232;0.8354753384922936;0.015494435573568778;0.01567145534075283;0.760174834720066;-1.0550859460282813;1.2810938483010283
81.516459;0.5292420458748396;0.4660255951330886;0.8899659304278668;0.6050181387863662;1.1486093703320854;0.5502008975982627;10.047527281749492;0.8356112253455639;0.015496392688027645;0.01567138711326496;0.7602155295039066;-1.0550859424624324;1.2809802538643116
81.526459;0.529243928327679;0.4660629835379436;0.8899959453068249;0.605144940150121;1.1487129886478862;0.5501889623556299;10.04991939691549;0.8357421357881865;0.015498331009576231;0.015671231912682205;0.7602552746758999;-1.0550859373941683;1.2808687449651648
81.536459;0.5292432606736285;0.46609911118805264;0.8900243796137083;0.605270931529765;1.148816104423883;0.5501803801371818;10.05227946154498;0.8358680802366328;0.01550025228530974;0.01567098179935371;0.7602939397183767;-1.05508593076382;1.2807590507284636
81.546459;0.5292399773790193;0.4661338076363907;0.8900510837002312;0.6053964239502541;1.1489182143107215;0.5501751452316955;10.054602286586146;0.8359891198564134;0.015502159041215532;0.01567063028480863;0.7603316157874682;-1.0550859224759073;1.2806509569938496
81.556459;0.5292340536822345;0.4661670028740425;0.8900759000461193;0.6055216987983012;1.1490188520260645;0.5501733476383042;10.056882513304348;0.8361053739948989;0.01550405578926901;0.015670172676516953;0.7603686129129096;-1.0550859124129182;1.2805442960307554
81.566459;0.5292255215643566;0.46619870608421965;0.8900985885750957;0.6056469749067281;1.149117637705685;0.550175153448924;10.059114477543938;0.8362169884917058;0.01550594872564373;0.015669604854776184;0.7604053142630267;-1.0550859004594888;1.280439064582116
81.576459;0.5292144857095068;0.466228948756528;0.8901188467554403;0.6057723894454861;1.149214228706806;0.5501807733581932;10.061292023089605;0.8363241158469493;0.015507843858993805;0.01566892256234116;0.7604419945039658;-1.055085886520449;1.280335478899965
81.586459;0.5292011239243993;0.46625777798285845;0.8901364368998395;0.605898012158482;1.149308242767028;0.5501903967942198;10.063409108466233;0.8364269285940533;0.015509745187538691;0.015668122592910123;0.7604787233072675;-1.0550858705317152;1.2802338563750932
81.596459;0.5291856703824879;0.46628526983726437;0.8901512741822077;0.6060238447724341;1.1493992104304798;0.5502041222112555;10.065461083584951;0.8365255788856035;0.01551165433763602;0.01566720423674436;0.760515388771794;-1.0550858524597655;1.2801344639386936
81.606459;0.5291683762608577;0.4663115243322468;0.8901634175147612;0.6061497973947708;1.1494865502361022;0.5502219351557978;10.067445217498529;0.8366201537616472;0.015513571405391474;0.015666169215424484;0.760551762459041;-1.055085832300348;1.2800375033087348
81.616459;0.5291494541550638;0.46633663715521906;0.8901730446270593;0.6062757053979478;1.1495696155623223;0.5502437371122012;10.069360490760426;0.8367107477942772;0.015515495289981284;0.01566502035725337;0.760587526961794;-1.0550858100844662;1.2799432231209422
81.626459;0.5291290364815835;0.4663606618926278;0.8901804404814468;0.6064013631967999;1.149647783677063;0.5502693791653543;10.07120722700329;0.8367975680840498;0.01551742287808224;0.01566376054603143;0.7606223400756726;-1.0550857858794225;1.2798519636215169
81.636459;0.5291071611920338;0.4663836074900502;0.8901859728604756;0.606526531765025;1.1497204630087097;0.5502986863395137;10.072986780983745;0.8368809107949706;0.015519348481130471;0.015662392515979336;0.76065598246982;-1.0550857597817107;1.2797641110022382
81.646459;0.5290838046063732;0.46640546547293743;0.8901900629661589;0.6066509475473891;1.1497870563003876;0.5503314950805136;10.074701682379148;0.836961091806592;0.015521264799058724;0.015660918512957537;0.7606884433160138;-1.0550857319134213;1.2796800883510615
81.656459;0.5290589446546783;0.46642621019237474;0.8901931611278231;0.606774317091955;1.1498469956458037;0.5503677107126919;10.076355496877866;0.8370384707546369;0.015523164696828042;0.01565933977095794;0.7607198777921752;-1.0550857024319142;1.2796003115095234
81.666459;0.5290325841707094;0.4664457845374802;0.8901957220720648;0.6068962962473564;1.149899815106259;0.5504073428173394;10.077951810477687;0.8371134882834494;0.015525041794288142;0.015657657135755395;0.7607505528116421;-1.0550856715434342;1.2795250700395715
81.676459;0.5290047396427154;0.46646411607275307;0.8901981942572269;0.6070165194678175;1.1499451919132009;0.5504504617383535;10.07949329447459;0.837186620023836;0.015526889745622203;0.015655873063430022;0.7607807956090473;-1.0550856394997288;1.2794545012099954
81.686459;0.5289754470862221;0.4664811404844829;0.8902010055736714;0.6071346366971474;1.1499829865655542;0.5504971260847271;10.080981517253136;0.8372582908105557;0.01552870225488642;0.01565399308860275;0.7608108951005945;-1.0550856065709278;1.2793886770853315
81.696459;0.528944774468148;0.46649681537278376;0.8902044991002155;0.6072502858302327;1.15001328266136;0.55054735045733;10.082417185344266;0.8373288203638161;0.01553047460733914;0.01565202517305593;0.7608410259851712;-1.0550855730197253;1.279327668710245
81.706459;0.5289128053432429;0.46651115806155175;0.8902088806300863;0.6073630490469105;1.1500363600331318;0.5506010766041554;10.08380048841861;0.8373984485003722;0.015532205410076256;0.015649978274642515;0.7608712525631295;-1.055085539102059;1.2792715958615406
81.716459;0.5288796067105164;0.46652429654819644;0.8902142130504863;0.6074724700249602;1.1500525703474553;0.5506581480770848;10.085131453850028;0.8374674322338662;0.01553389673375345;0.015647862453247046;0.7609015796515313;-1.0550855050656796;1.2792207369106185
81.726459;0.5288452330844526;0.4665364798250057;0.890220398515833;0.60757814144261;1.1500621620718956;0.5507183264538533;10.086410044582857;0.8375361114327036;0.015535552141496229;0.015645689848640523;0.760931998831837;-1.0550854711256763;1.279175628189977
81.736459;0.5288097693055679;0.4665480294865493;0.890227190618911;0.6076797614976588;1.1500652038435106;0.5507813179212774;10.08763634705455;0.8376048846701876;0.015537174492191306;0.015643474385512255;0.7609625022369673;-1.0550854374499223;1.2791370465205796
81.746459;0.5287733497885483;0.4665592650899853;0.890234287007165;0.6077770861062675;1.150061669521878;0.5508467870504629;10.088811360878697;0.837674163327262;0.015538765658876148;0.01564123049878268;0.7609930802242474;-1.0550854041608646;1.2791058879758637
81.756459;0.5287361289399348;0.4665704701842271;0.8902414408964158;0.6078698787540846;1.1500515250572376;0.5509143813956612;10.089937450706424;0.8377443535779997;0.015540327652498088;0.015638971788379145;0.7610237049259666;-1.0550853713384702;1.2790829942858757
81.766459;0.5286982491715119;0.4665819154795674;0.8902485159869663;0.607957942145446;1.1500347337130492;0.5509837552316038;10.09101779561362;0.8378158352355298;0.015541863562746599;0.01563670966956671;0.7610543122947144;-1.0550853390318848;1.2790690254774493
81.776459;0.5286598312729813;0.46659386290334687;0.8902554714488579;0.6080411607802068;1.1500112655893537;0.5510545451508074;10.092055724319096;0.8378888946240224;0.015543378050412884;0.01563445279528017;0.7610848502836293;-1.0550853072788673;1.2790644557971975
