time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.786459;0.5286209708947379;0.466606524033971;0.8902623256034518;0.6081194950025367;1.149981109263709;0.5511263270872999;10.093054333826455;0.8379636360035649;0.01554487720800146;0.015632207474198658;0.7611153770786787;-1.055085276120915;1.2790695895286552
81.796459;0.5285817468337605;0.46662004200530915;0.8902691443278143;0.6081929487124514;1.1499442324700548;0.5511986134309181;10.094015851370933;0.8380399573517577;0.015546367588839299;0.01562997861546952;0.7611461037586084;-1.055085245597998;1.2790845524624412
81.806459;0.5285422340511718;0.4666345029864811;0.8902760499624806;0.6082615410691565;1.1499005299139469;0.551270875893552;10.094940948806931;0.8381176391772527;0.015547854894206493;0.01562777077977246;0.7611773441526554;-1.0550852157163846;1.279109332925987
81.816459;0.5285025016126891;0.46664991925038435;0.8902831931052134;0.6083253008643397;1.1498498085870257;0.5513425840926667;10.095828788320766;0.8381964956171517;0.015549342560551831;0.01562558852884223;0.7612094159991;-1.0550851864368942;1.279143842047055
81.826459;0.5284626160986616;0.46666621697854416;0.8902906562634054;0.6083842892115839;1.1497918328636216;0.5514132589087573;10.096677673516696;0.8382764512700894;0.015550831052870695;0.015623436773759249;0.7612425537069787;-1.0550851577204752;1.2791879510118414
81.836459;0.5284226471205307;0.46668327562045103;0.8902983627371477;0.6084386315580853;1.149726401254506;0.5514825100779972;10.097485642703132;0.8383574920439963;0.01555231872527963;0.015621321893342602;0.7612768764750479;-1.0550851295750072;1.2792415143636595
81.846459;0.5283826356751612;0.4667009580657962;0.8903060853179517;0.6084885195096041;1.1496533788831345;0.5515500487752527;10.098250604927525;0.8384396086528028;0.015553802941073388;0.015619251601179917;0.7613124188908148;-1.0550851020515422;1.2793043897670873
81.856459;0.5283425490446944;0.4667191030325441;0.8903135464491665;0.6085341712003506;1.1495726825209092;0.5516156724978551;10.098970075895648;0.8385228088840517;0.015555280237335678;0.015617232697034522;0.7613492020076219;-1.055085075212022;1.2793764703923751
81.866459;0.5283022796136799;0.46673752189897433;0.890320493744406;0.6085757825675366;1.1494842676356907;0.5516792338191275;10.09964103678497;0.8386071256350082;0.015556746656281002;0.015615269025831316;0.761387306758562;-1.0550850491016603;1.2794576574131835
81.876459;0.5282616758603806;0.466756002875166;0.8903266994187217;0.6086135015990165;1.1493881436950126;0.5517406450025001;10.100260219465296;0.8386925699065516;0.015558198215660447;0.015613361552937532;0.7614269180451118;-1.0550850237379734;1.2795477506060018
81.886459;0.5282205666655629;0.46677431944239434;0.8903319869209965;0.6086474327345215;1.1492844148283545;0.5517999083622339;10.100824912890124;0.8387790951807003;0.015559629745168656;0.01561151001710102;0.7614683383245769;-1.0550849991172937;1.279646401202079
81.896459;0.5281787659316506;0.4667922515226443;0.8903363380624939;0.6086776541022934;1.149173344838241;0.5518571073432919;10.101333879743567;0.8388666113327248;0.015561033247099823;0.015609714340822776;0.7615119478834266;-1.0550849752367084;1.2797531487409535
81.906459;0.5281360493829008;0.4668096019115527;0.8903399455294014;0.6087042314243952;1.1490554630990333;0.5519123787805635;10.101787377264133;0.8389550001585954;0.015562398255559032;0.015607974911097722;0.7615580797985574;-1.0550849521171706;1.2798675094427512
81.916459;0.5280921297652496;0.46682620080470055;0.890343117912258;0.608727226905392;1.1489315883792337;0.551965907195623;10.102186541112944;0.8390441420572907;0.015563713675369009;0.015606292026094003;0.7616068953514441;-1.0550849298092841;1.2799891371096157
81.926459;0.5280466794756962;0.46684190530379693;0.890346177049983;0.608746724301694;1.14880265102494;0.552017908747815;10.10253332359074;0.8391339969116975;0.015564970065038129;0.01560466556891658;0.7616583561927556;-1.0550849083859433;1.2801178905170525
81.936459;0.5279993985259209;0.4668565877747825;0.890349428085205;0.6087628781163726;1.1486694899636547;0.5520685891564368;10.102830854193437;0.839224654330921;0.015566161936415348;0.015603096021062128;0.7617122314384264;-1.05508488793275;1.2802537073188804
81.946459;0.527950070162264;0.46687012153434565;0.8903530997051585;0.6087759367288154;1.1485327963062146;0.5521181008644397;10.10308296333601;0.8393162640667265;0.015567288289730648;0.015601585838758777;0.7617680903167974;-1.0550848685348042;1.2803964581542961
81.956459;0.5278985740378443;0.4668823862256384;0.8903573034985934;0.6087862153224033;1.148393125713253;0.5521665303094162;10.103292624207366;0.8394089633481266;0.015568351136502337;0.015600139081698772;0.7618253397924885;-1.0550848502601038;1.2805458785310535
81.966459;0.5278448758441417;0.4668932669850094;0.8903621197304217;0.6087940479297337;1.1482509134665198;0.5522139209775513;10.103461222246294;0.8395029339667314;0.015569354773702637;0.01559875963147229;0.7618833068924897;-1.0550848331445126;1.2807015825669295
81.976459;0.5277890030807317;0.4669026059574605;0.8903676841543047;0.6087997349418388;1.148106518945922;0.5522602812350824;10.10359017863783;0.8395984978453125;0.01557030631623513;0.015597450155596522;0.7619412991937514;-1.0550848171719531;1.2808631799059826
81.986459;0.5277310358348507;0.46691015643974854;0.8903741720490809;0.608803503732297;1.1479602770068338;0.5523055627651816;10.103683132666196;0.8396961226752877;0.015571215242787895;0.015596212572730958;0.7619986342364842;-1.055084802254096;1.2810303709352038
81.996459;0.5276711324256804;0.4669156186179153;0.8903817697409044;0.6088055018642454;1.1478125254005027;0.5523496560028396;10.103746055678714;0.8397963492490046;0.015572092356309969;0.015595048792958576;0.7620546482902805;-1.0550847882485759;1.2812029244895686
82.006459;0.5276095403444607;0.46691872038419335;0.8903906895217332;0.6088058131183172;1.1476636076249438;0.5523924095243765;10.103785614278806;0.8398996813777395;0.015572949197280542;0.015593960347365876;0.7621086749524674;-1.0550847750071606;1.2813806176836031
82.016459;0.5275465586214021;0.46691925927220224;0.8904011539383698;0.6088044842895153;1.1475138338249757;0.5524336613382516;10.103807798830916;0.8400064932660166;0.01557379698775792;0.015592947618593027;0.7621600273403392;-1.055084762387032;1.281563196935725
82.026459;0.5274824705415475;0.4669171042130179;0.890413300491054;0.608801568803941;1.1473634315289976;0.5524732819261184;10.103817468673128;0.8401170011509449;0.015574646075954435;0.015592009882353517;0.7622080098623834;-1.0550847502268719;1.2817503846095835
82.036459;0.5274175021003729;0.46691219318022115;0.8904271170347092;0.6087971694181831;1.1472125746989235;0.5525112091893137;10.103817856657994;0.8402312775296701;0.015575506744305063;0.015591145585941563;0.7622519341131041;-1.0550847383431845;1.281941935020981
82.046459;0.5273518474107538;0.46690454265362935;0.8904424775304864;0.6087914295968228;1.1470614619408739;0.5525474488403641;10.103809834676353;0.840349300608673;0.015576388947003231;0.015590352720365372;0.7622911443866828;-1.0550847265546044;1.2821376939432776
82.056459;0.5272857144786951;0.4668942676286009;0.8904591796511996;0.6087844651174702;1.1469103286527567;0.5525820434814178;10.103792209801739;0.8404710005879504;0.015577300214554992;0.015589629435454177;0.7623250668686881;-1.0550847146932194;1.2823376182872994
82.066459;0.5272193509125207;0.46688158711459243;0.890476935844035;0.608776292552231;1.1467594081089731;0.5526150624217451;10.103763084619118;0.840596236605258;0.015578244917254748;0.015588974016866989;0.7623532385887941;-1.0550847025862233;1.2825417329845228
82.076459;0.5271530642662732;0.46686679656902996;0.8904953440137561;0.6087668207676291;1.146608905252045;0.5526466357459036;10.103720782005707;0.8407247464624736;0.01557922602354447;0.015588384428165899;0.7623752875972057;-1.0550846900499993;1.282750046030235
82.086459;0.5270872202568283;0.46685020904907903;0.8905138722514597;0.6087559307473255;1.1464589915939694;0.5526769753446715;10.103663922272391;0.8408561469490975;0.015580245926185699;0.015587858016979657;0.7623908850088243;-1.055084676917331;1.282962518126718
82.096459;0.5270222015793514;0.46683208765304485;0.8905319161526609;0.6087435789233966;1.1463098562347853;0.5527063565234153;10.103591300667196;0.8409899754327431;0.015581305258168756;0.01558739141835912;0.7623997000653819;-1.0550846630689876;1.2831791468306348
82.106459;0.5269583588593982;0.4668126263740839;0.8905488961012916;0.6087298245155282;1.1461617800298283;0.5527350785828978;10.103501685055956;0.8411257245705928;0.01558240246545419;0.015586981282154407;0.762401398725785;-1.0550846484502454;1.2834000730349282
82.116459;0.5268959846368096;0.46679199051861353;0.890564298491847;0.6087147876039362;1.1460151096986897;0.5527633989146996;10.103393518230606;0.8412628660884156;0.01558353431985573;0.015586625206816232;0.7623956697876793;-1.0550846330605246;1.2836256399319055
82.126459;0.5268353177232975;0.4667703533329503;0.8905776865782304;0.6086986073789218;1.1458701611280229;0.55279148621923;10.103264715314431;0.8414008920152709;0.015584696047938336;0.015586321488837245;0.762382231009675;-1.0550846169147647;1.2838563888941088
82.136459;0.5267765663302243;0.46674790274193567;0.8905887469715041;0.6086814017396327;1.1457272122843527;0.5528194449851208;10.10311245910761;0.8415393551642127;0.015585881453342542;0.015586068337773753;0.7623608452405172;-1.0550846000163963;1.2840929134874128
82.146459;0.5267199373364702;0.4667248380386495;0.8905973254957934;0.6086632221358083;1.145586606658529;0.552847354098451;10.102933345170264;0.8416778325480339;0.015587083438594595;0.015585863655096661;0.7623313739989613;-1.0550845823739308;1.2843356325279323
82.156459;0.5266656759802083;0.4667013563473729;0.8906033874228724;0.6086440524422497;1.145448803879026;0.5528752604762728;10.102724154392167;0.8418158311527151;0.015588294619679022;0.015585704864220347;0.7622938326436308;-1.0550845640210653;1.2845846699602668
82.166459;0.5266140873358375;0.46667761836698957;0.8906069220720374;0.6086238495184103;1.1453142837005463;0.5529031438512824;10.10248244990743;0.841952769645763;0.015589507214908071;0.01558558822375256;0.7622484111014564;-1.0550845449981305;1.284839922164839
82.176459;0.5265655026874054;0.46665371951857426;0.8906078706272296;0.6086025659158526;1.1451834686367532;0.5529309022239146;10.102206462008466;0.8420880655536463;0.015590712629592853;0.015585508809301587;0.7621954407294225;-1.0550845253338705;1.28510123541331
82.186459;0.5265202165884516;0.46662969994308523;0.8906061432278762;0.6085801407252925;1.1450567886959142;0.5529583723035191;10.101894648727061;0.8422212239186175;0.015591902048352514;0.015585461811435206;0.7621353307856238;-1.0550845050605209;1.285368459212189
82.196459;0.5264784418897197;0.4666055434347068;0.8906016831039222;0.6085564795413825;1.1449347323989016;0.5529853437009408;10.101545499463498;0.8423518636067873;0.01559306760826698;0.015585443807866707;0.7620685420804691;-1.05508448423143;1.2856412967931163
82.206459;0.5264403033467714;0.4665811316477891;0.890594492206206;0.6085314456085659;1.1448177884381792;0.5530115867808842;10.101157503942778;0.8424797157593908;0.015594203325643156;0.015585453042966962;0.761995603760327;-1.0550844629182048;1.2859191975104798
82.216459;0.526405847356217;0.46655623243012473;0.8905846242832646;0.6085048775814931;1.144706390429951;0.5530369268318888;10.10072876311763;0.8426046114976877;0.015595305353260536;0.015585488823666244;0.7619171017315958;-1.0550844411866385;1.2862014529192973
82.226459;0.5263750388774782;0.4665305515661305;0.8905721399985111;0.608476605046538;1.144600900919352;0.5530612881453469;10.100256900882243;0.8427264086005098;0.015596371278363457;0.015585550623813609;0.7618336232144177;-1.055084419075556;1.2864873954345382
82.236459;0.5263477554191835;0.4665038009839285;0.8905570344041133;0.6084464198766476;1.1445016145185005;0.5530846762387014;10.099740082652003;0.8428449150968432;0.015597398948604246;0.015585637238591254;0.761745709664029;-1.055084396617125;1.2867765040510768
82.246459;0.5263237964162206;0.46647577356096476;0.890539243001455;0.6084140448747755;1.1444088325065582;0.5531071699433681;10.099177889417325;0.8429599321523208;0.015598385219849863;0.015585746094409858;0.7616538356751668;-1.055084373875111;1.2870683498527362
82.256459;0.5263029155822928;0.46644638628634;0.8905187241815851;0.6083791727170104;1.144322921982975;0.5531289255065198;10.098570941101643;0.843071337824337;0.015599325272816548;0.015585873530968044;0.7615584022164887;-1.0550843509485917;1.2873625354980862
82.266459;0.5262848467157981;0.4664156567550367;0.8904955453695751;0.6083415436863175;1.1442442408213305;0.5531501561937529;10.097920377835335;0.8431790998301799;0.015600213275964987;0.015586016544053912;0.7614597296377997;-1.0550843279516715;1.287658718772359
82.276459;0.5262692859918662;0.46638367602099917;0.8904699266647432;0.6083009762557859;1.1441730616892996;0.5531711237235539;10.097228094203302;0.8432832423911136;0.015601043470554143;0.01558617443598326;0.7613580379577782;-1.0550843050045902;1.2879566291967337
82.286459;0.526255864528171;0.46635060382054877;0.8904421511463942;0.608257328274346;1.1441096091578113;0.5531921482645308;10.096496836619796;0.8433837469971689;0.015601810618550548;0.01558634847702954;0.7612534624834618;-1.0550842822318316;1.2882560353887322
82.296459;0.5262441485085584;0.4663166508299779;0.890412422513343;0.6082104521310643;1.1440540813914162;0.5532135820029244;10.095729247969631;0.8434804228226346;0.015602510500531233;0.015586540568648275;0.7611461302852528;-1.055084259753167;1.2885567175871027
82.306459;0.5262336670980238;0.466282050082354;0.8903808645396806;0.6081601987660877;1.1440065797528214;0.5532357477071608;10.094926440408901;0.843572920496106;0.015603140660255107;0.015586752558504925;0.7610362148573486;-1.0550842376768297;1.2888585114499023
82.316459;0.526223970219319;0.4662470260237111;0.8903475925551937;0.6081064286433038;1.1439671000319285;0.5532588870298728;10.094087546291233;0.8436608633413306;0.01560370016160099;0.01558698586684041;0.7609239318452845;-1.0550842160995881;1.2891614158107076
82.326459;0.5262146908801316;0.4662117686056837;0.890312716190134;0.6080490047808973;1.1439356482728984;0.5532831237359243;10.093210777216823;0.8437438937882644;0.015604188326222653;0.015587241596253507;0.760809530990476;-1.055084195108167;1.2894655816202252
82.336459;0.5262055709035632;0.46617642774189694;0.8902763239064464;0.6079877966180248;1.1439123142340972;0.5533084444295538;10.092294882215757;0.8438216430788885;0.01560460399291643;0.015587521281316612;0.760693324310772;-1.0550841747825712;1.289771070098218
82.346459;0.5261964425917965;0.4661411266519577;0.8902384911498287;0.6079226872160299;1.1438972132699636;0.5533347220398052;10.091339603073308;0.8438937354719591;0.015604945804952997;0.01558782673509911;0.7605757182821931;-1.0550841551877796;1.2900776400257206
82.356459;0.5261871999499477;0.46610598011028825;0.8901992830868987;0.6078535910183379;1.1438903585369071;0.5533617806765909;10.090345147488698;0.8439597956947558;0.015605212811506829;0.015588159269421052;0.7604571900273456;-1.0550841363540286;1.290384813203188
82.366459;0.5261777734644927;0.46607110466070023;0.8901587732475025;0.6077804888903459;1.1438915649376387;0.5533894733941596;10.0893117097699;0.8440194388543005;0.015605404934087687;0.015588520287202881;0.7603382299870409;-1.0550841182874442;1.2906920639026134
82.376459;0.5261680961439692;0.4660366213155035;0.890117080482716;0.6077034326723715;1.14390046290262;0.5534177206020733;10.088239418423573;0.8440723090141768;0.015605522611518815;0.015588912649346726;0.7602193035950692;-1.0550841010103662;1.2909989155212795
82.386459;0.5261580994403204;0.4660026467228715;0.8900743872673581;0.6076225064473588;1.1439165850214215;0.5534464859116578;10.087128348638172;0.8441181678158306;0.015605565679268758;0.015589340794619131;0.760100828170759;-1.0550840845754494;1.2913049787223396
82.396459;0.5261477374908546;0.4659692659580672;0.8900309460246072;0.6075377803874029;1.143939444510217;0.5534757465173785;10.085978672994326;0.8441569364146841;0.015605533098844358;0.015589809041813894;0.7599831548436115;-1.0550840690447016;1.2916099799745027
82.406459;0.5261369668677862;0.4659365034894372;0.8899870531854921;0.6074492889135272;1.1439685823889818;0.553505485642728;10.084791612535112;0.8441886531866479;0.015605423557328088;0.015590319665912884;0.759866554402993;-1.0550840544707407;1.2919137350342993
82.416459;0.5261257066113694;0.4659043031345235;0.8899429904792319;0.6073570354371077;1.1440035893642404;0.5535356945744647;10.083570898570684;0.8442134281059689;0.01560523606276173;0.015590872929952128;0.7597512197782637;-1.0550840408945759;1.2922161155214038
82.426459;0.526113845189064;0.46587252690162384;0.8898990212258898;0.6072609954237351;1.1440441100551604;0.5535663902951187;10.082323446255234;0.8442314462303003;0.015604970865097137;0.015591468668278574;0.7596373140831282;-1.055084028350656;1.2925170555508398
82.436459;0.5261012585690618;0.4658409904819591;0.889855426314344;0.6071611321340968;1.1440897851365608;0.5535976020304592;10.081058998829196;0.8442429971731639;0.0156046300939143;0.015592107791205815;0.7595250347034749;-1.0550840168689797;1.2928165447556321
82.446459;0.5260878046533393;0.4658095251583323;0.8898124827253556;0.6070574478418103;1.144140116158822;0.5536293019850566;10.079789059351446;0.8442485173799962;0.015604217279277787;0.015592792994604187;0.7594146453088206;-1.0550840064801432;1.2931145782492133
82.456459;0.5260733430508792;0.4657780253190785;0.8897704267583832;0.606950021677785;1.1441943962211045;0.553661369618481;10.078524831551313;0.8442486264337717;0.015603736255540566;0.01559352805050991;0.7593064780504825;-1.0550839972316923;1.2934110415828568
82.466459;0.5260577912146546;0.4657464198919802;0.8897294669160851;0.6068389988790586;1.1442517906463674;0.5536936259061916;10.077275077350926;0.8442441074906494;0.015603190978828323;0.015594315616595886;0.7592008917629199;-1.0550839891896036;1.2937055726050892
82.476459;0.5260411485655632;0.4657145805003551;0.8896897583907841;0.6067245584695872;1.1443114518669597;0.5537258737542832;10.076045660373044;0.8442358367774732;0.015602587416890754;0.015595155103711622;0.759098187999448;-1.055083982409153;1.2939975683239984
82.486459;0.5260234659541295;0.46568229025535984;0.8896513306380617;0.606606890726061;1.1443725561489886;0.5537579220643947;10.074840539072929;0.8442247202374872;0.015601934921697144;0.015596042527568316;0.7589985537546795;-1.055083976920459;1.2942863957875457
82.496459;0.5260048111091772;0.4656493077107337;0.8896141540168878;0.6064861982136074;1.1444343080463748;0.553789592959267;10.073662404894709;0.8442116558420096;0.015601243925687961;0.01559697227609189;0.7589020787186833;-1.0550839727627963;1.2945716714006812
82.506459;0.5259852651718745;0.465615421886924;0.8895783483039591;0.606362701012684;1.1444959911083554;0.5538207145402524;10.072512456613;0.84419750071714;0.015600522260456433;0.015597939046205963;0.7588088343498851;-1.055083970020986;1.2948534261294338
82.516459;0.5259649236676943;0.46558046204792114;0.8895442888901792;0.6062366124193171;1.14455699427332;0.5538511420520902;10.071390441620094;0.8441830309995999;0.015599774063179965;0.015598938492562057;0.7587189622062531;-1.0550839688054714;1.295132083592838
82.526459;0.5259438716086683;0.46554432329692796;0.8895125464857397;0.6061081106823147;1.144616770990967;0.5538808078791279;10.070295466529398;0.8441689113704987;0.015599001395611897;0.015599966689224034;0.7586327181489393;-1.0550839692014244;1.295408370319668
82.536459;0.5259221514175516;0.4655070012000956;0.8894838058095936;0.6059773465651604;1.1446747951816365;0.5539097584756596;10.06922648341199;0.8441557056733382;0.015598206041013665;0.01560102021178821;0.7585504696393505;-1.055083971250398;1.2956831723713207
82.546459;0.5258997449288715;0.4654685773910553;0.8894588181715093;0.6058444564177428;1.1447305197697173;0.5539381560983543;10.068181730789325;0.8441439146634364;0.01559738959580978;0.015602097135299232;0.7584726751329568;-1.055083974969705;1.2959572374945267
82.556459;0.5258765735747696;0.465429181696821;0.8894383439673414;0.6057095619126583;1.144783374402391;0.5539662259983875;10.067158360256583;0.8441339721740798;0.015596552942782204;0.015603197066116757;0.7583998684154567;-1.0550839803733358;1.2962309297841772
82.566459;0.5258525140849786;0.46538897205979973;0.8894230459564862;0.6055727846351233;1.1448328393911196;0.5539941817886298;10.066153341186041;0.844126239968252;0.015595697075513061;0.015604320091075029;0.758332629192679;-1.0550839874717268;1.2965041928543797
82.576459;0.5258274347447406;0.465348124379243;0.8894133792677941;0.605434282814188;1.1448784930010663;0.5540222111594776;10.065164760669205;0.8441210871163616;0.015594824020860647;0.015605466096493914;0.758271515452743;-1.0550839962531515;1.2967765758928065
82.586459;0.5258012410646116;0.46530684233724023;0.8894095955360449;0.6052943068199709;1.1449199505403551;0.5540505151661895;10.064192450164787;0.8441189113739034;0.015593935923004617;0.015606635209989223;0.7582169987685191;-1.0550840066681613;1.2970473644988805
82.596459;0.5257738915511784;0.46526537751196084;0.8894118154677009;0.6051532240098263;1.1449567568273826;0.5540793188456181;10.063238043481654;0.844120014866401;0.0155930334511963;0.015607828817590822;0.7581694017275588;-1.0550840186330421;1.297315843851809
82.606459;0.5257454077763908;0.46522400599057406;0.8894200426105395;0.6050114734065953;1.1449883362041486;0.5541088418678405;10.062304630795323;0.8441245283911787;0.015592114728104527;0.015609049786086009;0.7581288167017609;-1.0550840320462742;1.2975814407194466
82.616459;0.5257159034081478;0.4651829710851628;0.8894341582388808;0.6048695384047222;1.1450140196401695;0.5541392721469464;10.061395816175356;0.8441324578537425;0.015591174795898893;0.015610301614301436;0.7580951131386918;-1.0550840467950668;1.297843672594388
82.626459;0.525685569985473;0.4651424650610068;0.8894539639095359;0.6047279733891713;1.145033103642757;0.5541707527434043;10.060514851755045;0.8441437551518934;0.015590207066649405;0.015611586970493458;0.7580680561412292;-1.0550840627463354;1.298102075529009
82.636459;0.525654606285876;0.46510266143419243;0.8894792512137002;0.6045873964526987;1.1450449448444793;0.5542033882650724;10.059664741128953;0.844158400795465;0.015589206718214097;0.015612906368045078;0.7580473893165225;-1.0550840797481196;1.2983561902672818
82.646459;0.525623165889191;0.4650637477751698;0.8895098444426028;0.6044484222862677;1.1450490800191686;0.554237260387529;10.058848622592802;0.8441764730977847;0.015588172597099877;0.015614258469814077;0.7580328578609886;-1.05508409765305;1.2986056031446909
82.656459;0.5255913736724865;0.4650259281296581;0.8895456128718912;0.6043115885735999;1.1450452597533751;0.5542724116836792;10.058069106302613;0.8441981276538548;0.015587106224156181;0.015615641866597875;0.7580242284159053;-1.0550841163412286;1.2988500271356778
82.666459;0.5255593873589295;0.4649893820941717;0.8895865023118561;0.6041773364321777;1.1450333703936917;0.5543088199689667;10.057326822154184;0.8442235315832815;0.015586009910444693;0.015617056446487825;0.758021268289619;-1.0550841357179903;1.2990893475482794
82.676459;0.5255274103537989;0.46495421201260734;0.8896325215312382;0.6040460512910133;1.1450133947614822;0.5543464105702854;10.056619755218602;0.8442528456660553;0.015584885392730468;0.015618503489134716;0.7580237077132368;-1.0550841556968271;1.29932356163039
82.686459;0.5254956153655184;0.464920456878879;0.8896836343201862;0.6039180987408019;1.1449854581705117;0.554385081760655;10.055944339920856;0.8442862214035525;0.015583733348188212;0.015619985026072815;0.7580312604145751;-1.055084176199781;1.2995526332043796
82.696459;0.5254640775829208;0.4648881531497954;0.8897396765839671;0.6037938259869163;1.144949831332858;0.5544247098623585;10.055297575618816;0.8443237566354749;0.015582553990317712;0.015621503083487705;0.7580436740391198;-1.0550841971653369;1.2997763790527237
82.706459;0.5254327930428431;0.46485735473934614;0.8898003750301351;0.6036735433961038;1.1449068748506452;0.5544651484826071;10.054677844893577;0.8443654628346603;0.015581348177247859;0.015623058694664809;0.7580607569850369;-1.0550842185272515;1.2999945004953397
82.716459;0.5254017413180258;0.46482811743878033;0.8898654125739134;0.6035574743223108;1.1448570114914884;0.5545062398498559;10.054083988977453;0.8444112917150176;0.015580118083438699;0.015624651179366619;0.7580823446198047;-1.0550842401864442;1.3002067060511548
82.726459;0.5253709273882058;0.46480048433530147;0.8899344458833606;0.6034457086170932;1.1448007010066148;0.554547818981294;10.053514693107525;0.8444611660860151;0.015578867397810623;0.015626278561382132;0.7581082016992993;-1.0550842620284318;1.300412748732255
82.736459;0.5253403767159165;0.4647744653241887;0.8900070711734901;0.6033382307421229;1.1447383919578633;0.5545896839173386;10.052968069575948;0.8445149418408793;0.015577601954011843;0.01562793778193988;0.7581379577265949;-1.0550842839724381;1.3006123452405416
82.746459;0.525310113954546;0.46475000582034204;0.8900828239777517;0.6032349953619253;1.144670518760295;0.5546315617151731;10.052440933388402;0.8445722992868584;0.015576330277206377;0.015629623547072022;0.7581711554498772;-1.0550843059902484;1.3008051458160574
82.756459;0.5252801674667004;0.4647269827630314;0.8901612276617132;0.6031359683900496;1.1445975359796259;0.5546731196916689;10.05192920118152;0.8446326970215158;0.015575062378910412;0.015631327964395886;0.7582073791462955;-1.055084328085984;1.3009907935734477
82.766459;0.5252506011904686;0.46470524541630115;0.8902418604548059;0.6030411280396598;1.1445198938082544;0.554713991889924;10.05142898451741;0.8446955119702502;0.015573807469449348;0.015633042428216996;0.7582463446818276;-1.0550843502823084;1.301168948911604
82.776459;0.5252215503380288;0.4646846419793893;0.8903244049328233;0.6029504658378716;1.1444379741627217;0.5547537672604439;10.050936680079976;0.8447602254928546;0.01557257259651356;0.0156347599248368;0.7582878560180493;-1.0550843726201478;1.30133930069405
82.786459;0.5251932269821452;0.4646650193600641;0.8904086158309115;0.6028639823277847;1.1443521346551428;0.5547919850778391;10.050448083721205;0.8448264728649868;0.01557136270551499;0.015636476028510968;0.7583317106870943;-1.0550843951479785;1.3015015689929081
82.796459;0.525165881545743;0.4646462408242286;0.8904942181670739;0.602781662812737;1.1442628594968665;0.5548281949279164;10.049957775395715;0.8448940153827621;0.015570181357787819;0.015638188476903313;0.7583776926320476;-1.0550844179083463;1.3016554527646829
82.806459;0.5251397515948729;0.4646282071114979;0.8905808352636327;0.6027034546588312;1.1441708233587646;0.5548620257725746;10.049459597033316;0.844962702569077;0.015569031487720986;0.015639895936754866;0.7584256311813536;-1.0550844409384754;1.3018006144296779
82.816459;0.5251150487603256;0.46461085669686397;0.8906680027735038;0.6026292561466019;1.1440768191573798;0.5548931929828843;10.048947634548878;0.8450323804047472;0.015567916311835602;0.01564159701675739;0.758475424616067;-1.055084464288488;1.301936678591093
82.826459;0.5250919906739985;0.4645941510673713;0.8907552331933833;0.6025588777198;1.1439816573747683;0.5549214548842736;10.048416725811123;0.8451027805858078;0.015566839953403086;0.015643290056515047;0.7585269943116906;-1.0550844880488548;1.302063210268918
82.836459;0.5250708006077179;0.46457803359333216;0.8908420690614338;0.602492010165083;1.1438860902945458;0.5549465720390973;10.047862334604163;0.8451734746033636;0.015565806872060148;0.015644972937083192;0.758580205740581;-1.0550845123609998;1.3021797793897942
82.846459;0.5250516473227684;0.46456238158351754;0.8909281032508077;0.6024283117174893;1.1437907692855793;0.5549683061834029;10.04728020592506;0.8452439104876034;0.015564821072474788;0.01564664300425122;0.7586348230748741;-1.0550845373919706;1.30228601842356
82.856459;0.5250346172163485;0.46454700391580467;0.8910129721923952;0.6023675470592733;1.143696219929657;0.5549864301584014;10.046666366698174;0.8453135132209433;0.015563886806606857;0.015648298218133187;0.7586905418430492;-1.0550845632878199;1.3023815343192497
82.866459;0.5250197554099763;0.4645316805633208;0.8910963103809427;0.6023096121828783;1.1436028591681882;0.555000698884342;10.046017697167567;0.8453817976692063;0.015563009622486636;0.015649938034532934;0.7587470445617296;-1.0550845901410368;1.3024658057863079
82.876459;0.5250071111766804;0.4645161982020546;0.8911776984884133;0.6022544407393569;1.143511035680701;0.5550108204085543;10.045332657024552;0.8454483994807527;0.01556219598099637;0.01565156229799882;0.7588040147878986;-1.0550846179766449;1.3025382069626819
82.886459;0.5249967544645324;0.46450035003984613;0.8912566831971941;0.6022018857066552;1.143421031608394;0.5550164995983154;10.04461153406959;0.845512997696864;0.015561452938375632;0.015653170101737484;0.7588611501442878;-1.055084646736088;1.3025980759744789
82.896459;0.5249887844015373;0.46448391151429597;0.8913328441612228;0.602151662205815;1.1433330775034742;0.5550175223862827;10.043856254340353;0.8455752600830507;0.015560788780007828;0.01565476032656822;0.7589181838795273;-1.0550846762802202;1.3026447313052603
82.906459;0.5249833164445149;0.46446662858227966;0.8914058396999309;0.6021033797594446;1.143247367259601;0.5550137781886153;10.043070195332652;0.8456348852561901;0.015560212174698643;0.015656332953158998;0.7589748749469867;-1.0550847064414228;1.302677508549994
82.916459;0.5249804315584199;0.46444823666787916;0.8914754324462589;0.6020566065688353;1.1431640073651093;0.5550052052107323;10.042257839087013;0.8456916091522061;0.01555972989225267;0.01565788972971502;0.7590309960579599;-1.0550847370836185;1.3026958660030838
82.926459;0.5249801452184562;0.4644285063149356;0.8915414740448473;0.6020109155430963;1.1430829617804497;0.5549917655598914;10.041424166327037;0.84574512738288;0.015559346043881232;0.01565943405267129;0.7590863371359122;-1.055084768108341;1.3026994517254264
82.936459;0.5249824319549361;0.46440727515409175;0.891603858692127;0.6019659174619598;1.1430040703046016;0.5549735026498163;10.04057409646251;0.8457950614014957;0.015559062569862222;0.01566097081503943;0.7591407273878095;-1.0550847994199273;1.3026880471594695
82.946459;0.5249872544815817;0.4643844334259185;0.8916625281829375;0.6019212774744519;1.1429271295748396;0.5549505793572953;10.039712285879075;0.8458410042753146;0.01555887949458703;0.015662505468884633;0.7591940992185728;-1.0550848309067113;1.3026614820937905
82.956459;0.5249945480167132;0.46435989643194364;0.8917175171300417;0.601876694494759;1.1428519482877835;0.5549232191545594;10.038843592372123;0.8458825726729248;0.015558795667591725;0.01566404241622852;0.7592465474967476;-1.055084862459657;1.3026196234375755
82.966459;0.5250041859814444;0.46433359474793817;0.8917689502008117;0.6018318671572656;1.142778355024395;0.5548916217515;10.037973541436047;0.8459194314222042;0.015558809954153022;0.01566558458791116;0.75929831341562;-1.055084894012724;1.3025623469387297
82.976459;0.5250159774538704;0.4643054622031646;0.8918169650795763;0.6017864877199041;1.1427062214501784;0.55485594111151;10.037107911156793;0.8459512962199711;0.015558921918069126;0.01566713360209576;0.7593496771205239;-1.0550849255673245;1.3024895046409741
82.986459;0.5250296942350153;0.4642754203415;0.8918616173894088;0.6017402500161301;1.1426354889447674;0.5548163119669727;10.036252032708182;0.8459779198898486;0.015559131586632857;0.015668689838313817;0.759400843401114;-1.0550849571681535;1.3024010241599437
82.996459;0.5250451074619169;0.46424338422816885;0.8919028361155312;0.6016928611476885;1.1425661984845599;0.5547728632384088;10.035410617105201;0.8459990826614293;0.015559438620086278;0.015670253564540427;0.7594519206240364;-1.0550849888584501;1.3022969948810639
83.006459;0.5250620245555693;0.46420926473800095;0.8919404488151942;0.601644080258121;1.1424985133354209;0.5547256947039689;10.034587904363736;0.8460146064848094;0.015559842111934771;0.015671826290800165;0.7595029421171843;-1.0550850206675235;1.3021776145570536
83.016459;0.5250803126295882;0.4641729539175726;0.8919742563333297;0.60159376314151;1.142432612006027;0.5546748504800266;10.03378753881012;0.8460243761893428;0.015560341484477309;0.015673410526637017;0.7595538595385488;-1.0550850526217763;1.302043157283437
83.026459;0.5250998997565406;0.46413434560776945;0.8920040779749898;0.6015418719464511;1.1423685054436372;0.554620332211347;10.033012124496482;0.8460283146785677;0.01556093708293044;0.015675008279657107;0.7596045315730968;-1.0550850847426803;1.3018940073042444
83.036459;0.5251207596239006;0.46409337820599394;0.8920297313378013;0.6014884331976695;1.1423060060714123;0.5545621436422163;10.032263064721768;0.8460263174910342;0.015561628884208171;0.015676619815774975;0.7596547256478303;-1.0550851170317797;1.3017306573795349
83.046459;0.5251428833107163;0.4640500317523103;0.8920510463847262;0.6014334890203793;1.142244872651196;0.5545003368590469;10.031540556453868;0.8460182441104629;0.01556241448704339;0.015678242949058698;0.7597041341921447;-1.055085149461409;1.3015536679545938
83.056459;0.5251662467360076;0.46400431061816316;0.892067932594416;0.6013771059730324;1.1421849427330641;0.5544350514379196;10.03084328935186;0.8460039759102983;0.01556328869319544;0.0156798725899465;0.7597524108830587;-1.0550851819897087;1.3013636345442983
83.066459;0.5251908007345353;0.4639562687478828;0.8920803863017747;0.6013193871143122;1.1421261619014726;0.5543665120674149;10.030168488924483;0.8459834811163226;0.015564244268893301;0.01568150127076179;0.7597992356405271;-1.0550852145908285;1.301161163978506
83.076459;0.5252164926216618;0.4639060313047221;0.8920884302749962;0.6012604515793023;1.1420686047768902;0.5542949627466968;10.029512557937727;0.8459568674637645;0.015565273016959773;0.015683120826046906;0.7598444088024744;-1.055085247254766;1.3009468339507895
83.086459;0.5252433035242828;0.4638537633277779;0.8920921158386202;0.601200456964564;1.1420124923920316;0.5542206116409732;10.028871524429364;0.8459243607474162;0.015566367577335637;0.015684724339523348;0.7598879217635122;-1.055085279949328;1.300721215198861
83.096459;0.5252712659474291;0.46379964160483617;0.892091610670321;0.6011396392764783;1.1419580992589857;0.5541436511915564;10.02824105296827;0.8458862285310307;0.015567523042645998;0.015686307374229776;0.7599299182184995;-1.0550853125892172;1.300485010184345
83.106459;0.5253004236699658;0.46374388417516593;0.892087225268699;0.6010782784648364;1.1419056023869854;0.5540643069310371;10.02761649741108;0.8458427630832889;0.015568736800955392;0.015687867444547008;0.7599705650235689;-1.0550853450410993;1.300239134207801
83.116459;0.5253307792974838;0.46368677668762165;0.8920793448201679;0.6010166417799714;1.1418550002171342;0.553982843118787;10.026993064894745;0.8457942810434168;0.01557000740458847;0.01568940245525727;0.7600099890311494;-1.0550853771475477;1.2999846270947586
83.126459;0.5253623128675281;0.4636286432811627;0.8920683532920394;0.600954994097295;1.1418061287376853;0.553899518776395;10.026365745965752;0.8457410466763431;0.015571333530084651;0.015690910592095028;0.7600483078275464;-1.0550854087369683;1.2997225196680413
83.136459;0.52539504322835;0.46356981868887914;0.8920545736582403;0.6008936198683673;1.1417587557585633;0.5538145376668593;10.025729329514212;0.84568319444555;0.015572712285881323;0.015692391394352644;0.7600856051299248;-1.0550854396175384;1.2994537510952084
83.146459;0.5254290292953796;0.46351065556233634;0.8920382587382593;0.6008327938625166;1.1417127119797872;0.5537280192472467;10.025078832196085;0.8456207658640211;0.01557413795325518;0.015693845680264565;0.7601218539103354;-1.0550854695791057;1.2991791216811677
83.156459;0.525464305867816;0.46345151676722934;0.8920196288095981;0.6007727447652365;1.1416679810595638;0.5536399881425407;10.024409556990745;0.8455538102833113;0.015575602554355241;0.01569527450119578;0.7601569015251086;-1.0550854984172577;1.2988992677916615
83.166459;0.5255008623686922;0.46339274856259466;0.8919988649430185;0.6007136378106155;1.1416246783078678;0.5535503788796067;10.023716367409712;0.8454824300137846;0.01557709673059612;0.01569667853777469;0.7601905017920443;-1.0550855259740093;1.2986146633446296
83.176459;0.5255386837852075;0.46333468652178106;0.8919760578884465;0.6006555619035351;1.1415829672459135;0.5534590598497352;10.022993059557589;0.8454067615895984;0.015578610342517268;0.01569805851578056;0.7602223681865071;-1.0550855521709543;1.2983256587076328
83.186459;0.525577757118459;0.46327767339902176;0.8919512076547138;0.6005985328974075;1.1415430123508776;0.5533658825000048;10.022232460718866;0.84532693863114;0.01558013383965864;0.015699416237452427;0.76025224101727;-1.0550855769974785;1.2980325304264508
83.196459;0.5256180448756276;0.46322204209226403;0.8919242937043611;0.600542520869509;1.141504924336862;0.5532707234404235;10.021427041230213;0.8452430763866505;0.015581659943013073;0.01570075491712673;0.7602798913458957;-1.0550856004535754;1.2977355107195045
83.206459;0.5256594908885964;0.4631680864875313;0.891895333804812;0.6004874752529272;1.1414686705221035;0.5531734798804789;10.02056958342157;0.8451552961553175;0.015583184507739154;0.015702078671252777;0.7603050592761952;-1.055085622506642;1.2974348670926996
83.216459;0.5257020426290338;0.4631160418499072;0.8918643779221156;0.6004333206128774;1.141434055905787;0.5530740481391598;10.019653714944505;0.8450637606420542;0.015584706400596912;0.015703392001630782;0.7603274058273857;-1.0550856430887219;1.2971310766255892
83.226459;0.5257456407076502;0.463066072304867;0.8918314719738201;0.6003799528446943;1.1414008048690398;0.552972321936416;10.018674539753391;0.8449687159590501;0.015586226171570756;0.015704699203191497;0.7603465024383694;-1.0550856621054332;1.2968249510591254
83.236459;0.5257901789571956;0.46301827952826424;0.891796659051942;0.6003272692416091;1.1413686393183664;0.5528681936064779;10.01762906483661;0.8448705506950915;0.015587743620524001;0.015706003546502523;0.7603618961746959;-1.0550856794406285;1.2965175202429455
83.246459;0.525835496983755;0.4629727278844467;0.89176004585246;0.6002751963913426;1.1413372985853285;0.5527615512993083;10.016515787014708;0.844769831193452;0.015589256012357201;0.015707306897301758;0.7603732554549679;-1.0550856949555547;1.2962098031904834
83.256459;0.5258814079309272;0.46292947052625544;0.8917218831113044;0.6002236951030425;1.1413065178247883;0.5526522987758234;10.01533395858238;0.8446672669528993;0.015590757885484226;0.01570861000155471;0.7603804644665678;-1.055085708491875;1.2959027703205555
83.266459;0.5259276978394996;0.4628885625212497;0.8916826050849823;0.6001727478632126;1.1412759520204079;0.5525403913121866;10.014083911403278;0.8445636350724258;0.015592241358014689;0.01570991298863344;0.7603836088591378;-1.0550857198848482;1.2955974317442143
83.276459;0.5259740959945925;0.4628500491601749;0.8916428056358003;0.600122327411236;1.1412451598356208;0.5524258420585445;10.012768243306837;0.8444597153806204;0.015593696521521606;0.015711216324952683;0.760382912921949;-1.0550857289729776;1.2952948398965265
83.286459;0.5260202524120319;0.4628139647889545;0.8916031288272097;0.6000723756774777;1.1412137743674269;0.5523087019481498;10.011391791687066;0.8443562146393141;0.015595112385781804;0.01571252176188404;0.7603786497535554;-1.0550857355977068;1.2949960095857658
83.296459;0.5260657388346283;0.462780344742112;0.8915641488728604;0.6000228053041693;1.1411816791732061;0.5521890603582189;10.00996008714935;0.8442536924331098;0.015596478574483548;0.015713832005662287;0.7603710654772617;-1.0550857396081907;1.2947018600404423
83.306459;0.526110077772015;0.46274919367622447;0.89152634753346;0.5999735129772498;1.1411489802070045;0.5520670677611972;10.00847810261211;0.8441525660114391;0.015597787004932726;0.015715149542734577;0.7603603591157199;-1.055085740877872;1.2944132880289223
83.316459;0.5261527679272711;0.4627204306120072;0.8914901416934525;0.5999244197762161;1.1411158361926237;0.5519429539111959;10.006949831711792;0.8440531784911759;0.01559903185329653;0.01571647540854343;0.7603467085495087;-1.0550857393151787;1.2941312802988478
83.326459;0.5261932811744463;0.46269389127575117;0.891455880985498;0.599875529208526;1.1410823316671435;0.5518170396887921;10.005377868700643;0.8439558494046149;0.015600208539326312;0.01571780826625951;0.7603303200556021;-1.0550857348648988;1.293856833123535
83.336459;0.526231062080222;0.46266939248058886;0.8914238526828379;0.5998269605954057;1.1410484766771003;0.5516897414628525;10.003763137137618;0.8438608774435952;0.015601313957115778;0.015719144890936326;0.7603114278416729;-1.0550857275021654;1.2935907342845046
83.346459;0.5262655359859341;0.4626467745385966;0.8913943419187956;0.5997789465835047;1.1410142719826615;0.5515615475644263;10.00210558803884;0.8437685084429063;0.015602347248143016;0.015720481871750364;0.7602902342328124;-1.0550857172112997;1.2933334300547557
83.356459;0.5262960971429081;0.4626258716016271;0.8913676917259482;0.59973181232751;1.1409797875674081;0.5514329640290953;10.00040542049601;0.8436789065216489;0.015603309420901958;0.01572181658692929;0.7602668783341983;-1.0550857039683723;1.293084990200589
83.366459;0.5263221214550134;0.4626064640590201;0.8913442822481513;0.5996859515747758;1.1409452409758245;0.5513044666115829;9.998663983699469;0.8435921694086496;0.015604202055705297;0.015723147377729594;0.760241432793033;-1.0550856877378225;1.2928451333424433
83.376459;0.5263430531008351;0.4625882757112834;0.8913244720933451;0.5996417871842539;1.1409110165095615;0.5511764872887579;9.996884237939037;0.8435083561142864;0.015605026135653947;0.015724474436133312;0.7602139001475285;-1.0550856684729182;1.2926133703731717
83.386459;0.5263584843352893;0.4625710058664117;0.8913085868973333;0.599599699487172;1.1408775841718817;0.5510494176742845;9.995070297037573;0.8434274730206556;0.015605781533707118;0.015725800290954908;0.7601842346326881;-1.055085646138937;1.2923891908399159
83.396459;0.5263681430051528;0.4625543683178991;0.8912969176743156;0.599559965267592;1.1408453827986904;0.5509236041100488;9.993226134931753;0.8433494563469198;0.015606467245914671;0.015727128483938743;0.7601523859787297;-1.0550856207594455;1.2921721357463785
83.406459;0.5263718335647326;0.4625381092959182;0.8912896740934187;0.5995227566774192;1.1408147465330232;0.5507993457229287;9.991355020239878;0.8432742127071322;0.01560708264210062;0.015728462281505855;0.7601183328508365;-1.0550855924437292;1.2919617936384553
83.416459;0.5263694038201413;0.4625219777535259;0.891286926034238;0.5994881762712146;1.140785877344745;0.5506769163280761;9.989459994907307;0.8432017006484044;0.015607629272073832;0.015729804839040056;0.7600820822919816;-1.0550855613848416;1.291757803862953
83.426459;0.5263607494463902;0.4625056950079976;0.8912885695005608;0.5994562805717617;1.1407588659628207;0.5505566065033197;9.987544005033682;0.8431319767523605;0.015608111417775579;0.015731159763903813;0.7600436375008983;-1.0550855278437046;1.2915598190774724
83.436459;0.5263458340983872;0.4624889840293641;0.891294341841617;0.5994270682792728;1.140733751007744;0.5504387598132;9.985609236835616;0.8430651422750546;0.015608535086997782;0.015732530655712652;0.7600029582060075;-1.0550854921133623;1.2913674298938782
83.446459;0.5263246955237992;0.46247162598918506;0.8913038926062903;0.5994004409221391;1.140710554266607;0.5503237695619839;9.983656354289039;0.8430012107705463;0.015608907217762378;0.015733919294526756;0.7599599428504025;-1.055085454467296;1.2911801413444504
83.456459;0.5262974313974408;0.4624534856469723;0.8913168571323367;0.5993761942415112;1.1406892918114044;0.5502120448633391;9.981684554950936;0.842940027684359;0.015609235638583165;0.01573532427427171;0.759914452994088;-1.0550854151242957;1.2909974178497514
83.466459;0.5262641733109432;0.46243449496635036;0.8913328949487771;0.5993540657214919;1.14067000777146;0.5501039886230642;9.979692650254147;0.8428813542198071;0.015609529098398162;0.015736742251769062;0.7598663764921835;-1.0550853742511828;1.2908187534705708
83.476459;0.5262250641567164;0.46241460280161945;0.8913516921043615;0.599333786168187;1.1406527814855232;0.5499999878130797;9.977680218494637;0.8428250079108945;0.015609796948846634;0.015738170663025207;0.7598156722751697;-1.055085331997722;1.2906437442093237
83.486459;0.5261802753208982;0.4623937247423785;0.8913729261014013;0.5993151069436546;1.1406376619373249;0.5499004041147599;9.975648248729698;0.8427708602201895;0.015610048078086802;0.015739608699373575;0.759762328862887;-1.0550852885291246;1.290472100829283
83.496459;0.5261300508743936;0.46237175617509996;0.8913962159922088;0.5992977936141798;1.1406246243691278;0.5498055760326717;9.973599628409557;0.8427187189915304;0.015610289286766188;0.015741056177041694;0.7597062799629171;-1.055085244023873;1.290303537543969
83.506459;0.5260747225760297;0.4623486331892584;0.891421096865985;0.5992815792714672;1.140613603020367;0.5497158097626497;9.971539432816073;0.8426682576846602;0.015610524554714903;0.015742512761858268;0.7596473797161741;-1.055085198668586;1.290137636172099
83.516459;0.5260146962926673;0.4623243662723036;0.8914470462754451;0.5992661431371417;1.1406045321730787;0.5496313562715007;9.969474477966969;0.8426190600816743;0.015610756519288692;0.015743978358986697;0.7595854605056178;-1.055085152676476;1.2899738191460446
83.526459;0.5259504229605483;0.46229904450099407;0.8914735524996226;0.5992511535577684;1.1405973489703733;0.5495524260917467;9.967412544615678;0.842570746545359;0.015610988821108627;0.015745453269189268;0.7595204129859792;-1.0550851062757072;1.2898114150304383
83.536459;0.5258823546833724;0.4622728137742743;0.8915001488976055;0.5992363045890008;1.1405919363229364;0.5494792257747739;9.965362289244704;0.8425230701994703;0.015611226930909291;0.015746938020806563;0.7594522330312746;-1.05508505965445;1.2896497660839765
83.546459;0.5258109149687821;0.4622457923886267;0.8915263646706715;0.599221303217071;1.1405880614258703;0.5494119479294947;9.963333436410936;0.8424759046960689;0.015611477772891893;0.015748433885318828;0.7593810027109452;-1.055085012940015;1.2894883155733772
83.556459;0.5257364873334719;0.4622179977997773;0.8915516908877493;0.5992058429815192;1.1405854749353088;0.549350714764677;9.961335977070947;0.8424291513564469;0.015611749647081946;0.01574994304262425;0.759306773603181;-1.055084966239829;1.289326586226366
83.566459;0.5256594071790461;0.46218937437250474;0.8915756701528841;0.5991896064910051;1.1405841209611192;0.5492955384246774;9.959378638232288;0.8423826604568556;0.015612052345958338;0.015751467409788587;0.7592294192282519;-1.0550849196830114;1.289164097052162
83.576459;0.5255799562276561;0.4621598415553212;0.8915980365141634;0.5991723117870176;1.1405841458482828;0.5492463327487142;9.95746805773974;0.8423362554401086;0.015612396523425276;0.015753007800183304;0.7591486152645535;-1.0550848734203648;1.2890003750815515
83.586459;0.5254983636166359;0.4621293068262964;0.8916187697534768;0.5991537716853041;1.140585687377294;0.5492029293183458;9.955609107000722;0.8422898271646014;0.015612792488569477;0.015754564434812008;0.759063973158097;-1.055084827611048;1.2888350909895347
83.596459;0.5254148371771961;0.46209770724120164;0.891638037863255;0.5991339062316559;1.140588746075898;0.5491650651890685;9.953805608479515;0.8422433899068008;0.015613249379861641;0.015756137729548626;0.758975161141487;-1.0550847824281697;1.2886681800421143
83.606459;0.5253296129749507;0.4620650658464289;0.8916560912717653;0.5991126781062928;1.1405932101180345;0.5491323856068955;9.95206093622171;0.8421970575377796;0.015613774888590722;0.01575772823667047;0.7588819285759911;-1.0550847380679989;1.2884998580099638
83.616459;0.5252429622561227;0.4620314883672738;0.8916731805140873;0.5990900197455673;1.1405988815924386;0.5491044648440657;9.950378386212723;0.8421509580202874;0.015614375381943183;0.01575933574139325;0.7587841052910227;-1.0550846947471246;1.2883305562215939
