time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.626459;0.5251551512721814;0.4619971100620575;0.8916895305121835;0.5990658396654308;1.1406054484722077;0.5490808225587607;9.948760907583246;0.8421051283210165;0.015615056359784085;0.01576095889347111;0.7586816066588202;-1.0550846527000577;1.2881608305787704
83.636459;0.5250664171921983;0.46196205117587974;0.8917053429115381;0.5990400787230824;1.1406124737027366;0.5490609639859064;9.947210469302991;0.8420594538734961;0.015615822819546384;0.015762596109758113;0.758574446007636;-1.0550846121807806;1.2879913447067914
83.646459;0.5249769846290404;0.46192641124907713;0.8917207667116942;0.5990127401603283;1.140619414521425;0.5490444201503871;9.945727791229869;0.8420136830367023;0.015616679186218878;0.015764246402774285;0.7584627567550815;-1.055084573454267;1.287822913743236
83.656459;0.5248870787539291;0.4618903076125652;0.8917358566501883;0.5989838671895837;1.1406255964463283;0.5490307333470236;9.944312133515192;0.8419674872101884;0.015617628945729963;0.01576590981107623;0.7583467854165853;-1.0550845367785302;1.2876564660858236
83.666459;0.5247969184858098;0.4618539183044699;0.8917506010119839;0.5989535041892701;1.1406301606336937;0.5490194428774798;9.942961195787268;0.841920520106785;0.01561867437188467;0.015767588555962674;0.7582268695369957;-1.0550845023885043;1.2874929376998059
83.676459;0.5247067114245346;0.4618174707333019;0.8917649974416028;0.598921694613532;1.140632091428763;0.5490101349377926;9.941672093269332;0.8418724493945041;0.015619816387098112;0.015769287991261184;0.7581034597604308;-1.0550844704779698;1.2873331851554395
83.686459;0.5246166365840571;0.4617811882937289;0.8917790592222713;0.5988885059224833;1.1406303808551426;0.5490024822173248;9.940442721813609;0.8418229519516319;0.015621054530477114;0.01577101628390516;0.7579771642134827;-1.0550844411887512;1.2871779294147239
83.696459;0.5245268111328519;0.4617452576682366;0.8917927518713625;0.5988540262660297;1.1406242107645725;0.5489962082264489;9.939271554956097;0.8417716981504432;0.01562238719452361;0.01577278346310226;0.7578487626145407;-1.0550844146277085;1.2870277754034802
83.706459;0.5244372918086097;0.4617098571520438;0.8918059788598093;0.598818326640204;1.1406129448714055;0.5489910513278057;9.938156334428243;0.8417183739665126;0.01562381180097632;0.015774599947347374;0.7577191546961418;-1.0550843908865117;1.286883312465795
83.716459;0.524348121971459;0.461675218117332;0.8918186062632688;0.5987814522222383;1.1405959506810261;0.5489867833959707;9.93709372919675;0.8416627116202678;0.015625324740495793;0.015776475012887283;0.757589222967065;-1.0550843700354777;1.28674517680469
83.726459;0.5242593447084778;0.46164164221521703;0.8918304565404868;0.5987434783810048;1.1405724566837228;0.5489832504714405;9.936080048252675;0.8416044653329333;0.015626921724836207;0.01577841671019892;0.7574597212482777;-1.0550843521198012;1.286614012075438
83.736459;0.5241709421896703;0.4616094744062778;0.8918413186230374;0.5987045651435098;1.1405415385415065;0.5489804045069552;9.935111902262795;0.8415433627716714;0.015628598921739952;0.015780433666366143;0.7573312919415615;-1.0550843371749625;1.2864903813233475
83.746459;0.5240827953086863;0.46157909351672877;0.8918509859936637;0.5986649261296186;1.1405022015149928;0.5489782828910026;9.934186315732369;0.8414790869910782;0.015630353727180604;0.0157825367682679;0.7572045209484433;-1.055084325229861;1.2863746785586525
83.756459;0.5239947422604276;0.46155091690820144;0.8918592592699369;0.5986247392196772;1.140453499440991;0.5489769300709035;9.93330044269592;0.8414113062994526;0.015632183484521885;0.015784738397108845;0.7570799535713196;-1.0550843162829102;1.286267137136891
83.766459;0.5239066675596029;0.46152539181834196;0.891865931036172;0.5985840722143034;1.1403946307746227;0.5489763529261472;9.932451176658148;0.8413397469885575;0.01563408300291938;0.01578704992095485;0.7569580850154144;-1.0550843102768928;1.2861679714841787
83.776459;0.5238185390705657;0.4615029683049969;0.8918708182906954;0.5985428386713345;1.140325021480533;0.5489765240129869;9.931634598024738;0.8412642572542268;0.015636043963428818;0.01578947980259883;0.7568393426983914;-1.0550843071006053;1.2860774437805975
83.786459;0.5237304152090954;0.4614840592357266;0.8918737969249667;0.5985007935637264;1.1402444210333322;0.5489773634018567;9.93084572679275;0.8411848342338397;0.01563805688536374;0.015792033166450923;0.756724122969604;-1.0550843066171027;1.2859957637367707
83.796459;0.5236424455491306;0.46146902326755895;0.891874744351378;0.5984575707393951;1.1401529327160644;0.5489787235839363;9.93007940732439;0.8411016217225846;0.01564011333885364;0.015794712070318025;0.7566128694463333;-1.055084308691173;1.285923014449091
83.806459;0.5235548465728445;0.46145818684417905;0.8918734811252986;0.5984127344872753;1.1400509315663467;0.5489803952693536;9.929331921584097;0.8410148551919502;0.015642206882156;0.015797515677862244;0.7565060580333232;-1.0550843131879584;1.2858591585523778
83.816459;0.5234678780042085;0.46145186172733005;0.8918698842676859;0.5983658460344006;1.1399389545041405;0.5489821163280408;9.928601894144023;0.8409247975948687;0.015644332562239013;0.01580044030995674;0.7564040923268714;-1.0550843199632227;1.2858040159630317
83.826459;0.523381844325125;0.4614503315132118;0.8918640731497267;0.5983165362171361;1.1398176195766998;0.5489836035943269;9.927890141955958;0.8408317510999791;0.01564648540945097;0.01580347962663308;0.7563072632871498;-1.0550843288814806;1.2857572585805883
83.836459;0.5232970790085552;0.46145382227523013;0.8918564285400283;0.5982645429584384;1.139687574360329;0.5489845901888112;9.92719927737489;0.8407360924527831;0.015648659081338844;0.0158066252338448;0.7562157922049249;-1.0550843398239094;1.285718441991045
83.846459;0.5232139011460858;0.4614624766474267;0.8918474500182089;0.5982097251374597;1.1395494874366467;0.548984846066311;9.926533183748532;0.8406382266177325;0.015650845520289527;0.015809867854911626;0.756129846796467;-1.0550843526529636;1.2856869567019384
83.856459;0.523132598882726;0.4614763612523266;0.8918376067926713;0.598152078051371;1.1394040711894424;0.5489841682342054;9.925896387690589;0.8405384852549199;0.015653035761033815;0.015813197895175088;0.7560495165982554;-1.0550843671967702;1.2856619928164468
83.866459;0.5230534418443075;0.4614955172243329;0.8918272777849973;0.5980917183904718;1.1392521069121755;0.5489823412995908;9.925293514851923;0.8404370622754148;0.01565522125215128;0.015816604773146833;0.7559747997967414;-1.0550843832771915;1.2856426540575465
83.876459;0.522976674744516;0.4615200062854674;0.8918167868194192;0.5980288168217518;1.1390944415365138;0.5489791333321233;9.924728350527271;0.8403340157837372;0.015657394822448906;0.015820076997947224;0.7559055891856333;-1.0550844007158542;1.2856280778715192
83.886459;0.5229024905795101;0.46154989878307173;0.8918064469370977;0.5979635246082332;1.1389319132947455;0.5489743414640159;9.92420261670411;0.8402293587788429;0.01565955104858032;0.01582360387336331;0.7558416736006979;-1.0550844193170097;1.2856174694137268
83.896459;0.5228310181408631;0.4615852211955721;0.8917965670011616;0.5978959503553483;1.1387652725653825;0.5489678264533812;9.923715200235556;0.8401232073592542;0.015661685892692536;0.015827176660113556;0.7557828001396947;-1.0550844388884089;1.285610130652423
83.906459;0.5227623369822273;0.4616259383615705;0.8917874042991781;0.5978261866102456;1.1385952043281018;0.5489595224129323;9.923262136096344;0.8400158116273073;0.01566379610023644;0.015830787803628812;0.755728740435245;-1.0550844592902107;1.285605474280468
83.916459;0.5226965047798356;0.4616719889374771;0.8917790451121456;0.5977543577368719;1.1384223559757776;0.5489494281734835;9.922837748058452;0.8399074215423349;0.01566587927950121;0.015834429797671353;0.7556793211874289;-1.0550844804512953;1.2856029733432661
83.926459;0.5226335572625699;0.4617233043461928;0.8917713616828273;0.5976806542451814;1.1382472814116522;0.5489375552258273;9.922436622032594;0.8397981703712951;0.015667934487955185;0.015838095569258023;0.755634460453003;-1.0550845023436948;1.285602104104846
83.936459;0.5225734599317006;0.4617797822600289;0.8917641436521053;0.5976053287535998;1.138070423563239;0.5489238488650565;9.922054915687404;0.839688060451125;0.015669962684733793;0.0158417795654769;0.7555941852752408;-1.0550845249508147;1.28560232258709
83.946459;0.5225160870474626;0.4618412671134913;0.891757208153489;0.5975286636635466;1.1378921710400547;0.5489081537732293;9.921690281504626;0.8395770049156253;0.015671966333076326;0.01584547757176236;0.7555585783344747;-1.0550845482526752;1.285603066673722
83.956459;0.5224612875820646;0.46190756336302036;0.8917503559232619;0.5974509432215996;1.137712898932925;0.5488902538499213;9.92134086955879;0.8394649152747804;0.01567394803132638;0.015849185938994485;0.7555277104070726;-1.0550845722334232;1.2856038124287252
83.966459;0.522408953716664;0.4619784717793965;0.8917433061202584;0.5973724724748769;1.1375330193274256;0.5488699338201384;9.921004341251635;0.8393517658835735;0.015675909751993136;0.01585290212273898;0.7555016118664535;-1.0550845968930984;1.285604127039511
83.976459;0.522359011048964;0.46205384333083577;0.8917357106660166;0.5972936318222922;1.1373530517868937;0.5488469991149502;9.920677669054871;0.8392375812941608;0.01567785338828616;0.015856625268065208;0.7554802209836549;-1.0550846222458925;1.2856036280671308
83.986459;0.5223113672425226;0.46213361028189864;0.8917271854819923;0.5972148845104774;1.1371736130200614;0.5488212657720569;9.920357605480133;0.8391224159668655;0.015679781299029874;0.015860354772022488;0.7554633263702671;-1.055084648320735;1.2856019580403746
83.996459;0.5222658777661052;0.4622177484435623;0.8917173281424816;0.5971367157786673;1.1369953372772978;0.5487925767793693;9.920041211831995;0.8390063485842795;0.015681696071714615;0.015864088005504325;0.7554506072242577;-1.0550846751536276;1.285598861815824
84.006459;0.522222346664653;0.4623061920228264;0.8917057598909913;0.5970595776207006;1.1368188106700539;0.5487608435017975;9.919726439271008;0.8388894731053966;0.015683599625479955;0.015867819424634177;0.7554417098151374;-1.0550847027514445;1.2855942250364845
84.016459;0.5221805495199858;0.462398765557332;0.8916921551199113;0.5969838876691534;1.1366445132493912;0.5487260604797419;9.91941300935631;0.8387718873490781;0.01568549241318917;0.01587154191975977;0.7554362643691988;-1.0550847310658131;1.285588055688497
84.026459;0.5221402605650136;0.4624951824885357;0.8916762207742089;0.596910054783888;1.1364727787566447;0.5486882774908888;9.919102871426633;0.8386536574429666;0.0156873737179652;0.015875249211696064;0.7554339037604715;-1.0550847600025528;1.2855805483047702
84.036459;0.5221012847491406;0.46259509565344353;0.8916576705557487;0.5968384680769762;1.1363037821186144;0.5486475552417586;9.918799588121345;0.8385347497570705;0.015689242292291003;0.015878936846462233;0.7554342995605229;-1.0550847894551802;1.2855721356639478
84.046459;0.5220634797228455;0.46269813258720743;0.891636233512936;0.5967694299546187;1.1361375419617668;0.548603927369451;9.918507086352053;0.8384149808544639;0.015691096328018475;0.015882601498952528;0.7554371713262844;-1.0550848193437226;1.2855633801136503
84.056459;0.522026759377021;0.4628039096603589;0.8916117031858319;0.5967030888863067;1.1359740059949335;0.5485573993784103;9.918228426612693;0.8382940777217699;0.01569293345689976;0.015886240167826512;0.7554423263780456;-1.055084849622259;1.2855548118263749
84.066459;0.5219911069869353;0.46291207338712853;0.8915839669875366;0.5966394219910062;1.1358131772504694;0.5485080057894277;9.917965099215216;0.8381718170993692;0.01569475097946024;0.01588984909306809;0.7554497154120866;-1.0550848802614041;1.28554682320503
84.076459;0.5219565795419329;0.4630223442531424;0.8915529592209209;0.5965782723708184;1.1356551404138466;0.5484558722485205;9.917717192582273;0.8380481004632997;0.015696545753201667;0.015893421415643996;0.7554594018867498;-1.0550849112453842;1.2855396118555698
84.086459;0.5219232707763264;0.4631345076417534;0.8915185968437651;0.5965194204512008;1.1355000333909264;0.5484012214233698;9.917484206219596;0.8379229386955459;0.015698314051379374;0.015896945214474382;0.7554714625253662;-1.0550849425786737;1.2855331907848158
84.096459;0.5218912702140974;0.46324838007834773;0.8914807616236807;0.596462653646893;1.1353480314012028;0.5483443209386418;9.917265513996465;0.8377964272517542;0.01570005206805758;0.01590040414483283;0.7554858610622988;-1.0550849742820105;1.2855274602736737
84.106459;0.5218606542238687;0.46336379330937283;0.8914393612902491;0.5964078096857215;1.1351993333304737;0.5482853997061043;9.917060068942337;0.8376687800460063;0.01570175689118041;0.015903779658189423;0.7555023392414689;-1.0550850063770447;1.2855222992696291
84.116459;0.5218315033739634;0.46348057800958264;0.8913944620467708;0.596354769735193;1.1350542051838979;0.548224601792503;9.91686617416784;0.8375403935609693;0.015703426607535334;0.01590705299591202;0.7555204303592135;-1.0550850388652482;1.2855176260954804
84.126459;0.5218039235495516;0.4635985502590589;0.8913463675203811;0.5963034150902905;1.134913019416489;0.5481620292052408;9.916681660180444;0.8374118319284873;0.01570505895602365;0.01591020686094042;0.7555395699929609;-1.0550850717143174;1.2855134070822773
84.136459;0.5217780449113104;0.46371752550363365;0.8912955488069982;0.5962536055447744;1.1347761649023222;0.5480978132956623;9.916504017258937;0.8372837371964298;0.015706650104452973;0.015913226696311192;0.7555591820167217;-1.0550851048691245;1.285509651790505
84.146459;0.5217540072222331;0.4638373304793896;0.8912424936982357;0.5962051797269076;1.1346439677404843;0.5480321370985993;9.916330340597735;0.8371567675790256;0.01570819504549662;0.01591610131818039;0.7555787320612807;-1.0550851382770272;1.2855063773981763
84.156459;0.521731943360898;0.46395779268624837;0.8911875983714072;0.5961579652757367;1.134516734818307;0.547965212968542;9.916157284816258;0.8370315866191105;0.015709689021244772;0.01591882296420597;0.7555977587413599;-1.0550851719023724;1.2855035570788564
84.166459;0.5217119528479658;0.46407873136607247;0.8911311404527679;0.5961118089386901;1.1343947468041486;0.5478972559377607;9.915981364386974;0.8369088395408899;0.015711128255936662;0.015921386810257118;0.755615863404591;-1.0550852057301807;1.2855011710619337
84.176459;0.5216940873320018;0.46419995185578833;0.8910732805301979;0.5960665978394063;1.134278173852111;0.5478284703560841;9.915799635802397;0.8367890948008375;0.015712509092112924;0.015923790168191572;0.7556327017832162;-1.055085239756506;1.2854993312997063
84.186459;0.5216783624714617;0.4643212467990527;0.8910140597349978;0.5960222422556184;1.1341670545520843;0.5477590394242983;9.915609970092504;0.8366728151598517;0.015713826870812336;0.015926031609628702;0.7556479884109034;-1.0550852739660113;1.28549832037933
84.196459;0.5216647708780193;0.46444242538754804;0.890953441288836;0.595978621178615;1.1340613229129546;0.5476891063107524;9.915410777231976;0.8365603792549368;0.0157150763865188;0.015928109882252385;0.7556615050858975;-1.0550853083231342;1.2854985411564814
84.206459;0.521653283942545;0.46456334004233496;0.8908914162798999;0.5959355456455813;1.1339608459924746;0.5476187519135995;9.915201164655802;0.8364521238960786;0.01571625294574451;0.01593002278843642;0.7556731678151851;-1.0550853427767137;1.2855004564362384
84.216459;0.5216438650261863;0.46468387184184795;0.8908280910589101;0.5958928168612259;1.1338654681756453;0.5475479756822326;9.91498154493264;0.8363483801735945;0.015717351986802103;0.015931767275356102;0.7556831161380032;-1.0550853772622293;1.2855045149137854
84.226459;0.5216365038275744;0.4648039041569095;0.8907636963329356;0.5958503341536722;1.133775048321673;0.5474766911956278;9.91475386498296;0.8362494333084725;0.015718367755278354;0.015933341017563347;0.7556917112650464;-1.0550854117055224;1.2855110971329506
84.236459;0.5216312217290493;0.4649233168040511;0.8906985604497761;0.5958081167717832;1.133689505261574;0.5474047564967023;9.914520971663698;0.8361554291609321;0.01571929305724706;0.015934743286475133;0.7556994696578451;-1.05508544602735;1.2855205353535513
84.246459;0.5216280325146502;0.4650419838450705;0.8906330840824783;0.5957662331305519;1.133608810896004;0.5473320210285572;9.91428516418692;0.836066368568982;0.015720120487525264;0.01593597340811858;0.7557070036560494;-1.0550854801489606;1.2855331936028904
84.256459;0.5216269321358165;0.4651597661245713;0.8905676761078324;0.5957247447974413;1.1335328995390364;0.547258337196612;9.914046951914486;0.8359821660923318;0.015720843546097294;0.015937028622842218;0.7557149418105635;-1.055085514003176;1.2855495628601459
84.266459;0.521627931591927;0.46527652596915664;0.890502646936926;0.5956836868700238;1.1334615896503486;0.5471835286533924;9.913805237356906;0.8359026557444598;0.01572145666260493;0.01593790398937766;0.7557238452398535;-1.0550855475365297;1.2855702618087321
84.276459;0.5216310677514382;0.4653921488310461;0.8904381734625859;0.5956430519734285;1.133394611299731;0.5471073795617717;9.913558780994835;0.8358275810118783;0.015721954881200137;0.015938593649605915;0.7557341629212444;-1.0550855806848454;1.2855959238195451
84.286459;0.521636376982586;0.4655065145970415;0.8903743582717388;0.595602797333825;1.133331767118585;0.5470296998265958;9.913307441990842;0.8357566156922982;0.015722333818411444;0.015939091974859633;0.7557461956721022;-1.0550856133461888;1.285627093736226
84.296459;0.5216438574726106;0.46561944725749077;0.8903112389225453;0.5955628986047589;1.133273068806527;0.5469504049432685;9.91305234683086;0.8356893730798913;0.015722589616540595;0.015939394979991958;0.7557600750621127;-1.055085645393372;1.2856641612259345
84.306459;0.521653442034971;0.4657307292853754;0.8902487309912431;0.59552341431676;1.13321869833482;0.5468694987570119;9.912795846489377;0.8356254070745395;0.01572271880014299;0.01593950104604501;0.7557757986134209;-1.0550856767172467;1.2857073122258094
84.316459;0.521665018710413;0.4658401651647667;0.8901866563989576;0.5954844781984904;1.133168935861823;0.5467869890058547;9.912541730467733;0.8355642600917121;0.01572271826803838;0.015939409360958428;0.7557933043421722;-1.0550857072507727;1.2857565385099357
84.326459;0.5216784957880903;0.46594759758695525;0.8901248471455595;0.5954462197948823;1.133124127216181;0.5467028638226685;9.9122947283703;0.8355055451906593;0.01572258565998642;0.01593911737595298;0.7558125461840183;-1.0550857369484574;1.2858117032432783
84.336459;0.5216938288154861;0.46605287570104664;0.8900631680190465;0.5954087225150025;1.13308461409597;0.5466171449298318;9.91205917302535;0.8354489637102108;0.01572231972201601;0.015938619602638714;0.7558335672818265;-1.0550857657508832;1.2858726133002214
84.346459;0.5217109876575795;0.466155869402341;0.8900015186253245;0.5953720455906536;1.1330507238537924;0.5465299497220032;9.911838153244187;0.835394233714098;0.015721919942989528;0.015937908865016403;0.7558565539205105;-1.0550857935722433;1.2859390775050725
84.356459;0.5217299375837028;0.4662565275716782;0.8899399212924606;0.5953362473010845;1.133022831049987;0.5464415304448789;9.911633569434837;0.8353410421832342;0.015721386308340673;0.015936978751075487;0.7558818340657768;-1.05508582031323;1.2860109753358722
84.366459;0.5217506530371323;0.46635490536744306;0.889878540447352;0.59530139365698;1.133001309217446;0.5463522665380012;9.911446402887726;0.8352890554029737;0.015720720086755884;0.015935824810210924;0.75590986242573;-1.0550858458857728;1.2860883130182468
84.376459;0.5217731391194649;0.4664511770491387;0.8898175766539742;0.5952675552386248;1.1329863928431922;0.5462625991030553;9.91127711531249;0.8352379080427135;0.015719924513105492;0.015934445008348282;0.7559412169988886;-1.0550858702363812;1.2861711994993237
84.386459;0.5217974541743301;0.46654564309060065;0.8897571988558054;0.5952347923858532;1.1329781295818495;0.5461729585996091;9.911126378355549;0.8351871673824784;0.015719004780986194;0.015932840200281684;0.7559765294190548;-1.0550858933527347;1.2862597999058196
84.396459;0.5218237090366877;0.46663868081800103;0.8896975571028561;0.595203158331656;1.1329764501063868;0.5460837481051486;9.910995659342193;0.8351363159806986;0.015717967931317474;0.015931013597560134;0.7560163553972302;-1.0550859152344378;1.2863543515185327
84.406459;0.5218520317799134;0.46673068297988995;0.8896388131494792;0.5951727492163951;1.1329812434850823;0.5459953567656058;9.910887018005708;0.8350847842779634;0.01571682236190527;0.01592897082945214;0.7560610912598349;-1.0550859358485987;1.2864551485504792
84.416459;0.5218825284631433;0.46682204892691;0.8895811459963618;0.5951437665542492;1.1329923352287918;0.5459081420308624;9.910802531517636;0.8350320279659461;0.01571557665721727;0.015926720916491912;0.7561109626763745;-1.0550859551276437;1.2865624163796394
84.426459;0.5219152764910384;0.466913191280611;0.8895246891154369;0.5951164979298801;1.133009412629441;0.5458224207081288;9.910744172671375;0.834977582597609;0.01571423843116012;0.01592427485583187;0.756166063560354;-1.0550859729995072;1.2866762072241222
84.436459;0.5219503497905249;0.4670045077217683;0.8894694492750104;0.5950912237158107;1.1330320222025734;0.5457385175266978;9.910713622879394;0.8349210718849602;0.015712813755066557;0.01592164320110541;0.7562264115077918;-1.0550859893987754;1.2867964188732257
84.446459;0.5219878399940351;0.4670963301855409;0.8894153199576401;0.5950681650083137;1.133059625178699;0.5456568114188405;9.910711480214069;0.8348621661641326;0.01571130706011576;0.015918836531820482;0.7562919385875542;-1.055086004260173;1.2869228571115534
84.456459;0.5220278603614532;0.46718890571957555;0.889362139553362;0.5950474883394551;1.1330916468705643;0.5455777365658535;9.910736628500047;0.8348004805417253;0.015709721442055145;0.01591586674004761;0.756362416427809;-1.055086017510705;1.2870553025711882
84.466459;0.5220705607789702;0.4672824244591341;0.8893096939424541;0.5950293118854943;1.1331275072134124;0.5455017558993539;9.910786534073774;0.834735498875835;0.015708059689240456;0.01591274599469861;0.7564374104629733;-1.05508602906161;1.287193580023063
84.476459;0.5221161507258482;0.4673770509404441;0.8892577325488372;0.59501369561062;1.133166638173566;0.5454293086156996;9.910858264189528;0.8346666140150854;0.015706326355356025;0.015909485230714098;0.756516310877832;-1.0550860388104382;1.2873375742724542
84.486459;0.5221648723918889;0.46747293340256435;0.889206012194861;0.5950006249771532;1.1332085441011253;0.5453607565716495;9.910949350303234;0.8345932306440336;0.015704529578251986;0.015906094127732886;0.7565984224047322;-1.0550860466543768;1.2874872185914517
84.496459;0.5222169405907485;0.4675702113918217;0.8891542938917858;0.5949900166356955;1.133252876909582;0.5452963720975599;9.91105811605514;0.8345148397987201;0.015702680345589297;0.01590258101578835;0.75668305807348;-1.0550860524993175;1.2876425054250047
84.506459;0.522272520502673;0.46766903069832133;0.889102358515988;0.5949817301431477;1.1332994029153811;0.5452363440397294;9.911183452978179;0.8344310737979846;0.015700789931600838;0.01589895190973255;0.7567695859524535;-1.0550860562636206;1.2878034893467873
84.516459;0.5223317203236972;0.4677695324919715;0.8890500723836076;0.5949755776508698;1.1333479138320184;0.5451807808584727;9.911324126215646;0.8343417568257505;0.015698868323548595;0.01589521018750177;0.7568574212732889;-1.0550860578845918;1.2879702562875934
84.526459;0.5223945756388798;0.46787180764923514;0.8889974133916012;0.5949713761170699;1.133398236405871;0.545129746333909;9.911478344816764;0.8342469472983747;0.0156969246079992;0.0158913572781519;0.7569459881804256;-1.0550860573223964;1.2881428884697053
84.536459;0.5224610744246845;0.46797587071979674;0.8889444622625471;0.5949689980639474;1.1334503061879329;0.545083307838879;9.911643771380604;0.8341469835162539;0.015694968510981042;0.015887394097464074;0.7570347139520092;-1.055086054558235;1.2883214636415303
84.546459;0.5225311996375388;0.4680816888621642;0.8888913742028344;0.5949683554192364;1.133504172354415;0.5450415333264504;9.911817547714433;0.8340424606153544;0.015693011398005646;0.015883323162103866;0.7571230855854951;-1.0550860495913186;1.2885060455103539
84.556459;0.5226049084749518;0.46818922770868604;0.8888383038811167;0.5949693499525894;1.1335599350925405;0.5450044602768368;9.911996390875988;0.8339341018140868;0.01569106555253496;0.015879149301853353;0.757210725976276;-1.0550860424329394;1.2886966413455265
84.566459;0.5226820843563125;0.46829846798288793;0.8887853708548099;0.5949718447709688;1.1336177199263104;0.5449720927374319;9.912176746964752;0.833822643315367;0.015689142649858746;0.015874877623164606;0.7572974437014236;-1.0550860331072809;1.2888932427398685
84.576459;0.5227625468617966;0.4684093965760792;0.8887326953470172;0.5949756810036914;1.1336777109043112;0.5449444182272117;9.912354995251762;0.8337088048029818;0.01568725306547665;0.015870511010861257;0.7573832055208083;-1.0550860216677236;1.289095966981146
84.586459;0.5228460827344191;0.46852198861660166;0.8886804162685233;0.5949806994384912;1.1337401808725929;0.5449214357346137;9.912527690903074;0.833593298462249;0.015685406199462588;0.015866048945410886;0.7574680316624753;-1.0550860082013662;1.2893051446936417
84.596459;0.5229324534265388;0.46863618990426503;0.8886286931528168;0.5949867098408623;1.1338054850582309;0.5449031901088377;9.912691641705315;0.8334768601393192;0.015683610537085953;0.015861487465613836;0.7575518962081959;-1.0550859928015255;1.289521298463413
84.606459;0.5230214054171564;0.4687519282219415;0.8885776985165729;0.5949934459153446;1.133873981035713;0.5448897936053838;9.9128441529394;0.8333602970989188;0.015681873203373158;0.015856820344100006;0.7576346832854991;-1.0550859755298088;1.2897450502175416
84.616459;0.5231126710515918;0.4688691540155025;0.888527585627474;0.5950005816432647;1.1339459148077222;0.5448814353651176;9.912983299241466;0.8332444912710782;0.015680200051188902;0.015852041045923877;0.7577161732441752;-1.05508595640554;1.2899769883671748
84.626459;0.5232059572248743;0.46898786493625544;0.888478473887368;0.5950077914758045;1.1340214100396269;0.5448783382128897;9.913107572307183;0.8331303325001953;0.01567859584886309;0.01584714491874323;0.7577960389435218;-1.0550859354316953;1.2902175781391259
84.636459;0.5233009658038742;0.4691080808834106;0.8884304529388625;0.5950147712521272;1.1341005424363635;0.5448806559706696;9.913215597429021;0.8330186293419963;0.015677063587593954;0.015842130795574696;0.7578739035338644;-1.0550859126140972;1.2904671383657291
84.646459;0.5233974382285576;0.46922978176881813;0.8883835717437091;0.5950212252917589;1.1341833766688811;0.5448884086581419;9.913306477953938;0.8329100736540547;0.015675603806662445;0.015837000637031882;0.7579494387881254;-1.055085887958996;1.290725803528814
84.656459;0.5234951820943232;0.46935287175550033;0.8883378312405448;0.595026887122941;1.1342699600350745;0.5449014912491581;9.91338002378507;0.832805250434151;0.015674215436144792;0.015831758175597434;0.7580223981422171;-1.0550858615001564;1.2909934841283732
84.666459;0.5235940706009373;0.4694771968732528;0.888293223083998;0.5950315440162887;1.1343603415345633;0.544919711725933;9.913436708665458;0.8327046121754509;0.01567289766214598;0.015826408417382958;0.7580926087911436;-1.055085833357862;1.291269906344799
84.676459;0.5236940254410799;0.4696025713573652;0.8882497890916355;0.5950350228397995;1.1344546312485482;0.5449428389706931;9.913477895601497;0.8326084628760211;0.015671650517404063;0.01582095787557972;0.7581599956146452;-1.0550858037529314;1.2915546996336893
84.686459;0.5237950002252443;0.46972878525855233;0.8882076425178036;0.5950371925237664;1.13455302247741;0.5449706485710651;9.913506020501808;0.8325170113461803;0.015670473515150503;0.01581541509805131;0.758224602380773;-1.0550857729434138;1.2918474623564853
84.696459;0.5238969774147118;0.4698556052520747;0.8881669527285241;0.5950379942322048;1.1346557300832154;0.5450029398669382;9.913523880300733;0.8324304074228607;0.015669364099090033;0.015809790678942476;0.7582865516621183;-1.0550857411445096;1.2921478014763406
84.706459;0.5239999716616403;0.4699827957277451;0.8881278984012851;0.5950374136210155;1.1347629183923447;0.545039524640217;9.91353357075675;0.8323487070043615;0.015668317121047288;0.01580409554364878;0.7583459531576969;-1.0550857084914158;1.2924553553680602
84.716459;0.5241040369468775;0.47011014110781096;0.8880906130417098;0.5950354005845987;1.1348747082442303;0.5450802224489755;9.913536340032756;0.832271852926814;0.01566732547110155;0.01579833918383379;0.7584028454696888;-1.0550856750563975;1.2927698099166944
84.726459;0.5242092803592778;0.4702374316508313;0.8880552057787714;0.5950318515558808;1.1349912212709306;0.5451248826135127;9.913532905934453;0.8321997342035271;0.015666381259904192;0.015792530090083655;0.7584572304463468;-1.0550856409027645;1.2930909060225122
84.736459;0.5243158556153972;0.47036445863066595;0.888021810869462;0.5950266670643313;1.1351125496905157;0.545173409799156;9.913523201541476;0.832132237392887;0.015665475713533404;0.015786676386828086;0.7585091554467829;-1.0550856061289013;1.2934184124690353
84.746459;0.524423918204867;0.4704910481357787;0.8879905428878526;0.595019796950106;1.135238682455032;0.5452257422614034;9.913505937110777;0.8320692153928821;0.015664597535405517;0.0157807849925106;0.7585587695767149;-1.0550855708740838;1.2937520802665723
84.756459;0.5245335863616176;0.4706170787350556;0.8879614292149889;0.5950112326467432;1.1353695158839807;0.5452817941292013;9.913478935779484;0.8320104362396276;0.01566373224631461;0.015774861361180954;0.7586062941058711;-1.055085535303645;1.294091603485731
84.766459;0.5246449462169627;0.47074247335232805;0.8879344357189152;0.5950009798566792;1.1355049320698911;0.5453414484840305;9.91344027912785;0.8319555775993716;0.015662863966524235;0.015768910508037564;0.758651908609455;-1.05508549958283;1.294436582913544
84.776459;0.5247580766290421;0.47086720408459926;0.8879095584261364;0.5949890753553263;1.1356448208139223;0.545404580639397;9.913389173740358;0.8319042485450538;0.015661977851817773;0.015762937608558226;0.7586956751534155;-1.0550854638543423;1.2947865032505206
84.786459;0.5248730588994366;0.4709912991306036;0.887886888693119;0.5949756239923067;1.135789073230532;0.5454710189647045;9.913325974877724;0.8318560008423456;0.015661061000476942;0.01575694793110499;0.7587375812723786;-1.055085428247256;1.2951406921468906
84.796459;0.5249899762898611;0.47111482327675613;0.8878665792273964;0.5949607648670335;1.1359376134291201;0.5455404906721366;9.913252161546863;0.8318103382025406;0.015660102422246525;0.01575094722509624;0.7587776216274537;-1.0550853928884207;1.2954982440155924
84.806459;0.5251089191081685;0.4712378428232133;0.8878487735780004;0.5949445850111141;1.1360903877707493;0.5456126406541802;9.913170360260905;0.8317667607576913;0.01565909327072799;0.015744942053626827;0.7588158575653486;-1.0550853578874753;1.2958580090242477
84.816459;0.5252299720852118;0.47136039764182136;0.8878335977633006;0.5949270854742053;1.1362473048881627;0.54568709703538;9.913083678058044;0.8317248284540847;0.015658026950775755;0.015738939099599492;0.7588524610972031;-1.0550853233337167;1.2962187136683805
84.826459;0.5253531920233229;0.47148250466751335;0.8878211838179763;0.594908235353822;1.1364082152454962;0.5457635206218336;9.91299491162573;0.8316842148227714;0.01565689848383473;0.01573294404991586;0.758887684415075;-1.0550852893143257;1.2965791567550142
84.836459;0.5254786259798341;0.4716042026469105;0.8878116798353426;0.5948880311197363;1.136572949594302;0.5458416258506769;9.912906557203435;0.8316447677291589;0.015655703393895735;0.015726960682555424;0.7589217644691247;-1.0550852559257178;1.2969383542523416
84.846459;0.5256063172204269;0.4717255893425592;0.8878052344644934;0.5948664879128029;1.1367413917692786;0.5459211787229106;9.91282119238711;0.8316065436981982;0.015654437139207625;0.015720990534177498;0.7589548955777696;-1.0550852232772823;1.2972955093047305
84.856459;0.5257362320682134;0.4718468008843647;0.887801945991418;0.5948436064682374;1.1369135158004697;0.5460019655921201;9.912741833488568;0.8315697606248821;0.015653095048572128;0.015715033162053967;0.7589872791331705;-1.0550851914732278;1.2976498571344535
84.866459;0.5258682091195025;0.4719679544717351;0.8878018168720415;0.5948193648367307;1.1370893762286252;0.5460837542923317;9.912672680279748;0.8315347343104309;0.015651672405518305;0.01570908628342068;0.7590191401903393;-1.0550851605694174;1.2980005796639333
84.876459;0.5260020279175545;0.4720891305106682;0.8878047542843271;0.5947937192131784;1.1372691197680604;0.5461662923792227;9.912619771536459;0.8315018736434806;0.015650165940903536;0.01570314605634203;0.7590506656765913;-1.0550851305584794;1.298346844382073
84.886459;0.5261375001753893;0.47221042133523006;0.8878105761514283;0.5947666041561277;1.137452955515722;0.5462493500933222;9.91259058001973;0.8314716798296128;0.015648575640651367;0.01569720812589424;0.759081926528477;-1.0550851013957827;1.2986878065565828
84.896459;0.5262744766108011;0.4723319608342957;0.8878189704068924;0.5947379488517115;1.137641048508791;0.5463327545577144;9.912592689864683;0.8314446981065211;0.015646903970288388;0.01569126875478114;0.759112889318273;-1.0550850730154602;1.2990224860527597
84.906459;0.5264128167987436;0.47245388702686364;0.8878294643649386;0.5947077116389284;1.1378334761799682;0.5464163735073633;9.912632054754868;0.8314214279843744;0.015645154396029683;0.015685324908069394;0.7591434935005632;-1.0550850453227882;1.2993497201066089
84.916459;0.5265523721740141;0.47257629679289875;0.8878415153936414;0.5946759047183354;1.1380302811422425;0.5465000842184766;9.912711848716231;0.8314022488811571;0.015643331736300576;0.01567937315610583;0.75917368024888;-1.0550850181949576;1.2996683598097483
84.926459;0.5266929592060036;0.47269922943928744;0.8878546905196483;0.5946425922812688;1.1382315152080538;0.5465837692098976;9.912833116370782;0.8313874381143791;0.015641442010222512;0.015673409177450637;0.7592033829493623;-1.0550849915071177;1.2999775031946685
84.936459;0.5268343293988851;0.47282267559164065;0.8878687417406113;0.5946078755397247;1.1384372675003573;0.5466673272603311;9.912996252624646;0.8313772115891062;0.015639490669110582;0.01566742906963205;0.7592325303794546;-1.0550849651708805;1.3002765086393009
84.946459;0.5269761843905995;0.4729466016859161;0.887883519352168;0.5945718825462756;1.138647681837338;0.546750677325524;9.913201490625644;0.8313716840568217;0.01563748128687846;0.015661430663690263;0.7592610399979235;-1.0550849391570591;1.3005648674914168
84.956459;0.5271182388846818;0.4730709584645816;0.887898878641047;0.5945347708992588;1.1388628711379614;0.5468337621203292;9.913448407149911;0.831370788729984;0.015635415402185306;0.01565541340268428;0.7592887804123809;-1.0550849134790552;1.3008421461040698
84.966459;0.5272602512577227;0.47319567833194925;0.88791461629817;0.5944967490816021;1.139082788295114;0.5469165601865643;9.913735500528318;0.8313742165414739;0.015633293317856175;0.01564937736988851;0.759315521430395;-1.0550848881586368;1.3011079878193497
84.976459;0.5274019993991528;0.4733207006033681;0.8879303931944176;0.5944580913448149;1.1393071762828642;0.5469990823854114;9.914060394394097;0.8313814239630706;0.015631115649018566;0.015643322503924396;0.7593409146429638;-1.055084863218294;1.3013620461177884
84.986459;0.5275432810374969;0.4734459776828565;0.8879457397521339;0.5944190985193736;1.1395355376019214;0.5470813493525358;9.914420501816403;0.8313917688389424;0.015628884778757183;0.015637248984344425;0.7593645240676388;-1.0550848386938174;1.3016039244359188
84.996459;0.5276839379449295;0.4735714012590699;0.8879601687734356;0.5943800395564347;1.1397671072564755;0.5471633885771319;9.914813946837098;0.8314046865064114;0.015626605669671438;0.01563115824721629;0.759385872817825;-1.055084814642806;1.3018332923004614
85.006459;0.5278238444092642;0.47369672883456493;0.8879732793295267;0.5943411201888709;1.1400008847621366;0.5472452525132043;9.91524035472866;0.831419730188808;0.01562428560763774;0.01562505339423939;0.7594044810997981;-1.0550847911379986;1.3020500554159964
85.016459;0.5279628770011944;0.4738215950291276;0.8879847979685719;0.5943024393137171;1.1402357143720705;0.5473270065080331;9.915700446577903;0.8314365063950168;0.015621933008437434;0.015618939219970209;0.7594199049280059;-1.055084768231579;1.3022543439149437
85.026459;0.528100893215516;0.4739455642779168;0.8879945774888196;0.5942639432104542;1.1404704183893013;0.5474086812429314;9.916194651209222;0.8314546461885165;0.015619556214891332;0.01561282196957985;0.759431738539869;-1.0550847459202608;1.3024463823584407
85.036459;0.528237723189603;0.4740681801747219;0.8880025741835154;0.594225441881093;1.140703939643208;0.547490245692693;9.91672265394461;0.8314738097885145;0.015617162488207006;0.0156067083621292;0.7594395728709098;-1.055084724151175;1.3026264086947608
85.046459;0.5283731921585941;0.47418900476519843;0.8880088253722334;0.5941866800161312;1.140935375498053;0.5475716123828533;9.917284176123486;0.8314936905009623;0.015614757742513138;0.015600604504670636;0.759443012302051;-1.0550847028439827;1.302794666412792
85.056459;0.5285071781353171;0.4743076342894239;0.888013423644135;0.5941473985835855;1.1411638840138865;0.5476526461417993;9.91787939226427;0.8315140052824443;0.015612347946762804;0.015594515624374822;0.7594417570629352;-1.0550846819075435;1.3029514292396753
85.066459;0.5286396802879234;0.4744237051730148;0.8880164891249335;0.5941073441516637;1.1413885453099755;0.5477331712578332;9.918508519334148;0.8315344259376048;0.01560994055475882;0.015588446464477093;0.7594356359435727;-1.055084661266327;1.303097001952684
85.076459;0.5287708284747638;0.47453690491410483;0.8880181831364217;0.5940662645115657;1.1416082787502748;0.5478129827878502;9.919171729853927;0.8315545173123705;0.01560754412444045;0.015582401549626677;0.7594245419419442;-1.0550846408794194;1.3032316950710203
85.086459;0.5289007917664237;0.47464697103487424;0.8880187291121511;0.5940239380362896;1.1418218927370691;0.5478918626676867;9.919869718796285;0.8315737944306131;0.015605167596376595;0.015576385088965562;0.7594083273931533;-1.0550846207307856;1.303355831367645
85.096459;0.5290296777001611;0.47475367918904904;0.8880183691482114;0.593980204104687;1.1420282306518326;0.5479695969405625;9.920603795305455;0.8315918060319047;0.015602820672874251;0.015570401303718132;0.7593867673609869;-1.055084600813603;1.3034697695949815
85.106459;0.5291575156166741;0.474856833698878;0.8880173117811567;0.5939349671537064;1.1422263175230043;0.5480459904246926;9.921375479857778;0.8316081185801919;0.015600513923086413;0.01556445534191167;0.7593596153552823;-1.0550845811252336;1.303573874690647
85.116459;0.5292842713543761;0.47495624664355524;0.8880157495234515;0.5938881833546732;1.1424154383140872;0.5481208821267226;9.922186245140297;0.8316222854026258;0.015598257189196128;0.015558553245403742;0.7593266526388539;-1.0550845616685363;1.3036684942206962
85.126459;0.5294098364624473;0.475051712243364;0.8880139225374434;0.5938398408815179;1.1425951066780204;0.5481941612223279;9.923036839042322;0.831633893493552;0.015596057449618879;0.015552700483788734;0.7592876989717532;-1.055084542454746;1.3037540237938232
85.136459;0.5295340444907061;0.4751430117626304;0.8880121436600406;0.5937899515996513;1.1427649829724598;0.5482657657183833;9.923926189693075;0.8316426151626057;0.015593918387742054;0.015546901129087938;0.7592426399612731;-1.0550845234997448;1.3038309332100892
85.146459;0.5296567283145729;0.4752299609537155;0.8880107388413265;0.5937385699584571;1.1429248035622046;0.5483356650516915;9.924851102366157;0.8316481916819014;0.015591841721785064;0.015541158977553248;0.7591914492160124;-1.0550845048179318;1.3038996727785535
85.156459;0.529777739280655;0.4753124732845369;0.8880099712014193;0.5936858512834745;1.1430742778543868;0.5484038535669215;9.92580734926843;0.8316503889423469;0.015589828154384058;0.015535479223136302;0.7591341669279816;-1.055084486423933;1.30396058192462
85.166459;0.5298969229217719;0.4753905704919579;0.8880100240787884;0.5936321007029102;1.1432130074209768;0.5484703435415427;9.92679125139037;0.8316489794785964;0.015587876721110847;0.015529868829186083;0.7590708995906502;-1.0550844683336897;1.3040138786495625
85.176459;0.530014113790891;0.47546431055907795;0.8880110264677278;0.5935777318286786;1.143340567640216;0.5485351458531785;9.92780052255357;0.8316437603625522;0.015585983934947038;0.015524335083712652;0.7590018556581167;-1.0550844505559551;1.3040597469847979
85.186459;0.5301291289547847;0.47553370205659595;0.8880130857235402;0.5935231665284767;1.1434566648835651;0.5485982713240616;9.92883421897957;0.8316345911303241;0.015584144642955971;0.015518883681812656;0.7589273460709466;-1.0550844330928502;1.3040984475930357
85.196459;0.5302417298384976;0.47559867595024957;0.888016295525489;0.59346876708932;1.1435611749025112;0.5486597528530835;9.92989203873478;0.8316214188265413;0.015582353918274955;0.015513518435544596;0.7588477557087037;-1.0550844159697386;1.3041303098175223
85.206459;0.5303516071260753;0.47565910703336983;0.8880207019937902;0.593414821910766;1.1436540777467419;0.5487196448835981;9.93097337447362;0.8316042599519964;0.015580608497649773;0.015508242193673935;0.7587635239894954;-1.055084399266531;1.3041556580340885
85.216459;0.5304584114694095;0.475714828963999;0.8880263072377179;0.5933615710779441;1.1437353960586654;0.5487779929073391;9.932077004649006;0.8315831476322646;0.015578907932000933;0.015503057011777835;0.7586751159407633;-1.0550843830983112;1.3041747629036071
85.226459;0.5305617752177229;0.47576563487414597;0.8880331539799269;0.5933092540649683;1.1438051581880724;0.5488348244658403;9.933201206071589;0.8315581135648161;0.015577255275416282;0.015497964116088935;0.7585829729881021;-1.05508436755303;1.304187788698747
85.236459;0.5306613208143585;0.47581131029570745;0.8880413484956414;0.5932581366318814;1.143863396508308;0.5488901900445139;9.934343775204498;0.8315292204411066;0.015575656256590787;0.015492965158338045;0.7584874969200641;-1.0550843526552711;1.304194758847769
85.246459;0.5307566932318911;0.4758516821146162;0.8880509427038282;0.5932085094306421;1.14391020622209;0.5489441882406073;9.935502527912336;0.8314965569017567;0.015574117613158668;0.015488063162003908;0.7583890960636938;-1.0550843383786703;1.3041955696911776
85.256459;0.5308475975570629;0.47588663104115986;0.8880618475675632;0.593160689338215;1.1439458262479547;0.5489969326176567;9.936675476608757;0.8314602096942952;0.01557264632652918;0.015483261219202607;0.7582882003355145;-1.055084324664885;1.3041900395130175
85.266459;0.5309338220507522;0.475916089100658;0.8880738923569252;0.593115015199521;1.1439706705176418;0.549048524600077;9.937859704785675;0.8314203066106212;0.015571249070849186;0.0154785612598193;0.7581851800754271;-1.055084311430987;1.304177972056234
85.276459;0.5310152460294294;0.4759400581162699;0.8880869128527227;0.5930718150320923;1.1439852991546107;0.5490990563859036;9.939050472141814;0.8313770852296504;0.015569931107630282;0.015473964819714173;0.7580802528743984;-1.0550842985719697;1.3041592103974844
85.286459;0.5310918185599165;0.47595862859374183;0.8881007901910116;0.5930313627149771;1.143990384100903;0.5491486080836911;9.94024203842645;0.8313309158018333;0.015568696316354854;0.015469473570944085;0.7579734470809752;-1.055084285957906;1.3041336909164019
85.296459;0.5311635207263868;0.4759719818565385;0.888115478593713;0.5929938443949729;1.1439866922009325;0.5491972699546248;9.941429594010092;0.8312822827490165;0.01556754859967408;0.0154650885817226;0.7578646345365802;-1.0550842734343875;1.304101455464937
85.306459;0.5312303393137364;0.4759803698799375;0.8881310357124907;0.5929593452127847;1.1439750369182233;0.5492451998712083;9.94261060035845;0.8312317051306097;0.015566492814627244;0.015460809901044632;0.757753632947399;-1.0550842608280877;1.3040625736946156
85.316459;0.5312922673617878;0.4759840539975052;0.8881476318432514;0.5929278912906201;1.1439562127073928;0.5492926539021865;9.943784743168015;0.8311796189334946;0.015565534552744313;0.015456636699358591;0.757640295293819;-1.0550842479512736;1.3040171186654785
85.326459;0.5313493410551872;0.47598324520568497;0.888165503710655;0.5928995208093631;1.1439310064752803;0.5493399740085635;9.944953089529468;0.8311263149994939;0.015564680009317199;0.015452567621414053;0.7575245329951634;-1.0550842346151357;1.3039652574840803
85.336459;0.5314016860277477;0.47597810949242764;0.8881848688095259;0.5928742961550989;1.1439002750633946;0.5493875388790801;9.946116961239111;0.8310719590055808;0.015563936607190135;0.015448601757138448;0.757406332938806;-1.0550842206565567;1.3039072699939978
85.346459;0.5314495247282305;0.4759687943589328;0.8882058693814501;0.59285225471331;1.1438649702561854;0.5494356941681425;9.94727692915996;0.8310166527876314;0.015563312758522697;0.015444738782906671;0.7572857916333882;-1.055084205960692;1.3038434469997031
85.356459;0.5314931488774276;0.4759554258896287;0.8882285734863237;0.592833384757272;1.1438260962289952;0.5494847016682693;9.948432478470126;0.8309605041264394;0.015562816707196048;0.01544097746082352;0.7571630933506798;-1.0550841904607637;1.303773942564077
85.366459;0.5315328903869783;0.47593812460852464;0.8882529984398057;0.5928176705128139;1.1437847111673103;0.5495346939599428;9.949582518330537;0.8309036824203461;0.015562456011535879;0.015437314828866984;0.7570384154564371;-1.0550841741272865;1.303698656188094
85.376459;0.5315690913552752;0.4759170501983673;0.8882790967814319;0.5928051198657359;1.1437419773528326;0.549585636770945;9.95072634423381;0.8308464294281761;0.015562236739973834;0.015433746726120811;0.7569118741628552;-1.0550841569659506;1.3036173007290357
85.386459;0.5316020621663405;0.47589241674384763;0.88830670314405;0.5927957154733194;1.1436991520543218;0.5496373408892918;9.951864189743407;0.8307890235349896;0.015562162169550425;0.01543026884327604;0.7567835384685412;-1.0550841390078447;1.3035295969366707
85.396459;0.531632045638373;0.4758644789378308;0.888335550823635;0.592789380422407;1.143657510288076;0.5496895173834289;9.95299733355633;0.8307317645058686;0.015562232840448343;0.015426878458560802;0.7566534067578232;-1.05508412028792;1.303435375233116
85.406459;0.5316592246238441;0.4758335138174163;0.8883654184678725;0.5927860014699449;1.1436182516119153;0.5497418447751601;9.954128355240636;0.8306749890922703;0.015562447927017664;0.015423575331413674;0.7565213382024775;-1.0550841008427585;1.303334612295154
85.416459;0.5316837696949097;0.47579979001035916;0.8883962654889709;0.5927854648066371;1.143582389775508;0.5497940039193685;9.955261196322535;0.8306190371494699;0.01556280632755951;0.015420360674483255;0.7563870253926246;-1.055084080725178;1.303227492631818
85.426459;0.531705880403179;0.47576353923149795;0.8884282268057241;0.5927876929210452;1.1435505943580755;0.5498456673975792;9.956400751371822;0.830564189050273;0.015563306937308372;0.015417236863590459;0.7562500358501485;-1.05508406000106;1.3031144163968973
85.436459;0.5317257925566163;0.4757249496863784;0.888461544985292;0.592792669783853;1.1435230390091835;0.5498964986184431;9.957552182168946;0.8305106626606668;0.015563949122788004;0.015414209449548348;0.7561098736333175;-1.0550840387324487;1.3029959144831458
85.446459;0.5317437482844597;0.47568417970242693;0.8884965307396354;0.5928004276897564;1.1434993896248562;0.5499461766415513;9.958719927826419;0.8304586385078203;0.015564733377370766;0.015411288302422029;0.7559660277614662;-1.0550840169747928;1.3028725234621874
85.456459;0.5317599569636963;0.4756413887995436;0.8885335518578268;0.5928110044276842;1.1434789169643222;0.5499944020822072;9.95990711748518;0.8304082646769354;0.01556566071813835;0.015408486202157535;0.7558180267546001;-1.0550839947784358;1.3027446484626193
85.466459;0.5317745954316802;0.47559673715944023;0.8885730214989312;0.5928244064177772;1.1434606420862217;0.550040876126824;9.961115645998227;0.8303597080658597;0.015566730965633456;0.015405817096001355;0.7556654879648104;-1.05508397217423;1.3026124681021662
