time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.476459;0.531787824298036;0.47555032284372156;0.8886153587419753;0.5928405840685663;1.1434435136204133;0.5500852786756091;9.96234610363759;0.8303132587141858;0.015567941109629252;0.015403294609281366;0.7555081253963074;-1.055083949162839;1.3024759334768528
85.486459;0.531799778029377;0.4755021487436708;0.8886609672628344;0.5928593988438359;1.1434265564532395;0.5501272587669231;9.96359783188885;0.8302693603060459;0.015569284716160174;0.015400930972433141;0.7553457329959099;-1.0550839257264468;1.302334826859762
85.496459;0.5318105553927155;0.4754521782085054;0.8887102730859692;0.5928806273099373;1.1434089402900718;0.5501664632626025;9.964869533871598;0.8302285313361463;0.015570752834835137;0.015398737622156388;0.7551781647964205;-1.055083901848543;1.3021888686934062
85.506459;0.5318202162136548;0.4754003957300869;0.8887637428320148;0.5929040399007374;1.143390020953237;0.5502026006923346;9.96616004208312;0.8301912908580846;0.015572335571904738;0.015396726064135256;0.7550052914667768;-1.055083877523755;1.3020378945408104
85.516459;0.5318287847492751;0.4753468088480811;0.8888218232774592;0.5929294527989771;1.143369362653395;0.5502354723989663;9.967468741597159;0.8301581609215524;0.015574023004707487;0.015394906880096797;0.7548269664354689;-1.0550838527587156;1.3018819956909469
85.526459;0.53183628463097;0.4752914276736601;0.8888848869024693;0.5929567096185906;1.1433467211449546;0.5502649614857483;9.968795299564015;0.8301296889132773;0.015575805004021266;0.015393288459285741;0.7546430518110903;-1.055083827577498;1.301721492779435
85.536459;0.5318427628477527;0.475234255872081;0.8889532307935026;0.5929856840707017;1.1433220086427287;0.5502910237372224;9.970139263072348;0.8301064275257467;0.015577670776752152;0.015391877759068364;0.7544534681341266;-1.0550838020253914;1.3015568087693916
85.546459;0.5318482606037899;0.47517528706877804;0.8890270711611545;0.593016305162443;1.1432953082765336;0.5503136538939293;9.97150025665348;0.830088888786444;0.015579609232096232;0.015390681742727097;0.7542582349995612;-1.0550837761679892;1.301388402714988
85.556459;0.5318527742097925;0.47511451461582366;0.8891065443308851;0.5930485542995221;1.1432669043488877;0.5503328219643077;9.972878499765445;0.8300775173629938;0.01558161017938141;0.015389707410228435;0.7540575088436542;-1.0550837501072377;1.3012167845391927
85.566459;0.5318562488937421;0.47505194722471905;0.8891917238030298;0.5930824525674416;1.1432371833907815;0.5503484457188679;9.974274953162762;0.8300726960222318;0.015583664972692868;0.015388960529667695;0.753851613157719;-1.0550837240023714;1.30104249441571
85.576459;0.5318586035012923;0.4749875904746862;0.8892826243426886;0.5931180514443953;1.1432065011781487;0.5503603949102651;9.975691069887782;0.830074747359047;0.015585765862381978;0.015388444381651203;0.7536410306181055;-1.0550836980696012;1.3008660358955983
85.586459;0.5318597770855085;0.47492143124036773;0.8893792318895601;0.5931553982600426;1.1431751600651212;0.550368495005923;9.977128590591695;0.8300839297775588;0.015587905125526628;0.015388160175892817;0.7534263293599036;-1.055083672574224;1.3006878990858304
85.596459;0.5318597773534837;0.4748534793855466;0.8894815448492728;0.5931944733870657;1.143143400494766;0.5503725577051617;9.978589429388515;0.8301004382622912;0.015590074945822673;0.015388108616655247;0.753208067186773;-1.0550836478190444;1.300508654050475
85.606459;0.5318586894366469;0.4747838112205103;0.8895895727835181;0.5932351519039621;1.143111388630831;0.5503724298655437;9.98007552721057;0.8301243694081593;0.015592267839638007;0.015388289921933584;0.752986761877674;-1.0550836241182637;1.3003289224358099
85.616459;0.531856621071295;0.4747125762056278;0.889703332839961;0.5932772131465168;1.1430792260699523;0.5503680164799684;9.981588723471083;0.8301556683506428;0.01559447647370188;0.015388702140003535;0.7527629461105977;-1.0550836017643506;1.300149198248561
85.626459;0.5318536256603937;0.4746399990559797;0.8898228580088814;0.5933203696983492;1.1430469075265177;0.550359280823961;9.983130753074223;0.8301941137848678;0.015596692641693001;0.01538934021329442;0.7525372185032919;-1.055083580988188;1.2999696980246058
85.636459;0.5318496794605142;0.4745663807584571;0.8899481622790781;0.5933643088700346;1.143014301543165;0.5503462339877546;9.984703244178881;0.8302393388844279;0.015598907261831576;0.015390196606345802;0.7523102274844273;-1.055083561930121;1.2997903735639607
85.646459;0.5318447059135396;0.4744920820596958;0.8900791795457039;0.5934087212181419;1.142981235047154;0.5503289095957021;9.98630759110209;0.8302908751562483;0.015601111697714302;0.015391262813887715;0.7520826271940652;-1.0550835446539584;1.2996110113851238
85.656459;0.5318385783137171;0.4744174925448316;0.8902157248586487;0.5934532870595884;1.1429475588319553;0.5503073444246162;9.987944982099428;0.8303481952228559;0.015603298247113331;0.015392531097041794;0.751855045511399;-1.0550835291895158;1.2994312625577462
85.666459;0.5318311228905422;0.47434300674700297;0.8903574599292512;0.5934976730404229;1.1429131713644878;0.5502815853028644;9.989616729635115;0.8304107341575772;0.015605459875334942;0.015393994889591504;0.7516280821557177;-1.0550835155555356;1.2992506143673246
85.676459;0.5318221688246242;0.4742690171764007;0.8905038841202835;0.5935415553884154;1.142878073432555;0.550251719432036;9.99132465607995;0.8304779390946568;0.015607590912768407;0.015395647547716315;0.7514023332628799;-1.0550835037415887;1.2990684317656545
85.686459;0.5318115982328703;0.47419590939909356;0.89065439549052;0.5935846322036176;1.1428423663728637;0.5502179132763072;9.9930710706955;0.8305493335943691;0.015609687742518552;0.015397481295447227;0.7511783997959524;-1.0550834936881406;1.2988840442470786
85.696459;0.5317993497300869;0.4741240519358869;0.8908083638850925;0.5936266409902432;1.1428061857733534;0.5501804227147625;9.994858062443747;0.8306244878691581;0.015611747571932445;0.015399487032320433;0.7509568817786124;-1.0550834852945148;1.298696775737064
85.706459;0.5317853933445158;0.47405378884017857;0.8909651609187806;0.593667384950357;1.1427697284985636;0.5501395619916626;9.996686582571671;0.8307029369153912;0.015613765947695786;0.015401654703885537;0.7507383886806925;-1.0550834784324685;1.298505963815411
85.716459;0.5317697129110184;0.4739854436750282;0.8911241588946284;0.5937067475659317;1.1427333517428102;0.5500956727523479;9.998555969334873;0.8307841726857199;0.015615735362551723;0.01540397382945022;0.7505235572162338;-1.0550834729652763;1.298311025392488
85.726459;0.5317522852180331;0.4739193328209135;0.8912847184548858;0.5937446933605238;1.1426975381258138;0.5500491153722398;10.000463817048754;0.8308676792390406;0.015617646026470812;0.015406433262296355;0.7503130443658981;-1.0550834687797124;1.2981115263240264
85.736459;0.5317330315127101;0.47385577057423034;0.8914461821075973;0.5937812385332246;1.1426627118845891;0.5500002695270934;10.002406019095421;0.8309529612367468;0.015619487686738891;0.015409020548424999;0.7501074449085363;-1.055083465801016;1.2979072285501674
85.746459;0.5317118038333388;0.47379504895195357;0.8916078682891089;0.5938164084406315;1.1426290874780365;0.5499495382788748;10.004377690078087;0.831039587153629;0.01562125103628416;0.015411722610130643;0.7499071680473125;-1.0550834639843685;1.2976980950039512
85.756459;0.5316884475511188;0.473737407656259;0.8917690589545282;0.5938502249310381;1.1425966198322013;0.5498973432142132;10.006374793108307;0.8311272109561876;0.01562292833053627;0.015414528159851537;0.7497124159971604;-1.0550834633128787;1.2974842525955363
85.766459;0.5316628586822673;0.4736830234630637;0.8919290012243425;0.5938827087024567;1.1425650854424159;0.5498440903003143;10.008394733357333;0.8312155291141716;0.015624513804936315;0.015417429401926976;0.7495232701236333;-1.0550834638070665;1.297265986065506
85.776459;0.5316349955750233;0.4736320097115444;0.8920869211169958;0.5939138816356819;1.142534262531132;0.5497901255889549;10.010435630338744;0.8313042157197909;0.015626004220778218;0.01542042059960609;0.7493397431478022;-1.0550834655189774;1.2970437630786544
85.786459;0.5316048984319349;0.47358442456067096;0.8922420000867797;0.5939437822953749;1.1425040025798228;0.5497357365550697;10.012495577668883;0.8313929230948958;0.01562739923954566;0.015423494867437456;0.7491617657762426;-1.0550834684958856;1.2968181836377553
85.796459;0.5315727083583724;0.4735403062785913;0.8923933250289278;0.5939724801625805;1.1424741717039943;0.5496812108958844;10.01457225045622;0.8314813526088053;0.015628701489705056;0.015426642303560844;0.7489891673760815;-1.0550834727398088;1.2965898804917895
85.806459;0.5315386172494454;0.4734997071064584;0.8925399080243837;0.5940000734120561;1.1424446470396374;0.5496268910828873;10.016662598932983;0.831569278025961;0.015629916012764034;0.015429850515179895;0.7488216794652359;-1.055083478205867;1.2963594871011697
85.816459;0.5315027576874599;0.47346270417236586;0.8926807834708159;0.5940266754958945;1.142415386155047;0.5495731749212894;10.018763017778376;0.8316564628848289;0.01563104901423677;0.015433106127773624;0.7486589783293566;-1.0550834848374966;1.2961276179393981
85.826459;0.5314651299552705;0.47342939754168417;0.8928150941621833;0.5940524001641612;1.1423864443669576;0.5495204886299732;10.020870149691772;0.8317425743389455;0.015632106689371088;0.015436395107116314;0.7485007400173089;-1.0550834925958736;1.2958948145610525
85.836459;0.5314256312012464;0.4733998820961686;0.8929421191608271;0.5940773525456325;1.1423579356301128;0.5494692843864993;10.02298156994386;0.8318272133559163;0.01563309491406525;0.015439702111627408;0.7483466660933744;-1.0550835014649158;1.2956615147155237
85.846459;0.5313841396994048;0.47337420962299515;0.893061243587013;0.5941016232325;1.1423300422935738;0.549420058089204;10.025096291463779;0.8319100214090066;0.015634019728115234;0.015443010617214328;0.7481964922881066;-1.055083511444165;1.2954280314682856
85.856459;0.5313405595760209;0.4733523877198633;0.893171897107733;0.5941252840964333;1.1423030229972124;0.5493733421911231;10.027215380929764;0.8319907148584441;0.015634887420117136;0.015446303397970106;0.748049970680453;-1.0550835225444988;1.295194556168299
85.866459;0.5312948085171957;0.4733344029368505;0.8932735069076747;0.5941483985678698;1.1422771427469125;0.5493296597989499;10.02934184134411;0.8320690431522322;0.01563570359913568;0.015449562998240069;0.7479068205525444;-1.0550835347982641;1.2949611984207352
85.876459;0.5312467991937184;0.4733202224579053;0.8933655025202354;0.5941710379832126;1.1422526543130498;0.5492894756932687;10.031479528877005;0.8321447746437944;0.01563647267076932;0.01545277287061298;0.747766696480901;-1.0550835482681549;1.294728020417334
85.886459;0.5311964405595795;0.4733097675595238;0.8934473623401722;0.5941932853181082;1.1422298359491114;0.5492531778308692;10.033631990739794;0.8322176810587572;0.015637198680962264;0.015455918628586696;0.7476291785235754;-1.0550835630292292;1.2944951030344471
85.896459;0.5311436658418766;0.4733029031824666;0.8935186468210942;0.5942152399481035;1.1422088897451201;0.5492210742067142;10.035801815610501;0.8322874871295018;0.015637885972260235;0.01545898861477429;0.7474937917599368;-1.0550835791538533;1.2942626612297756
85.906459;0.531088474345633;0.4732994690409588;0.8935790191141865;0.5942370238515411;1.1421897820067657;0.5491933533139597;10.037990913553493;0.832353869503243;0.01563853880302184;0.01546197359439818;0.7473600720822098;-1.0550835967281462;1.294031140084804
85.916459;0.5310309443562211;0.4732993031821982;0.8936282831967298;0.5942587759974504;1.1421723232932601;0.5491700175855814;10.040201530522216;0.8324165116385267;0.015639161177285258;0.015464866116983514;0.7472276269525179;-1.055083615863241;1.2938012581920377
85.926459;0.5309712111083394;0.47330223561434104;0.8936663899433046;0.5942806432433446;1.142156402616408;0.5491508997552469;10.042436718248405;0.8324751414049159;0.01563975708714682;0.015467660473465683;0.7470961707835356;-1.055083636680202;1.2935739996332198
85.936459;0.5309094407539967;0.4733080873551901;0.8936934134521041;0.594302771453851;1.1421420269384444;0.5491357645978538;10.044699439719293;0.8325295692226576;0.015640330094799176;0.015470353251235275;0.7469655677634828;-1.0550836592993456;1.2933505509343994
85.946459;0.5308458260672878;0.47331666941898914;0.8937095459180489;0.5943253020036439;1.1421291999968453;0.5491243846671575;10.04699108971968;0.8325797559524515;0.015640882283107088;0.015472943044068191;0.7468358656276237;-1.0550836838491422;1.2931322043274067
85.956459;0.5307806086137571;0.47332776639115387;0.8937150132474382;0.5943483829457472;1.1421178810243462;0.5491165807112769;10.049310687140988;0.8326258277785048;0.015641413999838566;0.015475428583339472;0.7467072602181828;-1.0550837104618962;1.2929202863182614
85.966459;0.5307140960024573;0.4733411196289625;0.8937099247608226;0.5943721917139071;1.142107986607967;0.5491122364628418;10.051655318474038;0.832668022133503;0.015641924827762704;0.015477808079987486;0.746580003873494;-1.0550837392417016;1.2927161070302702
85.976459;0.5306466378449589;0.47335641512668014;0.8936942955217871;0.594396936932802;1.142099359412587;0.5491112754372165;10.05402140168248;0.8327066532053241;0.01564241444451135;0.015480081785006915;0.74645434050103;-1.055083770246739;1.2925208780192419
85.986459;0.5305785724030916;0.4733732878362089;0.8936682193960704;0.594422816144803;1.1420917637248333;0.5491136470950744;10.056405313505785;0.8327420719389858;0.015642882548817603;0.015482254040429322;0.746330507931679;-1.055083803504534;1.292335661338599
85.996459;0.530510196602354;0.4733913616041037;0.8936319092938142;0.5944499890430454;1.1420849287086485;0.5491193278770942;10.058802948163757;0.8327745801341102;0.015643328537081672;0.015484331403791749;0.7462087955190357;-1.0550838390225128;1.2921614280663047
86.006459;0.5304417698942574;0.4734103026894447;0.8935855932386844;0.5944785847462414;1.1420786309172228;0.5491282990237131;10.061209647902663;0.8328043748075681;0.01564375155820168;0.015486319606092824;0.7460895858052927;-1.0550838767814448;1.2919991554609853
86.016459;0.5303734967972465;0.47342983892155927;0.893529471564912;0.5945086760307502;1.1420727706474223;0.5491405156870677;10.063620706828939;0.8328315742607396;0.015644150119684914;0.015488222876413613;0.7459733117361468;-1.0550839167421207;1.2918498107579888
86.026459;0.5303054844517412;0.473449740179565;0.8934637368500988;0.5945402491862669;1.1420673921121236;0.5491558964252579;10.066031337186663;0.8328562907527282;0.01564452112826262;0.015490044703874781;0.7458603851816331;-1.0550839588555239;1.2917141949523754
86.036459;0.5302377547998373;0.47346980181970616;0.893388585997676;0.5945732466911471;1.1420627039380664;0.5491743432635809;10.068436713042676;0.8328786637384621;0.015644859980468682;0.015491788239334474;0.7457511848799725;-1.0550840030530038;1.2915927951354806
86.046459;0.5301703240838489;0.4734898477874278;0.893304286029539;0.5946076495941333;1.1420590869557352;0.5491957678636422;10.070832477468066;0.832898814229663;0.01564516142582282;0.015493456284456765;0.7456460786643753;-1.055084049245345;1.291485747579464
86.056459;0.5301032711006516;0.47350973200051044;0.8932112547596027;0.594643506862347;1.142056970218371;0.5492200767050298;10.073214592446938;0.832916798237231;0.01564541952250496;0.015495050693324788;0.7455454042099009;-1.0550840973459155;1.291392900029972
86.066459;0.5300367439832949;0.47352933372510764;0.8931100654371085;0.594680894817099;1.1420566481932461;0.5492471374980408;10.075579065108332;0.8329325819280072;0.015645627559239022;0.015496571498873974;0.7454494213900645;-1.0550841472865535;1.291313911312186
86.076459;0.5299709026511624;0.473548564688104;0.893001456303216;0.5947198705970225;1.1420581986046028;0.5492767764368197;10.07792220835939;0.8329460137934265;0.015645779463952878;0.015498016837716578;0.7453583095568062;-1.0550841989959103;1.2912483125250456
86.086459;0.5299058305565637;0.4735673891477175;0.8928863623018861;0.5947604665292902;1.1420614796599675;0.5493088048614577;10.080240376649735;0.832956903391022;0.015645871480428744;0.0154993834580468;0.7452721898240354;-1.055084252358448;1.2911955641335413
86.096459;0.5298414835527187;0.4735858317728264;0.8927658405137282;0.5948027201743126;1.142066180485983;0.5493430466459976;10.082529315261835;0.8329651789604386;0.0156459021974907;0.01550066709875793;0.7451911113148704;-1.055084307216401;1.2911551716815821
86.106459;0.5297777192932142;0.47360394822210866;0.8926409165405211;0.594846690439292;1.142071912738979;0.5493793321519947;10.084784065540532;0.8329709155542389;0.015645871156423383;0.015501863065090514;0.7451150622797422;-1.0550843634176064;1.291126751587315
86.116459;0.5297143775370425;0.47362178273167266;0.8925124961161454;0.5948924417961194;1.1420782349067267;0.5494174838844829;10.086999053227856;0.8329742663473438;0.015645777493525907;0.015502966890844409;0.7450440405043494;-1.0550844208442562;1.2911099509287725
86.126459;0.5296513271016715;0.4736393627122839;0.8923813626797742;0.5949400427212642;1.1420846479441906;0.5494573401529356;10.089168115205167;0.8329754309653606;0.01564561929180495;0.015503974270970703;0.7449780804769446;-1.0550844794008276;1.291104356053341
86.136459;0.5295884499511104;0.47365673149304094;0.8922482180648299;0.5949895673650909;1.1420906547546477;0.5494987712381071;10.091284969350713;0.8329746289965254;0.01564539354901726;0.015504880732619339;0.7449172382731188;-1.0550845389965202;1.2911094979641538
86.146459;0.5295256296495385;0.47367399073209565;0.8921137539540739;0.5950410690183832;1.142095789911601;0.5495416325490257;10.09334364769861;0.8329720642447368;0.015645096678896044;0.015505681911058661;0.7448616188115336;-1.0550845995498266;1.2911248731487706
86.156459;0.5294627602748522;0.47369132533933306;0.8919787033707001;0.5950945729919689;1.1420996184033665;0.5495856918121359;10.095338053216317;0.8329679041683775;0.01564472555321606;0.015506373789786317;0.7448114008519203;-1.0550846609979214;1.2911499341127468
86.166459;0.5293997092270403;0.47370896356935066;0.891843813446086;0.5951500808617247;1.1421018084654284;0.5496306103010519;10.097261469143069;0.832962249033672;0.01564427889331814;0.015506952570840027;0.744766811322561;-1.0550847232871772;1.2911840568889597
86.176459;0.5293362597360547;0.4737270781911814;0.8917097695071101;0.5952075435950837;1.142102212300157;0.5496759898983542;10.099107078509688;0.8329551286263104;0.015643758077145773;0.015507414956185857;0.7447280711407035;-1.0550847863575246;1.291226502812507
86.186459;0.5292721402208508;0.4737457330681066;0.8915771688363472;0.595266870217806;1.1421008514461242;0.5497214091448027;10.100868924931618;0.8329466000205159;0.01564316622603403;0.015507758526349216;0.7446953423896819;-1.0550848501379952;1.2912764399938426
86.196459;0.5292071100921378;0.473764903974256;0.8914465863139792;0.5953279769756296;1.1420978550144179;0.5497664187035939;10.102542699040837;0.8329368606589227;0.015642506620022333;0.01550798140765649;0.7446687340494171;-1.0550849145579486;1.2913329835702625
86.206459;0.5291409727451519;0.47378448814185725;0.8913186121053913;0.5953907805444904;1.1420934246822771;0.5498105551569578;10.10412614222659;0.8329262321673633;0.015641782845489168;0.015508081572304865;0.7446483431114042;-1.0550849795650696;1.2913952114217802
86.216459;0.5290735413250809;0.4738042984722168;0.8911937642406041;0.5954551424214095;1.1420877821391766;0.5498534025605528;10.105618473074518;0.8329150563771367;0.0156410000289752;0.01550805641293793;0.7446342542086987;-1.0550850451305465;1.2914622503748536
86.226459;0.5290046521661843;0.47382408982175117;0.8910724228454256;0.5955208369604643;1.1420810803760693;0.5498946428943321;10.107019338521152;0.8329036325246739;0.015640165237980768;0.015507903181795348;0.7446265382420684;-1.0550851112464403;1.2915334136193715
86.236459;0.5289341997953805;0.4738435834164533;0.8909548983850459;0.5955875698630223;1.1420733847721583;0.5499340209121325;10.108328408357393;0.8328922166288919;0.01563928745951314;0.01550762032094314;0.7446252969271564;-1.0550851779289923;1.291608272174647
86.246459;0.5288621553614822;0.47386246906436663;0.8908414918325218;0.5956550261463365;1.1420647198147298;0.5499712612947534;10.10954534505384;0.8328810125901502;0.015638377502378686;0.015507208229115459;0.7446306911690816;-1.0550852452236519;1.2916866151800883
86.256459;0.52878856353294;0.473880428682491;0.8907324713351215;0.59572288869891;1.142055047596463;0.5500060394882358;10.110669644538726;0.8328701138617187;0.015637447844672813;0.015506668728353785;0.7446429048603467;-1.0550853132046747;1.291768300271668
86.266459;0.5287135119817098;0.47389718277177023;0.8906280420857012;0.5957908054730109;1.1420442055210283;0.5500380296797511;10.111700445350824;0.832859451409462;0.015636512665908667;0.015506004082831126;0.7446620950430051;-1.055085381952565;1.2918531242432192
86.276459;0.5286370891007355;0.47391251440563414;0.890528333104179;0.5958583730880009;1.1420319341744856;0.5500669831238136;10.112636132660914;0.8328488040809485;0.015635586890286303;0.015505216181354768;0.7446883974436382;-1.055085451513174;1.2919408465994988
86.286459;0.5285593516538557;0.4739262631585405;0.8904334111315871;0.5959251819642434;1.142017972848916;0.5500927755227738;10.113473741383979;0.8328378432457464;0.015634684383014377;0.015504306783605221;0.7447219688826008;-1.0550855218775315;1.2920312734261767
86.296459;0.5284803313670736;0.47393830308525403;0.8903433391057339;0.5959908593914429;1.142002151200145;0.5501154009774186;10.114208823960626;0.832826164902482;0.01563381734409101;0.015503279020715266;0.7447629797244008;-1.055085592987299;1.2921242858491278
86.306459;0.5284000571976012;0.47394849815230605;0.8902582421510465;0.5960550784562965;1.141984478484288;0.5501349275180714;10.114836364797318;0.8328133277792445;0.01563299677369462;0.01550213843846704;0.7448115434855923;-1.0550856647380071;1.2922198463954704
86.316459;0.5283185513272612;0.47395665838285145;0.8901783081234981;0.5961175877380995;1.1419651841223657;0.5501514362429221;10.115352198193623;0.8327989131349834;0.015632232469834015;0.015500892640399888;0.7448676859097567;-1.0550857369830007;1.2923180000215457
86.326459;0.5282358271477637;0.4739625424244886;0.8901037067209512;0.5961782474728952;1.1419446703229152;0.5501649923570786;10.115753658551878;0.8327825344412111;0.015631532264595453;0.015499549606783476;0.7449314180517612;-1.0550858095566618;1.2924188164790085
86.336459;0.5281518879193043;0.4739658948454548;0.890034518098133;0.5962370210343803;1.141923455425689;0.5501756888767211;10.116039196325207;0.8327637933892691;0.015630901352364047;0.015498115634954552;0.745002843588905;-1.0550858823002989;1.2925222718010223
86.346459;0.5280667032282127;0.4739664802166991;0.8899707393432841;0.5962939406731327;1.1419021493801345;0.5501837325467301;10.116207571151545;0.832742291267046;0.015630342544779068;0.015496595185494318;0.745082179709214;-1.0550859550704257;1.2926281693012853
86.356459;0.5279801924176324;0.4739641104290968;0.8899123272027896;0.5963490628998965;1.1418813928132903;0.55018949226266;10.116257396699396;0.8327177089912297;0.0156298565301919;0.015494992604476471;0.7451696897098709;-1.0550860277487664;1.2927362173792658
86.366459;0.5278922486790666;0.4739586501236046;0.8898592278257708;0.5964024085037691;1.1418617492431535;0.5501934754238228;10.116187514044721;0.8326898763816034;0.015629441238334596;0.015493313432502437;0.7452656275829992;-1.0550861002622682;1.2928461891291474
86.376459;0.5278027910193364;0.4739499973246833;0.8898114317559577;0.5964539088846467;1.1418436785167065;0.5501962593436315;10.11599761001251;0.8326587777630676;0.01562909175494033;0.015491565186545233;0.745370215087131;-1.055086172584963;1.2929579590155083
86.386459;0.5277117833789725;0.4739380807077908;0.8897690620096232;0.5965034026780808;1.1418276372559222;0.5501984012467873;10.115688511842187;0.8326244758920075;0.01562880117440837;0.015489758113095303;0.7454836287578012;-1.0550862447157092;1.2930713931534021
86.396459;0.5276192229847462;0.4739228531837961;0.8897323829040755;0.5965506977674975;1.1418141113569833;0.550200358616638;10.115262106205686;0.8325869980050467;0.01562856098079437;0.015487904789581161;0.7456060122117657;-1.055086316657498;1.2931862563885888
86.406459;0.5275251459777284;0.47390425863094926;0.8897016695970354;0.5965956385283961;1.1418034736570233;0.5502024964716701;10.114720975468526;0.8325462456568934;0.015628361093868157;0.015486018793817318;0.7457374977684411;-1.0550863884043271;1.2933022892571548
86.416459;0.5274296283025054;0.4738822440681185;0.8896770435618567;0.5966381185853088;1.1417958428615884;0.5502051770774398;10.11406845500152;0.8325019656919987;0.0156281905862698;0.015484113827762902;0.7458781837011738;-1.055086459932386;1.2934194205625298
86.426459;0.5273327721260213;0.47385683567627995;0.8896584336907681;0.5966780684124692;1.1417910628493906;0.5502088038449513;10.113309367398106;0.8324538150055566;0.01562803900638833;0.015482203276754484;0.7460280624576547;-1.0550865312057924;1.2935378570118616
86.436459;0.5272347139356361;0.47382818334346133;0.8896456786580912;0.5967154634099257;1.1417887502498614;0.5502137875357395;10.11245051053868;0.8324014823369945;0.015627897211270485;0.01548029933726555;0.7461869875632596;-1.0550866021931657;1.2936579330935967
86.446459;0.5271356451951854;0.4737965249300151;0.8896386032508223;0.5967503303847786;1.141788396822858;0.550220517944304;10.111500170379962;0.8323447678600312;0.015627756709678878;0.015478411950826013;0.746354733685535;-1.055086672884741;1.2937799511185475
86.456459;0.5270358164952978;0.4737621285861409;0.8896369871738308;0.5967827339135761;1.1417895016376354;0.5502293664423554;10.11046691901443;0.8322835836260217;0.01562760775815891;0.015476548952442904;0.7465310551864393;-1.0550867432993072;1.2939041518923866
86.466459;0.5269355325855134;0.4737252541782895;0.8896405573128382;0.5968127600479398;1.141791653351537;0.5502406839981168;10.109358666991742;0.8322179290441815;0.01562743827795776;0.01547471702386194;0.7467156682495821;-1.0550868134668823;1.2940307115975744
86.476459;0.5268351562759866;0.4736861153776765;0.8896490518211839;0.5968405022960376;1.1417945365210513;0.5502547675610856;10.108182544654156;0.832147881609081;0.015627235436511587;0.0154729216577214;0.7469082300792818;-1.0550868833985294;1.2941597791232762
86.486459;0.5267351094003514;0.47364484361298725;0.8896622318851891;0.5968660392244924;1.1417978538123106;0.5502718070188748;10.106944868854182;0.8320735806761642;0.015626988758312886;0.01547116680698519;0.7471083589253689;-1.0550869530669469;1.29429159347433
86.496459;0.5266358331583426;0.4736014902927273;0.889679830190839;0.5968893926665652;1.1418012225989038;0.5502918585120115;10.105650848500682;0.8319951975416993;0.015626692151174397;0.015469456084793129;0.7473156306661923;-1.055087022403439;1.294426509226669
86.506459;0.5265377342320111;0.47355607663908117;0.889701528863248;0.5969105153291718;1.1418041822307985;0.5503148812814793;10.104305031330222;0.8319129327191439;0.015626342948424826;0.015467794424809746;0.7475295273207794;-1.0550870913077397;1.2945648716101812
86.516459;0.5264411804498131;0.47350863992307646;0.8897269865647189;0.5969293731150562;1.141806293527252;0.5503408219457157;10.102912390240254;0.8318270206797926;0.01562593923609488;0.015466187671833631;0.7477494299591544;-1.0550871596656604;1.2947069135195988
86.526459;0.526346500566367;0.4734592536521233;0.8897558986124041;0.5969460573982344;1.141807188880388;0.5503696854783567;10.101478593403948;0.8317376949739888;0.01562547873231963;0.015464640718363508;0.7479747082039507;-1.0550872273688676;1.2948527364545235
86.536459;0.5262539428981099;0.47340804495298455;0.8897880683620618;0.5969608024699337;1.1418065828878592;0.5504015494631141;10.100009156453615;0.8316451819689065;0.015624959045129935;0.01546315660300147;0.748204806679177;-1.0550872943355103;1.2950023022565174
86.546459;0.526163661226235;0.47335518839500423;0.8898234718355654;0.596973900797507;1.1418043143273333;0.5504365502203517;10.098508596408484;0.8315497492071521;0.015624378098093028;0.015461737240424244;0.7484392351844781;-1.0550873605222586;1.2951554431162118
86.556459;0.5260757669640456;0.4733008793273519;0.8898622887747094;0.5969856202852273;1.1418003496680655;0.5504748917232142;10.096980433282447;0.8314517304948719;0.015623735272231718;0.01546038482371952;0.7486774792395029;-1.0550874259212046;1.2953119390740422
86.566459;0.525990397235399;0.47324533489309567;0.8899048257866726;0.5969961857128476;1.1417946889634913;0.5505168538425508;10.095427624840019;0.8313515190341196;0.015623032304832205;0.015459102706935363;0.7489189491857274;-1.0550874905529115;1.2954715859733357
86.576459;0.5259077380277225;0.4731888026140327;0.8899513401830768;0.5970057938114616;1.1417872485286342;0.5505627591048908;10.0938525983134;0.831249519295872;0.015622272644733003;0.015457895268584435;0.7491630381675617;-1.055087554453953;1.2956341770370372
86.586459;0.525828000373373;0.4731315395858788;0.8900019286466377;0.5970146244742228;1.1417778355555062;0.5506129293505563;10.092257166847507;0.8311460344887661;0.015621460281076418;0.015456767174530562;0.7494091678976762;-1.0550876176631878;1.2957994810680953
86.596459;0.5257513934289785;0.4730737982384126;0.89005657034164;0.5970228185559366;1.141766222195443;0.5506676843382798;10.0906431607973;0.8310411682216807;0.01562059932442018;0.015455723497901173;0.7496567464763327;-1.0550876802222064;1.2959672394001387
86.606459;0.5256781067671067;0.4730158547197081;0.8901152170781388;0.5970304250732805;1.1417521670020292;0.5507273721096533;10.089013167921113;0.8309348064248555;0.015619693826328994;0.01545477122666337;0.7499051295387696;-1.0550877421717793;1.2961371243072122
86.616459;0.525608285785296;0.4729580379688009;0.8901778273847234;0.5970373652021222;1.1417353446865133;0.5507923777686387;10.087370293225517;0.8308266778729416;0.015618746949310753;0.015453920293142673;0.7501536262402025;-1.055087803540167;1.2963087657662586
86.626459;0.525542011396368;0.4729006951809238;0.8902443747681488;0.5970434195694114;1.1417153643507425;0.5508630924322879;10.08571758946838;0.8307164796469667;0.015617759922315939;0.015453183023840671;0.7504015121244735;-1.0550878643417982;1.296481880929038
86.636459;0.5254793050173877;0.4728441003854801;0.8903148763640731;0.5970482318134473;1.141691906123439;0.550939853362199;10.084057989683558;0.8306039892574248;0.015616732395749925;0.01545257242856134;0.7506480483034427;-1.0550879245699785;1.2966562973693836
86.646459;0.5254201487123916;0.4727883833858981;0.890389413191541;0.5970513616398325;1.1416648045546445;0.5510228782271211;10.082394374092814;0.8304890766425924;0.01561566467576451;0.015452099746213291;0.750892512058571;-1.0550879841877807;1.296831865050991
86.656459;0.5253644976323408;0.47273354354574837;0.8904681182245744;0.5970523856473098;1.1416340411720673;0.5511122263329559;10.080729545356325;0.8303716457697866;0.015614559455577623;0.015451773115094047;0.7511342046782933;-1.0550880431450997;1.2970084582378634
86.666459;0.5253122687181062;0.47267950646043483;0.890551137248315;0.5970509763042732;1.1415996959865737;0.5512077775216947;10.079066154429801;0.8302515951724512;0.015613421412406778;0.015451598457541623;0.7513724304020329;-1.0550881013872113;1.2971860516532812
86.676459;0.5252633133154214;0.47262614647444073;0.8906385851809565;0.5970469250819572;1.1415618057347077;0.5513092335997422;10.077406971649491;0.8301288281302476;0.01561225606562842;0.015451580307129903;0.751606514525122;-1.0550881588293262;1.2973647482188781
86.686459;0.5252174325972864;0.4725733102417385;0.8907305683746612;0.5970401466424681;1.1415201884937478;0.5514162026006887;10.075755710005781;0.830003282261539;0.015611069125170591;0.015451721469358545;0.7518358979190346;-1.0550882153533643;1.2975447228674284
86.696459;0.525174453394746;0.47252088150354166;0.8908272289366304;0.5970306655131461;1.1414744537886627;0.5515283188772238;10.074117468720477;0.8298749346878354;0.015609866247215859;0.015452022888267391;0.7520602100239392;-1.0550882708441627;1.2977261057901615
86.706459;0.525134277472863;0.4724688121878085;0.8909286750592217;0.5970185752351608;1.1414241921568742;0.5516452512306127;10.072498569070582;0.8297437774472898;0.015608653126806976;0.015452483947931663;0.7522792468043896;-1.0550883251985514;1.2979088743202103
86.716459;0.5250968678867233;0.4724170724587517;0.891034881517912;0.5970040064700647;1.1413691290213754;0.551766620249933;10.070905949327257;0.8296098025689822;0.015607436212423303;0.015453102959019862;0.7524929144538343;-1.0550883782902643;1.298092838528774
86.726459;0.5250622247897199;0.47236559921225346;0.8911457346912978;0.5969870991773805;1.1413091630707777;0.5518919832857989;10.069345669708806;0.8294730016349918;0.015606223870659238;0.01545387772320255;0.7527011884120764;-1.0550884299565801;1.298277748652494
86.736459;0.525030363364236;0.47231431528189366;0.8912611706296815;0.59696795633734;1.1412443109960853;0.5520208886696651;10.06782173453659;0.8293333557781501;0.015605026437294355;0.015454805318945688;0.7529040726553831;-1.0550884800298697;1.2984634054095365
86.746459;0.525001279400701;0.47226317365401493;0.8913812370525278;0.596946629367543;1.1411745791043146;0.5521528946023125;10.066336519207846;0.8291908293916428;0.015603854248586872;0.015455881862202842;0.7531015299537589;-1.0550885283620526;1.29864968270501
86.756459;0.5249749166013974;0.472212157980221;0.891506030358044;0.5969231601894331;1.1410998418365461;0.5522875656012726;10.06489169615013;0.829045396972624;0.015602715084384685;0.015457103760916297;0.7532934353623679;-1.0550885748187235;1.2988365328027371
86.766459;0.5249511732750982;0.4721612507482679;0.8916356150727422;0.5968976032084392;1.1410198199001815;0.5524245048358511;10.063488731727052;0.8288970671190046;0.015601613053231123;0.01545846923825527;0.7534796550343401;-1.0550886192753135;1.299023959388764
86.776459;0.5249299499982912;0.4721104268194735;0.8917700144922491;0.5968700058962106;1.1409341730046623;0.5525633866817554;10.062129116882305;0.8287458496254398;0.015600549618958763;0.015459978176651549;0.7536601737737977;-1.0550886616328425;1.2992119432597664
86.786459;0.5249111690408923;0.47205968208220084;0.8919092314100627;0.5968404239448196;1.1408426448266449;0.5527039343673813;10.060813896595123;0.8285917252414288;0.01559952480340751;0.015461630903514769;0.753835103167281;-1.0550887018283932;1.2994004527171565
86.796459;0.524894741102136;0.4720090468093616;0.8920532341812772;0.5968089879492016;1.1407451715632804;0.5528458662384599;10.05954257798765;0.8284346825752689;0.01559853712021484;0.01546342726740111;0.7540045896119804;-1.0550887398201427;1.2995895068541374
86.806459;0.5248805407276326;0.4719585748653781;0.8922019141156063;0.5967759613508341;1.1406419089677744;0.552988881228715;10.058312819685408;0.8282747733759727;0.01559758458153081;0.015465365864521349;0.754168769156615;-1.0550887755660183;1.2997791200556572
86.816459;0.5248684142202122;0.4719083415675818;0.892355082395645;0.5967417274145213;1.1405331908965477;0.5531327082089114;10.057121123478552;0.8281121211336375;0.015596667262040795;0.015467443578836275;0.754327825829671;-1.0550888090189852;1.2999691463780625
86.826459;0.5248581816279922;0.47185844312625075;0.8925125352718091;0.5967067051313736;1.140419435042925;0.5532771445885162;10.055963567993489;0.8279469107352985;0.01559578761901214;0.015469655995387029;0.754482062979467;-1.0550888401338165;1.3001591939431514
86.836459;0.5248496478971436;0.4718089744272905;0.8926741197477881;0.5966712600230406;1.1403010408770846;0.5534220241889886;10.054836504539303;0.8277794581315381;0.015594947863014415;0.015471998145155173;0.7546318747644843;-1.0550888688725684;1.3003486850987813
86.846459;0.5248426651789145;0.4717599825178749;0.8928397355227526;0.5966356667875318;1.1401783701058374;0.553567176428197;10.053736950205941;0.8276103177992462;0.015594148162145268;0.015474465112750843;0.754777638230567;-1.0550888952103052;1.3005369747834528
86.856459;0.5248371787603384;0.47171142689320017;0.8930093101494412;0.5966001342020644;1.1400518150464887;0.5537124212954178;10.05266196968028;0.8274402626025368;0.015593387234067689;0.015477052588647917;0.7549196391747756;-1.0550889191383361;1.3007234249727384
86.866459;0.5248331861296773;0.47166319124615674;0.8931828384175177;0.5965648486398136;1.1399218576122485;0.5538575735753541;10.051607818334082;0.8272701456772664;0.015592663825797722;0.015479757013941959;0.7550580887701913;-1.0550889406604036;1.3009074732459585
86.876459;0.5248306688594708;0.4716151354023926;0.8933604607420326;0.5965299866703055;1.1397890486363234;0.5540024463376114;10.050570132396901;0.8271007902977164;0.015591977999775795;0.015482575220088085;0.755193190781281;-1.0550889597977842;1.3010887591970486
86.886459;0.5248295567602944;0.47156713543839796;0.8935424541831216;0.5964957076351581;1.1396539261111525;0.5541468397556512;10.049544734582996;0.8269329521975454;0.015591331312232524;0.015485504639540182;0.7553251679502386;-1.0550889766067144;1.3012671700302565
86.896459;0.5248297056538241;0.47151909410321435;0.8937291091571375;0.5964621504823208;1.1395169466273163;0.5542905249527382;10.048527782835947;0.8267672860553559;0.015590725409450931;0.015488544013134093;0.7554542152202305;-1.055088991180243;1.3014426861078299
86.906459;0.5248308815460472;0.4714709351060771;0.8939205853961292;0.5964294322167937;1.1393784858925398;0.5544332511949323;10.047515384732602;0.8266042850549157;0.015590160882275677;0.01549169301693295;0.7555804467401265;-1.0550890036205987;1.301615210460358
86.916459;0.5248327741110939;0.47142259577475965;0.8941168450202691;0.5963976483071372;1.1392389319201093;0.5545747660589715;10.046503705577207;0.8264442753405807;0.015589638285535183;0.015494951438744159;0.7557038892541289;-1.0550890140167994;1.3017845624673576
86.926459;0.5248350387476545;0.4713740230533426;0.8943176735743535;0.5963668662928304;1.1390988068181496;0.5547148340509594;10.045489477247768;0.8262875002993668;0.015589159946464592;0.01549831899462609;0.7558245257134364;-1.0550890224544267;1.301950528775542
86.936459;0.5248373277889553;0.4713251605108057;0.8945227176476083;0.5963371054054273;1.1389587550981775;0.554853240257922;10.044470190462626;0.8261341816068983;0.015588730048626404;0.01550179496184716;0.7559423484084418;-1.0550890290251405;1.3021128520977927
86.946459;0.5248392832513415;0.47127593942542895;0.8947314956723241;0.5963083183277346;1.138819391888373;0.5549897706618258;10.043443919148485;0.8259845308409067;0.015588352780695583;0.01550537836868357;0.756057345633137;-1.055089033812826;1.3022712420291063
86.956459;0.5248405124873826;0.4712262968493717;0.8949434237849536;0.5962803853139665;1.1386811762028388;0.5551241895007863;10.042409159223888;0.8258388237749039;0.01558803043567967;0.01550906935280165;0.7561694513006713;-1.0550890368754635;1.3024254751069098
86.966459;0.5248405673807625;0.4711761828944528;0.8951578737469129;0.5962531367539806;1.1385443910107516;0.5552562452607336;10.041364871521646;0.825697487318148;0.015587763146499059;0.015512869595976475;0.7562785262127109;-1.055089038241862;1.3025755092960076
86.976459;0.5248389486785179;0.4711255275123978;0.895374197807166;0.5962264026243503;1.138409240885234;0.5553856984047287;10.040310743763007;0.8255610908481252;0.015587549690719727;0.015516781496575965;0.7563843349330152;-1.0550890379270934;1.3027215213987309
86.986459;0.5248351674873835;0.4710742260077729;0.895591726240539;0.5962000662032525;1.138275973144209;0.555512337823279;10.039247787920461;0.8254303138140966;0.01558738797083334;0.015520807332030819;0.7564865193484952;-1.05508903594921;1.3028638603446385
86.996459;0.524828831254588;0.4710221809754267;0.8958097999430936;0.5961741166216572;1.138144855636992;0.5556360060413114;10.038178548974296;0.8253058996293035;0.015587275050491827;0.015524948144081969;0.7565846344871809;-1.0550890323333064;1.3030029944189134
87.006459;0.5248196907784911;0.47096933489768245;0.8960278066287132;0.59614864565466;1.1380160975030014;0.5557566344607938;10.037106060858955;0.8251885422726266;0.015587206847764991;0.015529203306264616;0.7566782349849019;-1.0550890271105402;1.3031394929071072
87.016459;0.5248076344627283;0.47091565701854715;0.8962451665479548;0.5961237609917662;1.1378898998633356;0.5558742195072722;10.036032639283722;0.8250788153634963;0.015587177322490008;0.015533572010029495;0.7567669467208907;-1.0550890203102654;1.303273982100082
87.026459;0.5247926441507775;0.4708611251992708;0.8964612833090062;0.596099533161675;1.1377665555987793;0.5559887473650595;10.03495956620782;0.8249772123379816;0.015587178038131023;0.015538054136592058;0.7568504842245198;-1.0550890119511631;1.3034070399794537
87.036459;0.5247747311333771;0.4708057170081382;0.8966755339493914;0.5960760646637886;1.1376464614626403;0.5561001509375526;10.03388717742901;0.8248841863160983;0.0155871993930814;0.01554264903904685;0.756928618159034;-1.0550890020623256;1.303539110865896
87.046459;0.5247538777843226;0.4707494021053404;0.8968873489942739;0.596053592932447;1.1375301197686094;0.5562083161398937;10.032815129740218;0.8248001347253894;0.015587232817061042;0.015547355048597266;0.7570011436417757;-1.055088990711143;1.303670519062226
87.056459;0.5247300242522626;0.4706921283623775;0.8970962709971342;0.5960324864751918;1.1374181733143247;0.5563131041938862;10.03174249980474;0.8247254098092329;0.015587272097497764;0.015552170617880433;0.7570678931755319;-1.0550889779843602;1.303801542952152
87.066459;0.5247031090901086;0.47063379113954257;0.8973018670194607;0.5960131397820541;1.1373113630216334;0.556414381782652;10.030667406291574;0.8246603755652054;0.015587313564418543;0.015557094353283188;0.757128773728734;-1.0550889639543881;1.3039324397938519
87.076459;0.5246731005847951;0.4705742220628329;0.8975036149806244;0.5959959083537485;1.1372104288039493;0.5565120556258032;10.029586810307327;0.8246054437996719;0.015587355596400248;0.015562123039631124;0.7571837604493898;-1.0550889486752468;1.3040633574000986
87.086459;0.5246399959576992;0.47051323087744906;0.8977009256027078;0.5959811363251715;1.1371160382277945;0.5566060948998484;10.028496448627772;0.8245610437256025;0.015587397665761593;0.015567250715246892;0.7572328489303707;-1.0550889321850394;1.3041942635427768
87.096459;0.5246038496020773;0.4704506692333977;0.8978932415534292;0.5959691882299101;1.1370287065427922;0.5566965329268885;10.027390613642192;0.8245275406966401;0.015587439916284918;0.015572469970444602;0.757276066185472;-1.0550889144993703;1.304325026458593
87.106459;0.524564821234835;0.47038647957850177;0.898080085113133;0.5959604276552809;1.1369487170586008;0.5567834473343353;10.026262662081585;0.8245051791473006;0.0155874833938375;0.015577771904580305;0.7573135361117915;-1.0550888956127373;1.3044555268943951
87.116459;0.5245231561877672;0.4703207095974882;0.8982610766017382;0.5959551783395404;1.1368761262831102;0.556866938413565;10.025106475892503;0.8244940643126369;0.015587529116980779;0.015583144328382476;0.7573454960261922;-1.0550888755244117;1.3045856799702469
87.126459;0.5244791072960977;0.4702534883412004;0.898435998763557;0.595953717433908;1.1368108532098415;0.5569471253148226;10.023917678685404;0.8244941375152071;0.015587576297099703;0.015588572000451459;0.7573722371606196;-1.0550888542686174;1.3047153967949714
87.136459;0.5244328914203735;0.47018498964540584;0.8986048393972617;0.5959562900105184;1.1367527854028383;0.5570241439650401;10.022693781458647;0.8245051743323829;0.015587622368851244;0.015594038560562122;0.7573940141437346;-1.055088831905277;1.3048445835546787
87.146459;0.5243847063805883;0.47011539862436036;0.8987677270897414;0.5959630888603468;1.1367018901723345;0.5570981310687001;10.021433239077524;0.824526840582303;0.015587664377730431;0.015599527768019731;0.7574110164760761;-1.0550888084845416;1.3049732239303173
87.156459;0.5243347725301963;0.4700448764921635;0.8989248159627075;0.5959741966413004;1.1366582998801722;0.5571691983212136;10.020134218750686;0.824558737190183;0.015587699042755906;0.01560502444410692;0.7574234310082069;-1.0550887840342313;1.3051014145482394
87.166459;0.5242833339522615;0.4699735416509357;0.8990762202754105;0.5959895592008894;1.1366222771144003;0.5572374195522425;10.018794176437801;0.8246003917053668;0.015587721687649657;0.015610515539585661;0.7574314866785059;-1.0550887585736657;1.305229297091254
87.176459;0.5242305799296645;0.46990149470789805;0.8992220176283893;0.5960090313548587;1.1365940818713058;0.5573028424885755;10.017409960198258;0.8246512626793931;0.01558772647458896;0.015615990672446848;0.7574354096207465;-1.0550887321224343;1.3053570245326642
87.186459;0.524176590781277;0.4698288590732863;0.8993622703427337;0.5960324505943526;1.136573866690881;0.5573654943106737;10.01597815359877;0.8247107789701809;0.015587708595853544;0.015621441061616784;0.7574353367110505;-1.0550887046922055;1.3054848177841487
87.196459;0.5241213996289417;0.4697557818196939;0.899497035647612;0.5960596805874222;1.1365616748122058;0.5574253926342614;10.014496016672867;0.8247783683233674;0.015587666462989414;0.015626856838460327;0.7574312626668365;-1.055088676288096;1.3056130100925747
87.206459;0.5240650640249647;0.46968240073390316;0.8996263928353646;0.5960906020620504;1.1365575194672166;0.5574825905218119;10.012962340846524;0.8248534555892257;0.015587602360596382;0.015632225627519772;0.757423062966115;-1.0550886469311813;1.3057419564928265
87.216459;0.5240076495749534;0.4696088198863001;0.8997505027706212;0.5961250533440303;1.1365614496687033;0.557537185662878;10.011377636538308;0.8249354552306518;0.015587521623343979;0.01563753419049116;0.7574105946785555;-1.0550886166689148;1.3058718692510014
87.226459;0.523949193169075;0.4695351108387849;0.8998696146389377;0.5961627942642839;1.1365735783955753;0.5575892556318804;10.0097439444086;0.8250237883289813;0.015587430948059977;0.015642770478415124;0.7573938198152329;-1.0550885855588346;1.3060027646110592
87.236459;0.5238897142770285;0.46946131572958044;0.8999840031574516;0.5962035605959108;1.1365941088501939;0.5576388056647775;10.008064660378494;0.8251178913374133;0.015587336855636347;0.015647923884583293;0.7573728825416812;-1.0550885536518937;1.3061345454940814
87.246459;0.5238292528065949;0.4693874254145226;0.9000939616890355;0.5962471295857174;1.1366232874807383;0.5576857798313222;10.006344426450537;0.825217157244921;0.015587245038713062;0.01565298534348908;0.7573481155428399;-1.0550885209935252;1.3062671151185363
87.256459;0.5237679003795335;0.46931337490549496;0.9001998284036593;0.5962932952259014;1.136661285405402;0.5577300927255969;10.004588563429243;0.8253208407218298;0.015587161042708561;0.015657948347454858;0.7573199581565061;-1.0550884876329996;1.3064004237829998
87.266459;0.5237058017714504;0.4692390928520795;0.9003019610619174;0.5963417971783748;1.1367081766524132;0.5577716497434643;10.002802354449575;0.8254280341400835;0.015587091947448116;0.01566280929441164;0.7572888447506535;-1.0550884536235854;1.306534420502073
87.276459;0.5236431385921005;0.4691645534651003;0.9004007424163841;0.5963923150138928;1.1367639958947149;0.5578103670276777;10.000990947117781;0.825537738971641;0.01558704716070093;0.01566756658979673;0.7572551767623681;-1.0550884190164471;1.3066689717879616
87.286459;0.5235801318649044;0.4690897950651465;0.9004966362372174;0.5964445373595525;1.13682871614047;0.5578461898079512;9.999159418707444;0.825648959075004;0.01558703785001281;0.01567221943520019;0.7572193464238309;-1.0550883838626444;1.3068037741476903
87.296459;0.523517042897794;0.46901490803397916;0.900590187731811;0.5964982108276065;1.1369021753539974;0.5578790991482211;9.9973126829307;0.8257607856807755;0.015587076344011344;0.015676766812312195;0.7571817352599033;-1.0550883482097422;1.3069382636372497
87.306459;0.5234541515325992;0.4689399954730423;0.9006819349783314;0.5965531377017073;1.136984052807378;0.5579091355352374;9.995455347203844;0.8258724705787402;0.015587175316469233;0.015681207002774294;0.7571427025615214;-1.0550883120864576;1.3070716165310792
