time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.316459;0.5233917227596531;0.468865145238287;0.9007723157633043;0.5966091528325194;1.1370739161037513;0.5579364433726348;9.993591452861445;0.8259834367195044;0.015587346511071925;0.01568553818176686;0.7571025758987132;-1.0550882755037654;1.3072028475719712
87.326459;0.5233299658765791;0.46879042195961673;0.9008616819790897;0.5966660646028424;1.137171287567171;0.5579612637252924;9.991724411151742;0.8260932326664404;0.015587600187818471;0.01568976007499789;0.7570616723556659;-1.0550882384722886;1.307330864147417
87.336459;0.5232690176924903;0.46871585049393666;0.9009504140471446;0.5967235974089948;1.1372756444654322;0.557983855544407;9.989857230608031;0.8262015190007089;0.015587945146551107;0.015693875279330805;0.7570203709473347;-1.0550882010082467;1.3074544625763338
87.346459;0.5232089775827423;0.46864141404977516;0.9010390046358882;0.5967814076141984;1.13738639946433;0.5580044341216058;9.98799284900856;0.8263081205929234;0.015588388145497315;0.015697888709455484;0.7569791518543153;-1.0550881631299969;1.3075723446586258
87.356459;0.5231499740575373;0.4685670755840935;0.9011280111027742;0.5968391208178766;1.1375029459274835;0.55802317465094;9.986134264443734;0.8264130782744097;0.01558893335364212;0.015701805664835613;0.7569385586604978;-1.0550881248595554;1.3076831600093362
87.366459;0.5230921958030676;0.4684927734001996;0.9012179032299868;0.5968963225238175;1.137624674717789;0.5580402282684085;9.984284412675887;0.8265165969866395;0.015589582972289726;0.015705630226862426;0.7568991619353418;-1.055088086230439;1.3077855865039487
87.376459;0.5230358319095778;0.46841838843035966;0.9013089696168786;0.5969525510061369;1.137750904030648;0.5580557067651362;9.982446490421538;0.8266189064524;0.015590338341332383;0.015709364556448044;0.7568615668527876;-1.0550880472995285;1.3078784230872038
87.386459;0.5229809860305143;0.46834374916026317;0.9014013950272527;0.5970073357038739;1.137880849677163;0.5580696740262895;9.980624681783153;0.826720171550897;0.015591200392103387;0.01571300897800219;0.7568264094635864;-1.055088008151713;1.3079606194964661
87.396459;0.5229276636302724;0.4682686964783782;0.9014953952163484;0.5970602522278632;1.1380136587641496;0.558082166765916;9.978824235851615;0.8268204900929517;0.015592169066482791;0.015716562775214354;0.7567942917879966;-1.0550879688835915;1.308031259478044
87.406459;0.5228758282627283;0.46819314481129887;0.9015912683998386;0.59711096102237;1.1381484134547404;0.5580931907346784;9.977050575972074;0.8269199034188414;0.015593242732144725;0.015720024289463123;0.7567656996811232;-1.055087929579497;1.3080895866047757
87.416459;0.5228254598880322;0.4681170867664237;0.9016893667965605;0.5971592156597735;1.1382841627989198;0.5581027037751934;9.975308183633665;0.8270184013248187;0.015594419227532274;0.01572339009067496;0.7567409660644311;-1.0550878903013234;1.3081351045920908
87.426459;0.522776556505912;0.4680405591595565;0.9017900556436687;0.59720487050161;1.1384200241939246;0.55811064420539;9.973600022601318;0.827115961957079;0.015595697251491047;0.01572665549121096;0.756720271843905;-1.0550878510881825;1.3081676699066136
87.436459;0.5227291070496196;0.4679636177592734;0.901893717628658;0.5972479132788473;1.1385552493112556;0.5581169721621523;9.971927798090077;0.8272126086762079;0.01559707596065978;0.015729816342584853;0.7567036567964825;-1.0550878119731075;1.3081875113245807
87.446459;0.5226831116166043;0.4678863430923056;0.9020007705373808;0.5972884732992003;1.1386892316553507;0.558121686687136;9.970292882179635;0.8273084227628005;0.015598554019243186;0.0157328705317227;0.7566910225290924;-1.0550877730194113;1.3081951883630274
87.456459;0.5226386210494567;0.46780885942448724;0.9021116236505521;0.5973267702804971;1.1388215031862816;0.5581248217173257;9.96869743741157;0.8274034823017086;0.015600128994838213;0.015735818600287017;0.7566821338720557;-1.055087734333301;1.3081914836659818
87.466459;0.5225957355423987;0.46773133241734177;0.9022266433772455;0.5973630532309089;1.1389517224675356;0.5581264037014936;9.967145061694126;0.8274977722447396;0.015601796245594012;0.01573866281843667;0.7566766667393794;-1.0550876960421474;1.3081772664631903
87.476459;0.5225545806387163;0.46765394331208643;0.9023461989436068;0.5973975781694835;1.1390796420026659;0.5581263942642978;9.96564030150154;0.8275911882243577;0.015603548689689106;0.01574140619020798;0.7566742980910769;-1.0550876582819682;1.3081534074887713
87.486459;0.5225152696806635;0.46757686508449453;0.9024706691767302;0.5974305898082061;1.1392050365366542;0.5581246891673549;9.964187521123273;0.8276836250119158;0.015605378329184268;0.015744052475751048;0.756674750907095;-1.0550876212062894;1.3081207592332615
87.496459;0.5224778659748059;0.4675002440319239;0.9026003591173917;0.597462261976078;1.1393276538460833;0.558121186203715;9.962790098573041;0.8277749820085974;0.015607277591295305;0.015746605463818397;0.7566777678028086;-1.055087584983584;1.3080801522100551
87.506459;0.5224424041951257;0.46742420125538114;0.9027354211784355;0.5974926398033951;1.1394472531032998;0.5581158773426386;9.961449874429915;0.8278650776675189;0.015609239929605662;0.015749068594218794;0.7566830852824561;-1.0550875497704093;1.3080323897253325
87.516459;0.5224089242601658;0.4673488633501455;0.9028758011979587;0.5975216450280855;1.1395636069352573;0.5581089051803901;9.96016681457618;0.8279536119060721;0.015611260282921806;0.01575144673829944;0.7566904460449707;-1.0550875156826813;1.3079782936485442
87.526459;0.5223774266884487;0.4672743688755062;0.9030211888233416;0.5975491120606793;1.1396764166100315;0.5581005423305836;9.958939413631228;0.8280402255787963;0.015613335081859912;0.01575374746332211;0.756699616350259;-1.055087482782439;1.307918748432841
87.536459;0.5223478165444158;0.4672008349221684;0.9031710163354507;0.5975747917252866;1.1397853100891253;0.5580911469391853;9.95776569112395;0.8281245778428439;0.01561546183239728;0.01575597973609434;0.756710391561399;-1.0550874510884787;1.3078546518828638
87.546459;0.5223199169326862;0.4671283363895483;0.9033245605752682;0.5975983461523298;1.1398899565089373;0.5580811351957385;9.956644127018958;0.8282063283282954;0.015617638369639624;0.01575815183509147;0.7567225859944126;-1.0550874206005771;1.3077868786877875
87.556459;0.5222935172685513;0.46705690874003064;0.9034810736356007;0.5976193912298549;1.1399901633130278;0.5580709141356032;9.955573993522606;0.8282850821109831;0.015619861849265781;0.015760270383432848;0.7567360029201813;-1.0550873913121848;1.3077163158397969
87.566459;0.5222684137710122;0.4669865526009075;0.9036398054936614;0.5976375757658552;1.1400858869820456;0.5580608140121573;9.954554453230017;0.8283604266576;0.015622128142005573;0.015762340581298443;0.7567504432626356;-1.0550873632077646;1.3076438870708473
87.576459;0.5222444353631329;0.4669172458009931;0.9037999431729479;0.5976526285070656;1.1401771550547155;0.5580511159768661;9.95358279279325;0.8284319909985985;0.015624431835716285;0.015764366559591025;0.7567657790358117;-1.0550873362526696;1.30757057744021
87.586459;0.522221459625134;0.4668489718195226;0.9039605523565823;0.5976643336470236;1.1402639663958398;0.5580420892661014;9.95265376641396;0.8284994287947405;0.01562676613273124;0.015766351334263712;0.7567820190922224;-1.055087310382938;1.3074974509523924
87.596459;0.522199413261315;0.4667817484006957;0.9041205640815292;0.5976724763222999;1.1403462946334264;0.5580339429253609;9.951760824745563;0.8285623857580982;0.01562912232832571;0.0157682973800883;0.7567993264053106;-1.0550872854993318;1.307425589611703
87.606459;0.5221782453046432;0.4667156402939121;0.9042788311024467;0.5976768249824892;1.14042418670529;0.5580267932530393;9.950897343117681;0.8286205297591236;0.015631489995668626;0.015770207712178876;0.7568179693132067;-1.055087261474189;1.3073560020552328
87.616459;0.5221578874231535;0.46665074122923245;0.9044341813261852;0.5976771677013775;1.1404977735113055;0.5580207221348814;9.95005663882618;0.8286735926282152;0.015633858714646294;0.015772085386207318;0.7568382079889321;-1.055087238179554;1.3072895763562287
87.626459;0.522138228572973;0.4665871011654756;0.9045854504119519;0.5976733631930041;1.1405671374980526;0.558015843532188;9.949231977082047;0.8287213408958818;0.01563622019600302;0.015773931832301708;0.7568602184643517;-1.0550872155079807;1.3072270317679073
87.636459;0.5221191292727213;0.4665246432242911;0.9047315860077356;0.5976653778817133;1.1406322304437757;0.5580122983332186;9.948417405323314;0.8287635219796227;0.01563856926487944;0.01577574658493352;0.7568841063771665;-1.055087193361632;1.3071688303214932
87.646459;0.5221004790462088;0.4664631585313368;0.9048717583761768;0.5976532930518718;1.1406929017751832;0.5580102068766402;9.947608533588635;0.8287998732810046;0.015640903296350317;0.01577752816804274;0.7569099113728691;-1.0550871716359986;1.307115118874458
87.656459;0.522082236307861;0.4664023734896413;0.9050053326360704;0.5976372464213885;1.1407488807110955;0.5580096592372;9.946802342961597;0.8288301826144311;0.0156432205526915;0.015779274505416326;0.7569375452689177;-1.0550871502258037;1.3070657501302005
87.666459;0.5220644076432764;0.4663420118112599;0.905131788467033;0.5976173386902601;1.1407997710492213;0.558010747996217;9.945995913516088;0.8288543342846924;0.01564551864457459;0.01578098343657637;0.7569667499593125;-1.0550871290436106;1.3070203517596217
87.676459;0.5220470104311553;0.4662818098268597;0.90525074097792;0.5975936079963289;1.1408451847433543;0.5580135937703716;9.94518484381177;0.8288723220035441;0.0156477942217226;0.015782654125229577;0.7569971634546657;-1.0550871080205415;1.3069784393557011
87.686459;0.5220300435650785;0.4662214984765539;0.9053619786052717;0.5975660762248789;1.140884854568796;0.5580183550306546;9.94436281612309;0.8288842306031172;0.015650043526173874;0.015784287873810785;0.7570284533817914;-1.0550870870915126;1.306939596608027
87.696459;0.5220134482180157;0.46616077843811154;0.9054654171389279;0.5975347656999761;1.1409186324955305;0.5580252223989973;9.943522627531385;0.8288901792352799;0.015652262600444163;0.01578588718674653;0.7570603919333159;-1.055087066202631;1.3069036403407182
87.706459;0.5219970942259112;0.4660993271779608;0.9055610536778957;0.59749968556646;1.1409464676782681;0.5580343863017095;9.942657483749803;0.8288902746380064;0.015654446979611967;0.015787454191837268;0.7570928231158607;-1.0550870453360417;1.3068706177061584
87.716459;0.5219808444136237;0.46603686495557123;0.9056489818917496;0.5974608493129253;1.1409683740924772;0.5580460005319912;9.941761462293492;0.8288846062412013;0.01565659204666041;0.015788989484252693;0.7571256121744891;-1.0550870245133825;1.3068406618998094
87.726459;0.5219646405198736;0.46597321327809776;0.9057294039799323;0.5974182883152037;1.1409843893547855;0.5580601761971521;9.940829047144225;0.8288732186599788;0.015658693848028146;0.015790491460457884;0.7571586523507328;-1.0550870037725828;1.306813864311398
87.736459;0.5219485150010512;0.4659082704012432;0.9058025620897232;0.5973720307689858;1.1409945632589553;0.5580769927687671;9.939854685350486;0.8288560558098765;0.01566074919826502;0.015791956927240627;0.7571918704944997;-1.0550869831474339;1.3067902564920608
87.746459;0.5219325581588042;0.46584196477339274;0.9058686432898048;0.5973220759771398;1.1409989653733348;0.5580965061286529;9.938833152123756;0.8288329852385865;0.015662755834131636;0.015793383296962223;0.7572251864787614;-1.0550869626765393;1.3067699131880754
87.756459;0.5219169003033972;0.46577426056089655;0.9059277691226779;0.5972683929034875;1.1409977288180204;0.5581187671805768;9.937760122653353;0.828803910677309;0.01566471272619787;0.01579476998000845;0.7572584868473228;-1.0550869424307772;1.306753021372514
87.766459;0.5219016847815696;0.4657051713477038;0.9059800332740746;0.5972109524299649;1.1409911379079434;0.558143836658239;9.936632374221874;0.8287688508382642;0.015666619424616092;0.01579611780710489;0.7572916304597817;-1.0550869225210269;1.3067397786392045
87.776459;0.521887021732152;0.46563474987764825;0.9060255036033021;0.5971497586292931;1.1409796445996634;0.5581717647069253;9.93544824857052;0.8287279308432629;0.015668475171096877;0.015797428443235517;0.7573244310025081;-1.0550869030754815;1.306730276520357
87.786459;0.521872956093565;0.46556307890632287;0.9060642148554257;0.5970848463820976;1.1409637515921875;0.5582025383244738;9.934208300091877;0.8286813294678114;0.01567027854781568;0.015798704426325295;0.7573566204193566;-1.0550868842286383;1.3067244846816053
87.796459;0.521859479045051;0.4654902641642472;0.9060961899401869;0.5970162543645476;1.1409439075451842;0.5582360298349252;9.932915056476547;0.8286292265377255;0.015672027292833433;0.015799948756400842;0.7573878611249519;-1.0550868661451032;1.306722246439606
87.806459;0.5218465808547318;0.4654164272013552;0.9061214470959327;0.5969440062370579;1.1409205129113926;0.5582720022047405;9.93157193955997;0.8285717715672433;0.01567371897889527;0.015801163837408875;0.7574177993432634;-1.055086849038783;1.3067232715653085
87.816459;0.5218343041960625;0.46534169485420157;0.9061399532109562;0.5968681160979082;1.1408939242799823;0.558310182976514;9.930182284603346;0.8285090733897325;0.01567535244359016;0.015802350758846357;0.7574460658207659;-1.0550868331677858;1.306727124742241
87.826459;0.5218227611705395;0.4652661744972301;0.9061515723834487;0.5967885905744005;1.1408644144659303;0.558350327382904;9.928749131876868;0.828441176901295;0.015676927740128976;0.01580350945070634;0.7574722210847707;-1.055086818811278;1.3067331920173622
87.836459;0.5218121016738136;0.46518994573400796;0.9061560873901028;0.596705419669669;1.1408322087287808;0.5583922087223963;9.927275596563785;0.8283680525863251;0.015678444925972698;0.01580463873068214;0.7574957459527848;-1.05508680623383;1.3067407335350778
87.846459;0.5218024495831071;0.4651130994882309;0.9061533326964781;0.5966185804130612;1.1407975795042546;0.5584355792858802;9.925764869903512;0.8282896530984116;0.01567990424314472;0.015805736081392244;0.7575160882134336;-1.055086795668785;1.3067490421871624
87.856459;0.5217938680154912;0.4650357789057681;0.906143354925913;0.5965280616868297;1.1407608452607676;0.5584801654118323;9.924220328557567;0.8282059654605765;0.01568130689965931;0.01580679802621643;0.7575326923092117;-1.0550867873176357;1.3067575498805586
87.866459;0.5217863908735024;0.46495816228630676;0.9061264285655506;0.5964338820908796;1.140722294637575;0.5585257006389984;9.92264637338526;0.828117019822368;0.015682654547736156;0.015807820200995776;0.7575450185653376;-1.0550867813321887;1.3067658698888098
87.876459;0.521780063101028;0.464880413973659;0.9061029617161176;0.5963360814312475;1.1406822058065615;0.5585719793658859;9.921048366929947;0.8280229247821896;0.01568394886201245;0.015808796575363937;0.7575525767693679;-1.055086777803197;1.3067738894280452
87.886459;0.52177494709867;0.46480266236860457;0.9060734624230875;0.5962347366015386;1.140640946766699;0.5586189023403304;9.91943165766885;0.8279239103254012;0.01568519183887442;0.01580972003899342;0.7575549281515305;-1.055086776791819;1.3067818117101937
87.896459;0.5217711339950081;0.4647250028542452;0.9060385510848911;0.596130013970755;1.140598967176941;0.5586664687589775;9.917801559305149;0.8278203171350442;0.0156863851871241;0.015810584636725796;0.7575516698969174;-1.055086778376577;1.306789995866565
87.906459;0.5217687643173532;0.4646475015959983;0.905998913128404;0.5960221890581132;1.1405566983451905;0.5587147221239195;9.916163735140541;0.8277125491844194;0.015687530088793068;0.015811386132125356;0.757542461298609;-1.0550867826639994;1.3067986877077782
87.916459;0.5217680225342312;0.4645701935529981;0.9059551664230385;0.5959116276180222;1.1405145403336026;0.5587637067516561;9.914523758065007;0.8276010340869971;0.015688628528628207;0.015812120431130866;0.7575270722177565;-1.0550867897587368;1.3068078421167977
87.926459;0.521769108524482;0.4644930677616286;0.9059077315492178;0.5957987651152375;1.1404729277016354;0.5588134507580991;9.912886319779975;0.8274862035841747;0.015689683704418082;0.01581278279370345;0.757505423224579;-1.0550867997358695;1.3068171871835408
87.936459;0.5217722146599528;0.46441605923626994;0.9058568107380249;0.5956840918560821;1.1404323730488488;0.558863945643769;9.911255008129498;0.8273684557225887;0.015690699363351376;0.015813368140480396;0.7574775882808612;-1.0550868126371156;1.3068264955311826
87.946459;0.5217775273886799;0.4643390671647627;0.9058024298633227;0.5955681681285956;1.1403934624429237;0.5589151317474251;9.909633010090376;0.8272481213432377;0.015691679513008473;0.0158138715855775;0.7574437417923933;-1.0550868284702122;1.306835766124161
87.956459;0.5217852400424555;0.46426197838292477;0.9057444571035049;0.5954516634624359;1.1403567640741255;0.5589669302039623;9.908024050134907;0.8271255157003533;0.015692627417060928;0.015814289417763635;0.7574041117097249;-1.0550868472070447;1.3068451502167593
87.966459;0.5217955486612231;0.4641846944149891;0.9056826169478265;0.5953353529795458;1.1403226824401966;0.559019286652591;9.906432511610703;0.8270010253667548;0.01569354433270285;0.01581461914715069;0.7573589766328698;-1.0550868687864612;1.3068548178518298
87.976459;0.5218086371864457;0.46410717203066504;0.9056165427668249;0.5952200487328976;1.140291385410495;0.5590721698402902;9.904862821289528;0.8268751262058456;0.015694429455958725;0.01581485832390548;0.7573086871001053;-1.0550868931082258;1.306864944132242
87.986459;0.5218246701676668;0.46402943660044416;0.9055458686401167;0.595106523768168;1.1402628342444145;0.5591255527612368;9.903318788788816;0.8267483276273274;0.01569528044592309;0.01581500442118514;0.7572536899226763;-1.055086920030637;1.3068757793385624
87.996459;0.5218437818987962;0.46395155546318695;0.9054703143627268;0.5949954798991133;1.1402368706117079;0.5591794152690823;9.90180314501413;0.8266210872743371;0.015696094486869653;0.01581505565859127;0.7571945150727835;-1.0550869494023465;1.3068876557780627
88.006459;0.5218660557806093;0.46387361824036916;0.9053897013150624;0.5948875468681659;1.1402132937310323;0.5592337594661697;9.900317635539043;0.8264937596691181;0.015696869700633144;0.015815011142021863;0.7571317300532774;-1.0550869811041867;1.3069008608816857
88.016459;0.5218915045556423;0.4637957376820149;0.9053038963034946;0.5947832826998155;1.140191853823522;0.5592885953497867;9.898863831843059;0.8263666282130716;0.015697604811326843;0.015814870851647983;0.7570659159807155;-1.0550870150477332;1.306915529522002
88.026459;0.5219200567589971;0.46371806028612583;0.9052127740045144;0.5946831773296088;1.1401722131916525;0.5593438945320023;9.897443854210794;0.826239982554826;0.015698297268215932;0.01581463632237883;0.7569976654580224;-1.0550870511404946;1.3069316515880376
88.036459;0.5219515621192777;0.4636407738600161;0.9051162660643008;0.5945876628258947;1.1401539913130272;0.5593996010304605;9.896060267963595;0.8261141680431578;0.015698943026876258;0.01581431184390287;0.7569275746055201;-1.0550870892657256;1.3069491211639332
88.046459;0.5219858234182011;0.4635640893159303;0.9050144036264655;0.5944970930606102;1.1401368628094246;0.5594556975035294;9.89471522427888;0.825989572648398;0.015699538641491574;0.015813905096113454;0.7568562280572758;-1.055087129285958;1.3069678287846964
88.056459;0.5220226433936158;0.4634882063604807;0.9049072640192224;0.5944116867401555;1.1401205719721206;0.559512200916512;9.893409341590655;0.8258665654333163;0.015700082834935375;0.015813425836870024;0.7567841858673034;-1.055087171053083;1.3069877369955902
88.066459;0.5220618749172565;0.4634132962209789;0.9047948982709489;0.5943315134920178;1.1401048452917233;0.5595690902974191;9.892141156313253;0.825745461758408;0.0157005757276956;0.015812883127491337;0.7567119857203305;-1.0550872144205432;1.3070088181602093
88.076459;0.5221034528943631;0.4633395104358238;0.9046773252666677;0.5942565601766734;1.1400893379123607;0.5596262845117346;9.89090790281488;0.825626569074028;0.01570101714991829;0.01581228336564342;0.7566401535489459;-1.0550872592630858;1.3070309708662986
88.086459;0.5221473814067267;0.4632669801460766;0.9045545872365721;0.5941868017295374;1.1400736806862821;0.5596836684532153;9.889707155086086;0.8255102564010492;0.015701406019850664;0.015811630310825962;0.7565692067161424;-1.0550873054930556;1.3070540519629426
88.096459;0.5221936822233787;0.46319577820308;0.9044268070689543;0.5941222154501308;1.140057509065083;0.5597410810258054;9.88853780619862;0.8253969471856669;0.015701740644200164;0.015810925692124493;0.7564996764702498;-1.0550873530606386;1.3070779262906613
88.106459;0.5222423603472847;0.46312587002742633;0.904294188476509;0.5940627780078216;1.140040425716069;0.5597982786321881;9.887399826511388;0.8252870222109294;0.01570201904442883;0.015810169051608206;0.7564321309962467;-1.0550874019484568;1.3071024262324067
88.116459;0.5222934266005166;0.46305710002476747;0.904156976697813;0.5940084827993498;1.1400219948664652;0.5598549402244857;9.886293348099827;0.8251807460089602;0.0157022390560977;0.01580935793032012;0.7563671224330533;-1.0550874521678129;1.3071272814724688
88.126459;0.5223469438877695;0.4629892526042222;0.9040154476901318;0.5939593386854202;1.140001806542783;0.559910709772008;9.885217643048048;0.8250782911663638;0.015702398006925453;0.015808489072407752;0.7563051101396028;-1.0550875037507452;1.3071520861953052
88.136459;0.5224030704547733;0.46292215208144266;0.9038699317449239;0.59391534218856;1.1399795749644428;0.5599652493652489;9.884170863720101;0.8249798096245629;0.015702491875439754;0.015807559077407104;0.756246457553691;-1.055087556732545;1.3071762750066143
88.146459;0.5224620934748103;0.4628557057605585;0.9037208353002959;0.5938764486623321;1.1399551674150752;0.5600182841079733;9.883150820965962;0.8248855061946732;0.015702514496727115;0.01580656410137949;0.7561914455416882;-1.0550876111239906;1.307199121155227
88.156459;0.5225243893132614;0.462789874385015;0.9035686272503337;0.5938425144457488;1.1399285494190796;0.5600696127199346;9.882155935388996;0.8247956686334071;0.01570245764803935;0.01580549992479294;0.7561402563548021;-1.0550876668810671;1.3072197816247602
88.166459;0.5225902972492145;0.4627246306780804;0.9034137490001222;0.5938132476156446;1.1398997709477001;0.5601190971253855;9.881185903957297;0.8247106022766721;0.01570231206998726;0.015804362691543523;0.7560930128521691;-1.0550877238810923;1.3072373483153132
88.176459;0.5226600335945429;0.46265994152454826;0.9032565197046586;0.593788268945482;1.139868934860258;0.5601666518809065;9.8802417136824;0.8246305330582616;0.015702068746035216;0.015803149370310167;0.7560498702673012;-1.0550877819158937;1.3072508874539732
88.186459;0.5227337189116197;0.46259577009092795;0.9030971540825233;0.5937672356510995;1.1398360891378958;0.5602122209507305;9.879324452460708;0.8245555824571275;0.015701719497096044;0.015801857235010684;0.756011036409045;-1.0550878407136484;1.3072594815792242
88.196459;0.5228114400517484;0.46253208752777514;0.9029358303972117;0.5937498955232354;1.139801171202626;0.5602557502404168;9.8784342830616;0.8244858116364332;0.015701256605751817;0.015800483117202814;0.7559767240160565;-1.0550878999725506;1.3072622990611429
88.206459;0.5228932685136826;0.4624688864567971;0.9027727173486666;0.593736064441939;1.1397640064446886;0.5602971557664821;9.87757095899044;0.8244212932450403;0.0157006730375631;0.015799022913992614;0.7559471523152624;-1.0550879593814184;1.3072586221137625
88.216459;0.5229792274380737;0.4624061941385654;0.9026080052895045;0.5937255943733959;1.1397243028788415;0.5603362827315421;9.876734413179559;0.8243621832829372;0.015699964118275754;0.015797471049895345;0.7559225986532806;-1.0550880186393439;1.3072476975888165
88.226459;0.5230692530237402;0.4623440781174544;0.9024419426975749;0.593718326972228;1.1396816667471192;0.5603729204905807;9.875924479043224;0.8243087160022524;0.01569912865724277;0.015795820758249493;0.7559034020758794;-1.0550880774831268;1.3072285671661465
88.236459;0.5231631961303663;0.46228263246071055;0.9022748100794808;0.5937140351502526;1.1396356645383152;0.5604068821198843;9.87514094729604;0.8242610919973283;0.015698167877470134;0.01579406530663253;0.7558899041903735;-1.0550881357050148;1.307200160507713
88.246459;0.5232608662637049;0.4622219669518814;0.9021068585294323;0.5937124195538108;1.1395859257389933;0.5604380388383734;9.874384085362275;0.8242193924674194;0.015697083461085316;0.015792199155116322;0.7558824068444241;-1.05508819314678;1.307161567283525
88.256459;0.5233621097702916;0.4621621957895441;0.9019383002506246;0.5937131454229738;1.1395322123127587;0.5604662692421613;9.87365453107142;0.8241836255632973;0.015695877034594376;0.015790219268729554;0.755881161997503;-1.0550882496656058;1.3071122274659426
88.266459;0.5234668946210429;0.46210338618864427;0.9017693369660468;0.5937158506682284;1.139474398181208;0.5604914004119764;9.872952679291735;0.8241538177923592;0.01569455136742615;0.01578812632710097;0.7558863343831094;-1.0550883050971869;1.3070519412155992
88.276459;0.5235753421934061;0.46204552547960437;0.9016001295180843;0.5937201300683446;1.139412398732615;0.5605132033881505;9.872278575708703;0.8241300662204711;0.015693111671448746;0.01578592442294932;0.7558979574565625;-1.0550883592517024;1.3069807683187786
88.286459;0.5236876709294924;0.46198856007680494;0.9014307566509813;0.593725532578042;1.1393461444902497;0.5605314400300337;9.871632225338256;0.8241125560446342;0.015691565664129197;0.015783619624579304;0.7559159420131367;-1.0550884119434276;1.3068989612955162
88.296459;0.5238040995671689;0.4619324239682673;0.9012612688110543;0.5937315683216307;1.1392756366842742;0.560545914842297;9.871013487055263;0.8241015210685857;0.015689922279469408;0.015781218737712085;0.7559401035671217;-1.0550884630291915;1.3068069659393662
88.306459;0.523924783175947;0.46187702959611837;0.9010917571316565;0.5937377146697848;1.139200976029746;0.5605564905437773;9.870422003155488;0.8240971805143693;0.01568819047582189;0.015778727970288974;0.7559701603412948;-1.0550885124216933;1.306705417998186
88.316459;0.5240497833158791;0.4618222898567821;0.9009223797737183;0.5937434421845321;1.1391222874756348;0.5605630797605741;9.86985793719848;0.824099721952531;0.015686379600645995;0.01577615123260574;0.7560057076168585;-1.0550885600750848;1.3065951161139135
88.326459;0.5241790575834594;0.4617681566018029;0.9007534121606965;0.5937482632712245;1.139039658210378;0.5605656299786178;9.86932269489132;0.8241093147814527;0.015684500349835786;0.01577348909831528;0.7560462005502466;-1.0550886059771287;1.306476945408467
88.336459;0.524312471876776;0.4617146121063778;0.9005852977409632;0.5937517813822368;1.138953222363704;0.5605640893506896;9.868818950425617;0.8241261197956923;0.015682564393223308;0.015770739453256463;0.756090992520678;-1.0550886501525876;1.306351750360293
88.346459;0.5244498206337566;0.46166161915986453;0.9004186067338085;0.5937537034129913;1.1388633490071431;0.5605583748395837;9.86835020092209;0.8241502831971558;0.0156805828398979;0.01576789939552497;0.7561393990606661;-1.0550886926519594;1.3062202744646851
88.356459;0.524590848343398;0.46160908760945457;0.9002539072816602;0.5937537808641662;1.1387707168899774;0.5605483886805754;9.867919884755713;0.8241819254463735;0.015678565477278885;0.01576496613932798;0.7561907196146276;-1.0550887335246248;1.3060832198719292
88.366459;0.5247352727986071;0.4615568833043004;0.9000916679670454;0.5937517369359965;1.1386761504454042;0.5605340689469903;9.867530741466954;0.8242211091798552;0.015676521311099836;0.01576193626281016;0.7562442525799395;-1.055088772802088;1.3059413200009224
88.376459;0.5248828124751279;0.46150485164845023;0.899932249871445;0.5937472698164475;1.1385804247428297;0.5605154145259572;9.867184983099174;0.824267770564117;0.01567445919021238;0.015758805035943357;0.7562993474272097;-1.055088810501065;1.3057952834012683
88.386459;0.5250332185050612;0.46145284500243716;0.8997759250828463;0.5937401215774628;1.1384842222545601;0.5604924701919669;9.866884701849456;0.8243217081051355;0.015672388126934465;0.01575556662667461;0.756355461851735;-1.0550888466227686;1.3056456602042816
88.396459;0.5251862907005279;0.4614007481178012;0.8996228988526327;0.5937301243517807;1.1383881416363235;0.560465306809385;9.866632314300809;0.824382650154411;0.01567031775765865;0.01575221521539819;0.7564121644204004;-1.05508888113497;1.3054928385381792
88.406459;0.5253418655513121;0.4613484771549132;0.8994733423055932;0.593717160685034;1.1382927063355759;0.5604340145596216;9.86643100938069;0.8244502805426729;0.01566825954913522;0.015748746560048862;0.7564690540297399;-1.0550889139595219;1.3053371209682427
88.416459;0.5254997903936909;0.4612959610070368;0.8993273849657528;0.593701084783912;1.1381984274891832;0.5603986858568542;9.866284320504581;0.824524221150472;0.015666228162448954;0.015745158778991394;0.7565256825252523;-1.0550889449765974;1.305178697258278
88.426459;0.5256599049906394;0.461243138365872;0.8991850533576204;0.5936816898550297;1.138105874363387;0.560359386108437;9.866195073584898;0.8246040537143604;0.01566424114917084;0.015741451937616318;0.7565815881660537;-1.0550889740389933;1.3050175550759011
88.436459;0.5258220415828367;0.4611899889104489;0.899046232588034;0.5936587191006295;1.1380156546833347;0.5603161649007593;9.866165300738304;0.8246893650407939;0.015662317093800227;0.015737626828755378;0.7566363835974822;-1.0550890009959264;1.3048534613432907
88.446459;0.5259860434987528;0.46113655824384303;0.8989107100359118;0.5936318886918703;1.137928293161565;0.5602691128123707;9.866196797973023;0.824779783898324;0.01566047332450349;0.015733684000823173;0.756689809953298;-1.0550890257118954;1.3046860656644714
88.456459;0.5261517866073983;0.4610829227011514;0.8987782661504957;0.5936009171061382;1.1378441109884867;0.5602183973684638;9.866290685343506;0.8248749825721237;0.015658723935417493;0.015729623956435484;0.7567417802766566;-1.0550890480726616;1.3045150329990667
88.466459;0.526319182956142;0.46102913286796665;0.8986487469488974;0.5935655423554016;1.137763233976739;0.5601642315607702;9.8664463928528;0.8249745986527108;0.015657079025659146;0.015725448047934305;0.7567923903517506;-1.0550890679962759;1.3043401073062644
88.476459;0.5264881534738074;0.46097520488372207;0.8985220844845199;0.593525513490613;1.1376856988518675;0.5601067867109868;9.866661399099852;0.8250781431737321;0.0156555449477044;0.01572115897560713;0.7568418332512482;-1.0550890854405572;1.3041611651001284
88.486459;0.5266585675793861;0.46092116472405037;0.8983982701572764;0.5934805763467748;1.137611520160988;0.5600461130150785;9.866931252446022;0.8251850091182324;0.015654125100985527;0.015716759906274583;0.7568902649574719;-1.0550891003901819;1.3039782657828507
88.496459;0.5268301987036861;0.46086710409263265;0.8982773263352765;0.5934304771012212;1.137540706766838;0.5599821226311684;9.867249271447879;0.8252945743342951;0.015652820928418035;0.015712253303835185;0.756937718001044;-1.0550891128556095;1.3037916256491755
88.506459;0.5270027347907821;0.46081320580714735;0.8981593158148204;0.5933749904127368;1.1374732694132803;0.5599146379024933;9.867606895525418;0.8254062979664678;0.01565163214138673;0.015707641618275966;0.7569840984647673;-1.0550891229026174;1.303601565201586
88.516459;0.5271758157607861;0.4607597450915916;0.8980443509199005;0.5933139567796925;1.1374091929720556;0.5598434752731839;9.867994808009477;0.8255197239912154;0.015650556517902054;0.01570292874279284;0.7570292515578007;-1.0550891306698473;1.3034084501685097
88.526459;0.5273490890958044;0.46070708455068915;0.89793254999481;0.593247300062153;1.1373483659485553;0.5597685161510052;9.868403394273734;0.8256344224998649;0.015649590353550236;0.01569811991409925;0.7570730470361163;-1.0550891363478894;1.3032125404453543
88.536459;0.5275222701527287;0.4606556329425585;0.8978239840888561;0.5931750516643701;1.1372905370807722;0.559689737684238;9.868822689382391;0.8257499659449904;0.015648729250708034;0.01569322075482756;0.7571153996565053;-1.0550891401559723;1.3030138139388683
88.546459;0.5276951404238968;0.46060576400811915;0.8977186547918343;0.5930973910428419;1.137235362693054;0.5596072177517054;9.869243027009697;0.8258659425973008;0.015647968351982594;0.015688237583557973;0.7571562042132342;-1.055089142336589;1.3028119642856446
88.556459;0.5278674959038822;0.46055776685551064;0.8976164817201407;0.5930146038150554;1.1371824547300573;0.5595211062325963;9.869655675725731;0.8259819587935558;0.015647301564731837;0.015683178367799054;0.7571952870675811;-1.0550891431422404;1.3026065969818146
88.566459;0.5280391527988508;0.46051187083510553;0.8975173216548706;0.5929269747488853;1.1371313686347866;0.5594315623194169;9.870052485388719;0.8260976498123005;0.015646720879304618;0.01567805229024587;0.757232447316037;-1.0550891428200777;1.302397424018891
88.576459;0.5282099970937398;0.4604682994962768;0.8974210295603817;0.592834763687916;1.137081645101968;0.5593387168921449;9.870425230169813;0.8262127100865637;0.01564621730149178;0.015672868444284935;0.7572675355458451;-1.0550891416152115;1.3021843012675385
88.586459;0.5283799639803879;0.4604273060132333;0.8973274724211103;0.5927382396120916;1.1370328933080283;0.5592426601857414;9.87076546160997;0.8263268996273572;0.015645782669585283;0.015667635355027854;0.7573004938938471;-1.0550891397733093;1.301967169812357
88.596459;0.5285489798600295;0.4603891714184566;0.8972364906199572;0.592637676366849;1.136984778124386;0.5591434030143966;9.871064902024065;0.8264399994072237;0.015645411223670344;0.015662361813115498;0.7573313354519273;-1.055089137531456;1.3017459988863924
88.606459;0.5287169680455146;0.4603541648551765;0.8971479363381;0.5925333427218286;1.1369369270020222;0.5590408479886138;9.871316223652741;0.8265517368982574;0.0156451006501973;0.01565705806993014;0.7573600919018315;-1.055089135106265;1.3015207005646914
88.616459;0.5288838947525194;0.4603225181745686;0.8970617713071107;0.5924255133597257;1.136888895779705;0.5589348237663166;9.871513866568991;0.8266617875864446;0.01564485171063642;0.015651736106609658;0.7573867748775494;-1.055089132680393;1.3012910263973338
88.626459;0.5290497758199444;0.4602944436314904;0.8969780830971968;0.5923144835317316;1.136840265866408;0.5588251456356812;9.871654369590235;0.826769897940849;0.01564466636985673;0.015646409292010582;0.757411358248967;-1.0550891303998344;1.3010565606014934
88.636459;0.5292146282274743;0.460270148220649;0.8968970060487829;0.5922005881518092;1.1367907777542923;0.5587116511000885;9.871736044398068;0.8268759662403028;0.015644546195023288;0.015641092262599018;0.7574337767552323;-1.0550891283869293;1.3008168068443602
88.646459;0.5293784311794325;0.4602498153903129;0.8968186103017101;0.5920842134870827;1.1367403774117117;0.5585942238723124;9.871758336629632;0.826979970274077;0.015644492313660805;0.015635800552250185;0.7574539634607088;-1.0550891267488727;1.3005712798389215
88.656459;0.5295411192772612;0.4602335726491;0.8967428332899917;0.5919658067524913;1.1366891841726778;0.5584728309028161;9.871721583165751;0.8270818460860263;0.015644505862141757;0.015630549736795937;0.7574718923297394;-1.055089125572828;1.3003195941866075
88.666459;0.5297025711645225;0.46022147364910243;0.8966695047115029;0.5918459031201819;1.1366374229956202;0.5583475407180724;9.87162744208815;0.827181437558983;0.015644587289618973;0.015625355040586958;0.7574875647808911;-1.0550891249183083;1.3000614819637077
88.676459;0.5298626152317784;0.46021350928570753;0.8965984033708981;0.5917251244967434;1.136585368908957;0.5582185046083349;9.87147952236321;0.8272785282934695;0.015644735282371546;0.015620231829700513;0.7575010029667685;-1.055089124816209;1.2997966930905909
88.686459;0.5300210525227479;0.46020963996246717;0.8965292733268935;0.5916041095691948;1.1365333833376428;0.5580859424549093;9.871283568613794;0.8273728774636651;0.015644946770219444;0.01561519580759262;0.7575123164740122;-1.0550891252737742;1.2995249189349671
88.696459;0.5301776578746048;0.4602098204058792;0.8964618202984582;0.5914834225953333;1.1364819857256896;0.5579501408796825;9.87104694478821;0.8274642079553531;0.01564521738172212;0.01561026134706677;0.7575217570540452;-1.0550891262787225;1.2992457865668559
88.706459;0.5303321822563951;0.4602140035613213;0.8963957293449423;0.5913635129415731;1.1364318205458743;0.5578114305714649;9.870777974602845;0.8275522208874266;0.01564554212481572;0.01560543935867289;0.7575296902563938;-1.0550891277976928;1.2989588385150115
88.716459;0.5304843929807812;0.4602221504139558;0.8963307162900673;0.5912447635524244;1.1363835194100256;0.557670148472471;9.870485500901719;0.8276366734006527;0.01564591708315592;0.015600737824275375;0.7575365282059895;-1.055089129772982;1.2986635490608551
88.726459;0.5306341377481614;0.4602342509474573;0.8962665974495758;0.5911275841785473;1.1363375466338204;0.557526618976549;9.8701783193945;0.8277174172471048;0.01564634052730467;0.015596163888810733;0.7575426870802076;-1.0550891321322997;1.2983594885906868
88.736459;0.5307813600845264;0.4602503190007796;0.896203310477855;0.5910124454047847;1.1362941006586935;0.5573811668751656;9.86986459565898;0.8277943658636394;0.015646811790847065;0.015591724595407306;0.7575485824911455;-1.0550891348193383;1.2980465022511347
88.746459;0.5309260351084818;0.46027035329205424;0.8961408546682271;0.5908998231159845;1.1362531090861216;0.5572341489836943;9.869551671979199;0.8278674612530499;0.01564732913242255;0.015587427024959672;0.7575546258007788;-1.0550891378223302;1.297724681913059
88.756459;0.5310681149114179;0.4602943080885405;0.896079233783607;0.5907901144591007;1.1362143327998862;0.5570859865542408;9.869246363345813;0.827936655017038;0.015647888003850127;0.015583279093461355;0.7575612116229429;-1.0550891411737038;1.2973941805865574
88.766459;0.531207549678389;0.46032209226883625;0.8960184421101091;0.5906835826815083;1.136177532568136;0.5569371689717167;9.868955451450827;0.8280019017393211;0.015648480323172873;0.015579289665129581;0.7575687118137698;-1.0550891449341004;1.2970550512026489
88.776459;0.5313443301503089;0.46035357232220037;0.8959584232482389;0.5905803795557005;1.1361425291864102;0.5567882009055661;9.868685603987537;0.8280631993482949;0.01564909531548694;0.015575467177060777;0.7575774701938236;-1.0550891491782237;1.2967072633498142
88.786459;0.5314784845768665;0.46038857424337176;0.8958990111411552;0.5904806459960401;1.1361091174451217;0.5566395297174009;9.868442851070176;0.8281206343152926;0.015649722064103158;0.015571818452072606;0.7575878238649428;-1.055089153975218;1.2963508826858001
88.796459;0.5316100508545043;0.4604268847441792;0.8958399579725446;0.59038457306341;1.1360769961756465;0.5564915375981843;9.868232601174052;0.8281743481475053;0.01565035242595269;0.01556834853679549;0.7576001708644549;-1.0550891593779967;1.2959861816577256
88.806459;0.5317390665603969;0.46046824373820977;0.8957810231400236;0.5902923649139622;1.1360457723232809;0.556344596638852;9.868059758337006;0.8282244913433142;0.015650982034549076;0.015565060583494382;0.757615013794735;-1.0550891654304955;1.2956136345246811
88.816459;0.5318655665633434;0.4605123394247076;0.8957220012935062;0.5902042011794242;1.1360150234308348;0.5561990860518662;9.867928076575621;0.8282712564917355;0.01565160894114922;0.015561955769183122;0.757632914746072;-1.0550891721621818;1.2952339208937518
88.826459;0.5319895765082695;0.4605588170301081;0.8956626881000475;0.5901202535252713;1.1359843892781036;0.5560553496763354;9.867839696973702;0.8283149236753627;0.015652231611008635;0.015559033425346248;0.7576544184902042;-1.055089179568984;1.2948479487122042
88.836459;0.5321111138898508;0.4606072924833046;0.895602854307367;0.5900407068603492;1.1359536090912274;0.555913672425236;9.867795977381855;0.8283558516604196;0.01565284790339785;0.015556291317416482;0.7576800385954866;-1.0550891876054513;1.2944568525209987
88.846459;0.5322302109368449;0.4606573664045463;0.8955422570409295;0.5899657307729433;1.1359225402162743;0.5557742887088645;9.867798648037667;0.8283944370853794;0.0156534548583872;0.01555372646947289;0.7577102736420687;-1.0550891961926878;1.294061846712233
88.856459;0.5323469460425573;0.4607086530427874;0.8954806788637033;0.5898954217122534;1.1358911976499104;0.5556373774725805;9.867849955276187;0.8284310685644295;0.01565404790848899;0.015551335604283505;0.7577455480988698;-1.055089205242406;1.293663961121994
88.866459;0.5324614360226377;0.46076080447033213;0.8954179765285303;0.5898297997992277;1.1358597098051133;0.555503059419013;9.867952164256778;0.8284661024668938;0.01565461961696545;0.015549114227209651;0.7577861199879399;-1.055089214676704;1.2932639626631837
88.876459;0.5325737972486769;0.460813498446816;0.8953541112352121;0.5897688480581891;1.1358282247364375;0.5553714324114676;9.868107253068409;0.8284998853290516;0.015655159943946482;0.015547055285329181;0.7578320642991587;-1.0550892244140677;1.2928625004373848
88.886459;0.5326841364745346;0.4608664195267249;0.8952891186023924;0.5897125056861744;1.135796927673384;0.555242611316206;9.868317030399167;0.8285327794216102;0.01565565842664277;0.015545148688496137;0.7578832897563597;-1.055089234348204;1.292460193049052
88.896459;0.5327925514165045;0.46091924659459704;0.8952230527274576;0.5896606586968095;1.1357660923557082;0.5551167205609858;9.868583447746888;0.8285651381444415;0.015656106097604323;0.01554338219171459;0.7579395272264325;-1.0550892443649342;1.292057598926943
88.906459;0.5328990906107901;0.46097163755888687;0.8951559509509107;0.5896132057930308;1.135735974886032;0.5549938499785181;9.868908522522128;0.8285972874911011;0.015656495901917984;0.015541742831496752;0.7580003322048239;-1.0550892543733994;1.2916552315552638
88.916459;0.5330037369609796;0.4610232359974657;0.8950878081127251;0.5895701265988662;1.1357066201710166;0.5548740239804059;9.869293983993654;0.8286295443866766;0.015656822257723812;0.01554021686076289;0.7580651191717771;-1.0550892643010599;1.2912536221817907
88.926459;0.5331064714679528;0.46107368720302727;0.8950185517914824;0.5895314781554681;1.1356778056720094;0.5547572329753127;9.86974131192957;0.8286621884244416;0.01565708031581098;0.015538788216709617;0.7581331973509814;-1.0550892740604552;1.2908533355252412
88.936459;0.5332073226452148;0.4611226405656815;0.8949480039377572;0.5894973546690229;1.1356491565026512;0.554643520965597;9.870252149392801;0.8286953987800061;0.015657265069752676;0.015537438686271892;0.7582038298428381;-1.05508928353779;1.2904549951560544
88.946459;0.5333063275325791;0.4611697625904651;0.8948758901485796;0.5894678400372343;1.135620266581173;0.5545330410583332;9.870828748073395;0.8287292670927053;0.015657371088374995;0.01553615053030183;0.758276328207111;-1.0550892926249515;1.290059345018477
88.956459;0.5334034822344121;0.4612147616273908;0.8948019324344268;0.5894429678993379;1.1355907144756667;0.554426019007628;9.871473801138425;0.82876386873249;0.015657393749302376;0.01553490865105821;0.7583500934803894;-1.0550893012504483;1.28966722732575
88.966459;0.5334987504680025;0.4612573928300618;0.8947259220527898;0.5894227183442398;1.1355600224964861;0.5543226718671624;9.872189342320292;0.8287992851374686;0.015657331070808307;0.015533700957741326;0.7584245622177719;-1.055089309363066;1.2892794861448238
88.976459;0.5335920845859097;0.461297441136221;0.8946477432652462;0.5894070398756099;1.135527662176429;0.5542231501369198;9.872975902894707;0.8288355493716508;0.0156571842335345;0.015532517973348254;0.7584991499635205;-1.05508931689782;1.288896896219127
88.986459;0.5336834200066334;0.4613347103402337;0.8945673688887925;0.5893958722772039;1.1354931403589752;0.5541275294159151;9.873832644654177;0.8288725635434493;0.015656956851491474;0.01553135245448488;0.7585732858044019;-1.055089323773899;1.2885200642938222
88.996459;0.533772667658081;0.4613690246422686;0.8944848132626946;0.5893891546804764;1.1354561393050748;0.5540358528639902;9.874757906559985;0.8289100475155757;0.015656653877416295;0.015530199508911206;0.7586465131680759;-1.055089329919753;1.288149354079964
89.006459;0.5338597135798253;0.461400221304061;0.894400093193542;0.5893868076525949;1.1354166301469404;0.5539481753765191;9.875749753915647;0.82894757176961;0.01565627959685325;0.015529057300656218;0.7587185268232148;-1.0550893352934283;1.2877849607460672
89.016459;0.533944422352893;0.4614281416262682;0.894313230111806;0.5893887186090142;1.1353748344805827;0.5538645516330726;9.87680604690736;0.8289846741672096;0.015655835807361962;0.015527927152299762;0.7587890759592394;-1.0550893398857732;1.2874269938212166
89.026459;0.5340266528785366;0.4614526387884008;0.8942242572163817;0.5893947589407202;1.1353310538271728;0.5537849945120914;9.877924054776862;0.8290209624103382;0.015655322767317403;0.01552681225184837;0.7588578463242739;-1.0550893437109656;1.2870755081164533
89.036459;0.5341062668574201;0.46147357940497724;0.8941332346060337;0.589404828148329;1.1352855273360474;0.5537094787771462;9.879100489304344;0.8290561406220308;0.015654741527036584;0.015525715884864889;0.7589244616142822;-1.055089346790593;1.2867305649111875
89.046459;0.5341831343070386;0.46149083553989595;0.8940402957330773;0.5894188894801923;1.1352383846281686;0.5536380012170474;9.880331829750263;0.8290900139223533;0.01565409421172998;0.015524640864774232;0.7589885604803247;-1.055089349139745;1.2863922579788238
89.056459;0.5342571736294865;0.46150430493328426;0.8939456935981778;0.5894369466787691;1.1351896986049799;0.5535706147046495;9.881614451690709;0.8291225086364805;0.015653383036514906;0.015523590536896004;0.7590498354994841;-1.0550893507545078;1.2860606984420504
89.066459;0.5343283845945519;0.4615139397182081;0.8938498148182739;0.5894589851774613;1.135139648765283;0.553507394464438;9.882945205645187;0.8291536821408599;0.015652610834410875;0.01552256962640184;0.7591080303829042;-1.0550893515912114;1.2857360038252088
89.076459;0.534396801878517;0.4615197359968673;0.8937531697086067;0.5894849442260922;1.1350886859856613;0.5534483786651082;9.884322328567132;0.8291836807543717;0.015651782239711046;0.015521583949578931;0.7591629260986249;-1.0550893515514927;1.2854182887967647
89.086459;0.534462413736243;0.46152170952007865;0.8936563517328739;0.5895147291231968;1.135037527740603;0.5533935286242154;9.885745507186945;0.8292126539954722;0.01565090319071521;0.015520639560693012;0.7592142990982442;-1.0550893505035477;1.2851076842916362
89.096459;0.5345251567824184;0.4615198914448149;0.8935599612757769;0.589548247406973;1.134986984618076;0.5533427511303692;9.887215136007775;0.8292406924649361;0.01564997971930639;0.015519741873760502;0.7592618765140451;-1.0550893483275448;1.2848043688689812
89.106459;0.5345849799630549;0.46151433395955255;0.8934645489094464;0.5895854427494303;1.1349378027400043;0.5532959528365967;9.888731540497066;0.8292678148402635;0.01564901789149475;0.015518895099056424;0.7593053726702994;-1.0550893449410912;1.284508565731665
89.116459;0.5346418702623569;0.4615051128755137;0.8933706073483005;0.5896262933928751;1.134890609500346;0.5532530497735486;9.890294090138772;0.8292939803887576;0.015648023872697692;0.015518102060566048;0.75934461319804;-1.0550893403050605;1.2842205235353605
89.126459;0.5346958379272574;0.46149231556073644;0.8932785775182452;0.5896707805859459;1.13484589250644;0.5532139654732656;9.891900284922269;0.8293191014181588;0.01564700317106786;0.015517364864731239;0.7593796486673977;-1.0550893344295695;1.2839405680724643
89.136459;0.5347469355968011;0.46147603557409356;0.8931888840898645;0.5897188625349349;1.134804019571115;0.5531786735177457;9.89354531924893;0.8293430697908926;0.015645960632906828;0.015516686331855878;0.7594107545807606;-1.0550893273614073;1.2836691969558571
89.146459;0.5347952762883447;0.461456390746604;0.8931020014628297;0.5897704780833362;1.1347653261560262;0.5531472247048523;9.895222087227378;0.8293658479144848;0.015644901724951185;0.01551607076609788;0.7594383125528749;-1.0550893191609376;1.2834070245689657
89.156459;0.5348409908305978;0.4614335079238146;0.8930184456661809;0.5898255673798213;1.134730171978322;0.5531196960749719;9.896921911817772;0.8293875475306588;0.015643833253758767;0.015515523629366187;0.759462686495062;-1.0550893099100525;1.2831545805787066
