time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.006459;0.532256543960621;0.46020430269435564;0.8780378984991154;0.6032259325294576;1.1357608211890182;0.5525912782115716;10.088579421458748;0.8295558717083564;0.01559918769274859;0.01571827013459458;0.7612984915762165;-1.0550842704672712;1.3021051702135213
91.016459;0.5322624119459803;0.4602079950535592;0.8781861716855679;0.6031506425627929;1.1357256743451798;0.5525805670114389;10.088552441201458;0.8295751457614914;0.015598587268756056;0.015718790051616065;0.7613413432298093;-1.0550842932126412;1.3021725375781645
91.026459;0.5322654528503875;0.46021131835619833;0.8783345469236692;0.603072044975488;1.1356934622806325;0.5525656843006981;10.088529522873868;0.8295944228705167;0.015597977588304838;0.015719262144978367;0.761378894531331;-1.0550843159689756;1.3022391844283956
91.036459;0.5322656641219233;0.4602141403782737;0.8784828404960341;0.6029901548538673;1.1356639190906448;0.5525466047313659;10.088506143204336;0.8296136424995422;0.015597353527632772;0.015719703472145366;0.761411345666082;-1.0550843387436337;1.3023047046960308
91.046459;0.5322630228565484;0.46021633623064895;0.8786308661072176;0.6029050021059428;1.1356366871113455;0.5525233315951837;10.088477877783225;0.829632678210496;0.015596711418619543;0.01572013177359795;0.7614388682251005;-1.0550843615333103;1.3023685907796194
91.056459;0.5322574358459475;0.4602178247360882;0.8787784767968347;0.6028165973607409;1.1356114332023963;0.5524958594792114;10.08843971845924;0.829651437190219;0.015596049194409333;0.015720564606735512;0.761461578159167;-1.0550843843278195;1.3024301763972468
91.066459;0.5322487361954369;0.46021859095286816;0.8789256345869988;0.6027249001995628;1.13558794109885;0.5524641534931384;10.088386158048328;0.8296699307677885;0.01559536555815339;0.015721017276481564;0.7614795104178108;-1.0550844070800116;1.302488711727765
91.076459;0.5322367257082921;0.4602186851818731;0.8790724120634474;0.6026298387867934;1.1355661334119238;0.5524281760999277;10.088311748647348;0.8296882819484359;0.015594659555717495;0.01572150143520857;0.7614925795551736;-1.055084429682752;1.3025434245136098
91.086459;0.5322212321770112;0.46021820042611067;0.8792189180984437;0.602531383453316;1.1355460142186502;0.5523879446267971;10.088211596921099;0.8297066826556451;0.01559393066659318;0.015722024680720082;0.7615005548425277;-1.055084451994405;1.302593481075901
91.096459;0.5322021887950744;0.4602172282925666;0.8793652394911649;0.6024295658781846;1.1355275497351083;0.552343576090722;10.088081427824175;0.8297253311557438;0.015593178632719204;0.01572259053821892;0.7615031100253261;-1.055084473883787;1.3026379176414236
91.106459;0.5321796981812632;0.46021581443189563;0.8795114555349235;0.6023244216523216;1.1355105372637806;0.5522952962724635;10.087917185918903;0.8297444049231604;0.015592403138840081;0.015723199845177827;0.7614999243212133;-1.0550844952560468;1.3026756528375616
91.116459;0.5321539922724305;0.4602139568994164;0.8796577067506905;0.6022159734332422;1.1354945518166604;0.552243423697565;10.087714864693652;0.8297640662710102;0.015591603596468722;0.015723853276299844;0.7614907590594162;-1.055084516057517;1.3027055830932786
91.126459;0.5321253102684915;0.46021166492838755;0.8798042547848306;0.6021042792728292;1.1354789960631944;0.5521883246760882;10.087470957036334;0.8297844419914427;0.015590779274794771;0.015724553177448048;0.7614754656309615;-1.0550845362646635;1.3027266771307313
91.136459;0.5320938320142788;0.46020901471858855;0.8799514594407325;0.60198946433836;1.1354631858440638;0.552130337746115;10.087183180462727;0.8298056202876416;0.015589929788352287;0.015725303517261698;0.7614539850970656;-1.0550845558706194;1.3027380363084444
91.146459;0.5320596976089651;0.4602061424366279;0.8800997260419838;0.601871692081049;1.135446397629841;0.5520697322632675;10.086850755585134;0.8298277083251652;0.015589055354750535;0.01572610779303585;0.7614264165016005;-1.0550845748821351;1.302738943520203
91.156459;0.5320230111691971;0.46020321453157703;0.8802495031847611;0.6017511252210377;1.1354279040469906;0.5520067233596654;10.086473541898505;0.8298508579977522;0.015588156628853189;0.015726967041105145;0.7613930702975388;-1.0550845933108555;1.3027288971006459
91.166459;0.5319838265573793;0.4602004139361363;0.8804012502649002;0.6016279400623733;1.1354070596678274;0.5519414937552127;10.086050980291102;0.8298752212927386;0.0155872348336086;0.015727879857620038;0.7613544168633203;-1.0550846111506678;1.302707594221914
91.176459;0.5319421563824889;0.4601979187284209;0.8805553677631197;0.6015023529565666;1.1353833965878528;0.5518742026911702;10.08558209308957;0.8299009047422596;0.01558629232176925;0.01572884319513317;0.7613109988566414;-1.0550846283706152;1.3026748620084434
91.186459;0.5318979579288574;0.46019587529118766;0.880712178935905;0.6013746141845951;1.1353566781242455;0.5518049777802686;10.085065990884276;0.8299279841809125;0.015585332734546842;0.015729853007586513;0.7612633515228601;-1.0550846449425466;1.30263057601978
91.196459;0.5318511065205507;0.46019440241526494;0.880871903559956;0.6012450123183628;1.1353269002857733;0.5517339043317803;10.084502327825543;0.8299565689943578;0.015584360411138799;0.015730905273196236;0.7612119188665025;-1.0550846608728224;1.3025746032334455
91.206459;0.5318013984708863;0.46019362567690597;0.8810346131678699;0.601113905337912;1.1352942233583234;0.5516610398127819;10.083891412372063;0.8299868235764538;0.015583378990595347;0.015731996608839997;0.761157039061345;-1.0550846762039707;1.302506801288165
91.216459;0.5317485796635436;0.4601936956326087;0.8812002501760389;0.600981723849739;1.1352588998692887;0.551586442959412;10.083233549769243;0.8300189076076093;0.015582390027985756;0.015733123429252226;0.761099006806041;-1.055084690996936;1.302427095001818
91.226459;0.5316924037405433;0.46019477433014344;0.8813686478460325;0.6008489069108238;1.1352212628728473;0.5515101869233816;10.082528378935846;0.8300529253111233;0.015581393301806067;0.015734280923680517;0.76103811209328;-1.0550847053158041;1.302335541681821
91.236459;0.5316326861822279;0.4601970217832879;0.8815395277308297;0.6007158246894427;1.1351817180514;0.5514323553341804;10.081775191466512;0.8300889420220632;0.015580388317674766;0.01573546357762207;0.7609746866414009;-1.0550847192179926;1.302232264245168
91.246459;0.531569298538581;0.46020058331640834;0.8817125484162824;0.6005827640368048;1.1351407052203457;0.5513530442185007;10.080974118075396;0.8301270284222282;0.01557937509489289;0.015736666385906272;0.7609091754203507;-1.0550847327522297;1.3021173298778206
91.256459;0.5315021037295122;0.46020557393969114;0.8818873668207783;0.6004499389554114;1.1350986261838618;0.5512723600506961;10.080127125660688;0.830167330071353;0.015578354120588899;0.015737884575927754;0.7608421043582648;-1.0550847459639872;1.3019906963450705
91.266459;0.531430897334693;0.4602120774750267;0.8820636964368544;0.6003174806241369;1.1350557497077087;0.5511904005965008;10.079237612264297;0.830210138883154;0.01557732597828275;0.015739112054552105;0.7607739773240934;-1.0550847589022856;1.301852218366563
91.276459;0.5313554203888203;0.4602201485112351;0.8822413497211233;0.6001854609053169;1.1350121906273796;0.5511072496231368;10.07830907744601;0.830255855217705;0.015576290896621993;0.015740340893436008;0.760705223003148;-1.055084771615887;1.3017016735354572
91.286459;0.5312754224357634;0.46022981547121417;0.8824201709537008;0.6000539522250908;1.1349680018542891;0.5510229995267026;10.07734461696028;0.8303048616975438;0.015575249095812446;0.015741562553823273;0.7606361741494716;-1.0550847841300872;1.3015387593207166
91.296459;0.5311907110201339;0.46024109001051394;0.8825999561168562;0.5999230457420359;1.1349232618791203;0.5509377667292652;10.076347529881945;0.8303574851102793;0.015574201302777509;0.015742769915892275;0.7605670822738382;-1.055084796442258;1.3013630780990741
91.306459;0.5311011674759678;0.4602539684411292;0.8827804922517811;0.5997928168244644;1.1348781090817297;0.55085169691055;10.075322070377112;0.8304140858473494;0.015573148117328088;0.015743958855671026;0.7604981449174133;-1.0550848085567794;1.3011741879011878
91.316459;0.5310067441436378;0.4602684367674873;0.8829616105366717;0.5996632910079848;1.1348328313837694;0.550764984040032;10.074273935864223;0.8304750921298641;0.015572089696299057;0.01574512778695423;0.7604294487314269;-1.0550848204981709;1.3009717154161509
91.326459;0.5309074584865237;0.4602844737656704;0.8831431761020824;0.5995344423296354;1.1347880171166278;0.5506778685176102;10.073210077386307;0.8305408730474219;0.015571026860420455;0.015746275748082822;0.7603608928783491;-1.0550848322805466;1.3007554205465661
91.336459;0.5308033962818913;0.46030203628397487;0.8833250945083806;0.5994062396493389;1.1347446064597557;0.5505906008715943;10.072137315908378;0.8306116066286126;0.015569961911412866;0.015747401281873016;0.7602922401708961;-1.0550848438831872;1.3005251594904566
91.346459;0.5306947331957816;0.4603210768165342;0.88350735231483;0.5992787161296167;1.1347037574024186;0.5505034108701551;10.071060754291636;0.8306872885048439;0.015568898625893012;0.015748502235241522;0.7602232581074431;-1.05508485524794;1.3002808496547658
91.356459;0.5305817551665308;0.4603416105343188;0.8836900119584684;0.5991520038467676;1.134666621578609;0.5504164908073786;10.069983197137505;0.8307678190667078;0.015567841850737285;0.015749575750237218;0.7601537883612661;-1.0550848662926038;1.300022476471436
91.366459;0.5304648387020212;0.4603637457147337;0.8838731531452064;0.5990263351498999;1.13463416629669;0.5503300121096291;10.068904978376663;0.8308530697408482;0.015566796110570847;0.015750618659265914;0.7600836977322847;-1.0550848769390575;1.299750106504909
91.376459;0.5303443720016148;0.46038761892758423;0.884056797587996;0.5989020298667538;1.1346071002556894;0.550244188118082;10.067823750852313;0.8309428784605567;0.015565764187010589;0.015751627811407345;0.7600128225386662;-1.0550848871299512;1.299463893047738
91.386459;0.5302206533652267;0.4604132983248279;0.8842408505788001;0.5987794781024612;1.134585887801858;0.550159330340276;10.06673495528415;0.8310369842045693;0.015564747438904947;0.015752599136598586;0.759940990856633;-1.0550848968183164;1.2991639996449387
91.396459;0.5300938510185134;0.4604407601196452;0.8844251156738532;0.5986591421037463;1.134570794374121;0.5500758555243142;10.065632869704281;0.831135035784286;0.015563747097916325;0.015753525958200825;0.7598680533402609;-1.0550849059433605;1.2988504840729944
91.406459;0.5299640472008548;0.4604699377543733;0.8846093360167603;0.5985415306866753;1.134561908702177;0.5499942452088387;10.064511492084417;0.8312367316198387;0.015562764410975233;0.01575439883399434;0.7597938735235923;-1.0550849144131524;1.29852332743002
91.416459;0.5298313153629561;0.4605007642319079;0.8847931977054027;0.5984271048767961;1.134559120782641;0.5499149838180944;10.063365192998715;0.8313419404364973;0.015561799909576644;0.01575520703919205;0.7597183495794197;-1.0550849221155927;1.2981825991042164
91.426459;0.5296957837833435;0.46053317677843936;0.8849763485782827;0.5983161849894926;1.1345621109739408;0.5498385172510042;10.062189271284018;0.8314507349560711;0.015560853565836662;0.01575593986457516;0.7596414345759066;-1.0550849289506632;1.2978285251236177
91.436459;0.5295576400803382;0.4605671002862171;0.8851584626381055;0.5982089267258366;1.1345704321276773;0.5497652376147216;10.060980178627977;0.8315633820344496;0.015559925408052176;0.01575658764238483;0.7595630801505554;-1.0550849348569362;1.2974613911176478
91.446459;0.5294170858352241;0.46060244357562485;0.8853393104740516;0.5981053575365667;1.1345836369398037;0.5496954675058597;10.059735123854953;0.8316802417253051;0.015559015510103708;0.015757142439389926;0.7594832084233384;-1.0550849398324715;1.2970814875621421
91.456459;0.5292743187034451;0.46063912466711043;0.8855187943970848;0.5980054355017519;1.1346013398396158;0.5496294499691304;10.058451415340363;0.831801604878177;0.015558123609847574;0.015757597519998147;0.7594017479928721;-1.0550849439449366;1.2966891672383434
91.466459;0.5291295547635154;0.4606770891680572;0.8856969248393399;0.5979091031503818;1.1346231727940719;0.5495673459866075;10.057126870815749;0.8319276336295026;0.015557248330676966;0.015757946369977925;0.7593186223917587;-1.0550849472967387;1.2962848716578848
91.476459;0.5289830366774279;0.46071629446432133;0.8858737411195902;0.5978163120688578;1.1346486502866362;0.5495092151724899;10.055761310243001;0.832058414011214;0.01555638613125843;0.015758182820807574;0.7592337304940375;-1.055084949964828;1.295869088398541
91.486459;0.5288350164127068;0.4607566887922481;0.8860492504820803;0.5977269970956941;1.134677076617728;0.549455001265014;10.054356916139554;0.832193988305062;0.015555531128580283;0.015758302124307372;0.7591469990530078;-1.0550849519894165;1.2954422956208613
91.496459;0.528685739278463;0.46079822980364027;0.8862234413942001;0.597641028872016;1.1347076516165353;0.5494045605653606;10.052916966153353;0.8323343510091136;0.015554676309041521;0.01575830117143062;0.7590584288629332;-1.0550849534183206;1.2950049276648894
91.506459;0.5285354387302487;0.4608409460442938;0.8863962872041513;0.5975581971348236;1.1347396909031722;0.549357715021282;10.051444931718551;0.8324794913283978;0.015553815413144111;0.01575817755410832;0.7589680826410968;-1.0550849543329073;1.2945573877023453
91.516459;0.5283843321773454;0.46088498836985403;0.8865677217197323;0.597478232035734;1.134772727435209;0.5493142982684646;10.049944542068072;0.8326294673285283;0.015552943755403262;0.015757929199338307;0.7588760611683429;-1.0550849548130823;1.2941000669192642
91.526459;0.5282326097804164;0.46093060300277433;0.8867376568739064;0.5974008519649814;1.1348064333583567;0.5492741948853326;10.048419947437983;0.8327844041135849;0.01555205683316872;0.015757554369087594;0.7587825015377466;-1.0550849548939416;1.2936333281513919
91.536459;0.5280804387571338;0.46097804216829263;0.8869060090339128;0.597325804379905;1.1348405295520718;0.5492373685680427;10.04687586097843;0.8329443978578869;0.015551148615591663;0.01575705104854111;0.7586875767283638;-1.0550849545832142;1.293157507416719
91.546459;0.5279280068300377;0.4610275055825595;0.8870727268087766;0.5972528647855759;1.1348747964925678;0.5492038650310517;10.045317356141284;0.8331094345892857;0.015550212036441417;0.015756417109713317;0.758591457008398;-1.055084953905731;1.2926729233528382
91.556459;0.5277755512681446;0.4610791331642344;0.8872378483889733;0.5971818289503215;1.1349091411608245;0.5491737823047846;10.043748894430902;0.8332793810492893;0.01554924052922984;0.015755651709998268;0.7584942520184845;-1.0550849528987638;1.2921798417986707
91.566459;0.5276233220269453;0.4611330020530865;0.8874015268877391;0.5971125194453409;1.1349436486204179;0.5491472170655793;10.042173737188401;0.8334539653129828;0.015548227573335117;0.015754756096873764;0.7583959821233263;-1.05508495157441;1.2916784201226477
91.576459;0.5274715498085384;0.46118912880202556;0.8875639734422611;0.5970447855324207;1.1349785307643236;0.5491242347172335;10.040594899766567;0.8336327432097375;0.015547164850554922;0.015753733244689754;0.7582966007687963;-1.0550849499140464;1.2911686800899267
91.586459;0.5273204760479749;0.4612474903871193;0.8877253408896129;0.5969784863152621;1.1350139984447376;0.5491048901679264;10.03901673814406;0.8338151600134065;0.015546041830372425;0.015752587450962127;0.7581960356780251;-1.0550849478994238;1.290650571620293
91.596459;0.5271703588676345;0.4613080424537989;0.8878856026737412;0.5969134526221453;1.1350501940611106;0.5490892493570386;10.037445296457884;0.8340006631710626;0.015544846280713377;0.0157513247565846;0.758094171427508;-1.0550849455272415;1.2901241097100868
91.606459;0.5270214008248304;0.46137073781794596;0.8880445041145217;0.5968494660070935;1.1350871972890608;0.549077363911018;10.035887124439174;0.8341887504730661;0.015543564313885384;0.01574995358020438;0.7579908011679161;-1.0550849427834506;1.2895894593796067
91.616459;0.5268737031903972;0.46143556646272677;0.8882016422309009;0.596786285810827;1.1351250630115304;0.5490692388246946;10.034347947442875;0.8343789708265139;0.015542181241362567;0.01574848418460346;0.7578856563369337;-1.0550849396269928;1.2890469052479843
91.626459;0.5267273189309417;0.4615025844976699;0.8883565899107642;0.596723685155472;1.1351638668524333;0.5490648431332597;10.032832384120608;0.8345709106572283;0.015540683530668979;0.015746927611600296;0.7577784904751913;-1.0550849360132626;1.2884967843142092
91.636459;0.5265823285406026;0.4615718911056812;0.8885089428649495;0.5966614425012047;1.1352037221989508;0.5490641104079371;10.03134469200297;0.8347641499573948;0.015539060457523363;0.015745295741034535;0.7576691431199211;-1.0550849319057725;1.2879394513882743
91.646459;0.526438878474348;0.4616435832318645;0.8886583145486476;0.5965993053852323;1.1352447832871724;0.5490668976866342;10.029889306620332;0.8349582150361333;0.015537304915945878;0.015743601503733336;0.7575575819131545;-1.055084927252594;1.2873752352088406
91.656459;0.5262972035729061;0.461717724284134;0.888804323472153;0.596537001773662;1.1352872055882122;0.5490729817052769;10.028470474620354;0.835152564501071;0.01553541324914379;0.015741857673293093;0.7574439003344244;-1.0550849219806384;1.2868044188789916
91.666459;0.5261576359003761;0.46179431760509865;0.8889465839867126;0.5964742777863876;1.135331032840452;0.5490821043168306;10.027091610738264;0.8353465878388825;0.015533384861474216;0.01574007567141459;0.7573282919568145;-1.0550849160247702;1.2862273502073753
91.676459;0.5260205807048293;0.46187330181690506;0.8890847124982266;0.5964108889749132;1.1353761400103413;0.5490940105399158;10.025754835033108;0.835539608120194;0.0155312222599227;0.015738266294164777;0.757211060183641;-1.0550849093455499;1.2856446111251654
91.686459;0.5258864777868912;0.461954577477072;0.8892182952707216;0.5963466007146181;1.1354222768491544;0.5491084920760169;10.024460894630755;0.8357309110169739;0.015528930114448844;0.015736441220631288;0.757092601544272;-1.055084901915511;1.2850570605680816
91.696459;0.5257557693229544;0.462038015520671;0.8893468382585176;0.5962812588740746;1.1354690695287084;0.5491254387699891;10.023209642685625;0.8359197946769947;0.01552651363611571;0.01573461343570409;0.7569733279081002;-1.055084893702337;1.2844657335683651
91.706459;0.5256288610244088;0.46212345057898874;0.8894698145966153;0.5962148328488983;1.1355159999213345;0.5491448438366944;10.022000647172959;0.8361056058958842;0.015523978738735985;0.01573279678741044;0.7568536172376106;-1.0550848846693466;1.2838717765981038
91.716459;0.5255060775519447;0.4622107108292728;0.8895867703374165;0.5961473501041361;1.1355624933604058;0.5491667621952734;10.020833426016962;0.8362877220525409;0.0155213330078893;0.015731005054062063;0.7567338303165042;-1.055084874774049;1.2832765193072027
91.726459;0.5253876379368685;0.46229965846467114;0.8896973577322941;0.5960788425891963;1.1356080383765244;0.5491912808656423;10.019707228616678;0.8364654860207335;0.015518584839317921;0.015729250615835282;0.7566143413927623;-1.055084863949249;1.2826815430493401
91.736459;0.525273661870647;0.4623901782660872;0.88980130777911;0.5960094049050108;1.1356522054280305;0.5492185145762626;10.018620368649387;0.8366381645637159;0.015515741560208941;0.01572754394382887;0.7564955205984116;-1.055084852091641;1.282088597988187
91.746459;0.5251641952298491;0.46248213214602224;0.8898984289154881;0.5959392439285408;1.1356945939257022;0.5492485927137662;10.017569363522576;0.8368049702114425;0.01551280895096966;0.01572589408075268;0.756377679698783;-1.0550848390818721;1.281499427249403
91.756459;0.5250592345722921;0.4625753441747519;0.8899886274388641;0.5958686152133283;1.1357347982851589;0.5492816402636391;10.016548995538653;0.8369650846909623;0.015509792791084793;0.015724308961128985;0.7562610351634651;-1.0550848248233722;1.2809156076123125
91.766459;0.5249587341227528;0.46266961165385034;0.8900718968556179;0.5957977337872572;1.1357724231480233;0.5493177660245532;10.01555362274719;0.8371176361079059;0.01550670016943311;0.01572279532303334;0.7561457097214062;-1.0550848092716802;1.2803384482950493
91.776459;0.5248625917781193;0.46276470016917376;0.8901483070016857;0.5957267518743348;1.1358071093236353;0.5493570443272856;10.014578152528767;0.8372617351238328;0.015503538478473205;0.015721358098351682;0.756031799522139;-1.0550847924377715;1.2797690215532782
91.786459;0.5247706318819095;0.4628603552026676;0.8902180350602894;0.5956557758596096;1.1358385516993825;0.5493995237219635;10.013618003082751;0.8373966388517169;0.015500313961867969;0.015719999255549788;0.75591945253605;-1.0550847743708156;1.2792083376593044
91.796459;0.5246826061320689;0.4629563643327943;0.890281375772486;0.5955848881725349;1.1358665208614844;0.5494453015303229;10.012668776464238;0.8375218870150173;0.015497031821976738;0.015718717127803077;0.7558088715556068;-1.0550847551420792;1.278657458535028
91.806459;0.5245982120538796;0.46305261619639904;0.8903386966317106;0.5955141733326293;1.1358908692528684;0.549494593137309;10.01172582320844;0.8376372502839843;0.015493696344467341;0.015717507057671606;0.7557003097392369;-1.0550847348432388;1.2781174062404312
91.816459;0.5245171125862472;0.46314910433712925;0.8903904210728192;0.5954437312989855;1.1359115165376836;0.5495477263870194;10.010784351087006;0.8377425447765616;0.015490310240284341;0.01571636319225677;0.755594107669634;-1.0550847135907517;1.277589030039905
91.826459;0.5244389542788725;0.4632458767126331;0.8904370431231274;0.595373666095745;1.1359284200286668;0.5496050964204382;10.009840707608255;0.8378374803906082;0.015486875167178983;0.01571528021776169;0.7554907055500709;-1.055084691520649;1.277072990393056
91.836459;0.5243633950732285;0.4633429814752941;0.8904790599719438;0.5953040672698219;1.1359415545203808;0.5496671284720138;10.008893533792;0.8379216350439399;0.015483393105093739;0.015714253693755828;0.755390614811108;-1.0550846687640596;1.2765698070778113
91.846459;0.5242901359143239;0.4634404622126441;0.8905168499459482;0.5952350109896833;1.1359509292361127;0.5497342382275328;10.007943421813996;0.8379945373919527;0.015479866376264535;0.01571327932442925;0.7552943653403942;-1.0550846454224778;1.2760799174943338
91.856459;0.5242189420558185;0.46353836567884493;0.8905506361090453;0.5951665746158457;1.1359565805435932;0.5498067763347432;10.006991496225334;0.8380557816812723;0.015476297161448015;0.015712352376010603;0.755202428027507;-1.055084621576427;1.275603759516319
91.866459;0.5241496399083425;0.46363672406467293;0.8905805490827415;0.59509886172283;1.13595848026715;0.5498849947812848;10.006038488908619;0.8381050959700833;0.015472687510488364;0.015711467828684413;0.7551151487265632;-1.055084597310021;1.275141840756939
91.876459;0.5240820908211716;0.4637355469715707;0.8906067104199288;0.595032055871736;1.1359563989983026;0.5499690351936338;10.005085307740538;0.838142371018747;0.015469038975705608;0.015710620485921162;0.7550327167840818;-1.0550845727106257;1.274694747927318
91.886459;0.5240161645411943;0.463834830402686;0.890629278498888;0.594966462778664;1.1359498205040555;0.550058894927629;10.00413411781791;0.8381676956004388;0.015465352794515734;0.01570980390960671;0.7549551638028882;-1.0550845478454787;1.274263123951885
91.896459;0.5239517132745863;0.46393455484843;0.8906484629265193;0.5949024885850793;1.13593798325407;0.550154398306205;10.003188236806766;0.8381813555722475;0.015461631199609206;0.015709009996988457;0.7548824141489335;-1.0550845227418875;1.2738476640910064
91.906459;0.5238885417626805;0.46403466539219484;0.89066455108461;0.594840571246516;1.1359200362622297;0.5502552440673282;10.002251017406262;0.8381837571799415;0.015457877870620486;0.0157082308327719;0.7548143380621544;-1.0550844973934859;1.2734491545360402
91.916459;0.5238263881662769;0.46413505499885316;0.8906779231673257;0.5947811177014386;1.1358952268235056;0.550361103100942;10.001325312246253;0.8381753502020276;0.015454097309852163;0.015707460125316118;0.7547507327240436;-1.0550844717817436;1.273068509619542
91.926459;0.5237649294636745;0.4642355818274706;0.890689011490705;0.5947244873335729;1.1358630510767382;0.5504716539716726;10.000413611305248;0.8381565929053458;0.015450294706323947;0.015706692375333293;0.7546913076228353;-1.0550844458821427;1.2727067017664184
91.936459;0.5237038190318961;0.46433610923215557;0.8906982424910415;0.5946710128981313;1.135823324427468;0.5505865487089452;9.999518186143005;0.83812791297552;0.015446476253084197;0.015705921040439212;0.754635738090269;-1.0550844196675215;1.2723645537927357
91.946459;0.5236427239028235;0.46443653602533985;0.8907060325931756;0.5946210107152556;1.1357761208777695;0.550705393311269;9.99864149046884;0.8380896869100822;0.015442649494036708;0.015705136997194374;0.754583711713091;-1.0550843931248917;1.272042565784247
91.956459;0.5235813077391459;0.46453681465006896;0.8907128154850831;0.5945747576081263;1.1357216273717792;0.5508277643183197;9.997786402542744;0.8380422620795019;0.01543882376335016;0.01570432846287764;0.7545349238837036;-1.055084366257297;1.2717409445509522
91.966459;0.5235191906072479;0.4646369534551999;0.8907189995983205;0.5945324735514763;1.1356600799084267;0.5509532379827884;9.996955769828922;0.8379859692226438;0.015435009874257515;0.015703482652527564;0.7544890566596627;-1.0550843390688878;1.2714597357435693
91.976459;0.5234559659299671;0.46473699727213663;0.8907248852615367;0.5944943567727993;1.1355918117311172;0.5510814119804699;9.99615204460689;0.8379211360640706;0.01543121878106798;0.015702587661227625;0.7544457721603687;-1.0550843115653041;1.2711988933032936
91.986459;0.5233912524559756;0.4648369988605752;0.8907306667057302;0.5944606364412456;1.1355172731801424;0.5512119103474399;9.99537755563586;0.8378481223302442;0.015427461024626606;0.01570163330046229;0.7544047153185036;-1.055084283763432;1.2709582877385925
91.996459;0.5233246804181303;0.4649369983452241;0.8907365069372317;0.5944315770301328;1.1354369793990764;0.5513443676750102;9.994634736189054;0.8377673096639627;0.015423747359661689;0.015700611391300284;0.7543655423245357;-1.055084255690604;1.2707377061825484
92.006459;0.5232558152158533;0.4650370262766118;0.890742601127312;0.5944074646997446;1.1353514434337009;0.5514783952941653;9.993926108052202;0.8376790273700925;0.015420088167069076;0.01569951595376292;0.7543279911904279;-1.0550842273717418;1.2705368515692674
92.016459;0.5231841405252131;0.465137111164838;0.8907492085364501;0.5943886187817592;1.135261120309622;0.5516135694069706;9.993254576341007;0.8375835085808317;0.015416491231869589;0.01569834295019841;0.7542919083299631;-1.055084198809891;1.2703553448439397
92.026459;0.523109133056483;0.4652372688098226;0.8907566615985077;0.594375382489411;1.1351663910868195;0.5517494618299228;9.992623607802969;0.8374809433350339;0.015412960801461444;0.01569709017713458;0.7542572039388428;-1.0550841699867068;1.2701927118069838
92.036459;0.5230303258076279;0.4653375012368557;0.8907653374324788;0.5943680710451219;1.1350675874432703;0.5518856662693731;9.992036902194164;0.8373715604890841;0.015409499631506646;0.015695757428954103;0.7542238255411331;-1.0550841408891591;1.2700483114550745
92.046459;0.5229473168102486;0.4654378064191886;0.8907755970404676;0.5943668992068722;1.1349649986237602;0.5520217921517283;9.991498248817598;0.8372556540889056;0.015406111724226066;0.0156943461491694;0.754191773330513;-1.0550841115282887;1.2699212329859266
92.056459;0.5228597724059586;0.4655381717074953;0.8907877668098674;0.5943719146946416;1.134858882296216;0.552157462386552;9.991011406984315;0.8371335707662071;0.015402802298225257;0.015692858759301456;0.7541611252398978;-1.055084081944967;1.2698102577315136
92.066459;0.5227674302528584;0.46563856894420397;0.8908021883949452;0.5943830224775414;1.1347495423091747;0.5522923332210878;9.990579474641521;0.8370056961829931;0.015399575778369855;0.015691298187302534;0.7541320387425063;-1.0550840522129241;1.2697139415754548
92.076459;0.5226700987066603;0.465738965324009;0.890819264209946;0.594400113354718;1.1346373847017952;0.5524260941951364;9.990204729837053;0.8368724220026037;0.015396435253293341;0.015689667983143633;0.754104715452747;-1.0550840224213063;1.2696307579445465
92.086459;0.5225676787113246;0.4658393297432298;0.8908394264984073;0.5944231351314432;1.1345228209031184;0.5525584363381572;9.989889269152853;0.8367340933550116;0.015393383086794296;0.015687972949349656;0.754079344822498;-1.0550839926433073;1.2695592318629112
92.096459;0.5224601676246629;0.4659396208879622;0.8908630101692644;0.5944520349110521;1.1344061084524246;0.5526890472803402;9.989635141785659;0.8365909818250049;0.0153904211222116;0.01568621908041952;0.7540560225838299;-1.0550839629284114;1.2694980631023474
92.106459;0.5223476226270358;0.46603977755962384;0.8908901077115899;0.5944867143880818;1.1342873376006732;0.5528176527281221;9.989443945149702;0.8364432782946956;0.015387550923125678;0.015684411789649952;0.7540346678944375;-1.0550839333211426;1.2694461820855472
92.116459;0.522230127994847;0.46613973944598347;0.8909205186992879;0.594527063385558;1.1341665645583598;0.5529440469927249;9.98931678248364;0.8362910856109562;0.01538477338280506;0.01568255362291008;0.75401504660076;-1.0550839038790074;1.269402728638762
92.126459;0.5221077545167419;0.4662394668663615;0.8909538201920606;0.5945729805999852;1.1340439544668606;0.5530680864681087;9.98925435312981;0.8361344115378369;0.015382087471445555;0.01568064403721614;0.7539968967782056;-1.055083874672329;1.2693670330349418
92.136459;0.521980524346014;0.46633891015566636;0.890989517910196;0.5946243382716976;1.1339198416124328;0.5531896782327139;9.98925671828807;0.8359731552648683;0.015379489996542501;0.01567868113380685;0.7539799911395273;-1.0550838457666813;1.269338593848057
92.146459;0.5218484478849322;0.46643796973683344;0.8910271982042214;0.5946809409508991;1.1337946509649814;0.553308782869318;9.989323160592628;0.8358071485053703;0.015376976919903031;0.01567666245830978;0.7539641071106827;-1.055083817195758;1.2693170854323168
92.156459;0.5217115975791565;0.4665365209669022;0.8910665911859924;0.5947425311874801;1.1336687830497374;0.5534254163027226;9.989452746047807;0.8356362492003968;0.01537454500079594;0.01567458425460952;0.7539489885057191;-1.0550837889299238;1.2693023972104491
92.166459;0.5215701275049415;0.46663447119073914;0.8911075406119212;0.5948088065744022;1.133542590482538;0.553539633701444;9.989645411004615;0.8354603507462135;0.015372193007869874;0.015672441597608007;0.7539343147258905;-1.0550837608630472;1.2692945202182186
92.176459;0.5214242482369537;0.46673178303050644;0.8911499455048073;0.5948793946629893;1.133416386047478;0.5536515206771232;9.989902654490939;0.8352793436200346;0.015369921967703183;0.015670230613545794;0.7539197100445231;-1.0550837328355651;1.2692932995350774
92.186459;0.521274226808987;0.46682847332295;0.8911936905656126;0.5949538314697662;1.1332904420037104;0.5537612095399334;9.990227338167376;0.8350931588367295;0.015367733897923789;0.015667951048405047;0.7539048130061465;-1.0550837046770252;1.2692983651809557
92.196459;0.5211204173854973;0.4669245956538214;0.8912385738777819;0.5950315922887274;1.1331650276738428;0.5538688673871873;9.990623260410802;0.8349018128960201;0.015365630576508657;0.015665606784729565;0.7538893442196288;-1.0550836762452416;1.2693093373283695
92.206459;0.5209632722164526;0.4670202006182004;0.8912843088070805;0.5951121513490961;1.1330404778623497;0.5539746332440463;9.991094818653803;0.8347054042222898;0.015363614256654426;0.015663204130004243;0.7538731012680655;-1.0550836474361875;1.2693260358085112
92.216459;0.5208032837955466;0.46711529523589296;0.891330621908357;0.5951950351802374;1.132917237950979;0.554078565226518;9.991646309370402;0.8345041170054777;0.015361688482323345;0.015660749688055406;0.7538558995422053;-1.0550836181602596;1.2693484599775586
92.226459;0.520640882905318;0.4672098229962;0.891377341486077;0.5952798454683034;1.1327958657706616;0.5541806366585872;9.99228140357074;0.8342981840960187;0.015359857496358806;0.015658249157915888;0.753837568659722;-1.0550835883204763;1.2693766088837302
92.236459;0.5204763878178258;0.4673036757658144;0.8914243850508519;0.5953662417326381;1.132677027269077;0.5542807570755083;9.993003059833962;0.8340877989174438;0.015358126091975517;0.01565570744437556;0.7538180160552548;-1.0550835578123348;1.2694103622828379
92.246459;0.5203100252178948;0.46739673498875905;0.8914716945360662;0.5954539101212526;1.1325614774375556;0.5543787931146498;9.993813159551475;0.8338730562179468;0.015356499637209258;0.015653129825074864;0.7537972560877648;-1.055083526530009;1.2694495409910163
92.256459;0.5201419715431226;0.46748892575878254;0.8915192069946805;0.5955425369295193;1.1324499621453765;0.5544745973710202;9.994712441403362;0.8336539692330189;0.01535498275058922;0.015650522999085353;0.7537753804114271;-1.0550834943607228;1.2694940518079867
92.266459;0.519972400609789;0.46758024484262284;0.8915668532935292;0.5956317738014071;1.1323431090340077;0.5545680624524973;9.99570104096743;0.8334305409991063;0.015353578255214835;0.015647895246538358;0.7537525103733501;-1.0550834611762407;1.2695439326058606
92.276459;0.5198015212001287;0.46767073546498894;0.8916145821608706;0.5957212201156707;1.1322414892086472;0.5546591801353966;9.996778591897828;0.8332028207541818;0.015352287882789466;0.015645256191713877;0.7537287517208383;-1.055083426849186;1.2695992916350265
92.286459;0.5196295684330332;0.4677604498464907;0.8916624305588315;0.5958104555507604;1.132145811712665;0.5547480516909727;9.997944122228995;0.8329709665697548;0.015351113650804842;0.015642616626331127;0.7537041925772296;-1.0550833912920508;1.2696602708842368
92.296459;0.5194567808342847;0.4678494314813018;0.8917105737332174;0.5958990856693512;1.132057009345975;0.5548348382751948;9.99919603149282;0.8327353258759655;0.015350058556493082;0.015639988132411697;0.7536789642906772;-1.0550833544751648;1.2697270538782721
92.306459;0.5192834255088471;0.46793769553877124;0.8917592914066855;0.5959867667245776;1.1319761465946;0.5549197035081305;10.000531630675097;0.8324964284703943;0.015349126224342771;0.015637382049864316;0.7536532821585135;-1.055083316412507;1.269799856286845
92.316459;0.5191098305873352;0.46802521379970835;0.8918088858488645;0.5960732097862085;1.1319042693681935;0.5550027869456104;10.001947149741733;0.8322548873861275;0.01534832065504027;0.01563480801319108;0.7536274096723625;-1.0550832771583711;1.2698788821091873
92.326459;0.5189363473551173;0.4681119329670232;0.8918596154096957;0.5961581626858449;1.1318423063812417;0.5550841946829411;10.003438441347946;0.8320113169573392;0.015347647055881737;0.015632272963782508;0.7536016149225963;-1.0550832368159215;1.2699642894253511
92.336459;0.5187632915948149;0.46819782114946784;0.8919116794195716;0.5962414159751679;1.1317910430951816;0.5551640020306886;10.00500103144373;0.8317663055216015;0.015347112034327839;0.015629781018995627;0.7535761990716526;-1.0550831955255129;1.2700562218549982
92.346459;0.5185909371595077;0.4682829059612953;0.891965249447144;0.5963228517395552;1.1317511049869478;0.5552422625970331;10.00662994001299;0.8315204053915166;0.015346721939845457;0.015627333693618153;0.7535515760804046;-1.0550831534380494;1.2701548597522836
92.356459;0.5184195255226386;0.4683672730382199;0.8920205004144133;0.5964024488137448;1.1317229125871464;0.5553189951356939;10.008320196167208;0.8312741326986586;0.01534648130357843;0.015624930244270795;0.7535282823234133;-1.0550831106883192;1.270260353920442
92.366459;0.5182492738898958;0.4684510322145358;0.8920776118961437;0.5964802177173663;1.1317066498008113;0.5553941898151777;10.010067163512158;0.8310279920783592;0.015346392530170387;0.01562256806635877;0.7535068636999583;-1.0550830673806448;1.2703726942982012
92.376459;0.5180804037695887;0.46853428323044155;0.8921367422527052;0.5965561497024386;1.1317023023499224;0.5554678561895418;10.011866183715979;0.830782514445577;0.015346455658059753;0.015620242717939119;0.7534877731664477;-1.055083023592466;1.2704917521738488
92.386459;0.5179131471827363;0.46861710926923333;0.8921979796667686;0.5966302226072849;1.131709775814515;0.555540028068253;10.013712398475205;0.830538311211339;0.015346668330317781;0.01561794861707009;0.7534713968187124;-1.0550829793811674;1.2706174712090625
92.396459;0.5177477157104227;0.4686996028324623;0.8922612882546059;0.5967024233098409;1.1317290177153545;0.5556107231113996;10.015601255652589;0.8302961201458932;0.015347026704394017;0.015615681082966727;0.7534581468798993;-1.0550829347899413;1.2707499395046076
92.406459;0.5175842949237794;0.4687819034237603;0.8923265024040296;0.5967727438427667;1.1317600268757653;0.5556799445414942;10.017529115514614;0.8300567649279353;0.015347526003456173;0.015613437511204373;0.7534485014059926;-1.055082889864108;1.2708892943774859
92.416459;0.5174230809331284;0.46886422878253914;0.8923934061553075;0.5968411603762432;1.1318027712959315;0.5557477162247682;10.019493255342223;0.8298210414403857;0.015348160671039624;0.015611216949475452;0.7534429444908918;-1.0550828446665739;1.2710356506447966
92.426459;0.5172643089200706;0.46894687538425894;0.8924618038273932;0.5969076222106633;1.1318571640433337;0.555814082924252;10.021491341890584;0.8295896413998965;0.015348924941342967;0.015609019662414137;0.7534418547012381;-1.0550827992619687;1.2711891053089441
92.436459;0.5171082489429467;0.46903017035782;0.8925314913228702;0.5969720530271206;1.1319230493802357;0.5558790658787073;10.023520763549206;0.8293631403746492;0.01534981232505623;0.01560684699812533;0.7534454386427576;-1.0550827536860308;1.2713496663263462
92.446459;0.5169552034025909;0.46911442523901653;0.8926022286144192;0.5970343736996994;1.1320000867510742;0.5559426126743876;10.025578171813827;0.82914198117818;0.015350814227114;0.015604701266770908;0.7534537469223822;-1.055082707950727;1.271517121696425
92.456459;0.5168055201341409;0.4691999270871596;0.8926738074454202;0.5970945458856008;1.1320877077183873;0.5560045858279449;10.027659373326674;0.8289264450881545;0.01535191984879343;0.015602585377438083;0.7534667351293268;-1.055082662084785;1.271691033071211
92.466459;0.5166595874637746;0.4692869075899687;0.8927461466191574;0.5971525929415085;1.132185254908253;0.5560647970032597;10.029759308748543;0.8287166646138837;0.015353117278321664;0.015600501807282157;0.7534843211323147;-1.0550826161674578;1.2718708478097525
92.476459;0.5165178163706071;0.4693754887905282;0.892819321067539;0.5972085818179144;1.1322921250620115;0.556123044035236;10.031872292286918;0.8285126869846992;0.015354395190442962;0.015598451490768299;0.7535064044303791;-1.0550825703181324;1.2720560307081274
92.486459;0.5163806333120925;0.46946568589841303;0.8928935303804778;0.5972626021348783;1.132407800334505;0.556179127381109;10.033993178848581;0.8283145413713088;0.0153557445555558;0.01559643363763109;0.7535328858197147;-1.0550825246496878;1.272246188578282
92.496459;0.5162484620471455;0.4695574587053058;0.8929690588608182;0.5973147742892276;1.132531790105404;0.5562328714104935;10.0361187646175;0.8281222575426328;0.01535715895153018;0.01559444678335283;0.7535637187719599;-1.0550824792414273;1.272441125431304
92.506459;0.5161216824922499;0.4696507358658498;0.893046214484761;0.597365264222984;1.132663538712411;0.5562841384431253;10.038247587426191;0.8279358526381001;0.015358633625185848;0.015592490584905704;0.753598920044115;-1.0550824341472285;1.2726407636751993
92.516459;0.5160006090465515;0.46974540122766156;0.8931252677318144;0.5974142452058807;1.1328023503019462;0.556332795783508;10.040378460198037;0.8277553442310257;0.015360164252974727;0.015590567020886344;0.7536385314956927;-1.0550823894080605;1.2728449968749047
92.526459;0.5158855151439806;0.46984129775843136;0.8932064629074058;0.5974618324823877;1.1329473531681442;0.5563786908989294;10.042509906293501;0.8275807649809894;0.015361745749994774;0.015588680208027242;0.753682616644251;-1.055082345060956;1.2730536394484853
92.536459;0.5157766570778456;0.46993826615568063;0.8932900427556932;0.5975081049821588;1.133097551793419;0.5564216920816387;10.044641033694125;0.827412133139655;0.015363371814392731;0.015586835296908064;0.7537312722321279;-1.0550823011599637;1.273266495525082
92.546459;0.5156742550237413;0.47003616328131104;0.8933761955957298;0.5975531881678519;1.1332519255503575;0.5564617241237679;10.046772476132226;0.8272494690946862;0.015365035345505481;0.015585036687897227;0.7537845862380874;-1.0550822577985384;1.2734834036878548
92.556459;0.5155784631449282;0.47013484608984574;0.8934649803945837;0.5975972465387926;1.1334094534220949;0.5564987495858683;10.048905845774723;0.8270929288658991;0.015366728559814108;0.01558328652209513;0.7538426025469064;-1.0550822151000883;1.2737042354943469
92.566459;0.5154893661963577;0.4702341681976549;0.8935563088961118;0.5976404155014006;1.1335691301274917;0.5565327381612776;10.0510422952437;0.8269428926777675;0.015368442344264328;0.015581584723319386;0.7539053570280924;-1.055082173191251;1.2739288944381673
92.576459;0.5154069911120372;0.4703339958210784;0.8936499839814485;0.5976828116714391;1.1337300467256848;0.5565636471203564;10.053182593124765;0.8267998784495848;0.015370165865356531;0.015579929614024744;0.753972905367802;-1.0550821321897232;1.2741572683028939
92.586459;0.515331331510461;0.4704342104166632;0.8937457522664073;0.597724579759613;1.1338913873888743;0.5565914160612371;10.05532840381089;0.8266644252265487;0.015371887221172371;0.015578318674096401;0.7540453157843935;-1.0550820922032706;1.2743891533023004
92.596459;0.5152623752508093;0.4705346887826098;0.8938433118165108;0.5977658783419904;1.1340523186169826;0.5566159873944289;10.057482397354637;0.8265370623233965;0.015373594781970777;0.01557675020011399;0.7541226988301544;-1.055082053328906;1.274624273285174
92.606459;0.5152000867970419;0.47063529074040633;0.8939422745563057;0.5978068399348114;1.1342119551329672;0.5566373424021877;10.059647363942693;0.8264182880896759;0.01537527778964606;0.015575224410416455;0.7542052317330729;-1.0550820156404805;1.274862389267144
92.616459;0.5151443665981269;0.4707358661084572;0.8940421701792142;0.5978475421030427;1.1343694380572724;0.5566555421919457;10.061825563631825;0.8263085273233104;0.015376925297103786;0.015573742749178048;0.7542931343144431;-1.055081979180838;1.2751033353841925
92.626459;0.5150950530951446;0.4708362397295309;0.8941425188018124;0.5978879862388453;1.1345240506246281;0.5566707814412504;10.064018086276679;0.826208116504386;0.015378524576474453;0.015572306828671568;0.7543866679281747;-1.055081943988135;1.2753469598494107
92.636459;0.5150519573465888;0.470936187678653;0.8942428732187845;0.5979281142589636;1.1346752977620258;0.5566834111772296;10.066224235089;0.8261173155677712;0.015380060982008522;0.015570918426720266;0.75448613315081;-1.0550819101233855;1.27559309683799
92.646459;0.5150149030373474;0.4710354684355026;0.894342792189415;0.5979678550303338;1.1348228517509942;0.5566938656976148;10.068441750020616;0.8260363094449251;0.015381519927092245;0.015569580048884995;0.7545918234811451;-1.0550818776631485;1.2758415738039772
92.656459;0.5149837746793983;0.4711338802906915;0.8944418571504049;0.5980071546348307;1.1349664694174377;0.5567025561149691;10.070667856479348;0.8259651753823737;0.01538288891187254;0.015568295011126802;0.7547040181081951;-1.0550818466940073;1.276092204292442
92.666459;0.5149585354884366;0.47123128213396615;0.8945397571497958;0.5980459604304423;1.135106044852299;0.5567098289366528;10.072900117367555;0.825903828035805;0.015384157926829286;0.015567066766696617;0.7548229785334715;-1.055081817332043;1.276344771330102
92.676459;0.5149391738958926;0.4713275870538955;0.8946363452981396;0.5980841709911858;1.1352416675923258;0.5567159460748562;10.075136685410271;0.8258520125531225;0.015385319593896163;0.015565898358813274;0.7549488478814353;-1.055081789735186;1.2765990023276512
92.686459;0.514925641423897;0.4714227531728235;0.8947316583039572;0.5981216385608347;1.1353735839184302;0.5567210496662031;10.07737602478228;0.8258093748021158;0.01538636918924683;0.015564793037472279;0.7550815526093901;-1.055081764086378;1.2768545783864442
92.696459;0.514917848963826;0.47151677399420794;0.8948259099414023;0.5981582465183825;1.13550216942543;0.5567251842229897;10.079616112456534;0.8257755462910888;0.015387303189567596;0.015563754797529562;0.7552208168241865;-1.0550817405578181;1.2771111841738163
92.706459;0.5149156652363486;0.47160966854719527;0.8949194441202933;0.5981939588966084;1.135627922387743;0.5567283648265043;10.081854243942395;0.8257502023821994;0.015388117827378462;0.015562787657046178;0.7553662158654849;-1.055081719284873;1.2773684882054803
92.716459;0.5149188773428631;0.4717014803176793;0.8950126756180474;0.5982287698689507;1.135751457286104;0.5567306174098553;10.08408805817712;0.8257330743782441;0.015388809555566253;0.015561895098397132;0.7555171898404452;-1.0550817003654627;1.27762607414259
92.726459;0.5149271929003337;0.47179228816906377;0.8951060365453265;0.5982626056801124;1.135873546218573;0.5567320076729576;10.086316270114617;0.8257239093910373;0.015389376096164257;0.01556108003131022;0.7556730680494835;-1.0550816838660533;1.2778834442218505
92.736459;0.5149403070726779;0.4718822063938609;0.8951999710645631;0.598295311767372;1.1359951377545505;0.5567326669516275;10.08853843026677;0.8257224158515647;0.015389816382654742;0.015560344198941058;0.7558331460930883;-1.0550816698179495;1.2781400411624517
92.746459;0.5149579353001305;0.47197136509276394;0.8952949856619322;0.5983267407957791;1.1361172808204332;0.5567327741193617;10.09075481791982;0.8257282152746074;0.015390129972376303;0.01555968765720701;0.7559967504372004;-1.0550816582134506;1.2783952093548308
92.756459;0.5149797859207846;0.4720598930897228;0.8953916517387855;0.598356808139631;1.136241020612131;0.5567325134646169;10.092966946083274;0.8257408193155171;0.015390317216997582;0.015559109608937102;0.7561632443540819;-1.0550816490113053;1.2786482034992876
92.766459;0.5150055645748953;0.47214790578791105;0.8954905042954717;0.5983854662345125;1.136367322185965;0.5567320488925817;10.095178240166058;0.8257596438575496;0.0153903801631981;0.015558609812882254;0.7563319904490281;-1.0550816421512752;1.2788983055257903
92.776459;0.515035024092227;0.4722354973069029;0.8955918920472288;0.598412664592725;1.1364970468652953;0.5567314992179667;10.09739414661747;0.8257840349320286;0.01539032273242777;0.015558189150554194;0.7565023139468223;-1.0550816375664096;1.2791448722080871
92.786459;0.5150679815052382;0.47232275117570915;0.8956958885796819;0.5984383395400749;1.1366309696886463;0.556730908910947;10.099621269906272;0.8258133064057459;0.015390150071737134;0.015557849887898045;0.7566735269193426;-1.0550816351819325;1.2793872876007928
92.796459;0.5151043139711885;0.47240974400406516;0.8958023194217191;0.5984624353366199;1.1367697484252641;0.5567302358444066;10.101866085326735;0.8258467775520216;0.015389868767932097;0.015557595981422626;0.7568449604723898;-1.0550816349165608;1.2796250501187267
92.806459;0.5151439851026481;0.47249652521271424;0.8959108536211793;0.5984849400940654;1.1369138384651811;0.5567293613712292;10.104133972463098;0.8258837592498802;0.015389487315436573;0.015557432367555699;0.7570159460076832;-1.0550816367028588;1.2798579616105181
92.816459;0.5151870487593424;0.4725831062878082;0.896021111874937;0.5985058934718531;1.1370634524737935;0.5567281233291599;10.106429128669644;0.8259234985458285;0.015389015015530838;0.015557362721989106;0.7571858524456063;-1.0550816405075412;1.2800861543761648
92.826459;0.5152335991742423;0.4726694646074553;0.8961327693157594;0.598525345276304;1.1372185906839125;0.556726354383186;10.108755323491478;0.8259651585375077;0.015388460856116374;0.015557386893204609;0.7573541885660366;-1.0550816463281216;1.280309926898939
92.836459;0.5152837475522336;0.4727555426754223;0.8962456127646126;0.5985433127107186;1.137379060830978;0.5567239026408746;10.111116339803258;0.8260078599938396;0.015387834298242304;0.015557500438822217;0.75752062204811;-1.055081654174927;1.280529589388027
