time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.846459;0.5153376498432237;0.47284125338236693;0.8963595158017961;0.5985598006380636;1.1375444765034912;0.5567206490332943;10.113515118195766;0.8260507282436166;0.015387146539229781;0.015557696385849019;0.7576849259542637;-1.0550816640509355;1.2807454183913776
92.856459;0.5153955050792612;0.4729265049367607;0.8964743468456899;0.5985748767741419;1.137714305138104;0.5567165397576326;10.115952393700894;0.8260928981644522;0.015386410471273825;0.015557966901964742;0.757846981491793;-1.0550816759282249;1.2809576272783583
92.866459;0.5154574960849161;0.47301122321963;0.8965899010817782;0.5985886890051332;1.1378879213730853;0.5567116086987198;10.118426343140293;0.826133499539028;0.015385639888581546;0.015558304335676438;0.7580068218505708;-1.0550816897379847;1.281166303970313
92.876459;0.5155237384936636;0.4730953522630501;0.8967059487627598;0.5986013708347958;1.138064624761041;0.5567059477504908;10.12093368298755;0.8261716858348386;0.015384849450203698;0.015558702545016744;0.7581646097435838;-1.0550817053951573;1.2813713559191862
92.886459;0.5155942817009841;0.4731788443285529;0.8968223326286412;0.5986129611131538;1.138243676143164;0.5566996486942382;10.123471417290338;0.8262067099465075;0.015384054802631315;0.015559158238946599;0.7583205415754505;-1.0550817228365745;1.2815724749898216
92.896459;0.5156691424932309;0.47326164058349174;0.8969389607518505;0.5986234330666376;1.1384243546574253;0.5566927762181967;10.126037520346284;0.8262379636705888;0.015383271529695642;0.015559671283586473;0.758474772318674;-1.0550817420346723;1.281769147794508
92.906459;0.5157483410664725;0.4733436488084745;0.8970557004803159;0.5986327472120767;1.1386060143012782;0.556685366023727;10.128629809415921;0.8262649661532061;0.015382514218982575;0.015560243930959446;0.7586274249790376;-1.0550817629806968;1.2819607398152908
92.916459;0.515831917479822;0.47342474827808184;0.8971723053875521;0.5986408575579423;1.138788092806281;0.5566774129382727;10.131244617611905;0.8262873604305258;0.015381796519860118;0.015560879652352935;0.758778657356767;-1.0550817856566002;1.2821466433171398
92.926459;0.5159199335812633;0.47350482143559525;0.8972884482338463;0.5986477435980136;1.13897006079645;0.5566688506769475;10.133876209425674;0.8263049062887129;0.015381131195459289;0.015561581872645228;0.7589287093603285;-1.0550818100210528;1.2823263814778842
92.936459;0.5160124800292846;0.47358378207618285;0.8974037787994082;0.5986534656230057;1.1391514193912573;0.5566595503021798;10.13651610769363;0.8263174558868046;0.01538052990594768;0.015562352943280374;0.7590778577338396;-1.055081836013304;1.2824995387573213
92.946459;0.5161096713133901;0.4736615801433974;0.8975179274166013;0.598658120469853;1.1393317440984783;0.5566493512000168;10.139152898745264;0.8263249403155278;0.015380002620221612;0.015563193903807213;0.7592263005748418;-1.0550818635589623;1.2826656597897725
92.956459;0.5162116112914448;0.4737381829644249;0.8976305363565318;0.5986617595938785;1.1395106428634825;0.5566380962860868;10.141773634421787;0.8263273792065283;0.01537955702731203;0.015564105057785167;0.7593741090138691;-1.055081892586138;1.2828243081280566
92.966459;0.5163183366660862;0.47381355772570966;0.8977413583599367;0.5986644297920864;1.1396876723616804;0.5566256437807399;10.144365916715783;0.8263249398435785;0.01537919903806658;0.015565086833913165;0.7595212886879111;-1.055081923058004;1.2829751543687087
92.976459;0.516429766185872;0.4738876786066791;0.8978503127108355;0.5986662762909676;1.1398623589555772;0.5566118715756282;10.1469191236683;0.8263180007055718;0.015378933733558307;0.015566140399681409;0.7596678297013664;-1.055081954988077;1.2831179702089754
92.986459;0.5165457175697057;0.47396054523110226;0.8979574220121177;0.5986675670471101;1.1400342604585794;0.556596694449505;10.14942416149347;0.8263071143134881;0.015378765465029889;0.015567267658627405;0.7598136717604205;-1.055081988414588;1.283252582200944
92.996459;0.5166659830665172;0.47403218068736264;0.8980627151754963;0.5986686213521281;1.1402029694433378;0.5565800902897554;10.151872263698609;0.8262929056953168;0.015378697831226933;0.015568470791389191;0.759958640165237;-1.0550820233645677;1.2833787774832541
93.006459;0.5167903730398482;0.4741026133185401;0.8981662129778171;0.5986697123760858;1.140368160048332;0.5565621153882998;10.154254317315791;0.8262760075850734;0.015378734358848494;0.015569751787072934;0.7601024381054184;-1.0550820598508388;1.2834961894475716
93.016459;0.516918711889319;0.47417186877562895;0.8982679341947516;0.5986710243718111;1.1405297142388524;0.5565428982415552;10.156561703152962;0.8262570281046201;0.01537887856742958;0.015571112046426267;0.7602446871336216;-1.0550820978850164;1.2836043350014905
93.026459;0.5170508127176471;0.4742399625220163;0.8983678664294343;0.5986726754206579;1.1406877521831387;0.55652261456036;10.158787648427818;0.8262365047552631;0.015379132672220108;0.01557255199134221;0.7603849532289659;-1.0550821374693444;1.2837027919333355
93.036459;0.517186435762286;0.4743068862427491;0.8984659954091774;0.5986747637050038;1.140842499928815;0.5565014435833038;10.160927440185436;0.8262148599407028;0.015379496343352492;0.015574070585051544;0.7605227809210886;-1.0550821785886995;1.2837912474966284
93.046459;0.5173252849719794;0.47437261979703516;0.8985623622175343;0.5986774023781164;1.1409941852815708;0.5564795360436501;10.16297767411895;0.8261923998075089;0.015379966509576282;0.015575665389119553;0.7606577442380612;-1.0550822212166995;1.2838693972523227
93.056459;0.5174670582402803;0.4744371705025504;0.8986570483751275;0.5986807186557048;1.141143060474535;0.5564570305738387;10.16493561279472;0.8261693390091706;0.01538053789798571;0.015577333665025332;0.7607894665628465;-1.055082265298892;1.2839369585025073
93.066459;0.5176114571755276;0.47450058316646687;0.8987501640031597;0.5986848294335291;1.1412894091024846;0.5564340861757583;10.16679895481781;0.8261458123316082;0.015381203867393053;0.015579072585311127;0.7609176233652925;-1.055082310717885;1.2839938490868013
93.076459;0.5177581426010827;0.4745629008843214;0.8988418763812585;0.5986898294396941;1.1414334743897268;0.5564108622576183;10.168565756043591;0.8261218748715227;0.015381957089250312;0.01558087741283801;0.7610419557871871;-1.0550823572911556;1.2840403771917526
93.086459;0.5179067292904338;0.4746241336838716;0.8989323904488782;0.598695789300443;1.141575405102731;0.5563874717017506;10.170234142220037;0.8260975208066405;0.015382789473423808;0.015582740860360999;0.7611622917727798;-1.0550824048036103;1.2840773291143308
93.096459;0.5180568303341354;0.47468427546371234;0.899021915561735;0.5987027336444825;1.141715289956807;0.5563639998806086;10.171801993996816;0.8260727273319961;0.015383691613124825;0.015584655721490447;0.761278559496378;-1.0550824530371656;1.2841058654515976
93.106459;0.5182081015526434;0.4747433491252265;0.8991106910604793;0.598710626063491;1.1418532478477104;0.5563405852744804;10.173266864141038;0.8260474831102684;0.015384652959729832;0.015586617703316602;0.7613907694446884;-1.0550825017815872;1.2841272956748953
93.116459;0.5183602577623236;0.4748014233598364;0.8991990221908552;0.5987194064537735;1.141989450846273;0.5563174767561788;10.174626290040113;0.8260217977734073;0.015385662842644244;0.01558862575348187;0.7614989871293877;-1.0550825508371369;1.284142941735655
93.126459;0.5185130424299579;0.47485858360223887;0.8992873191486221;0.5987290410749359;1.1421240407991402;0.5562950040130645;10.175878735887288;0.8259957207740422;0.015386710727275661;0.015590681047252532;0.7616033371591673;-1.055082600019977;1.2841540772912663
93.136459;0.5186661773982327;0.4749149146393358;0.8993761224236198;0.5987395341173676;1.1422570666645047;0.5562734860208917;10.177024407706865;0.8259693511333003;0.01538778505560598;0.015592786457000646;0.7617040166072948;-1.0550826491656717;1.2841618281127989
93.146459;0.5188193443778727;0.4749705159300466;0.8994660126790572;0.5987509055319135;1.1423884993582814;0.5562531688362203;10.178065034841966;0.8259428314031607;0.01538887273114147;0.015594946606770925;0.7618012626979294;-1.0550826981295525;1.2841671189484152
93.156459;0.5189722166169618;0.47502550444825514;0.8995574824576096;0.5987631581217172;1.142518235563004;0.5562342091026522;10.179002996751846;0.8259163644509315;0.015389960543532925;0.015597167805632209;0.7618952727460292;-1.0550827467877004;1.2841707502443163
93.166459;0.5191245044829307;0.4750799824882894;0.899650938045763;0.5987762700762915;1.1426460839262258;0.5562166812980585;10.179840753737604;0.8258902464792748;0.015391036572476771;0.015599457086765956;0.7619861486399448;-1.0550827950329889;1.2841734980698831
93.176459;0.519275977908893;0.47513400077295215;0.8997467873220076;0.5987902059734759;1.142771813333327;0.5562006284089932;10.18058079057017;0.8258648436569445;0.015392090142641656;0.015601820168096199;0.7620739130232347;-1.0550828427697376;1.284176131285851
93.186459;0.5194264891218643;0.47518754627482573;0.8998454581375166;0.5988048935085931;1.142895216828695;0.5561861184622042;10.181225545778817;0.8258405216549395;0.015393111552385413;0.015604260383554969;0.7621585481738452;-1.0550828899093312;1.2841793900842862
93.196459;0.5195759868058325;0.4752405468017462;0.8999473171818975;0.5988201867048767;1.1430160997256122;0.5561732379568141;10.181777026558047;0.8258176084133737;0.01539409189308039;0.015606779948610438;0.7622399941741009;-1.055082936359709;1.2841839659200138
93.206459;0.5197244804097667;0.4752929063367772;0.9000526266983524;0.5988358719711127;1.1431342632432944;0.5561620489132457;10.18223617613036;0.8257963651708068;0.015395021895407396;0.015609381137649661;0.7623181110352231;-1.0550829820225442;1.2841904839830134
93.216459;0.5198719951424958;0.47534456888128795;0.9001616202753019;0.5988516926335419;1.143249575941128;0.5561525898795634;10.18260257213282;0.8257769305113953;0.01539589082293004;0.015612065909231615;0.7623926565035304;-1.0550830268100295;1.2841995363891388
93.226459;0.5200185566097354;0.4753955255078913;0.9002746018157998;0.5988673701588323;1.1433620560203903;0.5561449254329366;10.182874993072899;0.8257593101798818;0.015396687115433197;0.015614835643626713;0.762463306433474;-1.0550830706599128;1.284211735584423
93.236459;0.5201641692844164;0.475445743592906;0.9003919661651248;0.598882646991788;1.1434718438751528;0.5561391682818038;10.183052023159325;0.825743434516912;0.015397399719260407;0.015617691663651909;0.7625296949438134;-1.0550831135235994;1.2842277101424706
93.246459;0.5203087775250899;0.47549510431760234;0.9005141023994382;0.5988973071598485;1.1435790675807986;0.5561354478422945;10.18313186473307;0.8257292078265108;0.01539801800284749;0.0156206353885645;0.762591459675815;-1.0550831553431768;1.2842480822495352
93.256459;0.520452236499519;0.4755434014182999;0.9006412166469397;0.5989111351696608;1.1436837185480413;0.5561338695402607;10.18311211760559;0.8257165141900474;0.015398530996247725;0.015623667551120117;0.7626483072897398;-1.0550831960622313;1.284273493412564
93.266459;0.5205942993150189;0.47559039486566607;0.9007732305975482;0.5989238866408078;1.1437856416059438;0.5561344885743976;10.182990054983646;0.8257051940032212;0.015398927803440083;0.015626787247989136;0.7627000869455564;-1.0550832356680044;1.2843046422201263
93.276459;0.5207346250784534;0.47563586835741517;0.9009098724595531;0.598935324434416;1.1438846119399644;0.5561373060463742;10.182762985891976;0.8256950305074786;0.01539919872865107;0.015629991572257633;0.762746821504744;-1.0550832742072276;1.284342246678234
93.286459;0.5208728156227844;0.4756796325467828;0.9010508590377766;0.5989452719233603;1.143980380985629;0.5561422865181803;10.182428581131886;0.8256857981851459;0.015399336751029325;0.01563327572865507;0.7627886737923157;-1.0550833117456566;1.2843869304651467
93.296459;0.5210084621962631;0.4757214823153705;0.9011959764565864;0.5989536226870461;1.1440726375171115;0.5561493604439856;10.181984985356312;0.8256773312430238;0.0153993391073636;0.01563663329714051;0.7628258702321701;-1.0550833483147797;1.2844391351641586
93.306459;0.5211411838490506;0.47576116148571995;0.901345057296215;0.59896031770731;1.1441609577732827;0.5561584059982437;10.181430653805856;0.825669513173716;0.015399206929056695;0.01564005644728856;0.7628586175610276;-1.0550833839054286;1.2844991286576664
93.316459;0.5212706533839923;0.47579836792716196;0.9014979872701019;0.5989653468121215;1.1442448294010332;0.556169263702277;10.18076446678884;0.8256622209889656;0.015398942820960167;0.015643535839897898;0.7628870657506719;-1.0550834185066131;1.284567072061588
93.326459;0.5213965938287918;0.47583278647036253;0.901654731083317;0.5989687826273907;1.144323732437319;0.5561817866094078;10.179986190624046;0.8256553289166223;0.015398549325150694;0.01564706038967866;0.7629113157938027;-1.055083452144384;1.2846431155495146
93.336459;0.521518751828911;0.47586411734036205;0.9018152955613862;0.5989708102345209;1.1443971973536948;0.5561958465330863;10.179096557824595;0.8256487297615341;0.015398029538163887;0.01565061754983971;0.7629313913498379;-1.0550834848872146;1.2847275337143684
93.346459;0.5216368975009088;0.47589208671021405;0.9019796559983567;0.5989717207924181;1.144464789044946;0.556211264056642;10.178096952587566;0.8256423039982174;0.015397387988891433;0.015654193747496943;0.7629472006136028;-1.0550835168181818;1.2848208074972485
93.356459;0.5217508622500007;0.47591644853703535;0.9021477011036655;0.5989718457662161;1.1445260922613207;0.5562277604001354;10.176989577956892;0.8256359133789826;0.015396630059986946;0.015657774185652843;0.7629585894980134;-1.0550835480137337;1.284923562098916
93.366459;0.5218605772894624;0.4759369904401476;0.9023192192874249;0.5989714816169691;1.144580767422849;0.556245012011353;10.175777982225744;0.825629434580986;0.01539576060582113;0.015661342266353823;0.7629654345696176;-1.0550835785576052;1.2850364194850077
93.376459;0.5219660882858742;0.47595355722440297;0.9024939278617807;0.598970886347287;1.1446285829696288;0.5562627421671451;10.174467050693146;0.8256227327373079;0.015394783893999345;0.015664879660005664;0.7629676643254526;-1.0550836085602582;1.2851598440401601
93.386459;0.5220675294931953;0.47596608971296656;0.9026715229555443;0.5989703011051327;1.1446694022940782;0.5562807688162255;10.173062499508987;0.8256156133206123;0.015393705030607437;0.015668367756391393;0.7629652269831263;-1.0550836381564983;1.285294057701622
93.396459;0.5221650628197633;0.47597464350824636;0.902851734740766;0.5989699329158804;1.1447031972940451;0.5562989921833352;10.17157051788542;0.825607860113035;0.015392530242585046;0.015671789349047654;0.7629580853631275;-1.0550836674902784;1.2854390895442056
93.406459;0.5222588256174099;0.4759793594218618;0.9030343545543947;0.5989699443663431;1.1447300561133822;0.5563173437681407;10.169997666304676;0.8255993325383554;0.01539126518510828;0.01567512922736169;0.7629462490916629;-1.0550836966985766;1.2855948600947433
93.416459;0.5223489177410426;0.4759803955097073;0.9032191856404073;0.5989704568001473;1.1447501352783314;0.5563357662563398;10.168350675185515;0.8255900518652571;0.015389913565839347;0.015678374146339203;0.7629297919295558;-1.055083725901691;1.2857611977585808
93.426459;0.5224354171477468;0.4759778738017027;0.9034059615535038;0.5989715304973913;1.1447635936896092;0.556354246902238;10.166636150120198;0.8255802465228479;0.015388477944620218;0.015681512684987874;0.7629088195208193;-1.0550837551914158;1.285937839412771
93.436459;0.5225183870556009;0.4759718952739307;0.9035942898770571;0.5989731478792857;1.1447706223476235;0.5563728340413218;10.164860477761435;0.8255703241257598;0.015386961462126795;0.01568453523418692;0.7628834174674899;-1.0550837846103072;1.2861244384961883
93.446459;0.5225978670781171;0.4759625957227781;0.9037836144840241;0.598975218399853;1.1447715546270745;0.5563916030775351;10.163029727928889;0.825560788061107;0.01538536836284834;0.01568743467838281;0.7628536478649022;-1.0550838141476788;1.2863205524493098
93.456459;0.5226738753682728;0.4759501631231103;0.9039732530756104;0.5989776025297268;1.1447668661532768;0.5564106181439409;10.161149335169604;0.8255521818278133;0.015383703950409281;0.01569020725637326;0.7628196193454925;-1.0550838437715062;1.286525604084893
93.466459;0.5227464274387855;0.4759347967343633;0.9041625082403618;0.5989801542067743;1.1447570993467304;0.5564299396389355;10.159224242831494;0.8255450807320801;0.015381974934980029;0.01569285200814214;0.7627815632143622;-1.0550838734703074;1.2867388372730024
93.476459;0.5228155708011489;0.4759166556052402;0.9043507077581499;0.598982737453329;1.144742859283394;0.55644966995243;10.157259576042936;0.8255400733288663;0.015380189621240369;0.015695368738899772;0.762739817380261;-1.0550839032661825;1.2869593106908872
93.486459;0.522881424734619;0.4758958334317918;0.9045371671026892;0.5989851904050673;1.1447247954726438;0.5564699675789145;10.155260948170243;0.8255376953602925;0.015378357559627935;0.01569775636443408;0.7626947238114664;-1.055083933201532;1.2871859226142066
93.496459;0.5229441961381861;0.47587237667978405;0.9047211711947303;0.5989872873074296;1.1447035700014192;0.5564910020355207;10.153234548089468;0.8255383732809372;0.015376488692377491;0.015700013111265062;0.7626465576269752;-1.0550839633238769;1.287417444743323
93.506459;0.5230041827004932;0.475846328010521;0.9049019596516363;0.5989887531030271;1.1446799106761152;0.5565129199670125;10.151187329217974;0.8255424604619305;0.015374593280823561;0.01570213801455149;0.7625955479761073;-1.0550839936641607;1.287652604606616
93.516459;0.523061782545178;0.4758177393423157;0.9050787329119421;0.5989892960481;1.1446546394497104;0.5565358754526522;10.149126937076018;0.82555030268446;0.01537268338380107;0.015704131677541942;0.7625419199847049;-1.0550840242091981;1.2878902152722604
93.526459;0.5231174718647719;0.47578665780790363;0.9052507363009517;0.5989885899854831;1.1446285945338939;0.5565600799545226;10.147061172014558;0.8255622351630334;0.01537077357566492;0.015705996144684792;0.7624859028344568;-1.0550840548923246;1.2881292802529785
93.536459;0.5231717261592654;0.4757531249911976;0.9054173406413344;0.5989862511829009;1.1446025666902235;0.5565858044193599;10.14499690423027;0.8255785580408855;0.015368879651715933;0.01570773530605196;0.7624277198814686;-1.0550840856055688;1.288369043542692
93.546459;0.5232249485504203;0.47571718644600236;0.9055780358435275;0.5989818953464444;1.1445773144413642;0.5566133246807157;10.142939285005058;0.8255995358993772;0.015367017358679638;0.015709354982476817;0.7623675701001847;-1.0550841162250602;1.2886089842865773
93.556459;0.5232774714603439;0.47567890242731625;0.9057323472768589;0.5989752249844655;1.1445535926736585;0.5566428558160812;10.14089210966661;0.8256254008732185;0.015365201633128376;0.015710861609912113;0.7623056157299359;-1.055084146643893;1.2888487647113258
93.566459;0.5233296008639146;0.4756383463065842;0.9058797386458093;0.5989660479830607;1.1445321462700577;0.5566745230826288;10.138858177920989;0.8256563622121013;0.015363445411792331;0.015712260681338013;0.7622419960001149;-1.0550841767984465;1.2890881916971735
93.576459;0.5233816452620867;0.47559557776756545;0.9060196000030099;0.598954255500536;1.144513669777936;0.556708357067511;10.136838838195615;0.8256925837714547;0.015361759056706649;0.015713556086690825;0.7621768713384517;-1.0550842066727084;1.289327179445354
93.586459;0.5234339222767279;0.4755506293629906;0.9061512975206117;0.5989398150827591;1.1444988034525991;0.5567442799749178;10.134834194462474;0.8257341140791264;0.015360150889039515;0.015714750468785503;0.7621104817322595;-1.0550842362739663;1.2895656578252748
93.596459;0.5234867394096421;0.47550352567184845;0.9062741971492111;0.5989227409556078;1.1444882216263637;0.5567821181043561;10.132844462286291;0.8257808740334959;0.015358628019186306;0.0157158461628116;0.7620431563705188;-1.0550842655944679;1.2898035202632143
93.606459;0.5235403593248796;0.47545427568294857;0.9063876680303402;0.5989030444185419;1.1444826899804685;0.5568216657100203;10.130870526703548;0.8258327400837945;0.015357197062591699;0.01571684624281018;0.7619752537497287;-1.0550842945864847;1.2900406023377171
93.616459;0.5235950016772659;0.47540282291953534;0.9064910929481369;0.5988807288050473;1.1444829595008805;0.5568627434485189;10.128913215148941;0.8258896241438021;0.015355863958894201;0.015717755460328723;0.7619071016467525;-1.0550843231652844;1.2902765817862607
93.626459;0.5236508680232584;0.47534904617878715;0.9065839183450938;0.5988558015280566;1.1444896082716522;0.5569052034462075;10.126973030366871;0.825951475111706;0.015354632954640355;0.015718580656144;0.7618389857561021;-1.0550843512331358;1.2905109335491423
93.636459;0.5237081215460874;0.4752928446616561;0.9066657426289535;0.5988282305341768;1.1445030161362344;0.5569488995718416;10.125050829718594;0.8260182622440708;0.015353506494038138;0.015719330521528112;0.7617711850533825;-1.0550843787066584;1.2907430073977093
93.646459;0.5237668410006997;0.4752341986339648;0.9067363307314892;0.5987978918044664;1.1445234648815021;0.5569936664040588;10.123148383926559;0.8260900185800615;0.01535248656347041;0.015720014956333423;0.7617040359502023;-1.0550844055216204;1.2909720694726468
93.656459;0.5238270174589419;0.47517314863293203;0.9067955047825218;0.5987646038025869;1.1445512256615364;0.557039307328371;10.121268224218273;0.8261668474133304;0.015351575520323502;0.015720644352382452;0.7616379565301544;-1.0550844316006711;1.2911972517381232
93.666459;0.5238886063070721;0.47510976235463187;0.9068430633595492;0.5987282164249181;1.1445865885651951;0.5570855812034977;10.119413097490689;0.826248815169894;0.015350775295000287;0.015721229342894067;0.7615733645133697;-1.0550844568166144;1.291417501815737
93.676459;0.5239515725845191;0.4750441264699244;0.9068788518555634;0.5986886628430395;1.1446298673230282;0.5571322091074313;10.117585663284466;0.8263358606657858;0.015350086925436001;0.015721780342254063;0.7615105571119961;-1.0550844809884967;1.2916316394703504
93.686459;0.5240158873431824;0.47497633562987235;0.9069028719791827;0.5986459601139182;1.1446813168009715;0.5571789001841515;10.1157884872708;0.8264277995859526;0.015349511411051193;0.015722306596466736;0.7614496489732985;-1.0550845039156156;1.291838521308424
93.696459;0.5240815335343396;0.4749064639305258;0.9069152907899581;0.5986001908289117;1.1447409790877505;0.5572253799344398;10.11402352526205;0.8265243660756147;0.015349050198707338;0.015722816505523637;0.761390582395679;-1.055084525434001;1.292037202446726
93.706459;0.5241485253635272;0.4748345488094763;0.9069163895241614;0.5985515067602677;1.1448086387777936;0.5572714013420068;10.112291107759635;0.8266252610790904;0.015348705281279306;0.015723318543165336;0.7613332275393836;-1.0550845454532678;1.2922269919546256
93.716459;0.5242168820103851;0.4747606280940148;0.9069065120358334;0.5985001700119152;1.1448839026737263;0.5573167262826684;10.110589713197466;0.8267301823530643;0.015348479872499038;0.01572382048869574;0.7612775156363852;-1.0550845639537925;1.2924073781218106
93.726459;0.5242866059445973;0.4746848048166769;0.9068859832381765;0.598446568875437;1.1449662809938614;0.5573611174408142;10.108916770017169;0.8268388155740564;0.01534837843678684;0.015724327888412406;0.7612234864993316;-1.0550845809625649;1.2925778945635362
93.736459;0.524357699354922;0.4746072699781037;0.9068550293891989;0.5983911670630072;1.1450552725395708;0.5574043767967136;10.107269310264275;0.826950808938839;0.015348405834899768;0.01572484342712144;0.761171280068397;-1.055084596518151;1.292738049419961
93.746459;0.5244301700816659;0.474528264941261;0.9068137781596336;0.5983344320884734;1.1451504512354642;0.557446396467983;10.105643914772832;0.8270657523890551;0.015348567115143473;0.015725367533897788;0.7611211421234203;-1.0550846106478897;1.292887369477225
93.756459;0.5245040275218813;0.47444803146875725;0.9067622955113684;0.5982767846128926;1.1452514610026052;0.5574871660659969;10.10403679900046;0.8271832182167171;0.015348867200650988;0.015725899736964626;0.7610733852019206;-1.0550846233779427;1.293025491036535
93.766459;0.5245792735624554;0.47436678957947354;0.9067005750160291;0.5982185962461749;1.1453579442599673;0.5575267375314285;10.102444838199329;0.8273028697026816;0.01534930910192782;0.015726439473466244;0.7610282791742515;-1.055084634747992;1.2931521994381021
93.776459;0.5246558902084787;0.4742847287660541;0.9066285283087395;0.5981602102880383;1.1454695229323224;0.5575651853053523;10.100866605642063;0.8274244976931394;0.015349892418939163;0.01572698591432552;0.7609859853982374;-1.055084644811203;1.2932674454726643
93.786459;0.5247338441101084;0.4742020043946299;0.9065460450465719;0.5981019178882835;1.1455858410362403;0.5576025740553884;10.099301845595297;0.8275479191715828;0.015350614143557421;0.01572753730076762;0.7609466002193652;-1.0550846536392406;1.2933713947043688
93.796459;0.5248130824586743;0.47411875167845663;0.9064530788058707;0.5980439333237698;1.1457065848071615;0.5576389270916257;10.097749694016782;0.827672867221987;0.015351470436803282;0.01572809026694065;0.760910201901037;-1.0550846613301361;1.2934644128416468
93.806459;0.5248935203344602;0.47403509492491686;0.9063497033036831;0.5979864184760109;1.14583145824899;0.5576741950802233;10.09620771849161;0.8277989777738072;0.015352457025528978;0.015728640002836462;0.7608768412703737;-1.0550846679944943;1.293546937185678
93.816459;0.5249750482083345;0.4739511435464879;0.9062361089473783;0.5979294955943368;1.1459601726105637;0.5577082394802773;10.094672701619213;0.8279258406277388;0.015353568206507821;0.01572918169451438;0.7608465642462573;-1.0550846737277348;1.2936193136168486
93.826459;0.5250575257191943;0.47386700650655406;0.906112517940305;0.5978732380432953;1.146092446101917;0.557740847250528;10.093141737262954;0.8280530554367885;0.015354796159391;0.01572971212352717;0.7608194543086154;-1.0550846785993235;1.2936817462456813
93.836459;0.5251407556606554;0.4737828177367016;0.9059791036417922;0.5978177034482943;1.146227976444064;0.5577717692580791;10.091612167420495;0.8281802373559538;0.015356131539564168;0.01573023001998332;0.7607956198815072;-1.0550846826701452;1.2937344173153476
93.846459;0.5252244963208549;0.47369872149654596;0.9058360434523317;0.5977629930454054;1.1463664313540967;0.5578007582031362;10.090080820142886;0.8283069689499265;0.015357564500920207;0.01573073543610745;0.7607751527218526;-1.0550846860126672;1.2937775549543291
93.856459;0.5253085220652277;0.47361481211676165;0.9056836155923147;0.597709247709057;1.1465074800453152;0.5578276141520843;10.088544116789997;0.8284327844207557;0.015359085416370575;0.015731229395341634;0.7607580762482371;-1.0550846887011478;1.2938113904422885
93.866459;0.5253926765348039;0.4735310968086724;0.9055221663041626;0.5976565947493111;1.1466508173028598;0.5578522410694882;10.086999396046116;0.8285572101526824;0.015360685566358103;0.015731714081935307;0.7607443126649869;-1.0550846907951348;1.293836185405623
93.876459;0.525476869501698;0.47344752793776435;0.9053520132575484;0.5976051328271653;1.1467961871497294;0.5578746530313973;10.085445921487743;0.8286797966364772;0.015362357058923854;0.015732193136497326;0.7607337095411695;-1.05508469235299;1.2938522621218758
93.886459;0.5255610265861749;0.4733640647092611;0.9051734400148794;0.5975549404594376;1.1469434223077617;0.5578949018608015;10.083884501145148;0.8288000972822799;0.015364091864780823;0.015732671845292357;0.7607260927103342;-1.055084693445801;1.293859940812964
93.896459;0.525645040980636;0.4732807056451232;0.9049867768608888;0.5975060676831265;1.1470924230512747;0.5579130028748162;10.082316220456306;0.8289176349651376;0.015365881588526132;0.01573315705202742;0.7607213132000821;-1.0550846941511605;1.293859482980203
93.906459;0.5257287563084737;0.4731974683807836;0.9047924324318166;0.5974585337183838;1.1472430876413449;0.5579289295507086;10.08074130437413;0.8290319306061772;0.015367718165242301;0.015733656882830956;0.7607192542328607;-1.0550846945585168;1.2938510622072399
93.916459;0.5258119703868344;0.47311433533594194;0.9045908204818706;0.5974123484187417;1.1473953170748583;0.5579426301365732;10.079158849915437;0.8291425661974438;0.015369594278655604;0.01573418017894078;0.7607197965896098;-1.0550846947956853;1.2938347413691282
93.926459;0.5258944447865704;0.4730312287773218;0.9043823228516839;0.597367547994923;1.1475490512856654;0.5579540118547714;10.07756730255426;0.8292492276262715;0.015371503600526859;0.015734735627232956;0.760722816778346;-1.0550846950440291;1.293810555679044
93.936459;0.5259759366979344;0.47294806648480076;0.9041673572285296;0.5973242091447524;1.1477042125712869;0.5579629232933335;10.075965016439719;0.829351731975012;0.015373441295356153;0.015735331377513314;0.7607282185503731;-1.0550846955117035;1.2937787077298093
93.946459;0.5260562602486359;0.4728648427350567;0.9039463911177785;0.5972824165112686;1.1478605948405909;0.5579691473864395;10.074350446269339;0.829450044582793;0.015375404015726122;0.015735975556488917;0.7607359349876988;-1.0550846963912355;1.2937397112015747
93.956459;0.5261353246847019;0.4727816349460863;0.9037198539568647;0.5972422336031522;1.1480177916441503;0.5579724045295016;10.072722008860325;0.8295442969767299;0.015377389312705056;0.01573667700769431;0.760745878454604;-1.0550846978480162;1.2936943867191715
93.966459;0.526213120255396;0.47269855747831396;0.9034881123221847;0.5972037365906919;1.1481751797450308;0.5579723902918357;10.071078024610637;0.8296348086094234;0.015379394756486212;0.015737445027435744;0.7607578681251175;-1.0550847000312606;1.2936437635435278
93.976459;0.526289685809488;0.47261574578576465;0.9032515311251716;0.5971670848016261;1.148331983305898;0.5579688277663072;10.069416849503108;0.8297220831482415;0.015381416516132767;0.01573828862923677;0.7607716095355365;-1.0550847030924;1.2935890117786017
93.986459;0.5263650684307989;0.47253337457330896;0.9030104829731124;0.5971325431229044;1.14848743996031;0.557961468396924;10.067737181689532;0.8298067728510292;0.015383448605720756;0.015739217100328103;0.7607867347071031;-1.055084707212431;1.2935313906326462
93.996459;0.526439281487843;0.4724516668089033;0.9027653008781025;0.5971004265708701;1.1486409289487078;0.5579500507042306;10.06603856615059;0.8298896140508888;0.015385484072274434;0.015740240882449946;0.7608028480691394;-1.055084712610954;1.293472085975417
94.006459;0.5265122924943123;0.47237087250121945;0.9025162637512288;0.5970710466136112;1.1487919211789934;0.5579342982897085;10.064321416747433;0.8299712960936447;0.0153875171577595;0.015741370648247592;0.7608195640065032;-1.055084719526016;1.293412047424898
94.016459;0.5265840251701993;0.4722912267753239;0.902263607262671;0.5970447100383979;1.1489398701066678;0.5579139381730827;10.062586279378284;0.8300523299746125;0.015389544539041995;0.01574261505898651;0.7608365270857586;-1.0550847281869618;1.2933520322907945
94.026459;0.5266543367791998;0.4722129192501797;0.9020075058167043;0.597021713556165;1.1490842058533457;0.557888699224542;10.060833731286454;0.8301330697686062;0.015391564805223468;0.015743979509827283;0.7608534080956387;-1.0550847387846296;1.2932928070825167
94.036459;0.5267229972321854;0.47213609251175653;0.9017480328114185;0.597002301224444;1.1492243847739678;0.5578583277998896;10.059065499837862;0.8302138461431409;0.015393576982566786;0.015745466683647805;0.7608698731075046;-1.0550847514546933;1.2932352746188005
94.046459;0.5267897195707675;0.47206084974428136;0.901485164712634;0.5969866502963886;1.1493598825834481;0.557822610681926;10.05728494656245;0.830295036825548;0.01539557968511216;0.01574707724929433;0.7608855339676183;-1.0550847662950826;1.2931803535809174
94.056459;0.526854214654414;0.4719872712188017;0.901218850126341;0.596974920073422;1.1494901594088371;0.5577813986901002;10.055495958484153;0.8303770056429285;0.01539757165184769;0.015748809416986836;0.7608999638302473;-1.0550847833941241;1.2931287652970482
94.066459;0.5269162176740639;0.471915454532613;0.9009490316386869;0.5969672731627306;1.1496146813963448;0.5577346501599718;10.053702005939634;0.8304599934212578;0.015399552686898577;0.015750658422520696;0.7609128105928876;-1.0550848028460116;1.2930810421308372
94.076459;0.5269754918836188;0.47184554767285414;0.9006755984612093;0.5969638245871969;1.1497329571714712;0.5576824337828873;10.051906458581756;0.8305440940720576;0.01540152371335997;0.01575261772269881;0.7609238815712402;-1.0550848247475344;1.2930376834865716
94.086459;0.527031825950157;0.4717777407180666;0.9003984270744317;0.5969645889511382;1.1498445327275015;0.5576248705796883;10.050112825011617;0.8306293497404715;0.0154034860422137;0.01575468123168523;0.7609330998803718;-1.0550848491750402;1.2929992177647676
94.096459;0.5270850174979449;0.4717122272941669;0.9001174876049388;0.5969694868919182;1.1499489676448618;0.5575621060130632;10.048324133702794;0.8307158812267623;0.015405440573661508;0.015756844289761898;0.7609404205157504;-1.0550848761633822;1.2929662075749235
94.106459;0.5271348476656905;0.4716491700389806;0.8998328402676934;0.5969784354074054;1.1500457859042041;0.5574943456369665;10.04654246769655;0.8308039319118709;0.015407387204742471;0.015759103211547158;0.7609458141170585;-1.0550849057044192;1.2929392378227247
94.116459;0.5271810811859268;0.47158869090372557;0.8995445326156681;0.5969914458410913;1.150134426067256;0.5574218801061432;10.044769045556317;0.8308937891345123;0.015409324706654445;0.015761454514895103;0.7609492899510701;-1.0550849377567713;1.292918846166266
94.126459;0.5272234922541249;0.4715308626035681;0.8992525546555942;0.5970086084643622;1.1502142591826594;0.5573450532272063;10.043004470930752;0.8309856886151489;0.015411251310715787;0.015763894270767253;0.7609509229565542;-1.0550849722526938;1.292905457176674
94.136459;0.5272618626078951;0.4714756908169927;0.8989569052771834;0.5970299943330823;1.1502846961439308;0.5572642092614504;10.04124933560671;0.8310797800373665;0.015413165112719915;0.01576641785468296;0.7609508780257536;-1.0550850090978992;1.2928993418759451
94.146459;0.5272959521037992;0.47142312660398006;0.8986576448334754;0.5970556029898244;1.1503453084515516;0.5571796604631737;10.039504924706273;0.8311761235898977;0.015415063585162717;0.015769020356981085;0.7609493900758927;-1.0550850481677154;1.292900607332669
94.156459;0.527325492116944;0.4713730977791031;0.8983548636810349;0.5970854069245443;1.1503958273016848;0.5570916759522875;10.037773608177593;0.8312746844987189;0.015416943141373093;0.015771697893027545;0.7609467006875885;-1.0550850893103874;1.292909268647937
94.166459;0.5273502040806005;0.4713255081072034;0.8980486779454078;0.5971194248044052;1.1504360733948966;0.5570004832173104;10.036059326017046;0.8313753323192234;0.01541879953835537;0.015774448180887423;0.7609429855893547;-1.0550851323621044;1.292925324160779
94.176459;0.5273698101283979;0.47128021397182773;0.8977392948949627;0.5971577547246875;1.1504659559701187;0.5569062784124177;10.034367829624045;0.8314778976873628;0.015420629221716305;0.01577726856268543;0.7609382973762375;-1.0550851771499985;1.2929487297018398
94.186459;0.5273840309079522;0.4712370226092144;0.8974270214474362;0.5972005665125047;1.1504855116620165;0.5568092407971603;10.032706108386272;0.8315822819045169;0.015422431050785371;0.01578015372357479;0.7609325728784316;-1.0550852234761074;1.292979365697543
94.196459;0.527392599521445;0.4711957194964691;0.8971122046888136;0.5972480453318343;1.150494918243285;0.5567095544208306;10.03108171339442;0.831688459976308;0.015424206606193853;0.0157830956441609;0.760925710037258;-1.055085271116888;1.2930170987907181
94.206459;0.5273952891299781;0.4711560931776566;0.8967952397598168;0.5973003058913526;1.1504944652464357;0.5566074194649874;10.029502312604855;0.8317963238771446;0.015425958619965896;0.015786085257994124;0.7609176408704197;-1.0550853198450958;1.2930618294824576
94.216459;0.5273919128131546;0.47111793298098464;0.8964766216849755;0.597357358799902;1.1504845362200522;0.5565030232365316;10.027975022789146;0.8319055713270737;0.015427689520951382;0.015789114440692205;0.7609083366043267;-1.0550853694413096;1.2931134213630366
94.226459;0.5273823037706921;0.4710810247292853;0.8961569520039298;0.5974191549938179;1.1504656636475454;0.5563964984299726;10.02650537381852;0.8320157675881559;0.01542940135881025;0.01579217674041591;0.7608977576554659;-1.055085419692492;1.2931715894517215
94.236459;0.5273663414441334;0.47104518301905646;0.8958369460585729;0.5974856306605741;1.150438551212394;0.5562879191226122;10.025096392377295;0.8321264803531355;0.015431096649801076;0.01579526637508343;0.760885830757018;-1.055085470395351;1.2932358453758088
94.246459;0.5273440280741601;0.47101028878305484;0.8955174465043224;0.5975567019355252;1.1504039998207867;0.5561773373783166;10.023748557759943;0.8322373528472737;0.015432779396530663;0.015798377082591113;0.7608724682061634;-1.0550855213565307;1.2933055531551176
94.256459;0.5273155216048656;0.47097628142613496;0.8951993374506994;0.5976322593111486;1.1503628400971133;0.5560648105775317;10.022460549102744;0.8323480666098932;0.015434455081055206;0.015801501962362657;0.7608575576354668;-1.0550855723917;1.2933800767334191
94.266459;0.5272810898251051;0.47094310635008796;0.8948833629850895;0.5977121844561439;1.1503158884225475;0.5559503976647702;10.021230450594677;0.8324582786379323;0.015436129029870243;0.015804633773307875;0.7608409380071891;-1.0550856233420411;1.2934588719126239
94.276459;0.5272410648742504;0.4709106437501871;0.8945700422908011;0.5977963422084751;1.1502638799674028;0.5558341990657926;10.020056752208369;0.8325676246111221;0.015437805155485824;0.01580776509139738;0.7608224436458002;-1.0550856740925705;1.2935414070782647
94.286459;0.5271958307354679;0.4708786702157711;0.8942597554325623;0.5978845468478833;1.1502074211733502;0.555716439761266;10.018938072862777;0.8326757747822914;0.015439486930121595;0.015810888821361006;0.7608019784146175;-1.0550857245630343;1.293627010413127
94.296459;0.5271458005934264;0.47084688978647027;0.8939528414283688;0.5979765603230393;1.1501469853920212;0.5555974666583015;10.017872865218301;0.8327825204360365;0.015441178672447002;0.01581399958927494;0.7607794900153356;-1.055085774682344;1.2937148823528406
94.306459;0.5270913669343851;0.47081501230143397;0.8936496152024557;0.5980721394234052;1.1500829066980078;0.5554776511678953;10.016860287347752;0.832887817995421;0.015442884684284753;0.015817094891505283;0.7607548590411904;-1.0550858243790389;1.2938042670377812
94.316459;0.527032844031841;0.4707828256838974;0.8933503567649141;0.5981710865553439;1.1500153794190895;0.5553573403715073;10.015900266567956;0.8329917288425719;0.015444607630788415;0.015820174620822813;0.7607278455497276;-1.0550858735875162;1.2938945209671777
94.326459;0.526970434764604;0.4707502182421722;0.8930553284221066;0.5982732751791752;1.1499445406012998;0.5552369100107496;10.014992461012248;0.8330943803614047;0.01544634887279539;0.015823239907422668;0.7606981156258799;-1.0550859222430184;1.293985074157468
94.336459;0.5269042550827343;0.47071715476422343;0.8927647905155093;0.5983786540493004;1.149870619167646;0.5551167965942285;10.014136157174278;0.8331959932130509;0.015448109937832773;0.01582629244094055;0.7606652701964999;-1.055085970263644;1.2940754996620725
94.346459;0.5268344093560025;0.4706836337080817;0.892478976886596;0.5984872323168771;1.149793979384942;0.554997430784502;10.013330541906909;0.8332968381437422;0.01544989262444712;0.01582933371712554;0.7606288597254335;-1.0550860175456984;1.2941656693127697
94.356459;0.5267610450224207;0.4706496591605184;0.8921980975740977;0.5985990451254805;1.1497150144615922;0.5548791588401871;10.012573560704821;0.8333971273740981;0.01545169781022329;0.01583236452881216;0.7605884199470894;-1.055086063984507;1.2942557849060015
94.366459;0.5266843365108476;0.4706152580535044;0.8919224018792495;0.5987141099658262;1.1496340852045168;0.5547622476026528;10.01186040630706;0.8334969485285064;0.015453524593302558;0.015835385540568847;0.7605435196282019;-1.0550861094987707;1.2943462799694438
94.376459;0.5266044545097665;0.4705805080413091;0.8916522242636212;0.5988324028755532;1.1495515746486211;0.5546469633455666;10.011183582767599;0.8335962787016655;0.015455370796444417;0.015838397634068344;0.7604937973101566;-1.0550861540287604;1.2944377506218494
94.386459;0.5265215845287737;0.4705455267466903;0.8913879661127827;0.5989538694920837;1.1494679502797103;0.5545336269758437;10.01053383305758;0.8336950428790609;0.015457233951520093;0.015841400893977883;0.7604389989714907;-1.055086197515594;1.2945308806333635
94.396459;0.5264359520663575;0.4705104426819862;0.8911300441961506;0.5990784435080347;1.1493837657942483;0.5544225831193891;10.009900707763123;0.8337931155689191;0.01545911157771658;0.015844393290925924;0.7603789971552877;-1.0550862398977152;1.2946262861120434
94.406459;0.5263478064269763;0.4704753764839056;0.890878858052578;0.5992060182554668;1.149299566077104;0.5543141425402303;10.009273567602278;0.8338902692867732;0.015461001965220454;0.01584736981167333;0.7603137726953725;-1.0550862811330086;1.2947244172461203
94.416459;0.526257414832305;0.4704404299264165;0.8906347678403588;0.5993363685075405;1.1492157786781656;0.554208554510075;10.008643237713182;0.8339861856028087;0.015462905600005388;0.015850322151040663;0.7602433597868183;-1.0550863212137456;1.2948256020612394
94.426459;0.5261651007249732;0.4704056823944351;0.8903980480189588;0.5994690969717871;1.1491327493724566;0.5541059705505667;10.008002568833632;0.8340805120506242;0.015464825127110662;0.01585323934722468;0.7601677662067705;-1.0550863601511593;1.2949301139512108
94.436459;0.5260712604708089;0.47037119331554406;0.8901688778575592;0.5996036601722153;1.1490508588351387;0.5540063799701448;10.007345379446743;0.8341728903610005;0.015466763831486785;0.01585610876597755;0.7600869240321901;-1.055086397953802;1.2950381911629418
94.446459;0.5259763240870978;0.47033699767151077;0.8899474145453783;0.5997394761433092;1.1489705727881132;0.5539095947802916;10.006665679403396;0.8342629838047952;0.015468724474708243;0.015858916859425472;0.7600006966999181;-1.055086434634733;1.295150068018438
94.456459;0.5258807228835385;0.47030309049577035;0.8897338477117686;0.5998760379728577;1.1488924375847498;0.553815343921715;10.005958199716977;0.8343505050143277;0.01547070911813821;0.015861651011637733;0.7599089326975312;-1.0550864702295466;1.2952659961305084
94.466459;0.5257848952876307;0.4702694216787853;0.8895283858070224;0.6000129319612059;1.148817042699435;0.5537234003745736;10.00521884653687;0.8344351947010599;0.015472719221716176;0.01586430302599899;0.7598115226428533;-1.055086504787232;1.2953862287317448
94.476459;0.5256892811565085;0.4702359172562295;0.8893312359875644;0.6001497896460971;1.1487449573336475;0.5536336394006496;10.004444332182539;0.8345167684273195;0.015474755633660093;0.015866871293830354;0.7597083966657887;-1.0550865383439736;1.2955110394386924
94.486459;0.5255942997434264;0.47020249605995595;0.8891425712358793;0.6002862606021375;1.1486767029111151;0.5535460425830602;10.003632059012588;0.8345948866246098;0.015476818566920347;0.015869359344724828;0.7595994921521945;-1.055086570906506;1.2956407128626197
94.496459;0.5255003707085856;0.47016904524938613;0.8889624925297158;0.600422015665371;1.1486127433738718;0.5534606875792633;10.002780245896432;0.8346691737218835;0.015478907400397415;0.015871773103755312;0.7594847770406534;-1.0550866024581491;1.295775424319575
94.506459;0.5254079616277678;0.4701354065708856;0.8887910247117242;0.600556750054397;1.1485534639960095;0.5533777182120502;10.001887448002591;0.8347392808908495;0.015481020781625826;0.015874119495171497;0.7593643349076826;-1.0550866329807065;1.29591510998108
94.516459;0.5253175911797037;0.47010142917562614;0.888628098940663;0.6006901925704021;1.1484991978614942;0.5532972927648044;10.000952201827975;0.8348049624982959;0.015483157535093607;0.015876405796492007;0.7592384102482942;-1.0550866624651087;1.2960594579374243
94.526459;0.5252298116048135;0.47006702367131;0.8884735241966872;0.6008221441280412;1.1484502594211041;0.5532195209009804;9.999973554702892;0.8348661062951951;0.015485317483813252;0.015878638437374325;0.7591073472937658;-1.0550866909126202;1.2962080255517787
94.536459;0.5251452056580618;0.4700321668850211;0.8883270275550459;0.6009525105656729;1.1484069118143327;0.553144425010739;9.9989514715024;0.8349226476328799;0.015487501400338326;0.015880821168329486;0.7589714993364612;-1.0550867183376993;1.296360356561637
94.546459;0.5250643381494398;0.4699968919620955;0.888188353108724;0.6010812822974178;1.1483693450222154;0.5530719549426937;9.997886235870407;0.8349744396817531;0.01548971015650897;0.015882954025953393;0.7588311816316364;-1.0550867447537102;1.2965159716706405
94.556459;0.524987668590357;0.46996128585684677;0.8880573103104837;0.601208467520531;1.1483377146877132;0.5530019986271805;9.996778133354136;0.8350212238566551;0.015491943672932764;0.015885034832207087;0.7586866479028567;-1.055086770148439;1.296674269350416
94.566459;0.5249155327951035;0.46992548385428295;0.8879337055320614;0.6013340461250425;1.1483121896056272;0.5529343718601598;9.995628335953656;0.8350626654463291;0.015494200909804101;0.01588706203519237;0.7585380740597588;-1.0550867944848017;1.2968344473240707
94.576459;0.5248481653221878;0.46988965624754564;0.887817282063072;0.6014579712174012;1.148292990522677;0.5528688355686078;9.994439681689498;0.8350983765142896;0.015496480479624958;0.015889036424027968;0.7583855568992891;-1.0550868177265609;1.296995492306736
94.586459;0.5247856883151972;0.4698539672779908;0.8877077788007034;0.6015801804417114;1.1482803499564433;0.5528051472312572;9.993216365255106;0.8351279719701987;0.015498780439905255;0.01589096098445244;0.7582290961299939;-1.0550868398594595;1.2971562214564658
94.596459;0.5247281168967897;0.46981851434373295;0.8876049922257093;0.6017006034746314;1.148274374869249;0.5527430938418959;9.991963329004346;0.8351511677659071;0.015501097613415348;0.015892839234307784;0.7580685770594005;-1.055086860892449;1.2973153329271516
94.606459;0.5246754001344939;0.4697833156979684;0.8875087776511095;0.601819172697723;1.1482749545195694;0.5526824793860818;9.990686094879194;0.8351678739346292;0.01550342700644128;0.015894673268228954;0.75790381406666;-1.0550868808435012;1.2974714840995611
94.616459;0.5246274445809093;0.4697483549620583;0.8874190558602183;0.6019358070180135;1.148281752171489;0.5526230873618836;9.989390359922124;0.8351782341589264;0.015505760880726442;0.015896463086932818;0.757734614868648;-1.0550868997250298;1.2976233976792886
94.626459;0.5245841241647886;0.46971360979363636;0.8873358078291461;0.602050354765889;1.1482941987757458;0.5525646514186715;9.988080756209058;0.8351825821205829;0.015508088096022702;0.015898207207566052;0.7575607888123066;-1.0550869175424216;1.2977699032534942
94.636459;0.5245453114917183;0.46967906272129695;0.8872590671741731;0.6021625654619218;1.1483115510447346;0.55250686672306;9.986760415349423;0.8351813667207774;0.015510395059823871;0.01589990288735261;0.7573821196401593;-1.0550869343059104;1.2979100027309434
94.646459;0.5245108998617463;0.4696447396871137;0.8871889621528781;0.6022721442993391;1.1483330770841376;0.5524494412893443;9.985432238594036;0.8351750948476059;0.015512667940612613;0.015901544812498985;0.7571983825718475;-1.0550869500479665;1.2980430363161901
94.656459;0.5244807644814707;0.4696107462966229;0.8871257263492909;0.602378840186948;1.148358196752069;0.5523921404117074;9.984099691661557;0.8351642817372357;0.015514894563271873;0.015903123931113684;0.7570094202467968;-1.0550869648294734;1.2981687177505445
94.666459;0.5244547109207871;0.46957724628049363;0.8870696148416851;0.6024824984809811;1.1483864408692463;0.5523347915960148;9.982766418176828;0.8351494159197876;0.015517065171921782;0.015904628922976546;0.7568151778146075;-1.0550869787188428;1.2982869140762014
94.676459;0.5244324916105818;0.46954439204227794;0.8870208112277564;0.6025830502033452;1.1484173629498702;0.5522772717027823;9.981436200370657;0.8351309442276128;0.015519172151165453;0.015906048808893875;0.7566156225951218;-1.0550869917656835;1.2983974194562422
