time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.686459;0.5244138745079755;0.469512255873123;0.8869793937480737;0.6026804584481253;1.148450531397297;0.5522195089333007;9.980113441833;0.8351092753289922;0.015521208895090774;0.015907373631607852;0.7564106523325003;-1.055087004000951;1.2984999803078159
94.696459;0.5243987084322381;0.46948079303851725;0.8869453390555128;0.6027746809396152;1.1484855305175887;0.5521615028600275;9.978803620720177;0.8350848136715171;0.015523168502657333;0.015908593965516957;0.7562001175037849;-1.0550870154494927;1.2985944224954342
94.706459;0.524386959398928;0.46944984821012226;0.8869185225028403;0.6028656866122585;1.1485219461579612;0.552103323144438;9.977513413099455;0.8350579958063126;0.015525043056951652;0.01590970122091306;0.755983899604795;-1.0550870261314107;1.2986806352697315
94.716459;0.5243787063686588;0.4694191820261634;0.8868987158845197;0.6029534963472247;1.1485594121235585;0.5520450572152485;9.976250339796842;0.8350292590432125;0.015526823253676391;0.015910688593247003;0.7557619497616282;-1.0550870360548033;1.2987584755088892
94.726459;0.5243740980202108;0.46938848606188455;0.8868856122356975;0.6030381717436688;1.1485976781495082;0.5519867827668702;9.975022321573851;0.8349989614368364;0.01552849864637574;0.015911551975447785;0.7555343108019253;-1.0550870452154977;1.2988277011499236
94.736459;0.5243732873006661;0.46935740470849;0.8868788538602189;0.6031197407618206;1.1486366440970395;0.5519286209923666;9.973837280999849;0.834967368506981;0.015530058822863001;0.015912290559424266;0.7553011453355325;-1.0550870536213819;1.2988879861844944
94.746459;0.52437637783767;0.4693255765366894;0.8868780537313845;0.6031981519568409;1.148676342850338;0.5518707630425088;9.972703068262552;0.8349347024296981;0.015531493829390453;0.01591290683139347;0.7550627233137572;-1.0550870613138787;1.2989390335376432
94.756459;0.5243834171108048;0.4692926772627913;0.8868828279556361;0.6032732965380699;1.148716829051289;0.5518133886978048;9.971627875682895;0.8349011483304418;0.015532793900934042;0.015913405892328668;0.7548193890226174;-1.0550870683435216;1.298980641419729
94.766459;0.5243944149499594;0.46925846163894697;0.8868927837374472;0.6033450450888704;1.1487580527076675;0.5517565769872141;9.970619751091638;0.834866818432619;0.01553395058273844;0.015913794424988095;0.7545715408644225;-1.0550870747310472;1.2990126496082532
94.776459;0.5244093404612271;0.46922278571169557;0.8869074740680446;0.6034132770901411;1.1487998206025358;0.5517003142747233;9.96968503463113;0.834831765086615;0.015534957967851678;0.01591407951765487;0.7543195741231734;-1.0550870804571808;1.2990349137242982
94.786459;0.5244281213384252;0.46918558033967167;0.8869264089837706;0.6034779051020643;1.1488418029641643;0.5516445514926457;9.968827925262747;0.8347960665345334;0.015535812109880327;0.015914267383143128;0.7540638319817339;-1.0550870854678995;1.2990473714699164
94.796459;0.5244506788774533;0.4691468162693402;0.886949099989697;0.6035388853206329;1.1488835531794643;0.5515892287100089;9.968051565362714;0.8347598732920344;0.015536509552399595;0.015914362612851663;0.7538046337043008;-1.055087089689548;1.2990500437303216
94.806459;0.5244769454541705;0.46910651065053366;0.8869750734402766;0.6035962202577488;1.1489245970333488;0.5515342738350554;9.967358918217746;0.8347233299061315;0.015537046381432034;0.015914368354583944;0.7535423001074568;-1.0550870930632057;1.2990429159502508
94.816459;0.5245068314367475;0.46906473855940667;0.8870038682381987;0.6036499529446718;1.1489645759744878;0.5514796093411471;9.966752719478274;0.8346865100361243;0.01553741865042335;0.015914286337098363;0.7532771139309966;-1.0550870955814429;1.2990258651576367
94.826459;0.5245402021978541;0.4690216219995126;0.887035056825186;0.6037001344953101;1.1490033104479298;0.5514251779361035;9.966235138400597;0.8346495182435639;0.015537623892177938;0.015914116722389342;0.7530092903335157;-1.0550870973067832;1.298998749737635
94.836459;0.5245769003573885;0.46897731739594056;0.8870682865450745;0.6037467638956482;1.1490407146394706;0.5513709607196512;9.96580803168126;0.8346126192733786;0.015537662483585648;0.015913858851100367;0.752739043429076;-1.0550870983662568;1.298961573072701
94.846459;0.5246167733652028;0.4689320105426809;0.8871032982337013;0.6037897503053884;1.1490766534373467;0.5513169564275195;9.965473423385815;0.8345762077297549;0.015537538047354856;0.015913512009153825;0.7524666769173566;-1.0550870989272665;1.2989145061654324
94.856459;0.5246596701194238;0.4688859261639451;0.887139886902983;0.6038289465549903;1.149110861796592;0.5512631380761068;9.965233263669784;0.8345406628494279;0.015537256424203581;0.015913075646371313;0.7521925824484712;-1.0550870991647476;1.298857739930972
94.866459;0.5247054142649586;0.46883934240385194;0.8871778606014499;0.6038642172263401;1.149142923235316;0.5512094048493041;9.965088870749037;0.8345062214081832;0.015536823946637792;0.015912549878625462;0.7519171757228862;-1.0550870992310537;1.2987913667252926
94.876459;0.5247537750815747;0.4687925865638667;0.8872170731525811;0.6038954716624786;1.1491722637073767;0.5511555708955788;9.965040686210429;0.8344729688504552;0.01553624717313939;0.01591193651561245;0.7516408589922827;-1.0550870992441659;1.2987153729791225
94.886459;0.5248044513052519;0.46874601171043817;0.8872574602854388;0.6039226469451402;1.1491981889376552;0.5511014467030863;9.96508836654953;0.8344409107501108;0.015535534035741988;0.015911240134954905;0.751364054116059;-1.0550870993016417;1.2986296912051065
94.896459;0.5248570764155115;0.4686999732403903;0.8872989998779343;0.6039456858266368;1.1492199714681537;0.551046945096144;9.965231022972157;0.8344099989213148;0.015534693788933398;0.01591046739090292;0.7510872782087452;-1.0550870995109203;1.2985342742121457
94.906459;0.5249112317657559;0.46865482560264554;0.8873416494553943;0.6039645634094674;1.14923695903;0.5509921070932076;9.965467333983183;0.8343801283248998;0.015533735855759864;0.015909624340188114;0.7508111744794873;-1.0550871000165378;1.2984291601205475
94.916459;0.52496645191529;0.4686109235868374;0.8873853185247265;0.6039793200739428;1.1492486701379396;0.550937070044474;9.965795506569581;0.834351155838453;0.015532669522591283;0.015908714854594885;0.7505364714073104;-1.0550871010086857;1.298314527228347
94.926459;0.525022229288353;0.4685685894130174;0.8874298827010961;0.6039900134907107;1.1492548255555675;0.5508820340652772;9.966213132222013;0.8343229183428267;0.015531504114989622;0.015907740950015722;0.7502639487790974;-1.0550871027089102;1.2981906970183785
94.936459;0.5250780465684798;0.4685280592933629;0.8874751908942002;0.6039966416657819;1.1492553267191943;0.5508272190323784;9.966717271544118;0.8342952859712316;0.01553024915615077;0.01590670332501148;0.7499944344275128;-1.0550871053474578;1.298058038354626
94.946459;0.5251334460594858;0.4684894705796966;0.8875210174385402;0.6039991367172207;1.1492502229460924;0.5507728245633224;9.9673048459658;0.8342682600715084;0.015528914640977113;0.015905601948494254;0.7497287487796556;-1.0550871091511924;1.2979168832830086
94.956459;0.5251880933404448;0.4684528991927067;0.887567037044648;0.603997376518311;1.149239659423238;0.550719032000312;9.967972570182585;0.8342420019478192;0.015527510746167183;0.015904436490587856;0.7494676171592483;-1.055087114328572;1.29776753486151
94.966459;0.5252417781549671;0.4684183899086737;0.8876128682815417;0.6039911510163839;1.149223844668093;0.5506660229009155;9.968716475044072;0.834216744607277;0.015526046739328912;0.015903205665689847;0.7492116477212053;-1.0550871210452337;1.2976103149313845
94.976459;0.5252943400865864;0.46838595405960376;0.8876580986213929;0.6039801707889462;1.1492031008598433;0.5506139722605682;9.969532107895343;0.834192686969035;0.015524529771444445;0.015901906333776875;0.7489613424793495;-1.0550871294125574;1.2974455897572201
94.986459;0.5253455902682241;0.46835556487707586;0.8877022780521746;0.603964150540013;1.1491779197935792;0.5505630391186115;9.970415081624497;0.8341699639840507;0.015522965099368242;0.015900534061475926;0.7487170865569889;-1.0550871394808863;1.2972737171089188
94.996459;0.5253953043016062;0.46832715763163396;0.8877449439386861;0.6039428564928345;1.1491489107857502;0.5505134017818298;9.971360721925937;0.8341486826131953;0.01552135797128842;0.01589908488039936;0.748479165418898;-1.0550871512219269;1.2970949896834345
95.006459;0.5254432539715673;0.4683006054601935;0.8877856447417644;0.6039160858342263;1.14911671713215;0.550465317265314;9.972363834164083;0.8341289477607517;0.015519714173853462;0.015897556204457552;0.7482478332001421;-1.0550871645234619;1.2969097086300674
95.016459;0.525489214018985;0.4682757002217743;0.887823915003651;0.6038836481246337;1.1490820023477928;0.5504191241527747;9.97341976143379;0.8341108362664751;0.015518038290169985;0.01589594642724689;0.7480233521783245;-1.055087179214529;1.2967183001752622
95.026459;0.5255329575139082;0.4682522033592494;0.8878592759030449;0.6038453713912467;1.149045406718361;0.5503751809907796;9.974524807660739;0.8340943543967693;0.015516333275931665;0.015894254517686834;0.7478059460128534;-1.0550871951009577;1.2965212984800154
95.036459;0.5255742591738162;0.4682299130648053;0.8878912750431792;0.6038011168963712;1.149007465790891;0.5503338239947517;9.975674948887939;0.8340794244766286;0.0155146026398766;0.015892479627439626;0.7475957420684807;-1.055087211991402;1.2963192271395532
95.046459;0.5256128952489666;0.4682086583292077;0.8879195080787388;0.6037507855731101;1.1489686392676464;0.5502953863232357;9.976864922243823;0.8340658891178953;0.01551285214449511;0.015890620117939323;0.747392805003687;-1.0550872297099558;1.296112507431595
95.056459;0.5256486521889115;0.46818826383842727;0.8879436888117395;0.6036943027997399;1.1489293852551938;0.550260233374963;9.978088497503302;0.8340535158160844;0.015511089472394695;0.01588867271827195;0.7471972244007576;-1.0550872480813918;1.295901430619179
95.066459;0.5256813291867468;0.46816855788097855;0.8879637331160475;0.6036316153965451;1.1488901834523046;0.5502287556233119;9.979338633944202;0.8340420196080383;0.015509323049284542;0.01588663261748231;0.7470091445993218;-1.055087266909449;1.2956861979284466
95.076459;0.5257107191420946;0.4681494112928809;0.887979721761358;0.603562716257602;1.1488516206693236;0.5502013289038816;9.980607605767183;0.8340310843342508;0.015507561196258809;0.015884494265967466;0.7468287507971418;-1.0550872859888258;1.2954669614456464
95.086459;0.5257366103740998;0.46813076776246876;0.8879918333230936;0.6034876456608951;1.1488145196749648;0.5501783063212147;9.981887679323167;0.8340203657234166;0.015505812562801834;0.015882251834822926;0.7466562842330157;-1.055087305132326;1.2952437661007674
95.096459;0.5257588185761741;0.4681126462416218;0.8880003559197379;0.6034064634791805;1.1487799158321632;0.550160032428697;9.983171887797512;0.83400952509802;0.015504087557242127;0.015879899006148522;0.7464920450477892;-1.0550873241956618;1.2950164740248573
95.106459;0.5257772249276189;0.46809511179023133;0.8880056913488225;0.6033192185214167;1.148748905618303;0.550146820671286;9.984454693204816;0.8339982938089158;0.015502398639118635;0.015877429490769947;0.7463363496450764;-1.0550873430990908;1.2947848245664408
95.116459;0.5257918053755902;0.4680782397329766;0.8880082905416746;0.6032259230349306;1.1487225563368755;0.5501389290078529;9.98573238816406;0.8339865000435523;0.015500758787609524;0.015874838312963966;0.7461894893223606;-1.0550873618161507;1.2945485641485825
95.126459;0.52580262213552;0.46806211400955466;0.8880085706793044;0.6031265674021863;1.1487018642201146;0.5501365703169478;9.98700273650215;0.8339740490338866;0.015499179632280249;0.01587212219950418;0.7460517074759233;-1.0550873803379925;1.2943075231464765
95.136459;0.52580977300557;0.4680468376370244;0.8880068683185536;0.6030211773920436;1.1486876775010741;0.550139923372149;9.988263415015172;0.8339608964727351;0.015497670278765134;0.01586927929632486;0.7459231979282116;-1.0550873986559768;1.2940616582515363
95.146459;0.5258133376777419;0.46803250765617255;0.8880034317330119;0.60290985549528;1.148680629544535;0.5501491374075418;9.98951002194993;0.8339469960529624;0.015496237173749199;0.015866308829203556;0.7458041359108127;-1.0550874167639563;1.2938110533720908
95.156459;0.5258133568944307;0.46801917891527517;0.8879984377078586;0.6027927875290384;1.1486811249162807;0.5501643195718503;9.990735933001785;0.8339322196026061;0.015494884877748041;0.01586321016947302;0.745694722049375;-1.0550874346561743;1.2935559215279049
95.166459;0.5258098414767476;0.46800686084903176;0.8879920360917835;0.6026702489938768;1.1486894071393838;0.5501854982602429;9.991934157066906;0.8339163656352363;0.01549361699248086;0.015859981716589783;0.7455951815802753;-1.0550874523125466;1.2932966972880542
95.176459;0.5258027839376539;0.4679955394367906;0.8879844068291411;0.6025426050974821;1.1487056545817884;0.550212617412768;9.993098686035378;0.8338992867392013;0.015492436799643032;0.015856620426902;0.7455056931147452;-1.055087469685579;1.2930340858793685
95.186459;0.5257921683734769;0.4679851951050779;0.8879757605855753;0.6024102605718459;1.1487299791683252;0.5502455595064315;9.994224758060035;0.8338809783734256;0.015491347853013804;0.01585312217082412;0.7454263273381272;-1.0550874867050333;1.2927689635655497
95.196459;0.5257779877188479;0.467975809918186;0.8879662511586575;0.6022735864045548;1.1487623719949436;0.5502841302078622;9.995309106710147;0.8338615569310304;0.015490354046097518;0.01584948269744432;0.745357042987295;-1.0550875032839233;1.2925022679703466
95.206459;0.525760261285775;0.467967373822009;0.8879559052919876;0.6021329077227502;1.1488027011630093;0.5503280213319669;9.996350120688554;0.8338412012479972;0.015489458290882713;0.01584569858703637;0.7452977010526639;-1.0550875193077005;1.2922349555266104
95.216459;0.525739030080646;0.46795989505780605;0.8879446467043478;0.6019885570331757;1.1488507188173025;0.5503768103789958;9.997347692008832;0.8338200699142794;0.015488661384538586;0.01584176783847427;0.7452481337952709;-1.0550875346351312;1.2919679815708427
95.226459;0.5257143110030088;0.46795339419044396;0.887932339924987;0.6018409296867508;1.1489060154115445;0.5504300122967817;9.998302877560828;0.8337982192874767;0.015487962477360959;0.01583768966047074;0.7452082598297531;-1.0550875491220733;1.2917022862317455
95.236459;0.5256860499486934;0.4679478599333871;0.8879188277983973;0.6016905178768703;1.14896798180162;0.5504871655552689;9.99921723353875;0.8337756202369255;0.015487359579086988;0.015833463279625384;0.7451781112527026;-1.055087562638405;1.291438812541842
95.246459;0.5256541233683043;0.4679431919735696;0.8879039930400822;0.601537912600438;1.1490358203682618;0.550547876287937;10.000091959497258;0.8337522317700106;0.015486849659965838;0.01582908678527798;0.7451577695416313;-1.0550875750863562;1.2911785314215147
95.256459;0.5256183716775532;0.4679391973575057;0.8878877767416109;0.6013837769180645;1.1491085564770331;0.5506117894386606;10.000927503895767;0.8337280044469293;0.015486429314055805;0.01582455707654719;0.74514731312022;-1.055087586427293;1.2909223759248218
95.266459;0.5255786523106012;0.4679356746085741;0.8878701447715216;0.6012288172171056;1.1491851103830022;0.5506785660440348;10.00172415591092;0.8337028250253722;0.015486095395918754;0.015819871127162318;0.7451467720276532;-1.0550875966758462;1.2906711506825117
95.276459;0.5255349036858361;0.4679325003918575;0.887851101806637;0.6010737455437485;1.1492644657973938;0.550747892574022;10.002483046633778;0.8336765079601229;0.015485845236969333;0.0158150273610887;0.7451560714684119;-1.0550876058612546;1.2904255638199524
95.286459;0.5254871634492811;0.4679296272537297;0.887830742000481;0.6009192446544755;1.1493457299251189;0.5508194826211531;10.003206464702435;0.8336488479385025;0.015485676824140477;0.01581002578660154;0.7451750296541114;-1.0550876140015062;1.2901863224799328
95.296459;0.5254355239851181;0.4679270369206833;0.8878092316892999;0.6007659744769033;1.149427993329874;0.5508930752565866;10.00389721643699;0.8336196526727341;0.015485588804737221;0.015804867578320187;0.7452034205417787;-1.0550876211040856;1.2899541672981674
95.306459;0.5253800922566298;0.46792472135299595;0.8877866925781166;0.600614603245184;1.1495102534329407;0.5509684436882292;10.00455754352046;0.8335887778627202;0.01548558051900621;0.01579955499617894;0.745241035713133;-1.0550876271700864;1.289729790265129
95.316459;0.5253209919013871;0.46792269013656873;0.8877630872301758;0.6004658040855299;1.1495915423269805;0.551045392453543;10.005188478498965;0.8335562138809818;0.015485652083542628;0.015794091137594994;0.7452877117943641;-1.0550876321870357;1.2895136854987597
95.326459;0.5252583712921878;0.4679209703163394;0.887738234715478;0.6003202082398548;1.1496710253291005;0.5511237470138199;10.005790061629538;0.833522118253506;0.015485803886684604;0.015788479680158386;0.7453433114687134;-1.0550876361271466;1.2893061051735115
95.336459;0.5251923906207694;0.46791958431626535;0.8877119090265806;0.6001783815341237;1.1497479691818506;0.5512033872896025;10.006361853677166;0.8334867362269996;0.015486036112731314;0.01578272539336802;0.7454076836703238;-1.0550876389584694;1.289107145526978
95.346459;0.5251232041169481;0.46791853384216053;0.8876838929823897;0.6000408480053951;1.149821744034612;0.5512842930811516;10.006903011521732;0.8334503163030045;0.015486349171777297;0.015776834787718574;0.7454806869430853;-1.0550876406594607;1.288916823802101
95.356459;0.5250509610826702;0.467917825266483;0.8876539889892917;0.5999080949697569;1.1498918859855953;0.5513665084554632;10.007411901882993;0.833413071580725;0.015486744027186644;0.015770816156986323;0.7455622663258055;-1.0550876412310375;1.2887351681903954
95.366459;0.5249758187874247;0.4679175053702021;0.8876220039107876;0.5997805258463229;1.1499581020133705;0.5514500530459704;10.007885900925025;0.8333751342432687;0.015487221475930808;0.015764679157866942;0.7456524590561777;-1.0550876406827674;1.2885623856097552
95.376459;0.5248979452906058;0.4679176549191651;0.8875876968711361;0.5996584176182659;1.150020192514235;0.5515348548070821;10.008321970508364;0.8333365230968367;0.015487781203969318;0.015758434062230327;0.7457513126435835;-1.0550876390012967;1.2883989618415754
95.386459;0.5248175081678303;0.4679183547176426;0.887550753687701;0.5995419366785854;1.1500779672814883;0.5516207250375526;10.008717768328957;0.8332971869217958;0.015488421760872173;0.015752091526287357;0.7458588106583357;-1.0550876361558672;1.288245569605375
95.396459;0.5247346685904771;0.4679196507429548;0.887510803709327;0.5994311733984198;1.1501312343102925;0.5517073742999608;10.009072214122803;0.8332570712053604;0.015489140996713795;0.015745663069899243;0.7459748338288938;-1.0550876321243838;1.2881028889415678
95.406459;0.5246496149219184;0.4679215441081004;0.8874674627579366;0.5993261377436184;1.1501798650739352;0.5517944401656012;10.00938488592054;0.8332161367418883;0.01548993612511761;0.015739160171658752;0.7460991628617315;-1.0550876268935625;1.2879715064370365
95.416459;0.5245626107189285;0.467924032400138;0.8874204269536609;0.599226752441108;1.1502238618160225;0.5518815309965223;10.00965485415215;0.8331743544749385;0.015490803968827986;0.01573259208519829;0.746231539842489;-1.0550876204626656;1.2878519453969366
95.426459;0.5244739894295417;0.46792714386430173;0.8873695440790225;0.5991328730611338;1.1502633676328489;0.55196830059441;10.00987980521891;0.833131702168354;0.015491741168372333;0.015725965802858562;0.7463717105849208;-1.0550876128687572;1.2877447559185837
95.436459;0.5243841150051507;0.4679309080969225;0.8873147991421821;0.5990443007671807;1.1502986165582567;0.552054484854939;10.01005581738333;0.8330881626702376;0.015492743563328781;0.015719288435694416;0.746519399628906;-1.0550876042036013;1.2876505706148254
95.446459;0.5242933657459625;0.4679353097254849;0.8872562623844846;0.5989607924733026;1.1503298942585283;0.5521398648776158;10.010178019306508;0.8330437138111981;0.015493805600531567;0.015712568509058538;0.7466742991071398;-1.0550875946053253;1.2875700855970027
95.456459;0.5242021214160236;0.4679402669428379;0.8871940310460062;0.598882070240096;1.1503575463443136;0.5522242326739893;10.01024192606237;0.8329982798110825;0.015494920708373218;0.015705814854789873;0.7468360832683894;-1.055087584221312;1.2875039545380464
95.466459;0.5241107264765338;0.4679456277409215;0.8871281855213453;0.5988078069825892;1.1503819556911064;0.552307405042543;10.010244600077353;0.832951685116239;0.015496082089658773;0.01569903575817692;0.7470044079151452;-1.0550875731592737;1.287452655157497
95.476459;0.524019462123861;0.4679511829887416;0.8870588011830023;0.5987376132892592;1.1504034783875081;0.5523892359022926;10.010185215407212;0.832903683889529;0.015497282991562972;0.01569223978228513;0.747178940459681;-1.0550875614740756;1.2874164359483415
95.486459;0.523928562208693;0.4679567025712427;0.8869860146873523;0.5986710669378639;1.1504224324450056;0.5524695809526909;10.010065025662248;0.8328540017631354;0.01549851647899876;0.015685435812939845;0.747359396698791;-1.0550875492130773;1.2873953498672652
95.496459;0.523838258766028;0.46796197615054125;0.8869100923382643;0.5986077705322421;1.1504391999621408;0.5525482636628319;10.00988645886006;0.8328023088281441;0.015499774817749572;0.015678631642892703;0.7475455141680525;-1.055087536476499;1.2873893188205696
95.506459;0.5237487853151135;0.46796682100344483;0.8868314463582533;0.5985473717927784;1.150454359337289;0.5526250958973916;10.009651891515754;0.8327482012297835;0.015501049085998728;0.015671833235465664;0.747737040370745;-1.0550875234229191;1.2873982216399165
95.516459;0.5236603219076145;0.4679710639250959;0.8867505802430132;0.598489548322808;1.1504686451552621;0.5526998889669987;10.009363489629914;0.832691241239805;0.015502330251692375;0.015665044751827388;0.74793379834007;-1.0550875102115154;1.287421967826997
95.526459;0.5235729750445194;0.467974532262442;0.8866680155526693;0.5984340317850104;1.1504827373047686;0.5527724216401917;10.00902390774013;0.832630987617413;0.015503610267101202;0.015658268420356624;0.7481357171967182;-1.0550874969499733;1.2874604663628393
95.536459;0.523486811558937;0.46797704784643407;0.8865842525126874;0.5983806589367985;1.1504971270272824;0.5528424253437595;10.008636466957887;0.8325670071546633;0.015504881252258443;0.015651505110906842;0.7483427646280223;-1.055087483689124;1.2875135599487373
95.546459;0.5234018688252661;0.46797843435333625;0.8864997314104763;0.5983293657117854;1.1505121717143045;0.5529095932046417;10.008204620174933;0.8324989086960476;0.015506134461864227;0.015644756096960217;0.7485548787984895;-1.0550874704471314;1.287581037323328
95.556459;0.5233181323181233;0.4679785600603552;0.8864147638677458;0.5982801347964293;1.1505282263110583;0.5529735994700523;10.007731301850828;0.8324263888077416;0.015507360954690762;0.01563802441676557;0.748771966044226;-1.055087457243408;1.2876626337575452
95.566459;0.5232355408486686;0.4679773699843473;0.8863294750291536;0.5982329668452887;1.1505456930946634;0.5530341370215425;10.007218636289602;0.8323492560962823;0.015508552735171368;0.01563131460377484;0.748993958713442;-1.0550874441258378;1.2877579728338437
95.576459;0.5231540296165453;0.4679748798660856;0.8862438305312486;0.598187865022291;1.1505649759669445;0.5530909528000387;10.006668225446452;0.8322674232474724;0.015509702779109014;0.015624631915048362;0.7492208945377328;-1.0550874311776404;1.2878665223895471
95.586459;0.5230735450770857;0.46797116321944265;0.8861577342588768;0.5981447945116438;1.150586486914147;0.5531438634195963;10.006081824979708;0.8321808513868465;0.015510804568426977;0.01561798257757392;0.7494529256803105;-1.0550874184947134;1.2879875706773738
95.596459;0.5229940140699877;0.46796634692461925;0.886071088518945;0.5981036417505255;1.150610711733281;0.5531927503243793;10.005461798297707;0.8320894799719866;0.015511852271943344;0.015611374302003243;0.7496902437407175;-1.05508740615066;1.2881202304397348
95.606459;0.5229153423939008;0.4679606058138832;0.8859838088412417;0.5980642150064298;1.1506382091463594;0.5532375455142454;10.004811133947909;0.8319932435370831;0.015512841684153648;0.01560481562171592;0.7499330074766541;-1.055087394199002;1.28826348740647
95.616459;0.5228374605375192;0.4679541496928276;0.8858958754939035;0.5980262946406946;1.1506695453787337;0.5532782360367734;10.004133879302001;0.8318921334424875;0.015513770920496656;0.015598314555801365;0.7501813207459559;-1.0550873827039573;1.2884162749533163
95.626459;0.5227603339696615;0.46794721447739956;0.8858074162792855;0.5979896955181155;1.1507052069931896;0.5533148929226819;10.003435858180477;0.8317861605846147;0.015514639569063907;0.015591877867478413;0.7504352441626794;-1.0550873717336635;1.2885775910298851
95.636459;0.5226839156542847;0.4679400592774912;0.885718748480792;0.5979542886838368;1.1507454921106186;0.5533476711835107;10.002724476426264;0.8316752586022998;0.015515447290198076;0.015585511174113213;0.7506947819977728;-1.0550873613249305;1.2887466094698385
95.646459;0.5226081197979943;0.4679329489529591;0.8856303523528662;0.5979199669386279;1.150790411329809;0.5533767556985011;10.002008184948316;0.8315592532904894;0.015516193753497855;0.015579219522756767;0.7509598244912352;-1.0550873514764616;1.2889226697775624
95.656459;0.5225328548190261;0.4679261184705735;0.8855427848760551;0.5978865792220466;1.1508396930078524;0.5534023168955904;10.001296317015502;0.8314379082147736;0.015516879064889156;0.015573008113435266;0.751230111449111;-1.0550873421695828;1.2891051642141007
95.666459;0.5224580607829303;0.46791975046756107;0.8854565604417399;0.5978538880432087;1.1508929523803333;0.5534245141869827;10.000598436824163;0.8313110084187785;0.015517503915894739;0.015566882968926438;0.7515052571163559;-1.0550873333903308;1.2892934411415453
95.676459;0.5223836992015781;0.4679139885649362;0.8853720648811545;0.5978215764403753;1.1509498607306132;0.5534435130568675;9.999923313950033;0.8311784324551268;0.015518070114082995;0.015560851435176756;0.7517848118822522;-1.055087325138913;1.2894867496205393
95.686459;0.5223097163865174;0.4679089634185411;0.8852895638696987;0.5977892755565815;1.1510101864754623;0.5534594650232451;9.999278521861031;0.8310401672430925;0.015518581259672834;0.015554922214759109;0.7520683127708797;-1.0550873174304058;1.2896842149219347
95.696459;0.5222360257305586;0.4679047894292694;0.8852092851980735;0.5977566096710806;1.151073826421308;0.5534724606234867;9.998670398383465;0.8308962910948623;0.015519043539132879;0.01554910477406702;0.7523552706817344;-1.0550873103010117;1.2898848918346464
95.706459;0.5221625192674498;0.4679015152265304;0.8851314602674701;0.5977232663765729;1.151140831733258;0.5534825532698021;9.998103625388728;0.8307469546393502;0.015519466158103542;0.015543408838788115;0.7526451063339286;-1.0550873038067092;1.2900878585482776
95.716459;0.5220891021381598;0.46789908343277853;0.885056263206131;0.59768904051929;1.1512113557968289;0.5534898570523945;9.997580600776923;0.8305923551350056;0.015519860585598238;0.015537844435894736;0.7529371312048307;-1.055087297997486;1.2902922393477771
95.726459;0.5220157230955064;0.46789736992630415;0.8849837321742213;0.5976538195095852;1.1512856121271635;0.5534945843026817;9.997101009824727;0.8304327103411708;0.015520239281812292;0.015532421925668142;0.7532306187855828;-1.0550872928833954;1.2904971810654278
95.736459;0.521942363304874;0.4678962570574939;0.8849137630501057;0.5976175456614892;1.151363863028134;0.5534969823181802;9.996661568866307;0.8302682326179606;0.015520614340503721;0.015527151722228946;0.753524878402995;-1.055087288412758;1.2907019399706794
95.746459;0.5218690037854677;0.4678956487247751;0.8848461766768932;0.5975801769576735;1.1514463580811323;0.5534972567173804;9.996256197091322;0.8300991285106191;0.015520996221989368;0.015522044204225899;0.7538192720053061;-1.055087284469434;1.2909060258615999
95.756459;0.521795609399513;0.4678954611156472;0.8847808078016054;0.5975416694712183;1.1515332559153115;0.5534955390999176;9.995876949675427;0.8299256422916947;0.015521392995485925;0.015517110264539913;0.7541132255456294;-1.055087280891993;1.2911091748719437
95.766459;0.5217221188699948;0.4678956497071767;0.8847175518733451;0.5975020251609229;1.1516246175432188;0.5534919006012112;9.995515386480005;0.8297480868258941;0.015521809946588054;0.015512361565040184;0.7544062504697242;-1.0550872775032116;1.2913112064561538
95.776459;0.5216484418855407;0.467896208366814;0.8846563520482467;0.5974613507891592;1.1517204431421681;0.5534863935446117;9.995163714688166;0.8295668439283798;0.01552224985103638;0.015507809476733726;0.7546979283440624;-1.055087274126915;1.2915119516673135
95.786459;0.5215744828739437;0.4678971218281814;0.8845971763107416;0.5974198277510312;1.151820656055832;0.5534790760786306;9.994815468279212;0.8293823655246895;0.015522714484408387;0.015503463826040122;0.7549878502795317;-1.0550872705863745;1.291711230428568
95.796459;0.5215001692960303;0.4678983573116592;0.8845400128087482;0.5973776340501221;1.1519250860450145;0.5534699977089298;9.994466105786895;0.8291951645405877;0.015523206601869816;0.015499332281940394;0.7552755626237329;-1.0550872667065287;1.2919087836854588
95.806459;0.5214254462482814;0.4678998903366235;0.8844848471442989;0.5973349337194025;1.1520335447244552;0.5534591888109212;9.994113482067107;0.8290057907560313;0.015523730660999841;0.015495419885599835;0.7555605779084416;-1.0550872623359282;1.292104186233899
95.816459;0.521350241263732;0.4679016972272177;0.884431634356555;0.5972919256128648;1.1521458918142635;0.5534466862186097;9.993757689967012;0.8288148015744361;0.015524292325252013;0.015491729314767033;0.755842443293902;-1.0550872573638292;1.2922968727279907
95.826459;0.5212744492810182;0.46790371994205165;0.8843803241531336;0.5972488737899198;1.1522620069994036;0.5534325450092547;9.993400405762763;0.8286227266954689;0.015524898298698799;0.01548826211231391;0.7561207956585992;-1.055087251709342;1.2924862612806123
95.836459;0.521197965496441;0.46790584179151806;0.8843308829664651;0.5972061077577421;1.1523817135404963;0.5534167949061992;9.993044248793602;0.8284300635029863;0.015525555922169644;0.015485019126388902;0.7563953467052613;-1.0550872452987765;1.2926717989059242
95.846459;0.5211207264573049;0.46790788944186695;0.8842832415089162;0.5971639948256041;1.152504722841405;0.5533994053298746;9.992692303009296;0.8282373281000605;0.015526271274686013;0.015481999289243573;0.7566658107193261;-1.0550872380473106;1.2928529234832062
95.856459;0.5210427357852812;0.4679096641549889;0.8842372244061502;0.5971228867110845;1.1526306822890964;0.5533802983074946;9.992347384011596;0.8280450899606371;0.01552704770369931;0.015479198320001024;0.7569318377632138;-1.0550872298479783;1.293029047734099
95.866459;0.5209640893722502;0.46791098618918775;0.8841925212329401;0.5970830937057188;1.1527592665884017;0.5533593698327747;9.99201111387001;0.8278539412038464;0.015527886659265765;0.01547660866827308;0.7571929952641069;-1.0550872205757706;1.2931995831480843
95.876459;0.5208849779255514;0.4679117285816779;0.884148705164242;0.5970449131065941;1.1528901460016148;0.5533365177330827;9.991683833399208;0.8276644609499687;0.015528788378373914;0.015474220343038185;0.7574487903957282;-1.0550872101016882;1.2933639961017194
95.886459;0.5208056491617465;0.46791182896021033;0.8841052861230997;0.5970086601837252;1.1530228713353496;0.5533116697494181;9.991365433055826;0.8274772161544006;0.015529750832558647;0.01547202219579977;0.7576987202951654;-1.0550871983030357;1.2935218613498332
95.896459;0.5207263552352428;0.46791127262246335;0.8840617848274093;0.5969746611589992;1.1531568768604903;0.5532847920603348;9.991056054796077;0.8272927674178776;0.015530769709190123;0.015470002948363192;0.7579423746908318;-1.0550871850695849;1.2936729018877815
95.906459;0.5206473162077819;0.4679100628918618;0.8840178146699229;0.5969432296787323;1.1532916215939448;0.5532559078545611;9.99075596928171;0.8271116381007153;0.015531839806405228;0.015468150738912768;0.7581795469472252;-1.0550871703026026;1.2938170518174612
95.916459;0.5205687257399192;0.46790822098106616;0.8839731151935841;0.5969146545176051;1.1534266923322118;0.5532251143441687;9.990464259712372;0.8269342509116423;0.015532955457650276;0.015466452246472792;0.7584102247232345;-1.0550871539096796;1.2939544695274758
95.926459;0.5204907809611063;0.46790581351005445;0.8839275044439405;0.5968892044069223;1.1535617968781875;0.5531925472075828;9.99017701362429;0.8267609299760871;0.01553411033328266;0.015464893704711076;0.7586344642424225;-1.055087135809181;1.294085422850777
95.936459;0.5204136820205664;0.4679029341088463;0.8838808234371593;0.5968671408158824;1.15369669571094;0.553158317466827;9.98988733576867;0.8265920174307619;0.015535297978299868;0.015463462658287148;0.758852291202413;-1.0550871159311361;1.2942101562976898
95.946459;0.5203376094240838;0.4678996236458427;0.883832941873292;0.5968487189847218;1.1538311112003954;0.5531224854303175;9.989587990858842;0.8264279562691511;0.015536512749033268;0.015462148547614268;0.7590636737987893;-1.0550870942068953;1.2943288709201368
95.956459;0.5202627323856273;0.4678958328161373;0.8837837877438558;0.5968341684351073;1.1539646707002273;0.5530850760103271;9.989274168317596;0.8262692429860633;0.015537750032661992;0.015460942738340958;0.7592685131366584;-1.0550870705708215;1.294441800441659
95.966459;0.520189252180394;0.4678914882422249;0.8837333439545001;0.5968236777464017;1.1540969095275606;0.5530460980249418;9.988944050158981;0.8261163433889975;0.015539005671895381;0.015459838395503087;0.7594666657016071;-1.0550870449694971;1.2945493044803065
95.976459;0.5201174232375823;0.4678865775472868;0.8836816218681698;0.596817414531603;1.154227320470359;0.5530055608647286;9.988597360948141;0.825969623944148;0.015540275387342355;0.015458830286313162;0.7596580007661192;-1.055087017360095;1.2946518651942622
95.986459;0.5200475064447078;0.4678811600379026;0.8836286565433422;0.5968155438314586;1.1543554303920651;0.5529634846558013;9.988233379572975;0.8258292894061707;0.015541554329786333;0.015457914284172309;0.7598424199424773;-1.0550869877142535;1.2947499162234448
95.996459;0.5199797117428243;0.46787533893460825;0.8835745375893685;0.5968182046865763;1.1544808375721696;0.552919887747184;9.98784993373718;0.825695353758388;0.015542837206265444;0.015457086182139885;0.7600198494352787;-1.0550869560390668;1.2948436678728041
96.006459;0.5199142093926062;0.4678692517306457;0.883519431296016;0.5968254906555053;1.1546031713592393;0.5528747634980498;9.987443967090812;0.8255676461358323;0.015544119160530416;0.015456341004617558;0.7601902608049547;-1.0550869223887216;1.2949331301990532
96.016459;0.519851187083648;0.4678630551900696;0.8834635584610261;0.5968374627809206;1.154722043324125;0.5528280654922184;9.98701340609547;0.8254458358302332;0.015545395964130168;0.015455673248419436;0.7603536950451921;-1.0550868868482082;1.2950182555841636
96.026459;0.5197908790030962;0.46785691581865285;0.8834071578201358;0.5968541622454822;1.1548370554473744;0.5527797194405851;9.986558833123368;0.8253294898118787;0.015546663627482018;0.015455076966823867;0.7605102507803612;-1.0550868495086525;1.2950989916421236
96.036459;0.5197335388284702;0.4678510339802484;0.8833504711343173;0.5968756155409128;1.1549478431405134;0.5527296576501318;9.986083122441883;0.8252181442672634;0.015547918735581187;0.01545454552827263;0.7606600382168514;-1.0550868104569437;1.2951751967874363
96.046459;0.5196793986963263;0.4678456473077978;0.8832937386097923;0.5969018367004574;1.1550541184589818;0.5526778396921145;9.985589851540814;0.8251113622019831;0.015549158851364943;0.01545407145685121;0.7608031279501848;-1.055086769776564;1.2952465526964692
96.056459;0.5196286543663496;0.46784099572832577;0.8832371691941575;0.5969328079166717;1.15515572519462;0.5526242550490377;9.985082447879307;0.8250087919484907;0.015550382606695855;0.015453646258585089;0.7609395468776572;-1.0550867275437874;1.2953125962232304
96.066459;0.5195814505766411;0.46783728747797443;0.8831808885511865;0.596968455027668;1.1552526567841561;0.5525689358045137;9.984564274406507;0.8249101977328731;0.015551590108239472;0.015453260529749411;0.7610693268435008;-1.055086683820188;1.2953728653944754
96.076459;0.5195378452552027;0.46783466740034385;0.8831248963705065;0.5970086470988282;1.1553449542187;0.5525119657173629;9.984038867291057;0.8248154342461244;0.0155527831623938;0.015452905257251275;0.7611925513247303;-1.0550866386569853;1.2954270053895391
96.086459;0.5194978050818545;0.4678331987652924;0.8830690276569362;0.5970532069035613;1.1554325952489826;0.5524534417984358;9.983509968212946;0.8247244333599458;0.015553964859825459;0.015452573688432001;0.7613093804592329;-1.0550865921151678;1.2954747049795892
96.096459;0.5194612452821997;0.4678328889813444;0.8830129297950455;0.5971019201457288;1.155515503415543;0.552393416297384;9.982981712478555;0.8246372494798511;0.015555139317840088;0.015452261923672576;0.7614200708283508;-1.0550865442828439;1.2955156309856437
96.106459;0.5194280604202498;0.46783375185561;0.8829561411998904;0.5971545322352867;1.1555935897675493;0.5523318820879095;9.982458934841205;0.8245541097904909;0.015556311439208857;0.015451968185270936;0.7615249830628666;-1.0550864952654189;1.2955495300302644
96.116459;0.5193981512318998;0.46783584801503586;0.8828982610741325;0.5972107211793529;1.1556667429435559;0.5522687863669855;9.981946881537636;0.8244753902011009;0.01555748581089128;0.0154516920474468;0.7616245403283907;-1.0550864451531163;1.2955763454508231
96.126459;0.5193714507879024;0.46783926536257686;0.8828390440370233;0.5972700811494739;1.1557347880658813;0.552204021039576;9.981450410405055;0.8244015213139936;0.015558665791342161;0.015451433800790216;0.7617191205562871;-1.055086394002367;1.2955961950178012
96.136459;0.5193479130049081;0.4678440806421327;0.882778399577842;0.5973321369868245;1.1557974607152874;0.5521373940211747;9.980973858004887;0.8243329345274741;0.01555985361580128;0.01545119313421689;0.7618089408291161;-1.0550863418549357;1.2956092685378335
96.146459;0.5193274921024825;0.4678503413507634;0.8827164398672316;0.5973963486645611;1.1558544104095083;0.5520686426678477;9.98052184349512;0.8242700919260292;0.015561050629701456;0.015450967829883056;0.7618940334713044;-1.0550862887703556;1.295615730825531
96.156459;0.5193101619312489;0.4678580669519445;0.8826535410393846;0.5974620990582767;1.1559052278383866;0.5519975178971691;9.980099495448828;0.8242135032589732;0.015562257962770552;0.015450754468955252;0.7619743340849383;-1.055086234832615;1.2956156579999707
96.166459;0.5192959549253675;0.46786725475974533;0.8825902563557475;0.5975286968297213;1.155949543925681;0.5519238720100766;9.979711348880643;0.8241636675489883;0.015563478030513672;0.015450550527391752;0.762049785431427;-1.0550861801343991;1.2956089924148513
96.176459;0.5192849710244613;0.4678778687582797;0.8825271419306046;0.5975954014969165;1.1559871495381788;0.5518476611021628;9.97936053767714;0.8241209865038436;0.015564714678929873;0.01545035523704182;0.7621203679464102;-1.0550861247737302;1.2955955180227243
96.186459;0.5192773227115327;0.46788982520710093;0.8824646844793027;0.5976614767622163;1.1560179901939598;0.5517688713141081;9.979049547789677;0.8240857160789188;0.01556597123159785;0.015450169006181002;0.7621860523631246;-1.055086068863262;1.2955749635169043
96.196459;0.5192730570186064;0.4679030002305194;0.8824032919146705;0.597726235815644;1.1560420378306149;0.5516874613311308;9.978781111529623;0.8240579762189979;0.015567249405841397;0.015449993022554986;0.7622467360060496;-1.055086012523628;1.2955471760346358
96.206459;0.5192721380051097;0.46791723300915405;0.8823432259286348;0.5977890313404026;1.1560591874009132;0.5516033736516749;9.978558029279146;0.8240377908573814;0.015568550297705585;0.015449829097187734;0.7623022601977935;-1.0550859558744388;1.2955121293808143
96.216459;0.519274468246423;0.4679323158958689;0.8822845388026588;0.597849249906625;1.1560692720949763;0.5515165945439066;9.978382877341328;0.8240251263341627;0.015569874973694667;0.015449678751084089;0.7623525084682334;-1.0550858990407765;1.295469791655706
96.226459;0.5192798976893689;0.46794800654184415;0.8822271136871297;0.597906361483793;1.1560720747581865;0.551427197330659;9.9782578225451;0.8240199067543873;0.015571223563224677;0.01544954172730597;0.7623974419158862;-1.0550858421556903;1.295420066724537
96.236459;0.5192882437040092;0.467964047547106;0.8821707885008164;0.5979599564097935;1.156067274325653;0.5513353155078929;9.978183903697682;0.8240219888307058;0.015572594635002272;0.015449415109513635;0.7624370405578305;-1.0550857853514297;1.2953628524650156
96.246459;0.5192993090519773;0.4679801709698735;0.8821154387558623;0.5980097222617272;1.1560544973835452;0.551241091168948;9.978160720341222;0.82403112554441;0.01557398595560274;0.015449293924922926;0.7624712791997033;-1.0550857287418283;1.2952981172473748
96.256459;0.5193128547215723;0.46799610222023386;0.8820609476482266;0.5980553918372947;1.1560334443064517;0.5511446653205756;9.978187299472618;0.8240469839069356;0.015575395952081298;0.015449172572579238;0.7625001371448862;-1.0550856724037712;1.2952259437769493
96.266459;0.5193285745389231;0.46801155043220727;0.8820071661514982;0.5980966830155476;1.1560039156427548;0.5510461772323293;9.978263039157202;0.8240692197527363;0.015576824689241407;0.015449045568362718;0.7625235615718292;-1.0550856163874398;1.2951465354401441
96.276459;0.5193461279034327;0.4680261869280265;0.8819539653364211;0.5981332437860808;1.1559658119252831;0.5509457473024563;9.97838788567234;0.824097491847704;0.015578273516128251;0.015448907904739234;0.7625414475381654;-1.0550855607520553;1.295060180503939
96.286459;0.5193651870314937;0.46803965574338807;0.881901311261665;0.5981646302669431;1.1559191539492686;0.5508434893723038;9.978562435769739;0.8241313717793947;0.015579743930064435;0.015448755789939027;0.7625536953494221;-1.0550855055793509;1.2949671481060945
96.296459;0.5193854511218071;0.4680516265732626;0.8818492606149817;0.5981903263156053;1.1558640019713207;0.5507395422969622;9.978788635765545;0.8241703264441422;0.015581236888953631;0.015448586993381594;0.7625602594765223;-1.0550854509661998;1.294867558997274
96.306459;0.5194066550577808;0.4680618576873066;0.8817979210383292;0.5982097941527627;1.155800356672394;0.5506340849932655;9.979070144633452;0.8242138199172627;0.015582752760147128;0.015448400651703489;0.7625611198672043;-1.0550853970326652;1.2947614037686497
96.316459;0.5194285975445937;0.468070231322483;0.8817474451359144;0.5982225336065233;1.1557282025333113;0.5505273379504759;9.97941119763694;0.8242613510153767;0.01558429111293769;0.015448197059247198;0.7625562414627498;-1.0550853439278545;1.2946487078099607
96.326459;0.5194511659375771;0.4680767383098306;0.8816980224299256;0.5982281141914189;1.1556475858032953;0.5504195381393593;9.979814971111724;0.8243124003143684;0.015585849952131584;0.015447977150368497;0.7625455925502668;-1.0550852918113527;1.2945296276628746
96.336459;0.5194743392689652;0.4680814231454558;0.8816498429065037;0.5982261575716958;1.1555585856172539;0.5503108968363805;9.98028314996853;0.8243663944990223;0.015587425186270747;0.015447741638120205;0.7625292017616663;-1.0550852408261058;1.2944044297649262
96.346459;0.519498181965076;0.4680843318212517;0.8816030677762223;0.5982162962381943;1.1554612224095873;0.5502015631764974;9.980816310512274;0.824422701055604;0.015589010703382722;0.015447490545459575;0.7625071997211812;-1.055085191077384;1.2942734661794553
96.356459;0.5195228462688362;0.46808548965059515;0.88155787602924;0.5981981772387912;1.1553554028860442;0.5500916012617839;9.981414104615432;0.8244806344029995;0.015590598412074778;0.015447223457477758;0.7624798357175073;-1.055085142625189;1.294137139660174
96.366459;0.5195485696784973;0.4680849000180436;0.8815145952626958;0.5981715368614735;1.1552409528440044;0.5499810293929078;9.98207567815104;0.8245394740879032;0.015592178558485926;0.015446939920425555;0.7624474867236689;-1.055085095495563;1.2939957985676407
96.376459;0.5195756384239933;0.4680825586789798;0.8814737480247768;0.598136269591205;1.155117688493247;0.5498699254292487;9.982800322454713;0.8245985019391927;0.01559374060418918;0.01544663943735478;0.762410607157239;-1.0550850497039104;1.293849675466264
96.386459;0.5196043317621882;0.4680784851259132;0.881435922845589;0.5980924207147978;1.154985443755499;0.5497584834784043;9.983587071289618;0.8246570747232101;0.01559527359059717;0.015446321817800852;0.7623696288254855;-1.0550850052709382;1.2936989879408307
96.396459;0.5196348876719974;0.4680727366113631;0.88140162672348;0.5980401233735586;1.1548441104871523;0.5496469616253774;9.984433277360623;0.8247146956798181;0.015596766055853029;0.015445988726017906;0.762324922102644;-1.0550849622187197;1.293544081666975
96.406459;0.5196675186009193;0.4680653810602538;0.8813712279038033;0.5979795601778674;1.1546937389857843;0.5495356082577059;9.9853337881064;0.8247709981225988;0.015598206948931147;0.015445645025400013;0.7622768047799007;-1.0550849205543995;1.2933854499189443
96.416459;0.5197024540878384;0.46805647561164854;0.881344961944273;0.5979109987419272;1.1545345285224047;0.5494246450185544;9.986281286186177;0.8248256488504391;0.015599587082334127;0.015445298190752492;0.7622255280752143;-1.0550848802599742;1.2932236566202273
96.426459;0.5197399371964969;0.46804608421646954;0.8813229687168821;0.5978348248525398;1.154366664080878;0.5493143018736245;9.987267044302982;0.8248782951960784;0.015600899390935424;0.015444956133208277;0.7621712438628403;-1.055084841296324;1.293059281507689
96.436459;0.5197801719427145;0.46803429950475306;0.881305331036324;0.5977514876265928;1.1541902553920245;0.5492048643070239;9.988281543293587;0.8249286111435736;0.01560213838637175;0.015444624969397372;0.7621139704187317;-1.0550848036156328;1.2928929376951352
96.446459;0.5198232866234624;0.46802124129361056;0.8812920961674588;0.5976613867799847;1.1540054569471534;0.5490966873042955;9.989314748500453;0.8249763594073902;0.015603300239938474;0.01544430841243965;0.762053595101524;-1.0550847671797956;1.292725280926981
96.456459;0.5198693420994346;0.4680070387796726;0.8812832676505157;0.5975647975730459;1.1538125657131866;0.5489901658670051;9.990356218888461;0.8250214013134116;0.015604383050817272;0.015444008618296116;0.7619899552909509;-1.0550847319789256;1.2925569275099087
96.466459;0.5199183759830979;0.46799181277901414;0.8812787676410161;0.5974619069573402;1.1536120082664658;0.5488856735178308;9.991395890788313;0.8250637061771607;0.015605386423859884;0.015443726424910787;0.7619229253000179;-1.0550846980368602;1.2923883932254983
96.476459;0.5199704606138943;0.4679756724455996;0.8812784087727483;0.5973528934683571;1.153404298215511;0.5487834851081134;9.992425463221075;0.8251034035316627;0.015606311024407855;0.015443461122405012;0.7618524023832278;-1.0550846654013295;1.2922201340494728
96.486459;0.5200257225446986;0.4679587246818673;0.8812819161425192;0.5972379342783914;1.1531899942838015;0.5486837396098538;9.99343872938949;0.8251407663452137;0.015607158099784833;0.015443210948039725;0.7617782757005133;-1.0550846341255526;1.2920525575884676
96.496459;0.5200842722201349;0.46794108288391495;0.8812889885480021;0.5971171815181395;1.1529696339791693;0.5485864698296696;9.994430682850403;0.8251760826499568;0.015607928116505005;0.015442973588445211;0.7617004941459966;-1.0550846042416682;1.2918859278121722
96.506459;0.5201461113557927;0.467922869003763;0.8812993545675673;0.5969907959720556;1.152743689823051;0.5484916423800476;9.995396946631804;0.8252096037938778;0.015608619411934296;0.015442746995831364;0.761619120673683;-1.0550845757286114;1.291720265670835
96.516459;0.520211146398685;0.4679042201203416;0.8813128291740908;0.5968590014653;1.1525125715078253;0.5483991916397117;9.996333720848648;0.8252416040818213;0.015609227926514967;0.015442530969296339;0.7615342775244518;-1.055084548511842;1.2915553892751805
96.526459;0.5202792789448204;0.46788530133910955;0.8813293650377642;0.5967220893373396;1.1522766040568373;0.5483090608437196;9.997237511117739;0.8252723801562712;0.01560974772068502;0.015442327969357506;0.7614461061785905;-1.0550845225141046;1.2913910847734738
