time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.536459;0.5203504280649596;0.46786629346438036;0.881349036278911;0.5965803799479745;1.1520360194651385;0.5482211974806699;9.998104438665617;0.8253021658466475;0.01561017198668159;0.015442142707835423;0.7613548143516187;-1.0550844976946383;1.2912272380086205
96.546459;0.5204244663834597;0.46784734730501637;0.8813719725055219;0.5964341875046492;1.151791003997187;0.5481354992523746;9.99892960788826;0.8253310350651745;0.015610494266330663;0.01544198126556949;0.7612607187868713;-1.0550844740362482;1.2910638525894906
96.556459;0.5205011703437546;0.46782855707897597;0.8813983108205684;0.5962837967672049;1.1515416812419634;0.5480517910439326;9.999707491337574;0.8253588472378212;0.015610710136119806;0.015441850108382043;0.7611642242977211;-1.0550844515296798;1.2909010277481565
96.566459;0.5205802209895627;0.4678099864532114;0.8814281894920797;0.5961294317237676;1.1512880439958115;0.5479698725239328;10.000433336161855;0.8253852814564507;0.015610819715350948;0.015441755560174025;0.7610657482993065;-1.0550844301886122;1.2907389153778346
96.576459;0.5206612341638533;0.46779170722320296;0.8814617516423604;0.5959712572813303;1.1510299701802877;0.5478895946697919;10.001104163682438;0.8254099211114374;0.01561082866924684;0.015441704461637139;0.7609656343136008;-1.0550844100645835;1.2905776813256984
96.586459;0.5207437969407882;0.46777380819742376;0.8814991015485849;0.5958094426250647;1.1507673035303299;0.547810891705641;10.001718482822538;0.8254323158998481;0.015610745667267787;0.015441705713129413;0.760864117015209;-1.0550843912425967;1.2904175439695225
96.596459;0.5208274841604742;0.46775638349899723;0.8815402847558791;0.5956441886233489;1.150499922221596;0.5477337464455425;10.002275181262812;0.8254520366374196;0.01561057900261945;0.01544177054234436;0.7607613346273241;-1.0550843738288296;1.2902588284724275
96.606459;0.5209118626912959;0.46773952461790236;0.8815853890960846;0.5954756750997623;1.150227759312721;0.5476581512661691;10.002772357472706;0.8254687293391411;0.015610336201298047;0.01544191065492231;0.7606573642585011;-1.0550843579364748;1.2901019614286278
96.616459;0.5209964995219688;0.46772332717570875;0.881634647222996;0.5953040169647008;1.1499508013506663;0.5475841244728069;10.003206897550271;0.8254821085851628;0.015610025806898782;0.01544213665609427;0.760552299016774;-1.0550843436750974;1.2899474250805476
96.626459;0.5210809674062057;0.46770791394370687;0.881688406935036;0.5951292843608534;1.1496691255304763;0.5475117517932937;10.003574896484627;0.8254919487229961;0.015609657273996665;0.015442457418843928;0.7604463276937046;-1.0550843311460696;1.2897957022766977
96.636459;0.5211648522024281;0.4676934567996061;0.8817470097698661;0.5949515525300071;1.1493829183103441;0.5474411832293486;10.00387230806546;0.8254981539862305;0.01560923908077143;0.01544287922270877;0.7603397575987917;-1.0550843204366225;1.2896472682581888
96.646459;0.5212477684444573;0.46768015780714794;0.8818106800055562;0.5947709023228599;1.1490923937545927;0.5473725877128173;10.004095838097227;0.8255008093338111;0.015608778766726969;0.015443405952965573;0.7602329986341481;-1.0550843116103656;1.2895026035642874
96.656459;0.5213293682440264;0.46766819926831;0.8818795128824878;0.5945873642611054;1.1487977028444656;0.5473061311758505;10.004243513081963;0.8255001231803767;0.015608284211031557;0.01544404096986697;0.7601265332540389;-1.0550843046978775;1.2893621319690516
96.666459;0.5214093370834684;0.46765772844988157;0.8819535275638501;0.594400895876839;1.1484989765263367;0.5472420030012293;10.004314317618574;0.8254963123188139;0.015607763076309967;0.015444788324097384;0.760020890898355;-1.0550842996855503;1.2892261661167759
96.676459;0.5214873901301432;0.4676488675525814;0.8820326775098646;0.5942114171323023;1.1481964525326163;0.5471804344103888;10.00430810143034;0.8254895062627886;0.015607221332241267;0.01544565229553386;0.7599166315226185;-1.0550842965024718;1.2890949754724845
96.686459;0.5215632699757489;0.4676416966621865;0.8821168252694358;0.5940188625014369;1.1478905560696828;0.5471216489429315;10.004225860345256;0.8254797305759476;0.01560666329176121;0.015446636266878973;0.7598143159818808;-1.05508429501964;1.2889688280095444
96.696459;0.5216367323991168;0.46763624652192143;0.8822057263769756;0.5938232419532004;1.1475819331684138;0.5470657797966323;10.004069256694256;0.8254669746359204;0.015606092642077699;0.01544774130207169;0.7597144663629756;-1.0550842950674146;1.2888479105267518
96.706459;0.5217075208542628;0.46763254994838427;0.8822990410611317;0.5936246935909398;1.1472714137313524;0.5470128279915051;10.00383998599609;0.8254512371561363;0.015605512619315134;0.015448965342723265;0.7596175115799756;-1.0550842964630278;1.2887323023378852
96.716459;0.5217753614844258;0.46763069005199964;0.8823964087080941;0.5934234906934955;1.1469598685150515;0.5469626774354123;10.003539896352489;0.8254324789846228;0.015604924975292759;0.015450304523588976;0.7595237330062766;-1.0550842990413332;1.288622055790003
96.726459;0.5218399983351633;0.4676307701348391;0.8824975549824123;0.5932200084073488;1.1466481078120023;0.5469151526226897;10.003171352873123;0.825410566451704;0.015604329246893412;0.015451754623122285;0.7594332594602392;-1.0550843026613421;1.288517215819047
96.736459;0.5219012253749438;0.46763285812038813;0.8826023184127942;0.5930146828532911;1.1463368844325263;0.5468700865265574;10.002737075774341;0.8253852762203451;0.015603723925704575;0.015453309933375334;0.7593461054591583;-1.0550843071797842;1.288417734854394
96.746459;0.5219588872280405;0.4676369785300927;0.8827105564387597;0.5928079912679085;1.146026858519219;0.5468273464802953;10.002239561753825;0.8253563430385615;0.015603108230569202;0.015454961699669537;0.7592622407972903;-1.0550843124387228;1.2883234366637806
96.756459;0.5220128880548259;0.4676431350822562;0.8828220577867484;0.5926004444481651;1.1457185569126713;0.5467868006936256;10.001680698866533;0.8253235347728267;0.015602482356244805;0.015456698783999983;0.7591816809284864;-1.0550843182879763;1.2882340675728798
96.766459;0.5220632243226716;0.4676513333471177;0.882936563872526;0.5923925347532722;1.1454124474080603;0.5467482639412709;10.001061693671724;0.8252867448036425;0.015601846761884494;0.015458509449958425;0.7591045062721892;-1.0550843246109525;1.2881493315041184
96.776459;0.5221100068903761;0.46766157959501253;0.883053789630698;0.5921846618291984;1.1451090265827808;0.546711497547194;10.000383077093515;0.8252460292870253;0.01560120170479938;0.015460382831220792;0.759030806173512;-1.0550843313220177;1.2880689435216963
96.786459;0.5221534405145992;0.467673846927608;0.8831733610436387;0.5919771281424481;1.144808834272103;0.5466762803866188;9.999645022438767;0.8252015480938091;0.015600547201313937;0.01546230937072991;0.7589606735816234;-1.0550843383376503;1.287992745709982
96.796459;0.5221937740779096;0.46768803559203764;0.8832948169903133;0.5917702004994765;1.1445124842727097;0.5466424546412125;9.998848047995955;0.8251535074549599;0.015599883555195915;0.015464279816995625;0.7588942387740615;-1.0550843455562922;1.2879207837458522
96.806459;0.5222312775762091;0.46770394979381225;0.8834177319598294;0.591564177173584;1.144220703494773;0.5466099079767921;9.997993169960061;0.8251021351445754;0.015599211821095457;0.015466284223993801;0.7588316637130348;-1.055084352860642;1.287853304627656
96.816459;0.5222662577549021;0.4677213129427326;0.8835417515310284;0.5913594416948339;1.1439342615190966;0.5465785782949923;9.997081218394253;0.8250476232782107;0.01559853314080703;0.015468311891254062;0.7587731488609999;-1.055084360132245;1.2877907088949774
96.826459;0.5222990631158806;0.4677398220764558;0.8836664824546193;0.591156491434076;1.143653857903288;0.5465484948761374;9.9961125377099;0.8249900989964629;0.015597848070921877;0.015470351538904702;0.7587189565168584;-1.0550843672698205;1.2877334591449399
96.836459;0.5223300690133914;0.46775919345580985;0.8837914574889362;0.5909558998407057;1.1433800842214035;0.5465197812158675;9.99508756984457;0.8249296765853141;0.015597157288892442;0.015472392111627533;0.7586693652823787;-1.055084374199281;1.2876820073090014
96.846459;0.5223596856888235;0.4677791656020295;0.8839162249792956;0.5907582091696653;1.1431134041978808;0.5464926020889109;9.994007444715695;0.8248665240280855;0.015596462356077333;0.015474423684178661;0.7586245992671772;-1.0550843808667025;1.2876368411026884
96.856459;0.5223883859787628;0.46779947201540417;0.8840404056507871;0.5905638459687885;1.1428541263485994;0.5464670873224495;9.992874089437356;0.8248009045171363;0.015595765159985269;0.015476436685384284;0.7585848238439215;-1.0550843872246283;1.287598580086232
96.866459;0.5224166979754264;0.4678198242047276;0.8841636828044196;0.5903731350980788;1.1426024142122835;0.5464432893580566;9.99169010761799;0.8247331874949768;0.015595066834817754;0.015478420862169086;0.7585501799638937;-1.0550843932443976;1.2875679462743188
96.876459;0.5224451531407899;0.4678399449981818;0.8842857607414017;0.5901863620798719;1.1423582989780146;0.5464212093119685;9.990458663343286;0.8246638305688171;0.015594367103260762;0.015480365787638731;0.7585208047889185;-1.055084398937099;1.2875456245337278
96.886459;0.5224742415828271;0.4678596042995439;0.8844062825664678;0.5900037971473457;1.142121650455323;0.5464008382808314;9.98918298157295;0.8245933561544025;0.015593663864452533;0.015482261245649918;0.7584968441980076;-1.055084404329823;1.2875321934933541
96.896459;0.5225044069832958;0.4678785884332592;0.8845247592437329;0.589825694535757;1.1418921604426095;0.5463821882262271;9.98786511029609;0.8245223159260784;0.015592953321233512;0.0154840967996835;0.7584784786744139;-1.0550844094368967;1.2875281683777493
96.906459;0.5225360586289932;0.46789667470254714;0.8846405881180517;0.5896523268519115;1.141669405991771;0.5463653367989347;9.986505383264399;0.8244512270485057;0.015592230874801;0.015485862298342194;0.7584659391804229;-1.055084414280977;1.2875340204214385
96.916459;0.5225695545186446;0.4679136614077643;0.884753139873327;0.5894840240762677;1.1414529700935012;0.54635042648511;9.985103971186668;0.8243805260774012;0.015591491676315676;0.015487549453625444;0.758459486441543;-1.0550844189224666;1.287550143198838
96.926459;0.5226051503136346;0.46792937446448174;0.8848618230667146;0.589321149841276;1.141242533073255;0.5463375887515131;9.983663060754957;0.8243105759339633;0.01559073081725107;0.01548915318659026;0.7584593809189942;-1.0550844234589518;1.2875768391908886
96.936459;0.522642989145573;0.4679436464081098;0.8849660898972482;0.5891640368857045;1.1410378319400947;0.5463269046531605;9.982187572283838;0.8242416641980868;0.015589943925011136;0.015490671920927167;0.7584658623975602;-1.0550844280107565;1.2876142884541426
96.946459;0.5226831635917072;0.46795633302555656;0.8850654601605904;0.5890129530693026;1.1408385527797347;0.546318451326629;9.980684257075849;0.8241739719556359;0.015589127612284781;0.015492106431529032;0.7584791397417724;-1.05508443271382;1.2876624800503516
96.956459;0.5227257616500263;0.4679673556169337;0.8851595959725673;0.5888681156399663;1.1406443174598562;0.5463123562625655;9.979160411819173;0.8241075865036732;0.015588279664897118;0.015493458399063461;0.7584993880072808;-1.0550844377265236;1.2877212164632075
96.966459;0.5227708652174656;0.4679767086673902;0.8852483213477899;0.5887297079811882;1.1404546751250053;0.5463088127178907;9.977623475850319;0.824042553944973;0.01558739930182141;0.01549472988747432;0.7585267425641472;-1.0550844432396131;1.2877902087819673
96.976459;0.5228185584923063;0.46798441704396465;0.8853315710500159;0.588597875974249;1.1402690348179163;0.5463080587733147;9.97608120468437;0.8239789217737371;0.01558648712125147;0.015495923214003667;0.7585613075303631;-1.055084449486171;1.2878691193271201
96.986459;0.5228689424772109;0.46799049223125344;0.8854093524670374;0.5884727343792876;1.1400867091468263;0.5463103266541414;9.974541023111733;0.8239167695319388;0.015585544818406438;0.015497041569198983;0.7586031678522098;-1.0550844567501296;1.2879575319580376
96.996459;0.5229221483621815;0.4679949239047747;0.885481717084669;0.5883543966092444;1.1399070588949047;0.5463157870915168;9.973008811047185;0.8238562124775618;0.015584575435478703;0.015498090433964464;0.7586523677779236;-1.0550844653434464;1.288054977048422
97.006459;0.5229783641607312;0.46799768566361827;0.88554875282477;0.5882429994270715;1.1397295884084258;0.5463245123490313;9.971488862606602;0.8237973783531575;0.015583584097719675;0.015499077685766423;0.7587088878187593;-1.0550844755507962;1.2881609924388642
97.016459;0.5230378313378458;0.46799873641658957;0.8856106163269943;0.5881386911122792;1.1395539620679593;0.5463364607293807;9.969985126123163;0.8237403910045691;0.0155825781324444;0.015500011937696305;0.7587726476212734;-1.0550844875982706;1.2882751165309558
97.026459;0.5231008155897277;0.46799802684383;0.8856675365563342;0.5880416059367232;1.139379908427299;0.546351492176685;9.968501845159345;0.8236853632317493;0.015581566386366237;0.015500901300261627;0.7588435110584916;-1.0550845016696266;1.2883968243952655
97.036459;0.5231675819494706;0.46799551567334563;0.8857197988202424;0.5879518609998623;1.1392070559324834;0.5463694219020953;9.967042789396693;0.8236323677784798;0.015580558509704134;0.015501753347031336;0.7589212892508896;-1.0550845179235966;1.2885255228775452
97.046459;0.523238349542365;0.46799119637583936;0.8857677749242581;0.5878695632746859;1.1390348775793502;0.54639005265772;9.965610643537602;0.8235813805162168;0.015579564158223244;0.015502574616403123;0.7590057405548686;-1.0550845364873433;1.2886606546695987
97.056459;0.5233132489051159;0.46798512470718584;0.8858119561572488;0.5877948050850079;1.138862766584993;0.5464131319624286;9.964207675277294;0.8235322588945003;0.015578591972173548;0.015503369727921127;0.7590965640380736;-1.055084557460479;1.28880176960666
97.066459;0.5233922945169289;0.46797743032244843;0.8858529324317396;0.5877276416546341;1.1386901477093945;0.5464383202836542;9.962836341756905;0.8234847811162519;0.01557764878924972;0.015504142229406057;0.7591933977907765;-1.055084580934192;1.2889484777168712
97.076459;0.5234753622181146;0.4679683146530716;0.8858913027242153;0.5876680874975859;1.1385165747678023;0.5464652565032976;9.961498966155848;0.8234386933325835;0.015576739077517877;0.015504896959350811;0.7592958355240281;-1.055084606980861;1.2891003613556804
97.086459;0.5235622495623372;0.4679580204696965;0.8859275284604694;0.5876161486398956;1.138341757496668;0.5464936423668916;9.960197317759956;0.8233937346473534;0.015575864393582366;0.015505641620932467;0.7594034821989178;-1.055084635618779;1.2892568933683988
97.096459;0.5236528065869765;0.4679467828968809;0.8859618660675062;0.5875718389519834;1.138165491584844;0.546523250093996;9.958932355317028;0.8233496121590695;0.015575023452370157;0.015506386405538837;0.7595160348375259;-1.0550846668035916;1.2894174058018835
97.106459;0.5237469748306789;0.46793482061961256;0.885994468071461;0.587535172837298;1.1379875524309;0.5465538778283981;9.957704307885882;0.8233059407290085;0.01557421260286946;0.015507142429454175;0.7596333058121685;-1.0550847004513226;1.2895811274496272
97.116459;0.5238447206336034;0.46792235895218015;0.8860254870911637;0.5875061573588364;1.1378076730942022;0.546585324944188;9.956513183248516;0.8232622440521496;0.015573425696131082;0.015507919855884513;0.7597551301398239;-1.0550847364610187;1.2897472165065096
97.126459;0.5239460046993409;0.46790963161637483;0.8860550591086817;0.5874847814213848;1.1376256266419411;0.5466173942306669;9.955358771178787;0.8232180153790251;0.015572654372674709;0.015508725851307128;0.7598812632369429;-1.055084774725906;1.289914791028011
97.136459;0.5240508107219457;0.4678968601519421;0.8860832734263293;0.5874709930636806;1.1374412765828643;0.5466498754395757;9.954239930778744;0.8231727476829049;0.015571890185008453;0.015509564279601925;0.7600114298615754;-1.0550848151364047;1.290082980553564
97.146459;0.5241591641470102;0.46788425081606927;0.8861102139580641;0.5874646536768899;1.137254527918708;0.546682535991424;9.953153945473593;0.8231259608234408;0.015571126871687619;0.015510438267147863;0.7601454277526615;-1.055084857581645;1.290250901465465
97.156459;0.5242711416575683;0.46787202312884957;0.8861360227237038;0.5874655009590117;1.1370652677122721;0.5467151697403934;9.952096766697036;0.8230772583086007;0.01557036037951253;0.015511351909486434;0.7602830988502997;-1.0550849019576445;1.29041757551676
97.166459;0.5243868675681211;0.46786043549296064;0.8861609310796384;0.5874731692529331;1.1368733927553956;0.5467476677343385;9.951064671966808;0.8230263399919663;0.015569587474541374;0.015512309150197507;0.7604242573442919;-1.0550849481774043;1.290581993508987
97.176459;0.524506444441176;0.4678497880340542;0.8861852666284431;0.5874872603851039;1.1366788719155674;0.5467800645783153;9.950056030415254;0.8229729691152943;0.015568805116331323;0.015513312733218295;0.7605686929831836;-1.0550849961771493;1.2907433142350984
97.186459;0.524629861949031;0.4678404072759633;0.8862094288720805;0.5875074190744574;1.1364817173129997;0.5468125299098189;9.949071444072656;0.8229169566002955;0.015568010570081734;0.015514363838777618;0.7607161684306308;-1.0550850459073315;1.2909009545982724
97.196459;0.5247570011567059;0.46783261956759353;0.8862338058894715;0.5875333883726155;1.1362819188113376;0.5468452962542546;9.948112978238157;0.8228581627633963;0.015567200977367803;0.015515461357804095;0.7608663660479962;-1.0550850973007628;1.2910545559822901
97.206459;0.5248877175799755;0.4678267261219038;0.8862586857315362;0.5875650211693998;1.136079475933028;0.5468785824364238;9.947183529941457;0.8227964910663794;0.015566372234904712;0.015516602484704916;0.7610188670468682;-1.0550851502535323;1.2912039462977338
97.216459;0.525021894159069;0.46782298337902944;0.8862842516086852;0.5876022257000866;1.1358744479531047;0.5469125641180204;9.946286378970091;0.8227318747716456;0.01556551870231272;0.015517785052191846;0.7611732162928315;-1.0550852046415289;1.2913490610302245
97.226459;0.5251594417155373;0.46782159255883937;0.8863106497781031;0.5876449179223855;1.1356669121951453;0.5469473822023365;9.945425111274497;0.8226642592500537;0.015564634923350605;0.01551900954974864;0.7613289906297472;-1.0550852603438705;1.2914898699097026
97.236459;0.5253002783401329;0.4678226923908971;0.8863380212194119;0.5876930265273927;1.1354569273231596;0.5469831336573656;9.944603209216801;0.8225935634267025;0.01556371773836887;0.015520279889945532;0.7614857970926486;-1.0550853172479688;1.2916263685153826
97.246459;0.5254442978408579;0.46782635818234375;0.8863664538692458;0.5877464868356745;1.1352445577202719;0.5470198218233651;9.943823076070759;0.8225196532762813;0.015562766583009955;0.015521602523409509;0.7616432500574682;-1.0550853752329052;1.2917585564298386
97.256459;0.5255913423047496;0.4678326440453655;0.8863959343796716;0.5878052107237735;1.1350298601239102;0.5470573334954925;9.94308612236368;0.8224423915011605;0.015561782656176906;0.015522984031894865;0.7618009538946895;-1.0550854341453597;1.2918864653215925
97.266459;0.5257411860851227;0.46784164296386677;0.8864263592818522;0.5878690749420331;1.1348128319735489;0.5470954711691025;9.942393743893135;0.8223617229029644;0.015560768284955211;0.015524429019067115;0.7619584960742863;-1.0550854937958054;1.2920102767299455
97.276459;0.5258935180651251;0.4678534992902031;0.8864575941178432;0.5879379474349571;1.134593453947242;0.5471339922734113;9.941747376310255;0.8222777137056573;0.015559726285499237;0.015525939784096719;0.7621154656861542;-1.0550855539809816;1.2921303151173105
97.286459;0.5260479539569671;0.46786838615605375;0.8864895346394084;0.5880117247573471;1.134371839379355;0.5471726314721218;9.941148093440619;0.8221905399003663;0.015558659153191;0.015527517009780925;0.762271450457641;-1.05508561449608;1.2922469094165254
97.296459;0.5262041165502246;0.46788648822128703;0.886522094450781;0.5880903369446978;1.1341482946589052;0.547211094390906;9.940597013648452;0.8221004391132036;0.015557568267236211;0.015529159967625583;0.7624260068908781;-1.0550856751133206;1.292360391228309
97.306459;0.5263617151119453;0.46790801089809897;0.8865550986089724;0.5881737315839118;1.133923147778703;0.5472490393380928;9.940095898588757;0.822007626100947;0.01555645316688905;0.015530866688960346;0.7625786421284763;-1.0550857355694627;1.2924711969016711
97.316459;0.5265205531805;0.4679332195111857;0.8865881812852546;0.5882618474696835;1.1336965241462427;0.5472860998829943;9.939647151673842;0.8219122064862442;0.015555311400386657;0.015532634925130486;0.7627287938815197;-1.055085795597389;1.292579870942306
97.326459;0.5266805020827228;0.4679624529441162;0.8866208076706777;0.5883545685988998;1.1334683576469278;0.5473219401381189;9.939253543565702;0.8218141499366713;0.015554139301589645;0.015534463011464732;0.7628758132492987;-1.0550858549650446;1.2926870191614013
97.336459;0.5268414607095446;0.4679960664719029;0.8866524393459898;0.5884516853568682;1.1332386176014149;0.5473562917174597;9.938918147964571;0.8217133446308433;0.015552932832085262;0.015536349727224808;0.7630189575563555;-1.0550859134833654;1.292793249005606
97.346459;0.5270032966150007;0.468034356263918;0.8866827178667948;0.5885528941932986;1.1330074723629533;0.5473889562316063;9.938644521244877;0.8216097016082199;0.015551687993724294;0.01553829355612034;0.7631573978585113;-1.055085970989277;1.2928990538155267
97.356459;0.5271658149626149;0.46807751945427195;0.8867115273190976;0.5886578561778101;1.1327752498248755;0.547419786467582;9.938436364745593;0.8215032243432651;0.01555040122601085;0.015540292423572948;0.7632902959920838;-1.0550860273226133;1.2930047565487663
97.366459;0.5273287643150669;0.4681256391445656;0.8867389506487052;0.5887662690494383;1.1325423214441808;0.5474486700315778;9.938296201967864;0.8213939754573266;0.015549069627612811;0.01554234408746502;0.7634169162879272;-1.0550860823063313;1.2931105651831254
97.376459;0.5274918530111664;0.4681786950926311;0.8867651891751736;0.5888778643282735;1.13230902544843;0.5474755292948885;9.938224589779914;0.8212820236841003;0.015547690581269558;0.015544446107458263;0.7635366615364657;-1.055086135728418;1.293216584350899
97.386459;0.5276547840244126;0.4682365988195457;0.8867904408953049;0.5889923647453688;1.132075656752824;0.5475003216157114;9.938221150349738;0.8211674602220296;0.01554626107571846;0.01554659483078979;0.7636490393008063;-1.0550861873363202;1.2933227432635896
97.396459;0.527817286319528;0.46829922727269213;0.8868147877608535;0.5891095088246032;1.1318425438044757;0.5475230244192325;9.938285799875393;0.8210504055855475;0.015544777951461074;0.015548784146169416;0.7637536232189129;-1.0550862368565999;1.2934287757523446
97.406459;0.5279791082047484;0.4683664643570374;0.886838200930393;0.5892291218510826;1.1316100888457619;0.5475436269990757;9.93841870666187;0.8209309645262081;0.015543239242828485;0.015551005129309656;0.7638500024189152;-1.0550862840200943;1.293534284706697
97.416459;0.5281400005501673;0.46843824443899396;0.8868606173230624;0.5893511033396553;1.131378677151738;0.5475621473674795;9.938620210992003;0.8208092127134313;0.015541644947480745;0.015553247397938149;0.7639377222226094;-1.0550863285727698;1.2936388081222645
97.426459;0.5282997217218295;0.46851455121672;0.8868819472477109;0.5894753243833883;1.131148638154913;0.5475786412958041;9.938891273042433;0.8206852110311441;0.01553999650737901;0.015555501431058895;0.7640162949213387;-1.055086370279178;1.2937418426290797
97.436459;0.5284580531902178;0.46859536750563746;0.886902022396674;0.5896015817382025;1.1309203513616517;0.5475931888107186;9.939233432865782;0.8205589952376574;0.015538295489083453;0.015557759535236226;0.7640853077135237;-1.055086408933522;1.2938428693310255
97.446459;0.5286148000308476;0.46868061572393305;0.8869205974652923;0.5897296528327904;1.1306942829504165;0.5476058956752203;9.939648534897932;0.820430597008218;0.015536541893178914;0.015560014801324443;0.7641445232007656;-1.0550864443828696;1.2939414448018642
97.456459;0.5287697722947837;0.46877013602666334;0.8869374088711027;0.5898593504772452;1.1304708678825985;0.547616909357666;9.940138842470644;0.8203001177158703;0.01553473297661592;0.0155622601286716;0.7641938866614869;-1.0550864765353718;1.2940372668763063
97.466459;0.5289227717640922;0.468863714193217;0.8869522417221085;0.5899905263367394;1.130250414642951;0.5476264226618157;9.94070697210459;0.8201677956948658;0.015532863840316002;0.01556448912434478;0.7642334907944531;-1.0550865053379648;1.2941301000907501
97.476459;0.529073588814652;0.4689611220841556;0.8869650210527656;0.5901230649816412;1.1300331095643361;0.5476346704050958;9.941355262863278;0.820034050074963;0.015530929949276993;0.015566697987575567;0.7642635327005397;-1.0550865307664403;1.294219686018402
97.486459;0.5292219960375075;0.4690621315586816;0.8869758653917527;0.5902568859963953;1.1298190485939206;0.5476419230235666;9.942085203566137;0.8198994866132442;0.015528929668476741;0.015568886277397744;0.7642842389289874;-1.0550865528373217;1.2943057682926244
97.496459;0.529367732913547;0.46916649054658405;0.8869850252274024;0.5903919306402196;1.1296083112555282;0.5476484563047069;9.942897455316476;0.8197648544425624;0.015526864819680972;0.01557105589981554;0.7642958175527945;-1.0550865715936162;1.2943881265344752
97.506459;0.5295104799736003;0.4692738948869942;0.8869927659447251;0.5905281403862092;1.1294011050599917;0.547654496732978;9.943791857097816;0.8196310003606386;0.015524739846059624;0.015573209260298836;0.7642984837240085;-1.0550865870708832;1.2944665609796244
97.516459;0.5296498579863712;0.46938398853921326;0.8869992840973028;0.5906654275817699;1.1291978239468663;0.5476602064992165;9.944766671635973;0.8194988331355447;0.01552256114573604;0.015575347946810494;0.7642924813342931;-1.05508659928544;1.294540943944481
97.526459;0.529785475556644;0.4694963827544051;0.8870047329883008;0.590803627083482;1.1289989320948954;0.5476657301886368;9.94581756845008;0.8193692659905805;0.015520336405857482;0.015577472331280557;0.7642780509929344;-1.0550866082449923;1.294611336139947
97.536459;0.5299169757057522;0.46961068772550335;0.8870093360530615;0.5909424723569592;1.1288048302133407;0.5476712325931423;9.94693741806608;0.8192431692041281;0.015518073372031297;0.015579581708465268;0.7642554106340043;-1.0550866139556174;1.2946780003415086
97.546459;0.5300440356286651;0.4697265488670017;0.887013426629515;0.5910816276478689;1.1286158403073558;0.5476769039047465;9.948117006173048;0.819121362625989;0.015515778626617831;0.015581675059309462;0.7642247813567987;-1.0550866164083008;1.2947412801915616
97.556459;0.5301663355206432;0.46984365497873;0.8870173731829035;0.5912207444253574;1.128432293369397;0.5476829654833397;9.949346155196874;0.8190046054437651;0.015513457477687759;0.015583751980976262;0.7641863961770984;-1.0550866155597534;1.2948014871459201
97.566459;0.5302835509868168;0.4699617213642017;0.8870215092232253;0.5913594917931757;1.1282545805026185;0.5476896841246923;9.950615147129996;0.8188935674308673;0.015511115186650602;0.015585812555958782;0.7641404732832602;-1.0550866113307136;1.294858846603134
97.576459;0.5303953857738358;0.47008049608762387;0.8870261192324191;0.5914975580336272;1.1280830796844807;0.5476973792942617;9.951915754956204;0.818788807450137;0.015508758153705227;0.015587856278973723;0.7640871942219294;-1.0550866036285156;1.2949134964518878
97.586459;0.53050159166737;0.47019977427781035;0.8870314667973757;0.5916346834854173;1.1279180556480919;0.5477064108151479;9.953241025899235;0.818690763781497;0.015506394168679938;0.015589880680769623;0.7640266931089644;-1.0550865923888741;1.2949655777456301
97.596459;0.5306019470643445;0.4703193795232542;0.8870378375390828;0.5917707200502732;1.1277596162304762;0.5477171470428337;9.954584369062456;0.818599750951246;0.01550403229239504;0.015591880366642497;0.7639590484247141;-1.055086577614771;1.2950153323597569
97.606459;0.5306962483937502;0.4704391424432699;0.8870455177833163;0.5919056468077039;1.1276077390457833;0.547729933410141;9.955939131283953;0.8185159882602707;0.015501682817519319;0.015593848228818827;0.7638842949721477;-1.0550865593893293;1.2950631264184151
97.616459;0.5307843321882679;0.47055889410825785;0.8870547287856528;0.5920395496920932;1.127462368706483;0.5477450927243106;9.957298819299265;0.8184396669836022;0.015499357240124662;0.015595777463022324;0.7638024441063588;-1.0550865378555443;1.2951094431278907
97.626459;0.5308660654600301;0.4706784593759922;0.8870656457578929;0.5921726085449225;1.1273235079818218;0.547762934221917;9.958657086539395;0.8183709580952828;0.015497067889121925;0.015597661434113005;0.7637134881531262;-1.0550865131680538;1.295154846072725
97.636459;0.5309413324427343;0.4707976547880151;0.887078474722651;0.5923050704415339;1.1271911993362052;0.5477837457327677;9.960007603994871;0.8183099096313287;0.015494826881398303;0.015599493389817143;0.763617424011292;-1.055086485449654;1.295199929197316
97.646459;0.5310100832844676;0.4709162867334178;0.8870934712552674;0.592437187457237;1.1270654121557895;0.5478078133110083;9.96134442392752;0.8182564132864394;0.015492645072066049;0.015601267614382784;0.7635142920668639;-1.0550864547941246;1.295245283370643
97.656459;0.5310723880325807;0.4710341432415924;0.8871108811575459;0.5925691549708157;1.1269459767522583;0.5478354491215797;9.962662279982633;0.8182103529317386;0.015490531836261869;0.015602979485543839;0.7634041751563865;-1.0550864212917757;1.2952914441394836
97.666459;0.5311284381517744;0.4711509959113813;0.8871308147318457;0.5927010757960005;1.1268326616307345;0.547866973226294;9.96395640733931;0.8181717182566649;0.015488495146847272;0.015604624167065508;0.763287171771156;-1.0550863850248773;1.2953388412030402
97.676459;0.5311785103992333;0.47126662179226037;0.887153139495808;0.5928329509289237;1.1267253290321695;0.5479026788035878;9.965221982005247;0.8181405334187049;0.015486541071948147;0.01560619574153567;0.7631634032998816;-1.055086346058996;1.295387795555982
97.686459;0.5312229280396427;0.4713808254414213;0.8871775085309461;0.5929646974015949;1.1266240165123467;0.5479427846530124;9.966453845755263;0.8181167560342686;0.01548467313887714;0.015607686990543865;0.7630330448106495;-1.055086304476401;1.2954384972819686
97.696459;0.5312620432533983;0.47149342559818413;0.8872034938745781;0.5930961647871782;1.1265289047776945;0.5479873674609115;9.967647281411498;0.8181002460877697;0.015482892908755524;0.015609089255086065;0.7628962899442886;-1.0550862604120355;1.2954909378012374
97.706459;0.5312962116762144;0.47160421015432286;0.8872307389852505;0.5932271378822407;1.1264402654823669;0.5480363430034048;9.968798768955132;0.8180907583695399;0.01548120141115182;0.015610392484127553;0.7627532798022972;-1.0550862140376722;1.2955449169678563
97.716459;0.5313257329320425;0.4717129330350032;0.887259061995546;0.5933573662823882;1.1263584467391212;0.5480895200333334;9.969905724408354;0.8180879714870423;0.015479599469730028;0.01561158655439117;0.7626041291451242;-1.055086165521374;1.295600163562931
97.726459;0.5313508172966845;0.47181938250630423;0.8872884310948966;0.5934866359544038;1.1262838831769317;0.5481466671456035;9.970966132934752;0.8180915499131827;0.015478087022922532;0.01561266331204115;0.76244901668696;-1.0550861150118949;1.2956564611016888
97.736459;0.5313716430655893;0.47192344161733807;0.8873188513503689;0.5936148216244606;1.1262170860261975;0.5482075732849375;9.971978327934364;0.8181011873322936;0.015476663100386867;0.01561361735374912;0.7622882060367134;-1.0550860626410874;1.2957137234411755
97.746459;0.5313884360340853;0.47202508067452764;0.8873502854709407;0.5937418767940584;1.1261585783666528;0.5482720960484406;9.972940389441879;0.8181166332996523;0.01547532584773636;0.01561444556762991;0.7621220026975083;-1.0550860085180895;1.2957720465873668
97.756459;0.5314014618360124;0.4721242903073799;0.8873826494539988;0.593867801097209;1.1261087956448095;0.5483401493569104;9.973850024881497;0.8181377111783505;0.015474071533557048;0.015615146575789383;0.7619507494353711;-1.0550859527077794;1.2958317102291492
97.766459;0.5314109790043019;0.47222099965085645;0.8874158554866053;0.5939926125749297;1.1260679963977949;0.5484116485468087;9.974705531541428;0.8181643235004816;0.015472894017901338;0.015615720570633125;0.7617748654319865;-1.0550858951986066;1.2958931118854664
97.776459;0.5314172449650679;0.47231505232517235;0.8874498436084143;0.5941163289293321;1.1260362416227607;0.5484864734866653;9.975506507810925;0.8181964406642294;0.015471785575159;0.015616169332775008;0.7615948406159653;-1.0550858358962103;1.295956678426922
97.786459;0.5314205222851868;0.472406248686079;0.8874845560721702;0.5942389798048909;1.12601350048186;0.548564451809821;9.976253517938238;0.8182340595834358;0.015470737911926357;0.01561649624161613;0.7614111901736209;-1.0550857746647815;1.2960227833434395
97.796459;0.531421052466809;0.4724943966037219;0.8875199007226365;0.5943606154329999;1.1259997957444832;0.5486453759489749;9.976947563510716;0.8182771568765148;0.015469743081507052;0.015616706355023425;0.7612244752327266;-1.0550857113750511;1.2960917179304041
97.806459;0.5314190681751972;0.4725793322830902;0.8875557474343015;0.594481292100569;1.125995211297966;0.5487290622238636;9.977590051135843;0.8183256815872735;0.01546879451587314;0.015616806210321807;0.7610353791009087;-1.0550856459279216;1.2961637003228073
97.816459;0.5314148187596763;0.47266088620169083;0.887591936244012;0.5946010871594315;1.1259998085508025;0.5488153882285863;9.97818325590049;0.8183795936570732;0.015467887129053268;0.015616803209090953;0.7608447154563501;-1.0550855782633313;1.2962388275505186
97.826459;0.531408549017527;0.47273883238222064;0.8876283267002274;0.5947200920843126;1.1260136173010504;0.5489042763720501;9.978730576454481;0.8184389219482698;0.015467016332312901;0.015616705049821798;0.7606533529771685;-1.055085508362789;1.296317038118996
97.836459;0.5314004704450053;0.4728129076881821;0.8876648863256991;0.5948383268125665;1.1260366703976077;0.5489956573950937;9.979235914188855;0.8185038060325316;0.015466177515766372;0.015616519460832336;0.7604621175593933;-1.055085436246221;1.2963982327940644
97.846459;0.5313907467397719;0.47288288146144264;0.8877017053575933;0.5949557013871386;1.1260690024659956;0.5490894400330159;9.979702917699807;0.8185744692418718;0.015465366277668244;0.015616253837052861;0.7602717205546334;-1.0550853619643525;1.2964824529436387
97.856459;0.5313794754845241;0.4729485807668602;0.8877388999828133;0.5950720797040316;1.1261106261075187;0.5491854957517585;9.980134835372828;0.818651116748767;0.015464578864762468;0.015615914783572176;0.7600827695416091;-1.0550852855916728;1.2965698816566709
97.866459;0.5313666742587074;0.4730098733951702;0.8877765099356928;0.595187321961054;1.1261614589942892;0.5492836500369273;9.98053453203036;0.8187338584578547;0.015463813165793112;0.015615508149932096;0.759895829120104;-1.0550852072178811;1.29666067014667
97.876459;0.5313522883773811;0.4730666708291811;0.8878144912531176;0.5953012716773592;1.126221195256185;0.5493836767778921;9.980904211530568;0.818822700527262;0.015463069303191619;0.015615039343066833;0.759711423805488;-1.055085126931671;1.2967547993923525
97.886459;0.5313362369079596;0.4731189299227347;0.8878527903285347;0.5954137500253567;1.1262892471955328;0.5494853252000456;9.981245111743014;0.8189175274081901;0.01546234841200607;0.015614513368035649;0.7595299713010465;-1.055085044809868;1.2968521124302108
97.896459;0.531318500121358;0.47316660734888777;0.8878914253123961;0.5955245552601115;1.1263648225683023;0.5495883626600196;9.981557919390083;0.8190180853238401;0.015461651150555682;0.01561393458957029;0.7593517485917929;-1.055084960928663;1.2969524795338108
97.906459;0.531299200265634;0.47320960773312304;0.887930536563413;0.5956334474166411;1.1264470555151327;0.5496925579070232;9.981843659761932;0.8191240568899417;0.01546097744804348;0.015613306284583201;0.7591769385448809;-1.0550848753823256;1.2970559498144454
97.916459;0.5312786059464528;0.4732477944675183;0.8879704021914882;0.5957401555710921;1.1265351314916983;0.5497976081322975;9.982103732147284;0.8192351813019637;0.01546032640935741;0.015612630185019577;0.7590056859311284;-1.0550847882852181;1.2971627508670405
97.926459;0.5312570591668585;0.4732810412511052;0.8880114014260221;0.5958444302541399;1.1266283812218423;0.5499031114687598;9.982339416652144;0.8193512969715879;0.015459696457432217;0.015611906580776333;0.7588381235433378;-1.0550846997652337;1.297273160417827
97.936459;0.5312349004257602;0.47330924494640897;0.8880539421357031;0.5959460871452062;1.1267262870244927;0.550008620763159;9.982552150639123;0.8194723088577461;0.01545908618586496;0.015611135067818036;0.7586743872389454;-1.0550846099632596;1.2973874092547066
97.946459;0.5312124318821562;0.47333231872810827;0.8880984126715534;0.5960450104900141;1.126828388336336;0.5501136623505949;9.982743878278264;0.8195981595202841;0.015458494443706271;0.015610315116013195;0.7585146112935313;-1.0550845190315616;1.297505671111576
97.956459;0.5311898849776748;0.47335024378992274;0.8881451515925961;0.5961411485553647;1.1269342071193145;0.5502176671936954;9.982916505138087;0.819728804111545;0.015457919779231536;0.01560944559146533;0.7583588991749575;-1.0550844271263953;1.2976280254017154
97.966459;0.5311674049947112;0.4733631316007482;0.8881944220144373;0.5962345085560896;1.1270432792050051;0.5503199578640582;9.983071006663446;0.8198641837746242;0.0154573607060032;0.015608523902721739;0.7582073024558261;-1.0550843344036562;1.2977543712664912
97.976459;0.5311450941006589;0.4733711918939733;0.8882464037216465;0.5963251437267544;1.1271551632637142;0.5504198269432763;9.98320707630647;0.8200042155642179;0.0154568163126215;0.01560754618760525;0.7580598442034764;-1.0550842410277774;1.2978844613948757
97.986459;0.5311230551596693;0.4733746421290572;0.8883011517992977;0.5964131366460803;1.1272693970034637;0.5505165673772909;9.98332393974308;0.8201487479616092;0.01545628651134532;0.01560650777736396;0.7579165680691387;-1.055084147191288;1.298018040255437
97.996459;0.5311013902222235;0.47337367272867203;0.8883585181660294;0.5964985795311291;1.1273855543589557;0.5506094590740727;9.983421882747141;0.8202974831680442;0.015455771865707712;0.015605403006507094;0.7577775441244652;-1.0550840531177694;1.298154878869622
98.006459;0.5310801894534571;0.4733684821328601;0.8884181189667689;0.5965815692001077;1.1275033270715131;0.5506978137237646;9.983502889781304;0.8204499764142128;0.015455272584104823;0.015604225389205726;0.7576428282258321;-1.0550839590319179;1.2982946818003012
98.016459;0.5310595121899772;0.47335930243576546;0.8884794145860749;0.5966622367358211;1.1276224766055927;0.550781034641774;9.983569415615554;0.8206057347474249;0.015454787522885219;0.015602968610061474;0.7575124500850402;-1.0550838651365273;1.2984370156861782
98.026459;0.5310393783160513;0.4733463850805524;0.8885418765960492;0.5967407800501341;1.1277427653536003;0.5508586140905796;9.98362237763859;0.8207643099335756;0.015454314654238325;0.015601627862085903;0.7573864370166011;-1.05508377162905;1.298581399713018
98.036459;0.5310198058006681;0.47332999423327776;0.8886051041270807;0.5968174381890082;1.127863968236608;0.5509301246770864;9.983660367755315;0.820925353673662;0.01545385205405514;0.015600200427073965;0.7572648301018188;-1.0550836787195303;1.2987274438758039
98.046459;0.5310008443053038;0.4733104231451971;0.8886688450634835;0.5968924339443097;1.1279858877838116;0.5509952530989554;9.983680460813217;0.8210886916996798;0.015453397612568415;0.015598684606850172;0.7571476941451626;-1.05508358661103;1.2988747902424531
98.056459;0.530982572819597;0.473287994359269;0.8887329708497139;0.596965957420035;1.12810833225871;0.5510538070515967;9.983679513279249;0.821254384440821;0.015452948470878695;0.015597078502437228;0.7570351242140495;-1.055083495461428;1.2990229940402436
98.066459;0.5309650791805433;0.4732630403756614;0.8887973667227111;0.5970381684712066;1.1282311138296413;0.5511056670126763;9.983654641383254;0.8214226951075819;0.01545250189235321;0.015595380532037215;0.756927252710263;-1.0550834053676792;1.2991715973725848
98.076459;0.5309484276513818;0.4732358896261408;0.888861789897837;0.597109168542868;1.128354090214533;0.5511507465006336;9.983602681378372;0.8215940013889191;0.015452056423093769;0.015593590869962932;0.7568242579238844;-1.0550833163902866;1.2993202656384657
98.086459;0.5309326563806424;0.47320684150198195;0.8889258604129842;0.5971789676799557;1.128477203834564;0.5511889866131032;9.983520334266565;0.8217687287828952;0.015451612401423098;0.015591711939157269;0.7567263389246811;-1.0550832285958458;1.2994687746081393
98.096459;0.5309178210650201;0.47317613719831375;0.8889891732751881;0.5972474966766383;1.1286004946895032;0.5512203384909524;9.983405459646564;0.8219472788096756;0.01545117283738667;0.015589748102112578;0.7566336310581443;-1.0550831420829885;1.2996169233397292
98.106459;0.5309040179168377;0.4731439751090377;0.8890513977809621;0.5973146548768029;1.1287240939406271;0.5512447088624026;9.98325766686947;0.8221299220648562;0.015450744032563137;0.015587705339462106;0.7565461166625412;-1.0550830569718352;1.299764574521725
98.116459;0.5308913467834636;0.47311054222587023;0.8891123201076248;0.597380327365698;1.1288481429285178;0.551261928750061;9.983077709400867;0.8223167148840023;0.01545033434309037;0.01558559098587294;0.7564636265795203;-1.055082973365811;1.2999117529282807
98.126459;0.5308798708461503;0.4730759960071504;0.889171827145876;0.5974443651632106;1.1289726576109145;0.5512718046006201;9.982866919824346;0.8225074982989925;0.015449951958338003;0.015583414088785974;0.7563859191372324;-1.055082891334905;1.3000585580497315
98.136459;0.5308696245439438;0.47304042321401685;0.88922985184576;0.5975065842879028;1.129097554973427;0.551274226703229;9.982627002832539;0.8227019692613534;0.015449603445925383;0.015581186044009458;0.7563127623156444;-1.0550828109330517;1.3002049847739958
98.146459;0.5308606273811886;0.47300384090964687;0.8892863840985388;0.5975667523956353;1.1292228403682776;0.5512692557484855;9.98235929532274;0.8228997550466279;0.015449292517150097;0.015578919728075246;0.7562439956834826;-1.0550827322059895;1.3003509180540611
98.156459;0.5308528666749768;0.47296624575164337;0.8893415545031127;0.5976245257431998;1.1293486347740291;0.5512571233112945;9.982063708033019;0.8231004501201534;0.015449018187636374;0.015576627194787982;0.7561795468255458;-1.0550826551908077;1.3004962202875505
98.166459;0.5308462944509535;0.4729276737752897;0.8893956567573138;0.5976794139557476;1.1294750309537358;0.5512381679982171;9.981738814824633;0.8233036303379959;0.015448774314802433;0.015574318168675879;0.7561194142041849;-1.0550825799238497;1.3006406837588949
98.176459;0.5308408660751556;0.47288822037911654;0.8894490769094573;0.5977308317356811;1.1296020750317675;0.5512127627255018;9.981382880633499;0.823508859752993;0.015448551627065564;0.01557200042432049;0.7560636712810687;-1.0550825064384874;1.3007839120105256
98.186459;0.530836568747781;0.47284800629888724;0.8895021904461882;0.597778199736269;1.1297298845996684;0.5511812474096593;9.9809945677047;0.8237156991502504;0.015448340087664738;0.015569680469184614;0.7560124571260228;-1.055082434752228;1.3009253398737581
98.196459;0.5308333940820766;0.47280714824822234;0.8895552680555845;0.597821021836197;1.1298587201824402;0.5511439010690359;9.980573334924753;0.823923708325198;0.015448130723097302;0.015567362995310358;0.755965919373116;-1.055082364857774;1.301064406811657
98.206459;0.5308312775849152;0.4727657595600583;0.8896084503693734;0.5978588948252115;1.1299889627045625;0.5511009697722482;9.980119618978959;0.8241324662446033;0.015447917354683842;0.015565050762566958;0.7559241727593268;-1.055082296732897;1.3012007000980128
98.216459;0.5308300563884613;0.4727239417419291;0.8896618191863084;0.5978914847749912;1.1301210085534;0.5510526804686293;9.979634535884554;0.8243416574221145;0.015447696722564692;0.015562745985525057;0.7558872744464449;-1.0550822303733791;1.3013339387664467
98.226459;0.5308294714797324;0.47268178424813784;0.8897154712228759;0.5979185431199575;1.1302551451394944;0.550999210105862;9.979119418341131;0.8245511373892214;0.015447466617169817;0.015560450987955913;0.7558551950240463;-1.0550821658184755;1.3014638975382429
98.236459;0.5308292017357578;0.47263940864652737;0.8897695172609452;0.5979399411205847;1.1303915664164792;0.5509406686694176;9.97857560430286;0.8247608655538698;0.015447224395074819;0.015558167641019008;0.7558278297555389;-1.0550821031477418;1.301590392873279
98.246459;0.5308289046707519;0.47259701387073383;0.8898240573759604;0.5979556531370164;1.1305305180408405;0.5508771266663318;9.9780044768524;0.8249707946927685;0.015446966785410611;0.015555897154070296;0.7558049963814089;-1.0550820424641918;1.3017132804793938
98.256459;0.5308282379768592;0.4725548670043393;0.8898791537574252;0.5979657115745698;1.1306723392882885;0.5508086468637639;9.977407343357976;0.8251808632483153;0.015446690005909177;0.015553639982221517;0.7557863618045292;-1.0550819838757535;1.3018324276835735
98.266459;0.5308268674032948;0.47251324966818514;0.8899348001775013;0.5979701787153267;1.1308173913911537;0.5507352794514543;9.976785433053754;0.8253910400596084;0.015446389958840042;0.015551395484490327;0.755771414005582;-1.0550819274775303;1.301947681441541
98.276459;0.5308245039268996;0.47247240396969475;0.8899909368173086;0.5979691513773767;1.1309660694280652;0.5506570470401768;9.976140317525688;0.8256013266410305;0.015446062822158118;0.015549162232120356;0.7557595544141867;-1.0550818733520007;1.3020587912068147
98.286459;0.5308209507065157;0.47243250860558916;0.8900474914093678;0.5979627764167462;1.1311188682971807;0.5505739596968786;9.975473836903555;0.8258117815296492;0.015445706188612698;0.015546938988291095;0.7557502164809682;-1.0550818215939142;1.3021653185854498
98.296459;0.5308161136678698;0.4723936964128419;0.8901044335456321;0.5979512109031766;1.1312763141264532;0.5504860444887618;9.974787696043098;0.8260225449385122;0.015445319754974452;0.01554472533119978;0.7557429118139348;-1.0550817723284638;1.302266616657015
98.306459;0.5308099897792654;0.47235610154293445;0.8901618490394921;0.5979345699659379;1.131438758907796;0.5503933695749744;9.974083622274991;0.8262337466847232;0.015444904777750682;0.015542521353904618;0.7557372020800921;-1.0550817256954184;1.3023618826483865
98.316459;0.5308026293690258;0.47231990484740793;0.890219910900282;0.5979129537847406;1.1316062789792016;0.5502960818822886;9.973363392199342;0.8264453877794509;0.015444463661928294;0.015540327147059442;0.7557326662361338;-1.0550816818098294;1.302450276906204
98.326459;0.530794081926695;0.47228534012056;0.8902787064777195;0.5978864957729842;1.1317787821385525;0.550194452844426;9.972628428103258;0.826657338641759;0.015443999515970641;0.01553814301022064;0.7557289131949932;-1.0550816407361152;1.302531041573306
98.336459;0.5307843927300666;0.47225264580198434;0.8903381213868283;0.5978553629417146;1.131956150065859;0.5500888674743228;9.97187975883345;0.8268693964030454;0.01544351395807282;0.015535969481637458;0.755725612485417;-1.0550816025071015;1.3026035394539583
98.346459;0.5307736334637382;0.47222199371058693;0.8903979316181626;0.5978197469293894;1.1321382942438099;0.5499797463018776;9.971117865318114;0.8270813090779887;0.015443004865346235;0.015533806333601201;0.7557225177087832;-1.0550815671625193;1.3026672425588266
98.356459;0.5307618851249376;0.47219345468001334;0.8904579960933269;0.5977798639941037;1.132325150220389;0.5498674659053017;9.97034230783724;0.8272927802834583;0.015442466934741562;0.015531652347439476;0.7557195109544065;-1.055081534754326;1.3027217194901684
98.366459;0.530749196269984;0.4721670495173438;0.8905183453630253;0.5977359356960676;1.1325166583268793;0.5497523211943084;9.969552456057858;0.8275034815994445;0.015441894076313176;0.015529506591098167;0.7557166471454836;-1.0550815053298301;1.3027666266789621
