time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.376459;0.5307355918741049;0.47214284169013;0.8905791383638831;0.5976881703444336;1.1327127108513364;0.5496345470597832;9.968748482047081;0.8277130720336769;0.015441280904888941;0.015527368823711836;0.755714128240914;-1.0550814789228056;1.3028016522552663
98.386459;0.5307211198473017;0.4721209699201517;0.8906405833339169;0.5976367907879038;1.1329130812564872;0.5495143682088245;9.967931219530543;0.8279212016999011;0.01544062298664676;0.015525238309840865;0.7557122269142819;-1.055081455545515;1.3028264638618723
98.396459;0.5307058722548904;0.4721016276481377;0.8907028688548384;0.5975820814951336;1.1331174532255908;0.5493920143508397;9.967101682859631;0.828127476084696;0.015439916879411524;0.015523113243784926;0.7557112336047358;-1.0550814351961544;1.3028408136051317
98.406459;0.5306899485714065;0.47208504608710067;0.8907661418577367;0.5975243781853887;1.1333255053550642;0.5492677024980707;9.966260589789576;0.8283313855459927;0.015439160100257986;0.01552099174329574;0.7557114245183634;-1.0550814178820702;1.3028446896572148
98.416459;0.5306733906399593;0.47207146937969724;0.8908305206878397;0.5974639846999004;1.1335368989406869;0.549141629111908;9.965408200621113;0.8285322412334059;0.015438351216624997;0.01551887244542424;0.7557130128507235;-1.0550814036108456;1.302838323833399
98.426459;0.5306561645501691;0.47206112079039586;0.8908960833173892;0.5974011020194167;1.1337511980798083;0.5490139902397682;9.964545075393229;0.8287291982721112;0.015437490521954016;0.015516753224574142;0.7557161152969784;-1.055081392361347;1.3028221229240384
98.436459;0.5306382049562448;0.47205418986468056;0.8909628736734838;0.5973358524364378;1.1339678376893727;0.5488850070799985;9.963672363555196;0.8289213684376625;0.015436580720911074;0.01551462966617075;0.7557207746670951;-1.055081384089743;1.3027965801859864
98.446459;0.5306194477702543;0.47205084907060146;0.891030955744829;0.5972683630155168;1.1341861739749424;0.5487549402151733;9.962791026265904;0.8291079042295094;0.015435626948131866;0.015512494980982176;0.7557270048379615;-1.0550813787523827;1.3027621743128246
98.456459;0.5305998051503205;0.4720512708644395;0.8911004188730244;0.5971988095318465;1.134405562471962;0.5486241144159838;9.961901708529293;0.8292880115417283;0.015434635603537571;0.015510341208006522;0.7557348340018142;-1.055081376296566;1.302719405159027
98.466459;0.5305791300905025;0.4720556162341159;0.8911713091931708;0.5971274038378707;1.1346253874054864;0.5484929341583444;9.961005832568127;0.8294609636195274;0.01543361205282689;0.015508161479392971;0.7557443339468978;-1.055081376629325;1.3026689765154487
98.476459;0.5305572331728858;0.4720640156283235;0.8912435882776546;0.5970543815735317;1.1348450817403148;0.5483618408379358;9.960106517370022;0.8296261506082863;0.015432559217274575;0.015505952152925622;0.7557555662461259;-1.0550813796104122;1.3026118927066168
98.486459;0.5305339574305247;0.4720765519487642;0.8913171877479851;0.5969800104384948;1.1350642105565845;0.5482312382047696;9.95920858645093;0.8297831451142766;0.015431478376853531;0.015503713260790858;0.7557684507949874;-1.0550813850817207;1.3025493872802232
98.496459;0.530509253240248;0.47209322093035033;0.8913921108488162;0.5969045970601998;1.1352825449257262;0.5481014418715553;9.958318398197346;0.8299317402483022;0.015430370737430565;0.01550144805004292;0.7557827072950664;-1.0550813928963574;1.3024827905134864
98.506459;0.5304831918853989;0.47211389595922565;0.891468468514729;0.596828457711428;1.1355000320949458;0.5479726776293786;9.957443533566902;0.830071890055138;0.015429237812177676;0.015499162058777929;0.7557979459727082;-1.0550814029166746;1.302413416774373
98.516459;0.5304559357459874;0.47213834955005995;0.8915464226931906;0.5967518581641719;1.1357166725045416;0.5478451260315574;9.95659209229151;0.8302035840323618;0.015428080293342828;0.015496861209891652;0.7558137911878723;-1.055081415001319;1.3023425206369297
98.526459;0.5304276941956432;0.47216630788360214;0.8916261152346204;0.5966749956411675;1.135932394358472;0.547718958001344;9.955772154317303;0.8303267920125409;0.015426896793939816;0.015494550877071711;0.7558299308404619;-1.0550814290206365;1.3022712813977533
98.536459;0.5303986546997164;0.47219749082292983;0.8917076305397001;0.5965980459254835;1.136147023566554;0.5475943230357486;9.954991284115085;0.8304414784468794;0.015425683634136007;0.015492236706885883;0.7558461134998208;-1.0550814448890016;1.3022007565907188
98.546459;0.5303689176496068;0.4722316378397523;0.8917909795872774;0.5965212405918757;1.136360353674273;0.547471336210604;9.95425591264254;0.8305475806808578;0.015424435280767888;0.015489924431899057;0.7558621402125666;-1.0550814625732297;1.3021318599637286
98.556459;0.5303384758304561;0.47226851650551505;0.8918761149655587;0.5964449236954007;1.13657224132352;0.5473501024157696;9.953570912967553;0.8306449836271719;0.0154231449569838;0.015487618559865558;0.7558778786431514;-1.0550814820865664;1.302065397024772
98.566459;0.5303072383754944;0.47230791973372616;0.8919629735282228;0.596369511406328;1.1367826580831586;0.5472307480549546;9.952939274180164;0.8307335505854003;0.015421806111038468;0.015485322516727894;0.7558932979239972;-1.0550815034900596;1.3020021015340257
98.576459;0.5302750819880667;0.47234967145949486;0.8920514798764939;0.5962953874932486;1.1369916878278499;0.5471134209177508;9.95236205723114;0.8308131409071295;0.015420414900052436;0.015483039831935773;0.755908474330824;-1.0550815268826579;1.301942645600163
98.586459;0.5302418856260597;0.4723936240662912;0.8921415072617437;0.5962228596906909;1.13719943245457;0.5469982565743017;9.951838866887304;0.830883593808909;0.01541897216201447;0.015480774299040323;0.7559235688135159;-1.0550815523699832;1.3018876273111564
98.596459;0.5302075292986846;0.4724396438654451;0.8922328879577035;0.5961521811641931;1.1374058446566735;0.5468853498835887;9.951368300598144;0.8309447404733952;0.015417483330630736;0.01547852924916427;0.7559388015288905;-1.0550815800320887;1.3018375419208408
98.606459;0.5301719016396552;0.4724875869723024;0.8923255115587955;0.5960835757430726;1.137610715082672;0.5467747818206294;9.950948043218991;0.8309964516433558;0.015415956626345702;0.015476307708579303;0.7559543837834529;-1.0550816099021094;1.301792753454303
98.616459;0.5301349200813894;0.4725372668656876;0.892419437350763;0.5960172619150598;1.1378138714323311;0.5466666903011901;9.950574869630401;0.831038688093461;0.01541440119505873;0.015474113990818501;0.7559704492832435;-1.0550816419516988;1.301753459289918
98.626459;0.53009652786614;0.4725884505962566;0.8925149117074805;0.5959534483304937;1.138015329481262;0.5465613161762748;9.950244810816454;0.8310715271980582;0.015412825732557093;0.015471954887107517;0.7559870663334437;-1.0550816761000672;1.301719679314196
98.636459;0.5300566745458527;0.4726408864812305;0.8926122767673562;0.5958922865016649;1.1382152731176687;0.5464589937636394;9.949953734954953;0.831095186469803;0.015411237380299331;0.01546983916688206;0.7560042743033523;-1.0550817122526637;1.3016913212879577
98.646459;0.5300152951467925;0.4726943392202015;0.892711857523733;0.5958338548256747;1.13841399143145;0.5463601004968984;9.94969803549603;0.8311100297501166;0.01540964183546054;0.015467776575855527;0.756022089026068;-1.0550817503141305;1.3016682788750136
98.656459;0.5299722891922165;0.4727486125965215;0.8928138891814633;0.5957782041145085;1.138611852524287;0.5462649903982314;9.94947485197054;0.8311164696636513;0.015408045155464421;0.015465777057058469;0.7560405177798208;-1.0550817901625278;1.3016504753469522
98.666459;0.5299275151054825;0.47280352456095254;0.8929185023381052;0.595725396915535;1.138809249092233;0.5461739477014393;9.949281993431688;0.8311148145938324;0.015406455627440706;0.01546384946540735;0.7560595699700469;-1.0550818316559865;1.3016377970418453
98.676459;0.529880817367052;0.47285886116346637;0.8930257543464907;0.5956755177157228;1.1390065041748139;0.5460871684320223;9.949117714884332;0.8311052018205354;0.015404884168705;0.015462000591488782;0.756079190371491;-1.0550818746729225;1.3016299643147988
98.686459;0.5298320616789652;0.47291436840468076;0.893135662165627;0.5956286893387034;1.139203801974732;0.5460047507494911;9.948980465115644;0.831087627325804;0.01540334365024466;0.0154602358023939;0.7560991880886863;-1.0550819191111191;1.3016264692744806
98.696459;0.5297811500953101;0.47296977296009135;0.8932482144303597;0.5955850897775239;1.1394011612397084;0.545926691750676;9.948869073498155;0.8310619998781654;0.015401847739942355;0.015458559908200015;0.7561193136620649;-1.0550819648539682;1.3016266009438937
98.706459;0.5297280277318096;0.47302480042693085;0.8933633473717761;0.5955449525323613;1.1395984828586414;0.5458528915116206;9.948783190826681;0.8310282021494062;0.015400409283683459;0.015456977022898406;0.7561394119686556;-1.0550820117602964;1.301629510195789
98.716459;0.5296726616300115;0.4730791825211446;0.8934809058237771;0.5955085606330023;1.1397956821398605;0.5457831761512553;9.948723464841352;0.830986147390151;0.015399038964878034;0.015455490092599911;0.7561594658114037;-1.0550820596703583;1.301634309769605
98.726459;0.529614983995618;0.4731326676881495;0.8936006930777672;0.5954762304992693;1.13999277517948;0.5457173254385723;9.948691811513338;0.8309358148944527;0.015397744831478164;0.015454100376512498;0.7561795402925995;-1.0550821084205957;1.301640130859332
98.736459;0.5295548617774204;0.4731850476009574;0.8937225542120659;0.5954482644904443;1.1401898313431316;0.5456550566387227;9.94869199534198;0.8308773044178461;0.015396532389337617;0.015452807014321786;0.7561997416653733;-1.0550821578705034;1.3016461058364324
98.746459;0.5294921107195676;0.47323616760243525;0.8938462978835447;0.5954248875194212;1.140386889384306;0.5455959969048924;9.948729249781152;0.8308108684109673;0.015395405513695375;0.015451606805911424;0.7562201802889571;-1.0550822079136075;1.3016514193794135
98.756459;0.5294265338070971;0.4732858957052666;0.8939715559834198;0.5954062356351627;1.1405839026078852;0.5455396908543888;9.948808437309793;0.8307368310133432;0.015394368209384906;0.015450494710367328;0.7562408798571946;-1.0550822584787487;1.3016554158179476
98.766459;0.5293579803537999;0.47333408637596375;0.8940978420153903;0.5953923971675795;1.14078070535133;0.5454856169046621;9.948932578717468;0.8306554574186172;0.015393425584024184;0.015449465884657157;0.7562617268587867;-1.0550823095467634;1.3016576320951163
98.776459;0.5292863734458751;0.4733805660992591;0.8942247402965972;0.5953834227141249;1.140977026373078;0.5454332300417792;9.949103130298447;0.8305668918012844;0.01539258322572517;0.01544851794873317;0.7562825359862698;-1.0550823611672198;1.3016578064937308
98.786459;0.5292116702433929;0.47342512100594375;0.8943519712698211;0.5953793240065837;1.1411725276043405;0.5453820496517959;9.949321079280633;0.8304711832649635;0.015391846106744196;0.015447651464755185;0.7563030923382497;-1.0550824134493877;1.3016558443577175
98.796459;0.5291338264992506;0.47346750525317977;0.8944793309275205;0.5953801098164926;1.1413668134677872;0.5453316907449762;9.949587508775611;0.8303683634669466;0.015391217433666348;0.015446868759047824;0.756323120388986;-1.0550824665262795;1.3016516610390003
98.806459;0.5290528167400852;0.4735075046115954;0.8946066327771467;0.5953857859414683;1.1415594012998964;0.545281780687787;9.949903760670152;0.8302585399875518;0.015390698003274805;0.015446172431529306;0.756342305989714;-1.0550825205188497;1.3016450778036168
98.816459;0.5289686507347259;0.473545011088914;0.8947336336268482;0.5953963126097491;1.1417497156288416;0.5452318855631875;9.950271546276634;0.8301419513066616;0.015390286845342552;0.015445564569418141;0.7563603606771938;-1.0550825755217015;1.3016358958487513
98.826459;0.528881345311031;0.47358003198579784;0.8948599778573515;0.5954115905533747;1.1419371730336245;0.5451815630992335;9.950692580384473;0.8300189398677564;0.01538998212714769;0.015445046693252978;0.7563770558999369;-1.0550826315977726;1.3016240440655256
98.836459;0.5287908983093192;0.47361262807040555;0.8949852407027851;0.5954314688040979;1.1421213070576761;0.5451304643125686;9.951167804364914;0.8298898914696309;0.0153897820069915;0.015444619794427747;0.7563922451697447;-1.0550826887680778;1.3016097407648852
98.846459;0.5286972863874714;0.47364285588230964;0.895108975626956;0.5954557603400048;1.1423018333536972;0.5450783445182594;9.951696626259862;0.8297552216790387;0.015389685632684552;0.01544428413551424;0.7564058584771943;-1.0550827470012687;1.3015935542672534
98.856459;0.5286004684491218;0.473670767819587;0.8952306790998406;0.5954842612429648;1.1424786330737653;0.5450249914225798;9.952276449428476;0.8296153904960785;0.01538969319504485;0.01544403886873757;0.7564178578412596;-1.0550828062109645;1.3015762205939634
98.866459;0.5285004187491289;0.47369644158657054;0.8953497265109791;0.5955167508586943;1.1426517107462124;0.5449701715363606;9.952903063916201;0.8294709014185304;0.015389805179092352;0.015443881981619934;0.7564282087722086;-1.0550828662735494;1.30155838419101
98.876459;0.5283971868826923;0.4737199790178234;0.8954653886799072;0.5955530012357519;1.1428211668926387;0.5449136372336467;9.953572006506262;0.8293223048450947;0.015390021919152092;0.015443811095714619;0.7564368990173419;-1.0550829270704742;1.3015405067965822
98.886459;0.5282908994291521;0.4737414556420357;0.8955769765420704;0.5955928242436704;1.1429871740290032;0.5448551612873327;9.95428006661108;0.8291701819308605;0.01539034370436961;0.015443824651581712;0.75644397338175;-1.055082988521671;1.3015228975291577
98.896459;0.528181686564462;0.4737608619972507;0.8956839863131416;0.5956361112419101;1.143149954402163;0.5447945590695377;9.955026048334181;0.8290150930494082;0.015390770942497026;0.015443922862396408;0.756449524930638;-1.0550830505763404;1.3015056923331096
98.906459;0.5280696399846921;0.4737780791299764;0.8957860966545262;0.5956828173546319;1.1433097559189003;0.5447316833471942;9.955810558075365;0.8288575757947725;0.015391303247520643;0.015444107727155378;0.756453650347574;-1.0550831131853244;1.301488770242335
98.916459;0.5279548434657635;0.47379288288977767;0.8958830480114874;0.5957329133790413;1.143466803206672;0.5446664008690927;9.956635334586549;0.8286981882529485;0.015391938352059447;0.015444381539815385;0.7564564577070936;-1.0550831762900308;1.3014717188379932
98.926459;0.5278373885350629;0.47380497337570276;0.8959745257735131;0.5957863705601276;1.1436212204178393;0.5445986016568546;9.95750252554897;0.8285374905558947;0.015392673471116752;0.015444745315886833;0.7564581286463908;-1.0550832398177132;1.3014538984399884
98.936459;0.5277173497486815;0.4738140531643527;0.8960601471045916;0.5958431818043293;1.1437729780454287;0.5445282535748188;9.95841411911675;0.8283759880086699;0.015393507596789735;0.015445198510908276;0.7564589174092032;-1.0550833036744658;1.3014345430627123
98.946459;0.5275947875160516;0.47381991793195355;0.8961395796292694;0.5959033635728243;1.1439219375165341;0.5444554171306693;9.959371791150536;0.828214137796898;0.015394440851224411;0.015445739336489267;0.7564590739473874;-1.0550833677512674;1.3014128643255392
98.956459;0.527469768155835;0.4738224937824477;0.8962126635445092;0.5959669267869033;1.1440679194761436;0.544380200711194;9.960376979513926;0.8280523980602942;0.015395471266469186;0.015446364992940756;0.7564588161057628;-1.0550834319441067;1.301388181611379
98.966459;0.5273423556026399;0.4738218328089845;0.8962793823126949;0.5960338412162841;1.1442106835434986;0.5443027359159469;9.961430827746623;0.8278912343629383;0.015396592880135763;0.015447072002492694;0.7564583810658004;-1.0550834961710662;1.301360009567529
98.976459;0.5272125939777154;0.473818081661492;0.8963397515456636;0.5961039941109334;1.1443499307700162;0.544223190275161;9.962533750997144;0.8277310976426085;0.01539779727578038;0.015447856850201188;0.7564580626242094;-1.0550835603712696;1.3013280257061974
98.986459;0.5270804979109925;0.47381141038632535;0.8963937631156461;0.5961771401617194;1.1444853721889192;0.5441417928531097;9.96368494978511;0.8275724441538307;0.015399076328370625;0.015448716596493921;0.7564582052775585;-1.0550836244846438;1.3012920044373988
98.996459;0.5269460579176172;0.4738019549991176;0.8964413514147261;0.5962528984957097;1.1446166879680217;0.5440588614897035;9.964882557836674;0.8274157576867276;0.015400423366309993;0.015449649008917007;0.7564591869457098;-1.0550836884349515;1.3012518477148256
99.006459;0.526809273313408;0.4737898229116305;0.8964823692760987;0.5963308077409099;1.1447433963833045;0.5439747991666709;9.96612424479699;0.8272614793648926;0.015401832488253058;0.015450652783955394;0.7564613715491566;-1.055083752135904;1.3012076940858048
99.016459;0.5266702034513535;0.4737751210203649;0.8965166427836033;0.5964103434560766;1.1448648273742057;0.5438900444963;9.967408174327788;0.8271099093154816;0.015403297086121344;0.015451728080443107;0.7564650649597857;-1.0550838155070374;1.3011599779515992
99.026459;0.5265290098230476;0.4737579837725082;0.896544055243483;0.5964909012630576;1.1449802384014283;0.5438050072460561;9.968734241502899;0.8269612282108543;0.01540480976143519;0.015452876274832073;0.7564705356869651;-1.0550838784808423;1.301109374918756
99.036459;0.5263859416296363;0.4737386055247066;0.8965645754289886;0.5965718337411599;1.1450889616884714;0.5437200263216354;9.970104264353003;0.8268156066696246;0.015406363866398582;0.015454099067253299;0.7564780319455651;-1.0550839409998023;1.301056694176253
99.046459;0.5262412608093634;0.47371722007971595;0.8965782590874982;0.5966525143337646;1.145190456063044;0.5436353617697436;9.971521032229765;0.8266732445673673;0.015407953915797114;0.015455398482480731;0.7564877445723168;-1.0550840030112243;1.301002809117467
99.056459;0.5260951828300504;0.4736940229566874;0.8965852665655408;0.5967323389205645;1.1452842721894607;0.5435512145494908;9.97298757948087;0.8265343318269713;0.015409574718380378;0.015456777614918154;0.7564997694942256;-1.0550840644671864;1.3009486360311857
99.066459;0.5259478965143504;0.47366913383244785;0.8965858821728311;0.5968106712169028;1.1453700667531963;0.543467744904155;9.974506618782709;0.8263990392756936;0.01541122062449975;0.015458240354895505;0.7565141111080302;-1.0550841253137402;1.3008951656061798
99.076459;0.5257996254378282;0.47364262425168696;0.8965805118964424;0.5968868374811953;1.145447666404725;0.5433850623815504;9.976079875073465;0.8262675688160684;0.015412884523506499;0.015459790036582783;0.7565307291689564;-1.055084185466153;1.3008435476453255
99.086459;0.5256506280884827;0.4736145444959392;0.8965696538792142;0.5969602102762992;1.1455170892337836;0.5433032338814237;9.977707984577757;0.826140199144289;0.015414557269348624;0.015461429123397546;0.7565495932890673;-1.0550842448085014;1.3007950671080417
99.096459;0.5255011329252761;0.4735849234574061;0.8965538421943899;0.5970302909808947;1.145578558844408;0.54322234101641;9.979390855250424;0.826017262359276;0.015416228382074758;0.015463160928279306;0.7565707039913122;-1.055084303219916;1.3007509636279497
99.106459;0.5253513016969767;0.4735537673326033;0.8965335856620019;0.5970967149693353;1.1456325050663596;0.543142514233628;9.981127774846074;0.825899094308387;0.015417887273371136;0.015464990839623743;0.7565940727831098;-1.0550843605783489;1.3007122999306167
99.116459;0.5252012571137368;0.4735210594520507;0.8965093819018265;0.5971592135272286;1.145679472985418;0.5430638846434347;9.9829174273292;0.8257860306777243;0.015419524813865298;0.015466924859249942;0.7566196868683898;-1.0550844167261093;1.300679912374849
99.126459;0.5250511467091625;0.4734867452083473;0.8964817784593415;0.5972175962508045;1.1457200413342943;0.5429865029037498;9.98475821536824;0.8256784206955214;0.015421134857858225;0.015468967706728433;0.7566475032723643;-1.0550844714432401;1.3006543637177403
99.136459;0.5249011637754101;0.4734507304378849;0.8964513145389508;0.5972717311942023;1.145754822345298;0.5429103291681354;9.986648371196054;0.8255766245573136;0.01542271449734962;0.015471122772525237;0.7566774744262058;-1.0550845244646057;1.3006359974064308
99.146459;0.5247514780166992;0.47341291287653126;0.8964183969837232;0.5973214822470782;1.1457844340893997;0.5428353077960476;9.98858557235151;0.8254810072998827;0.0154242631110243;0.015473393197725012;0.7567095921659329;-1.0550845755180163;1.3006250943688011
99.156459;0.5246021660255399;0.47337320368440605;0.8963832797818234;0.5973666593702248;1.1458094604918698;0.5427614087146058;9.990566250686506;0.825391925454126;0.015425781180151045;0.015475782683488145;0.7567439589438942;-1.0550846243535705;1.3006219243488695
99.166459;0.5244532068979615;0.47333153274873985;0.8963461043023925;0.5974070336205525;1.1458304696497972;0.5426885807353089;9.992585059624407;0.8253096983733831;0.015427269339865357;0.015478294767992926;0.7567808076072938;-1.0550846707676713;1.3006266425680704
99.176459;0.5243045040153512;0.47328787914405873;0.8963069548902002;0.5974423751156873;1.1458480374994013;0.5426167167978255;9.994635380502654;0.8252345695396742;0.015428727894084757;0.015480930931054685;0.7568204208664288;-1.055084714631699;1.3006392225727308
99.186459;0.5241559303850172;0.4732423103088332;0.8962659335034926;0.5974724668839558;1.1458627435007436;0.5425456735163622;9.996710291165561;0.8251666804017311;0.015430156919626998;0.01548369018975023;0.756863087964144;-1.055084755899001;1.300659498438271
99.196459;0.5240073901878023;0.47319498205627786;0.8962231729544001;0.5974971030930326;1.145875183399989;0.5424752787546782;9.998803035808372;0.8251060642330751;0.015431556544729896;0.015486571495954917;0.7569091487534177;-1.055084794561114;1.3006871828314013
99.206459;0.52385883516427;0.47314610005645535;0.8961787869110354;0.5975161069963316;1.1458860532515793;0.5424053318932143;10.000907400245815;0.8250526082325123;0.015432926788171843;0.0154895757642725;0.7569590006022927;-1.0550848305972618;1.300721894856221
99.216459;0.5237102503880028;0.47309588023098204;0.8961328404867375;0.597529382183159;1.145896223168657;0.5423356422717324;10.003017859000368;0.8250059966707005;0.015434267222068079;0.015492703725753603;0.7570130326078219;-1.0550848639773713;1.300763282654878
99.226459;0.5235616656057784;0.47304453071653363;0.8960853468874572;0.5975369388017084;1.145906671018391;0.54226609003054;10.005129234107438;0.8249657236839493;0.015435577263389573;0.015495951676512411;0.7570715576328286;-1.0550848946959615;1.3008110548192982
99.236459;0.5234131561984255;0.4729922589973321;0.8960362609221463;0.597538844362148;1.1459183397634813;0.5421966569641012;10.00723633129639;0.8249311754768247;0.015436856690093145;0.01549931012216895;0.7571348034293658;-1.055084922782443;1.3008648607761288
99.246459;0.5232647968564273;0.4729393031598718;0.8959855082887367;0.597535165566796;1.1459320537305169;0.5421273859700484;10.009333861637668;0.8249017142691882;0.015438105460332576;0.015502765820310918;0.7572029611507329;-1.055084948289961;1.3009242358065451
99.256459;0.5231166385841057;0.47288595101108793;0.8959330699036833;0.597525968682718;1.145948511657415;0.5420582944618915;10.011416941047292;0.8248767124890855;0.015439323206410208;0.01550630444289484;0.7572761942797493;-1.055084971296907;1.300988663041356
99.266459;0.5229687467513514;0.47283250670732235;0.8958790384431329;0.5975113344523364;1.1459682891517027;0.5419893154100159;10.013481496431377;0.8248555426839875;0.01544050904026285;0.015509912381705349;0.7573545778894345;-1.0550849919197476;1.3010576079188707
99.276459;0.5228212385656676;0.472779240630893;0.8958236049222734;0.5974913312119222;1.1459918104120752;0.5419203103670056;10.01552388030668;0.8248375855567301;0.015441661944964666;0.015513577242254668;0.7574380987763517;-1.0550850103109246;1.3011305396570563
99.286459;0.5226743008730025;0.47272639183509957;0.895767031593032;0.5974659638571989;1.1460193240893835;0.5418511369957305;10.017540929161585;0.8248222812879873;0.01544278146744504;0.015517287001655968;0.7575267562134539;-1.0550850266444702;1.301207036747034
99.296459;0.5225281959844142;0.47267420663865395;0.8957096240001499;0.597435136227204;1.146050911576081;0.5417817034876896;10.01953092396841;0.8248091736878397;0.015443867691944117;0.015521029624828925;0.7576206206407531;-1.055085041105369;1.3012868638254151
99.306459;0.5223832333403844;0.47262293524200155;0.8956516793931188;0.5973986465591642;1.1460864875305734;0.5417119471194506;10.02149390866219;0.8247978931503129;0.015444921092563794;0.015524794426688157;0.7577197803487807;-1.0550850538740026;1.3013698953263813
99.316459;0.5222397291213151;0.47257279513943495;0.8955934457194117;0.5973562256079759;1.1461257650205645;0.5416417566171776;10.023430852991979;0.8247881200706015;0.01544594360301126;0.015528572783540251;0.7578242682041139;-1.0550850651002954;1.3014559707403708
99.326459;0.5220979936144133;0.4725239604611206;0.8955351267324974;0.5973075806469353;1.1461682427276487;0.5415709330000189;10.025342842604422;0.8247796425213337;0.01544693952651103;0.015532356780129042;0.7579340309427;-1.0550850748924834;1.301544840674389
99.336459;0.5219583328245977;0.47247656288614387;0.8954769225651319;0.5972524298399167;1.1462132757411236;0.5414992266066423;10.027230967900698;0.8247724997017565;0.015447914778106765;0.015536138229440853;0.7580489319875555;-1.0550850833313894;1.3016362468603153
99.346459;0.5218210570226872;0.47243068516682435;0.8954190649245728;0.5971905588572466;1.1462601900967024;0.5414263941232818;10.029096516910496;0.8247670140040787;0.015448875921945151;0.015539908504422925;0.7581687903168762;-1.055085090476123;1.3017300637318416
99.356459;0.5216865110982024;0.47238636895933284;0.8953617945040473;0.597121848119645;1.1463083629261428;0.5413522320719112;10.030941089989728;0.8247636212915845;0.015449829861758494;0.015543658025131895;0.758293421315109;-1.0550850963445362;1.3018264425097053
99.366459;0.5215550748733674;0.47234363607769236;0.8953053025451039;0.5970462346364992;1.1463572804628588;0.54127658490278;10.032766381935565;0.824762691561609;0.015450783209284774;0.015547376802916497;0.7584226376602515;-1.0550851009046986;1.3019258594908925
99.376459;0.521427106956242;0.4723025180935439;0.8952497231140087;0.596963665375049;1.1464065857940529;0.5411993478480676;10.034573878088187;0.8247644961660198;0.015451741735133393;0.015551056194162336;0.7585562328738206;-1.0550851040996614;1.3020289726765433
99.386459;0.5213029064164288;0.47226309817739714;0.8951951792844302;0.5968740542081777;1.1464560408848774;0.5411204808856888;10.036365139310426;0.8247692573192436;0.01545271032378347;0.015554689807109312;0.7586939729943667;-1.055085105886629;1.3021363871462206
99.396459;0.521182695498591;0.47222553609745993;0.8951418436980361;0.596777257302071;1.146505418394509;0.5410400035915711;10.03814209261762;0.8247771953157906;0.015453692204250613;0.015558273177391568;0.7588355865893287;-1.0550851062669255;1.3022484701343024
99.406459;0.5210665722843769;0.4721900604604859;0.8950899869878576;0.5966731099391782;1.146554485928006;0.5409579721515599;10.03990638074676;0.8247885310126054;0.015454687709964799;0.01556180273846823;0.7589807482229021;-1.0550851052843222;1.3023652835099881
99.416459;0.52095449696537;0.47215694939034536;0.8950399547967155;0.5965614830122947;1.1466030988752296;0.5408744875567988;10.041658540849761;0.8248034282805987;0.0154556943726402;0.01556527466165746;0.7591290814664012;-1.0550851029972341;1.302486725410786
99.426459;0.5208463678240486;0.4721264986459377;0.8949920864744796;0.5964422879458465;1.146651204328837;0.540789705296168;10.043398132348855;0.8248219484360796;0.015456708298349197;0.015568684075916736;0.7592801935114188;-1.0550850994677097;1.3026127800936336
99.436459;0.5207420924039216;0.47209898397756284;0.8949466511261296;0.5963154439763432;1.1466987449645583;0.5407037983334262;10.045124354655563;0.8248440747260215;0.015457725196247232;0.01557202441684126;0.759433698975127;-1.055085094761869;1.3027435642177332
99.446459;0.520641585294103;0.47207464841572355;0.8949038399407345;0.5961808740066108;1.1467456329034562;0.5406169185050655;10.046836359979455;0.824869779302632;0.015458740070695674;0.015575287500395173;0.7595892155834537;-1.0550850889323085;1.302879153461116
99.456459;0.5205447456838861;0.4720536940274923;0.8948637969264998;0.5960385591530463;1.1467917791669577;0.5405292065929282;10.048533702669328;0.8248990728358729;0.015459746578016865;0.0155784645073741;0.7597463631689851;-1.055085082019018;1.3030194983781251
99.466459;0.5204514531127961;0.4720362488299143;0.8948266055482984;0.5958886216591779;1.1468370871786262;0.5404408153696448;10.050216958324995;0.8249319742204154;0.015460737967646116;0.015581546677353642;0.7599047701352587;-1.055085074077954;1.3031645048974434
99.476459;0.5203615749418385;0.47202235081408134;0.8947922378809721;0.5957313679198607;1.1468814150093798;0.5403519043756048;10.051887384992298;0.8249684383771004;0.015461709230613394;0.015584526032883279;0.7600640915613357;-1.0550850651859038;1.3033140803883105
99.486459;0.5202749813984392;0.472011968460021;0.8947605518741132;0.5955672569932283;1.1469245374212216;0.5402626507624263;10.0535457025395;0.8250083536722044;0.015462658314827429;0.015587396910919852;0.7602240300545805;-1.0550850554201268;1.303468080034429
99.496459;0.5201915678106509;0.4720050138517445;0.8947313229113509;0.5953968377447042;1.1469661708989223;0.5401732913221658;10.055191410207083;0.8250515847076776;0.015463585205120183;0.01559015694101128;0.7603843155509514;-1.0550850448472007;1.3036262323657555
99.506459;0.5201112657428112;0.4720013464461143;0.894704289765659;0.5952206914676649;1.14700610196002;0.5400841271091034;10.05682274049975;0.8250979597134274;0.015464489950277329;0.015592806168253238;0.7605446693344519;-1.0550850335276218;1.3037881108705882
99.516459;0.5200340333422572;0.47200078067367374;0.8946792048786195;0.595039374224917;1.1470443092633966;0.5399954870858099;10.058436621008243;0.8251472438816245;0.015465372374806547;0.015595345410291343;0.7607048063686459;-1.0550850215209882;1.3039532084347052
99.526459;0.5199598486413377;0.4720030746057233;0.894655800127798;0.5948533917551619;1.147080973009385;0.5399077071403053;10.06002930390211;0.8251991970174574;0.015466233458983143;0.015597775642191345;0.7608644774576941;-1.055085008882304;1.3041210798768264
99.536459;0.5198886892561196;0.4720079085260508;0.8946337072032133;0.5946632403121724;1.1471164514729684;0.5398211272728846;10.061597436954377;0.8252536558317015;0.015467075328266284;0.015600098383012037;0.7610235227291023;-1.0550849956551633;1.3042914311794616
99.546459;0.5198204813644522;0.47201488058598956;0.8946124980115345;0.5944694581990636;1.1471512491057854;0.5397360777666425;10.063138262632124;0.8253105192227453;0.01546789963870668;0.0156023156425969;0.7611818970890822;-1.0550849818684342;1.3044641234710042
99.556459;0.5197550761975176;0.4720235286081895;0.8945917998917813;0.5942726250227495;1.1471858820719198;0.5396528608594039;10.064649273229026;0.8253696787210485;0.015468706606785293;0.015604429441482675;0.761339668216686;-1.0550849675372926;1.3046390982324156
99.566459;0.5196922904578432;0.47203339058329435;0.894571331620912;0.5940733227994958;1.1472207413518012;0.5395717548026411;10.066128325220935;0.8254310144261781;0.015469495085158625;0.015606442451506804;0.7614969722724644;-1.0550849526705492;1.3048162171742101
99.576459;0.5196319582670956;0.47204406143994615;0.8945508689791745;0.5938721075710149;1.1472561130555257;0.5394930123315713;10.06757417749005;0.8254944329670245;0.015470263486030672;0.015608359624450766;0.7616539003422585;-1.0550849372898248;1.304995176019582
99.586459;0.5195739275946397;0.47205518558032594;0.8945302269296153;0.5936695051732642;1.1472922888225332;0.5394168323422267;10.068986790515865;0.8255598445522069;0.01547101142723592;0.015610189089827423;0.7618103935169145;-1.0550849214419744;1.3051755939821006
99.596459;0.5195180249704646;0.4720664479278143;0.8945092952470391;0.5934659941170372;1.1473296222627891;0.5393433633164102;10.070367088608823;0.8256271086476319;0.015471740443808365;0.015611941590022799;0.7619662251678719;-1.0550849051834246;1.305357104926827
99.606459;0.5194640591488183;0.4720776090304366;0.8944880664497173;0.5932619717163068;1.14736850468421;0.5392727370416996;10.071716294273292;0.8256960246472292;0.015472453101742754;0.015613628935894767;0.7621210519261399;-1.0550848885593893;1.305539376141621
99.616459;0.5194118638200973;0.47208849637191;0.8944665801090702;0.5930577721240489;1.1474093153375684;0.5392050646576524;10.073034922056493;0.8257663500356586;0.015473152539938691;0.015615262381914305;0.7622744730298471;-1.0550848715915557;1.3057221112958335
99.626459;0.5193613354870472;0.4720989518637843;0.8944448105094865;0.592853754567034;1.147452353495867;0.5391404068637822;10.074321959575908;0.825837837220024;0.015473842973548676;0.01561685181847258;0.7624260665453901;-1.0550848542738944;1.305904961888305
99.636459;0.5193124506022667;0.47210882022477707;0.8944226076770876;0.5926503727727574;1.1474977640292752;0.5390787674113999;10.07557489249855;0.825910269015455;0.015474529195132987;0.01561840620030449;0.7625754379253259;-1.05508483659029;1.306087402247797
99.646459;0.5192652613581961;0.47211796182406374;0.8943997596990042;0.5924481487135981;1.1475455546617752;0.5390201030317575;10.076790659787843;0.8259834280467716;0.015475215242047896;0.015619934471422514;0.7627222874082068;-1.0550848185329922;1.3062688132539297
99.656459;0.5192198600927682;0.47212626319925627;0.8943760644157894;0.5922475958602534;1.1475956933265175;0.5389643219382065;10.077967132379692;0.8260570471792299;0.015475903552167587;0.015621445142682525;0.7628664400927755;-1.0550848000961683;1.3064486820959866
99.666459;0.5191763353581325;0.4721336611684092;0.8943512903528364;0.5920491936942616;1.14764814312063;0.5389112924939171;10.079103917187352;0.8261308250115657;0.01547659401270683;0.015622944794631858;0.7630078297577871;-1.0550847812699036;1.3066266017037873
99.676459;0.5191347616452264;0.4721401575719896;0.8943251272936841;0.5918534124610881;1.1477028373579312;0.5388608888269342;10.08020143976027;0.826204445426165;0.015477283385688531;0.015624438264744425;0.763146456436542;-1.0550847620586274;1.3068021433357053
99.686459;0.5190952061693616;0.4721457995309809;0.8942972395058366;0.5916607095385384;1.147759672497934;0.5388130385000047;10.081259364685499;0.8262775626929076;0.0154779667614246;0.015625930387460883;0.7632823230158684;-1.0550847424946548;1.3069748517516129
99.696459;0.5190577137630881;0.47215064729748674;0.8942673524132856;0.5914714744151248;1.1478184656625043;0.5387677213952267;10.082276027862509;0.8263498279026128;0.015478639821949535;0.01562742666950242;0.7634153873310248;-1.0550847226267628;1.307144374832778
99.706459;0.5190222888301081;0.472154776559922;0.8942352852310096;0.5912859873750957;1.147878877157715;0.5387249163057443;10.083249020135009;0.8264209314364385;0.015479299357170524;0.01562893227088911;0.7635455592370395;-1.0550847025174683;1.3073105623208388
99.716459;0.5189889087692201;0.4721583244553356;0.8942009478804458;0.5911044693477437;1.1479404191281037;0.5386845563566468;10.084176292529877;0.8264905844440477;0.01547994240216915;0.01563045030299741;0.763672741373272;-1.0550846822549957;1.307473361840568
99.726459;0.5189575533302164;0.47216152455008925;0.8941643175870079;0.5909271735252025;1.1480025742575666;0.5386465405419649;10.085057112197669;0.8265584989096032;0.015480565906619578;0.015631980888756013;0.7637968701481753;-1.0550846619394907;1.3076326413915937
99.736459;0.5189282217956559;0.47216469644959014;0.8941253843419921;0.5907543992179481;1.1480649128665428;0.5386107547012696;10.085892668814216;0.8266244117565352;0.015481166848076192;0.015633521870499854;0.7639178832781973;-1.0550846416407345;1.3077882113161363
99.746459;0.5189009282007464;0.47216820402859405;0.8940841349291996;0.5905864269000156;1.1481270971339008;0.5385770549588812;10.086686166686938;0.8266880913273474;0.015481741817025791;0.01563507005454399;0.7640356584725283;-1.0550846213706635;1.3079399579152275
99.756459;0.5188756874157411;0.47217239012705414;0.8940405664677987;0.5904234625994318;1.1481888036623302;0.5385452586824242;10.087441963295536;0.8267493344892164;0.015482286658538893;0.015636621368532076;0.7641500313996759;-1.0550846010957677;1.3080878239433875
99.766459;0.5188525241990646;0.4721775168865004;0.8939946260675351;0.5902656420039584;1.1482496877647763;0.5385151802198689;10.088164578421216;0.8268079752866565;0.01548279738125444;0.015638170400904906;0.7642608787336533;-1.0550845807762206;1.308231629978252
99.776459;0.518831501164862;0.47218374822266057;0.8939461416115396;0.5901130780300164;1.1483094182706344;0.5384866639333905;10.088858598477058;0.8268638327781294;0.015483271731038223;0.01563971118111577;0.7643681928365488;-1.055084560402457;1.3083709770879994
99.786459;0.5188127188965297;0.4721911692192714;0.8938948330924864;0.589965886041869;1.148367744480992;0.5384595701545218;10.089528922801527;0.8269166340753388;0.015483709513167961;0.015641239125363884;0.7644721068845424;-1.0550845400012325;1.3085053471836576
99.796459;0.5187962652257181;0.47219983429196744;0.893840378731659;0.5898241380060675;1.148424567073816;0.5384337454602891;10.09018078331457;0.8269660310082018;0.015484111113325153;0.01564275182931572;0.764572846653008;-1.0550845196196588;1.3086342494309604
99.806459;0.5187821534991367;0.47220981682744795;0.8937824886526546;0.5896878039538113;1.1484799857626866;0.5384090349430598;10.090819814885656;0.8270116923255872;0.015484475343356806;0.01564424771084612;0.7646706452653671;-1.0550844993258948;1.3087572889868044
99.816459;0.5187703059804889;0.472221216629876;0.8937209446486473;0.5895567787855251;1.1485343010357298;0.5383853264194479;10.091451987233983;0.827053386645033;0.01548479872632135;0.01564572397825547;0.7647657009020624;-1.0550844792171574;1.3088741574733713
99.826459;0.5187605851768247;0.472234141229245;0.8936556475802617;0.5894309642952077;1.1485878998726604;0.5383625565013782;10.092083161289606;0.8270909957552718;0.01548507712353243;0.01564717535314099;0.7648581565609142;-1.0550844593951727;1.3089846015397204
99.836459;0.5187528468084038;0.4722486926360274;0.8935866852548013;0.5893103021050676;1.1486410462623804;0.5383406704575566;10.092718655426944;0.8271244474940522;0.015485307043713847;0.01564859402520963;0.7649480422339314;-1.055084439931217;1.3090884345521228
99.846459;0.5187469810670629;0.4722649462372842;0.8935143313207141;0.5891947626424118;1.1486937745228023;0.5383196134435558;10.09336263492306;0.8271536453286467;0.015485485272814424;0.015649970809220617;0.765035258371937;-1.0550844208666539;1.3091855729357353
99.856459;0.5187429014587435;0.47228292041688963;0.8934389693337512;0.5890843379408157;1.1487459469289512;0.538299374660969;10.09401748878051;0.8271784422286954;0.015485609469559757;0.015651296509064553;0.7651196681501026;-1.0550844022333106;1.3092760777151742
99.866459;0.5187405177138033;0.4723025632854726;0.8933610191792264;0.5889790243623781;1.148797339443898;0.5382800138110472;10.094684142999405;0.8271986420074221;0.015485680040086557;0.015652563223283466;0.7652011954019499;-1.0550843840619328;1.3093601724074186
99.876459;0.5187397548724811;0.47232375086090805;0.8932809284851276;0.588878809632101;1.1488476823765912;0.5382616336737786;10.095362837017422;0.8272140517335344;0.015485700866842407;0.01565376612168476;0.7652798298128841;-1.0550843663860263;1.309438176736525
99.886459;0.5187405624946395;0.47234628361397285;0.8931992134995133;0.5887836793839673;1.1488966889698928;0.5382443382424416;10.096053263177915;0.8272245860435001;0.015485678461133492;0.015654903996824614;0.7653555757030626;-1.0550843492477768;1.3095104125199972
99.896459;0.518742869929139;0.47236990985044824;0.8931164654868231;0.5886935980627548;1.148944123955509;0.5382282129512235;10.096754094475234;0.8272303642464254;0.015485620101986475;0.015655977514638215;0.7654284151917957;-1.0550843326995156;1.3095771828024103
99.906459;0.5187465650017108;0.47239437549902225;0.8930333430337118;0.5886084704872558;1.1489898832736336;0.5382133132767053;10.097462422127379;0.8272317698170086;0.015485531897431935;0.01565698764031066;0.7654982985502398;-1.0550843168054642;1.309638771792218
99.916459;0.5187515195238569;0.47241945258295753;0.8929506014625588;0.5885281553571035;1.1490339657907158;0.5381996508765698;10.09817360367323;0.8272294327485948;0.015485418620128253;0.015657935465288885;0.7655651307252463;-1.055084301644536;1.3096953659128798
99.926459;0.51875758704577;0.4724449322634297;0.8928690746915169;0.5884525220296137;1.149076344283535;0.5381871872202325;10.098881717816628;0.8272241062065145;0.015485285028178659;0.015658822227901558;0.7656287514892226;-1.0550842872980637;1.3097470419449406
99.936459;0.5187645621945864;0.47247059186178414;0.8927895860143861;0.5883814681209609;1.1491169050478625;0.538175821496018;10.099580341847828;0.827216534932264;0.015485136272943099;0.015659649193522394;0.7656889597345649;-1.0550842738238448;1.3097939462193473
99.946459;0.518772166184333;0.47249615607714535;0.8927128887180514;0.5883148819161151;1.1491555096123416;0.5381653957299309;10.100263348677576;0.8272073996670016;0.015484977313033024;0.015660417085644696;0.7657455867743953;-1.055084261245621;1.3098364204097714
99.956459;0.5187800864934272;0.4725213024674895;0.8926396296216008;0.5882525993710567;1.1491920467091545;0.5381557604176004;10.100925473617833;0.8271972951139601;0.015484812586457205;0.015661125549585153;0.7657985690618049;-1.055084249563714;1.3098749353409704
99.966459;0.5187880463833899;0.4725457123140814;0.8925702708006337;0.5881944046945753;1.149226414282733;0.5381468318367972;10.101562455372882;0.8271867174397981;0.015484645629669;0.015661774286102822;0.7658480026810449;-1.0550842387676567;1.3099099896266189
99.976459;0.5187958536333579;0.4725691119127595;0.892505041997064;0.588140072991899;1.1492585265629864;0.5381385639328987;10.102170887518252;0.8271760775569481;0.015484479175637025;0.01566236498093631;0.7658941262547209;-1.0550842288381868;1.309942043438593
99.986459;0.5188033893859252;0.47259129209306794;0.8924439966790746;0.5880893992115761;1.149288383738458;0.5381309002537298;10.102747963368385;0.8271657159749445;0.015484316151625845;0.015662902228618034;0.7659371893763818;-1.0550842197320838;1.3099714827361997
99.996459;0.518810565960297;0.47261211985735535;0.8923870884620408;0.5880421997889479;1.1493161022350664;0.5381237799800361;10.103291335758447;0.8271558799398555;0.015484159767128866;0.015663393006103175;0.7659773451862959;-1.0550842113725531;1.3099986249323454
100.0;0.5188173135663274;0.47263154236116983;0.8923341914472995;0.5879983093254952;1.1493418425554884;0.5381171612731861;10.103799428650177;0.8271466881700125;0.015484012419063161;0.01566384457425315;0.7660146911867767;-1.0550842036691495;1.3100237279767983
