time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9894943449895189;0.4381308475734864;0.44289621272216356;-0.46667110098804454;-0.4716299116373617;0.9782447846684447;0.9997818046018304;10.002378861552716;0.4167046751909045;-0.4352289958066791;-0.43522900798716674;0.42469766892918215;0.44346775996727744;0.6141066149107096;1.0001888290749936
0.0;0.9894938633762307;0.43813808532781406;0.4429036204707837;-0.4666728626558198;-0.4716316916652143;0.9782451386877085;0.9997817118144292;10.002367967052345;0.41670473145799647;-0.4352289955707694;-0.43522900787005114;0.4246975979856642;0.4434677959487751;0.614106073977811;1.0001883772588365
1e-06;0.9894925747018133;0.4381690509757469;0.44293535970974657;-0.46667561719008993;-0.47163484343953166;0.978244518311564;0.9997816148377812;10.002356277674965;0.41670479159564233;-0.4352289953185061;-0.4352290077453571;0.4246975206047784;0.4434668337694773;0.6141047698932641;1.0001878922999876
2e-06;0.9894913077949471;0.43820718090719246;0.44297431864736264;-0.4666797792537904;-0.47163939078241707;0.978244922126418;0.9997815158142326;10.002343791176253;0.4167048560967657;-0.43522899505083146;-0.4352290076143248;0.4246974357591896;0.4434658725761906;0.6141034227742584;1.000187374478787
4e-06;0.9894902306603294;0.4382839724995898;0.44305225299031753;-0.4666890133386571;-0.4716489564542584;0.9782443474919919;0.9997814173528062;10.002330530991593;0.4167049254679313;-0.4352289947691411;-0.435229007478596;0.42469734270982423;0.443463911239403;0.6141013082720167;1.0001868248172803
8e-06;0.9894886255435803;0.4384382098182227;0.4432086799872735;-0.46670747704746013;-0.47166808361617985;0.9782427916602512;0.9997813230538946;10.002316545103632;0.4167049996379321;-0.4352289944749737;-0.43522900733975656;0.42469724111274876;0.4434599482691945;0.614097702461209;1.0001862450511319
1.6e-05;0.9894850034549905;0.43874470850533387;0.4435198783881135;-0.46674291828405506;-0.47170531200887095;0.9782402519469436;0.999781237774752;10.0023018884179;0.4167050780606258;-0.43522899416969024;-0.43522900719889523;0.42469713042530144;0.44345098161100793;0.6140904374813111;1.0001856382484802
3.2e-05;0.9894782739143251;0.43934745444783047;0.4441318574947212;-0.46681293269224106;-0.4717789446675132;0.9782327248006144;0.9997811666821143;10.00228660749499;0.4167051600702865;-0.435228993854402;-0.43522900705649037;0.42469700911342695;0.443434008827261;0.6140773461626416;1.0001850088050626
6.4e-05;0.9894662633544006;0.4405123550109207;0.44531434241847373;-0.46695163491139;-0.4719244972441832;0.978219205211264;0.9997811137366273;10.002270736897662;0.4167052447982879;-0.4352289935302689;-0.4352290069128055;0.4246968745567926;0.4434000276595993;0.6140519289219502;1.0001843611443744
0.000128;0.9894429153926324;0.44268443274033337;0.447519874990385;-0.46721978772989053;-0.4722062753339902;0.9781916870974942;0.9997810812523221;10.002254299705926;0.4167053311092943;-0.435228993198421;-0.43522900676813475;0.4246967233710392;0.44333103638084576;0.6140011884829564;1.0001836980411387
0.000256;0.9893984726535137;0.4464722371072604;0.4513681109979684;-0.46771921115831333;-0.4727318698874492;0.978137163930855;0.9997810708174685;10.00223731670537;0.41670541821118856;-0.43522899285951594;-0.4352290066223964;0.4246965515890922;0.4431930337997115;0.6139005807952316;1.0001830194675745
0.000384;0.9893557294322127;0.4495991988946018;0.4545479203851176;-0.4681772646288287;-0.47321486329466317;0.978085629149501;0.9997810839005399;10.002219818228353;0.4167055063916662;-0.4352289925138731;-0.4352290064746438;0.4246963549412601;0.44305201932792265;0.6137977738922104;1.0001823221498387
0.000512;0.9893143552635261;0.452173036339262;0.4571682297401434;-0.4685976766057275;-0.4736591741962897;0.9780360761060498;0.9997811212694092;10.002201840540872;0.4167055970957329;-0.4352289921621231;-0.43522900632328476;0.4246961293923032;0.44290899326812416;0.6136934898490178;1.0001816005557764
0.00064;0.9892739313541332;0.4542852791790231;0.459321668257517;-0.46898763902539364;-0.47407226520623386;0.9779884976189691;0.9997811828261053;10.002183416555555;0.4167056926450637;-0.43522899180555447;-0.4352290061667653;0.4246968716637465;0.44276495670153027;0.6135891416720286;1.0001808492937052
0.000768;0.9892349401539894;0.456016662188037;0.46108955402308244;-0.46934936225557067;-0.47445613253100316;0.9779428862418783;0.9997812689038024;10.0021645767793;0.41670579599433744;-0.4352289914457459;-0.43522900600397013;0.42469757953547876;0.44261991069691;0.6134840355485218;1.0001800645172112
0.000896;0.9891977615043082;0.4574317747024275;0.4625369442368496;-0.46968988371554593;-0.47481770140488455;0.9778992349790215;0.9997813812803575;10.002145351211622;0.4167059104774104;-0.4352289910838199;-0.43522900583426494;0.42469725192075347;0.4424728556513139;0.6133767553854662;1.000179242912377
0.001024;0.9891617277509065;0.4585851219236924;0.46371920443116976;-0.4700099499328444;-0.47515804118627614;0.9778565369611611;0.9997815221110367;10.002125765861976;0.4167060396163363;-0.4352289907201604;-0.4352290056572987;0.4246978888240475;0.4423247914967647;0.6132694057531074;1.0001783802684991
0.00128;0.989092968241639;0.4603269396480929;0.4655118111477656;-0.4706016901324741;-0.47578877787344126;0.977774784636785;0.9997816920107027;10.00210584220767;0.4167061869749025;-0.43522899035479423;-0.43522900547277293;0.42469949124272005;0.4420247186263723;0.6130530871178957;1.0001774716161835
0.001536;0.9890279728262382;0.46146444912310225;0.4666918021925705;-0.4711394780553387;-0.4763632071321911;0.9776979700409224;0.9997818895127067;10.002085602811064;0.41670635551616536;-0.4352289899877695;-0.43522900528066644;0.4247020610459295;0.4417216385221783;0.612835310525297;1.0001765124725654
0.001792;0.9889670140982801;0.46218009163901624;0.46744338965941556;-0.47163429681199914;-0.47689228422986835;0.9776260858586728;0.9997821116048301;10.002065077037289;0.41670654631339504;-0.435228989619189;-0.4352290050815933;0.4247046010402408;0.44141455348350667;0.6126146645634339;1.0001754998285846
0.002048;0.9889080319010243;0.4626081075042309;0.4679032030087488;-0.47209338847815724;-0.47738431158093986;0.9775571255644672;0.9997823539797707;10.002044299596163;0.41670675793758016;-0.4352289892491086;-0.435229004876687;0.42470711515862647;0.441104466176944;0.6123918727643245;1.0001744323515773
0.002304;0.9888526130051425;0.4628448250684322;0.46816784747898127;-0.47252297944749166;-0.4778448097491106;0.977491082446875;0.9997826109495763;10.00202330083653;0.41670698732898276;-0.43522898887746436;-0.4352290046673258;0.4247106082091908;0.44079237952635575;0.6121683522707928;1.0001733101831467
0.00256;0.9887992357259687;0.4629533461493305;0.4683018217768489;-0.4729271371722933;-0.4782786190170326;0.9774289493450156;0.9997828755362621;10.002002099285335;0.4167072309486822;-0.43522898850411507;-0.4352290044551659;0.4247140852056469;0.4404772966373083;0.6119426930439649;1.0001721342649508
0.002816;0.9887492562809472;0.4629803690798171;0.468351690780695;-0.4733088862967224;-0.4786881360464554;0.9773697197385306;0.9997831398260157;10.001980705189712;0.41670748530614454;-0.4352289881290748;-0.4352290042421893;0.4247185509195697;0.4401602206356522;0.6117163138145258;1.0001709049279566
0.003328;0.9886558186697906;0.4629134455063477;0.4683270407070433;-0.4740133163547173;-0.47944510252630174;0.9772593884556604;0.9997833955152471;10.001959123050343;0.4167077473158793;-0.4352289877527026;-0.43522900403052694;0.4247280097597332;0.4395221545496867;0.6112625558730416;1.0001696209493742
0.00384;0.9885716527473202;0.46275138914040437;0.4682016821520542;-0.47464616896665074;-0.48012527452772197;0.977159951018498;0.999783634760577;10.001937346458172;0.4167080145291075;-0.43522898737561805;-0.4352290038223212;0.4247394657730909;0.4388791012061864;0.6108068807499353;1.0001682805191427
0.004352;0.9884951220369166;0.46255416208357564;0.46803703026472704;-0.4752135957560154;-0.4807356341723319;0.9770694029105041;0.9997838509328637;10.001915359407933;0.41670828467702814;-0.4352289869984175;-0.43522900361978706;0.42475292269423337;0.4382320630487699;0.6103500246116828;1.000166882900264
0.004864;0.9884264695040884;0.46235713951038965;0.4678687583480959;-0.47571958755978977;-0.4812800731012544;0.9769887393872736;0.9997840386093726;10.001893144765175;0.41670855483828106;-0.4352289866214413;-0.43522900342526294;0.424766384003627;0.43758504199157444;0.6098934823458543;1.0001654285575083
0.005376;0.9883658190818424;0.4621738490024066;0.46771050295839356;-0.476170250087478;-0.4817646843713301;0.9769169555574342;0.9997841931341735;10.00187069060181;0.4167088211550364;-0.4352289862447168;-0.43522900324100644;0.4247828530464074;0.4369370395056354;0.6094386358570085;1.0001639183768594
0.005888;0.9883122355514188;0.4620099676596207;0.4675684617080096;-0.4765665254216915;-0.4821908567320086;0.9768530470850231;0.9997843104466592;10.001847995048678;0.41670907929175943;-0.4352289858679034;-0.43522900306899637;0.42479933309005746;0.4362910567742918;0.608985554891943;1.0001623535754305
0.006912;0.9882250806514801;0.4617376032420066;0.4673324503966153;-0.47721190560772514;-0.4828855172798419;0.9767500107761656;0.9997843872472388;10.001825067991586;0.416709325035451;-0.43522898549044825;-0.43522900291113725;0.42483682716775095;0.4350110945700351;0.6080937156529362;1.0001607356202884
0.007936;0.9881713111450005;0.4615558236187911;0.46717223870742725;-0.4776022378291863;-0.48330585122762043;0.976686843808382;0.9997844213635473;10.00180192573008;0.41670955436526774;-0.43522898511224406;-0.4352290027694379;0.4248793378254054;0.43376415307474386;0.6072303326996324;1.0001590655042065
0.00896;0.988137658515666;0.4614232389641751;0.4670522480095876;-0.4778418243991981;-0.4835638182025878;0.9766475425965829;0.9997844120474116;10.001778580171909;0.41670976306142965;-0.43522898473403937;-0.4352290026458184;0.42492586689242673;0.4325542321749769;0.6063974790899483;1.000157343473909
0.011008;0.9881338726701525;0.46129551131393415;0.46692302323730384;-0.4778556323327589;-0.48357868541256577;0.9766431024384529;0.9997843597415195;10.001755029558385;0.4167099467139914;-0.4352289843570377;-0.4352290025420565;0.42502441540269537;0.43031633197783625;0.604870548336614;1.0001555692086495
0.013056;0.9881744076710793;0.4612655566937404;0.4668717833867639;-0.47752140007944055;-0.48321966199446925;0.976693517537526;0.9997842655582512;10.001731261451095;0.4167101013224763;-0.4352289839824937;-0.435229002459992;0.42512698389918185;0.428280452808378;0.6034942404911292;1.0001537415459285
0.015104;0.9882491674516065;0.4613052202809192;0.46687481239828055;-0.4769329711739343;-0.4825867319412239;0.9767837819259997;0.999784130975657;10.001707267369321;0.4167102237325666;-0.43522898361174256;-0.43522900240139806;0.4252295730356876;0.4264565947636278;0.6022718001684265;1.0001518587250484
0.0192;0.9884479410968138;0.46148172579373814;0.4669577067551939;-0.4753909680594682;-0.4809287501253738;0.9770228911918664;0.9997839578538699;10.001683054603799;0.41671031160335675;-0.4352289832461225;-0.4352290023676202;0.42542918373809907;0.42330975764076123;0.6001871583504504;1.0001499198833432
0.023296;0.9886921717671584;0.4617594278749755;0.4671214462958962;-0.4734938929807475;-0.47889028967465397;0.9773178438032822;0.9997837490663949;10.001658646266783;0.41671036328058075;-0.43522898288688855;-0.43522900235954;0.4256108166055919;0.42093094144626025;0.598638896294355;1.0001479263345951
0.027392;0.9889445175925875;0.46206925190579295;0.46731375357142685;-0.4715433940303933;-0.47679491771729476;0.9776206418375998;0.999783508867597;10.001634069639369;0.41671037790726206;-0.4352289825354912;-0.4352290023775701;0.425765471458331;0.419277146598305;0.59758540689817;1.0001458816245725
0.035584;0.9893581916918928;0.46259129906699303;0.4676442552936525;-0.46835068049902334;-0.47336770775839343;0.9781182907026633;0.9997832421200535;10.001609342522466;0.41671035547979185;-0.4352289821938357;-0.43522900242134965;0.4259831475780059;0.4175213733209882;0.5965082773977801;1.0001437907519746
0.042303;0.9895867429637626;0.46289194941571205;0.46783829947352934;-0.46657179347326055;-0.47145993596319413;0.9783937983854768;0.9997829540065822;10.001584475561293;0.4167102965491136;-0.43522898186423187;-0.435229002489777;0.42607784395739895;0.41722962117069384;0.5963698314853837;1.0001416587087135
0.049022;0.9897140895682859;0.4630619829492309;0.46794815347467694;-0.4655761318294524;-0.4703924083697921;0.9785461751063651;0.9997826506043251;10.001559488964455;0.4167102020014582;-0.4352289815492692;-0.43522900258159114;0.4261145592106035;0.41745288935823166;0.5965503642404449;1.0001394887915274
0.055741;0.9897633153103913;0.46312886266186076;0.4679907239617186;-0.46518773238386774;-0.4699757317573961;0.9786044327595522;0.9997823388032318;10.001534425657832;0.4167100730855392;-0.4352289812517009;-0.4352290026957869;0.4261132917768109;0.4178481772815368;0.596824217606925;1.0001372819826948
0.06246;0.9897634929541378;0.4631288284472018;0.4679889073803456;-0.4651689000116116;-0.4699557569827054;0.9786045845733016;0.9997820261852186;10.00150935798329;0.416709911337493;-0.4352289809743116;-0.43522900283164595;0.4260930404024079;0.4182104848356898;0.5970615428281255;1.0001350378768314
0.069178;0.9897426377773832;0.46309599574796595;0.46796393338351694;-0.46531702417221693;-0.4701144693385595;0.9785776454200251;0.9997817217177412;10.001484388821355;0.4167097184793742;-0.43522898071990906;-0.43522900298882805;0.42606580395162297;0.4184508124998244;0.5972085211421984;1.0001327559249595
0.075897;0.9897187835397648;0.4630552193344526;0.4679323901391244;-0.4654908936436629;-0.4703006502232201;0.978547631585796;0.9997814362011707;10.001459642471824;0.41670949654099027;-0.43522898049134884;-0.4352290031676614;0.4260405806714946;0.41855316134236803;0.597260283583149;1.0001304354774556
0.085897;0.9896969883357389;0.46300729351902997;0.4678926908130474;-0.46564198917613175;-0.4704628806932401;0.9785215596317778;0.9997811821869861;10.001435244997841;0.41670924799362946;-0.43522898029130574;-0.43522900336945025;0.4260133680554155;0.4185255330552266;0.5972195406614931;1.0001280750192416
0.095897;0.9896942311566641;0.4629816996597784;0.46786659863802776;-0.4656485692862638;-0.47047008740315743;0.9785164453612619;0.9997809736837231;10.001411297890808;0.41670897565125453;-0.43522898012187483;-0.4352290035965569;0.42599816337156504;0.4183709296453119;0.5970983851258844;1.0001256720615421
0.105897;0.9897065878220659;0.46297390859617576;0.4678513944032999;-0.4655458582573677;-0.4703597271341598;0.97852930343458;0.9997808250831095;10.001387862350384;0.41670868235497305;-0.4352289799844308;-0.43522900385212865;0.42598896397560043;0.4181833528126168;0.5969584346527792;1.000123223851268
0.115897;0.9897250833973631;0.4629759379529696;0.4678432559581248;-0.4653913076607257;-0.47019412166019187;0.9785501466169426;0.9997807495913711;10.001364967828064;0.4167083704543047;-0.43522897987980086;-0.43522900413959237;0.42598176725384673;0.4180118036824696;0.5968311729481195;1.0001207282196996
0.125897;0.9897436178149293;0.4629803786795281;0.46783758183999413;-0.46523040683567596;-0.4700221353648584;0.9785719847175671;0.9997807578159265;10.001342631117305;0.41670804144961066;-0.43522897980842606;-0.43522900446206075;0.42597557049569484;0.4178682829392991;0.5967242853900362;1.000118183850373
0.135897;0.9897623161886486;0.4629828139187678;0.46782985232095803;-0.46508242997732807;-0.4698631846633823;0.9785918256648239;0.9997808567721869;10.00132086837304;0.4167076961275748;-0.4352289797703825;-0.4352290048219125;0.42596837067931;0.4177447909095657;0.5966307342416;1.0001155898900085
0.145897;0.9897781311024221;0.46298375787841634;0.46782202876298895;-0.46494839257964865;-0.4697197439412364;0.9786096785560162;0.9997810502334776;10.00129969542385;0.4167073348871333;-0.43522897976544295;-0.4352290052206631;0.4259601644591143;0.4176313275049356;0.5965435128485869;1.0001129459912423
0.155897;0.9897930068588617;0.4629832687788526;0.46781325240819155;-0.4648242392330182;-0.46958679510607854;0.9786255554161477;0.999781340122863;10.001279123751736;0.41670695803969104;-0.4352289797932311;-0.43522900565889755;0.42595094868379646;0.41751789217778235;0.5964556182563509;1.000110252839399
0.165897;0.9898080668013353;0.462982390002353;0.4678040468796642;-0.4647030014288125;-0.46945676779565365;0.9786414700736354;0.9997817277632827;10.00125916536165;0.4167065659339427;-0.4352289798532356;-0.4352290061363188;0.4259417210021908;0.4174034837947691;0.5963670643155534;1.000107512129527
0.175897;0.9898231977376668;0.4629810983439035;0.467794441703183;-0.46458329644861657;-0.469328321230522;0.9786574351139326;0.9997822149740628;10.001239843599373;0.4167061587342048;-0.4352289799447589;-0.4352290066520625;0.4259334800685998;0.4172871004362967;0.596277865448842;1.0001047259897142
0.185897;0.9898375238665781;0.4629798188745089;0.46778527901711936;-0.4644615541610082;-0.4691982657594388;0.9786734597526839;0.9997828044821544;10.00122119298427;0.4167057362572573;-0.435228980066895;-0.435229007205059;0.42592422548095366;0.41716973964297777;0.5961872932774221;1.000101896224306
0.195897;0.9898529257734033;0.46297843955474843;0.4677755554620008;-0.46433964499355673;-0.4690676006784638;0.9786895505663123;0.9997834993893319;10.001203243504175;0.41670529822799285;-0.4352289802184037;-0.4352290077941474;0.4259159577335532;0.4170523990286669;0.5960974764932769;1.0000990243167658
0.205897;0.9898685250872904;0.46297758090477314;0.4677663104858487;-0.4642172924969308;-0.46893646387420845;0.9787057134359408;0.999784303034742;10.001186008874573;0.41670484479887243;-0.43522898039779667;-0.4352290084180297;0.4259066780799283;0.41693607651436737;0.5960076860763216;1.0000961129647077
0.215897;0.989884263151463;0.4629778473068163;0.4677581794064291;-0.46409487060933247;-0.46880526118033977;0.9787219545036387;0.9997852197644198;10.001169497582454;0.4167043770994875;-0.43522898060365794;-0.4352290090754286;0.4258983880109674;0.4168197703090895;0.5959186523672934;1.0000931674183406
0.225897;0.9899000805484472;0.4629766141614146;0.4677485366953344;-0.4639740467758038;-0.4686757049831725;0.9787372800183202;0.9997862554702327;10.001153730861587;0.4167038974403005;-0.4352289808346092;-0.43522900976525497;0.4258900886525343;0.41670447911791897;0.595830361756541;1.0000901950750152
0.235897;0.9899160945787829;0.4629759064828986;0.46773937137070887;-0.46385277965310767;-0.4685456771130458;0.978753695442838;0.9997874166720865;10.00113874293746;0.4167034089901662;-0.4352289810890649;-0.4352290104863327;0.42588178071041555;0.41658920230195695;0.5957421158846387;1.0000872041465574
0.245897;0.9899311861605117;0.46297545794057765;0.4677309424641853;-0.46373248506538745;-0.4684171361069516;0.9787702038989491;0.9997887090628926;10.001124568105839;0.4167029154015997;-0.43522898136536114;-0.435229011236979;0.4258724648210072;0.4164749397320985;0.5956538992420589;1.0000842022964689
0.255897;0.9899474665601552;0.4629748768667904;0.46772185618253886;-0.4636123078049292;-0.4682882172522445;0.9787858051871859;0.9997901372437022;10.001111227977818;0.41670242066760393;-0.43522898166195245;-0.4352290120149127;0.4258641416864163;0.4163606915221944;0.5955664417383607;1.0000811958602358
0.265897;0.989962875071489;0.4629739537944857;0.46771287338135914;-0.46349272946830505;-0.4681603795188191;0.9788024967040114;0.9997917050206594;10.001098725215583;0.41670192888987934;-0.43522898197717075;-0.4352290128174036;0.42585581197057426;0.41624745766109905;0.595479726675271;1.0000781904075662
0.275897;0.9899793426652054;0.46297410593093763;0.46770451269368163;-0.46337401614709106;-0.4680329754117841;0.9788182757342133;0.9997934152469363;10.001087048642578;0.41670144393865594;-0.43522898230890894;-0.43522901364145605;0.4258474764017381;0.41613423762814156;0.5953930544012342;1.0000751918672286
0.285897;0.9899949838338344;0.4629733143354548;0.4676956258243296;-0.46325552812746523;-0.46790624670522474;0.9788351416385854;0.999795269477124;10.001076181556748;0.41670096934719897;-0.4352289826547179;-0.43522901448399975;0.4258391361877265;0.416021030508422;0.5953064255314384;1.0000722065516687
0.295897;0.9900117273882383;0.46297299475199233;0.46768673336085864;-0.46313753094773813;-0.46777954590842946;0.9788510964901668;0.999797267784682;10.001066100256791;0.41670050831960037;-0.43522898301220386;-0.43522901534205405;0.425830793326685;0.4159088355224485;0.5952205404898226;1.0000692404374165
0.305897;0.9900275079942187;0.462971773905082;0.46767742525525013;-0.4630194742886602;-0.46765328855296495;0.9788671436720322;0.9997994087840113;10.00105676531504;0.41670006359111733;-0.43522898337916;-0.43522901621283056;0.4258224503727278;0.4157966520471453;0.5951347024513355;1.0000662985033943
0.315897;0.9900434309582095;0.4629722437102526;0.4676697963296247;-0.4629020077616988;-0.46752760302316493;0.9788842858798698;0.9998016896882951;10.001048111503499;0.4166996372531483;-0.4352289837531795;-0.4352290170937309;0.4258141099015528;0.41568547909681525;0.595049611820307;1.000063383321598
0.325897;0.9900594243426668;0.46297164937725854;0.4676610945007828;-0.4627846026003116;-0.46740198322719395;0.9789005247181015;0.9998041063226625;10.001040038344465;0.4166992307154661;-0.435228984131342;-0.4352290179823149;0.4258057742513814;0.4155743151305305;0.5949645708627594;1.0000604940609257
0.335897;0.9900754168879926;0.4629706619101391;0.4676520267016661;-0.4626687309966275;-0.46727794396279315;0.9789168616942622;0.9998066533906513;10.001032408227218;0.41669884494258286;-0.43522898451036124;-0.43522901887648147;0.4257974456054056;0.41546315811415363;0.5948795787654835;1.0000576279424673
0.345897;0.9900915169531982;0.46297020622181545;0.46764347195685024;-0.4625524165394481;-0.4671534331966263;0.9789332982716388;0.9998093251461307;10.001025058595832;0.41669848065740384;-0.43522898488686745;-0.4352290197747517;0.425789126171305;0.41535300539240216;0.5947953310231986;1.000054782170413
0.355897;0.9901076567757141;0.46297088718199625;0.4676360692965895;-0.46243603320554266;-0.46702885659033;0.9789498347717605;0.9998121156907835;10.001017823390296;0.41669813804441164;-0.43522898525771897;-0.43522902067622116;0.4257808181413262;0.4152428539198049;0.5947111255838702;1.0000519543405573
0.365897;0.9901237693337275;0.4629700796851353;0.46762719491853005;-0.46232124865281066;-0.46690592625754257;0.9789664697604042;0.9998150183114011;10.001010545803863;0.4166978165155988;-0.4352289856204437;-0.4352290215799434;0.4257725233433479;0.4151337010893818;0.5946276573255856;1.0000491426247196
0.375897;0.990139965101144;0.46296986906700033;0.4676188978718251;-0.46220711956337135;-0.46678363362835507;0.978982200259261;0.9998180247033607;10.001003077135119;0.41669751513758424;-0.4352289859734596;-0.435229022484206;0.4257642430907859;0.41502454515196413;0.5945442251779881;1.0000463460311442
0.385897;0.9901561760016817;0.46296969494008583;0.4676106394069526;-0.46209298679784694;-0.46666134094265543;0.9789990226331063;0.9998211254001674;10.000995282600323;0.41669723312870843;-0.4352289863157289;-0.43522902338644415;0.4257569785417242;0.41491638473411613;0.5944622400587336;1.0000435640176035
0.395897;0.9901723335748098;0.46297015934341523;0.46760305625560566;-0.4619792243472653;-0.4665394537753848;0.9790159337644723;0.9998243112189287;10.00098705551101;0.41669696980338294;-0.4352289866462612;-0.4352290242836585;0.4257487309974882;0.4148082183607064;0.5943795676985169;1.0000407965205163
0.405897;0.9901885482345946;0.4629700481997352;0.46759486930946254;-0.46186508422709976;-0.4664171609709233;0.9790319314250753;0.9998275741912999;10.000978318070297;0.41669672401242697;-0.43522898696401624;-0.43522902517274326;0.42574050165312444;0.41470004453380016;0.5942969202965007;1.0000380446111694
0.415897;0.9902037573368875;0.46296958742113936;0.4675868102915893;-0.46175154562621906;-0.4662959493333281;0.9790490141668938;0.9998309073612053;10.00096901680906;0.4166964935712495;-0.43522898726811055;-0.435229026050596;0.4257322913640652;0.41459286197272377;0.5942149924569177;1.0000353102316377
0.425897;0.9902198968382618;0.4629691577273553;0.46757835341191134;-0.46164003414082466;-0.466176346061209;0.9790651812651866;0.9998343038148609;10.000959126819314;0.41669627529607217;-0.4352289875578809;-0.43522902691428733;0.4257251009121382;0.4144856697440775;0.5941338006332076;1.000032595644241
0.435897;0.9902360896852721;0.4629692371883232;0.4675704003077562;-0.4615280799082166;-0.4660562714263092;0.979082432067593;0.9998377558113947;10.000948648443938;0.4166960656791978;-0.43522898783257247;-0.4352290277613292;0.4257169312850532;0.4143794671289824;0.5940526075407101;1.0000299040241214
0.445897;0.9902512842601613;0.4629688899783576;0.4675625076652803;-0.4614156292588841;-0.4659361688059429;0.9790987658802992;0.9998412545315356;10.000937595574458;0.41669586179352486;-0.43522898809095345;-0.43522902858955553;0.425708783638613;0.41427325332106674;0.5939714302828005;1.000027239653745
0.455897;0.9902674244886341;0.46296966165533787;0.46755532370970515;-0.4613051403151511;-0.4658176087525471;0.979115183170632;0.9998447897714576;10.000925992633645;0.4166956618390871;-0.43522898833118584;-0.4352290293965576;0.42570165928073106;0.4141670272046975;0.5938909844921333;1.0000246067672725
0.465897;0.9902826376932167;0.46296939415871;0.4675475573505157;-0.46119378121227783;-0.46569861520494304;0.9791326864178587;0.9998483497017329;10.000913870472246;0.416695464831811;-0.4352289885509993;-0.4352290301794215;0.4256935599518194;0.41406178721433723;0.5938105340593168;1.000022008908092
0.475897;0.9902978667944291;0.46296912973505133;0.46753981764329444;-0.46108241874083844;-0.4655796216219193;0.9791492803007437;0.9998519214195905;10.000901250194627;0.41669527008411783;-0.4352289887480993;-0.4352290309351663;0.4256864880520354;0.41395653154738027;0.5937308162812077;1.0000194496792005
0.485897;0.9903141136068188;0.46296937123976173;0.46753213969307494;-0.4609726436714384;-0.46546176510298937;0.9791659711527381;0.9998554918992355;10.00088813033826;0.41669507734648087;-0.4352289889205277;-0.43522903166133325;0.42567844635772284;0.4138522586428389;0.5936510950774037;1.00001693353458
0.495897;0.9903293270155626;0.46296868254688955;0.4675240418917719;-0.4608628119595102;-0.46534435182485406;0.979182764643185;0.9998590487335542;10.000874492052736;0.4166948870822277;-0.4352289890665681;-0.43522903235612637;0.4256714374440181;0.4137479673098361;0.5935721067077405;1.000014465081931
0.505897;0.9903446289200705;0.46296855190611375;0.46751649845415544;-0.4607536362622355;-0.46522757646138946;0.979199663328542;0.9998625802530229;10.000860319238988;0.4166947001650198;-0.4352289891843425;-0.43522903301831967;0.42566346343401357;0.41364365651900603;0.5934924165754498;1.0000120473325929
0.515897;0.9903599656710247;0.4629695195034928;0.46751008182908477;-0.46064439213079555;-0.4651107353277153;0.9792166664312617;0.9998660748513257;10.000845619641096;0.41669451715901684;-0.4352289892718023;-0.4352290336471577;0.42565652643439583;0.4135403251491271;0.5934141565882887;1.0000096807839467
0.525897;0.9903753430662044;0.4629694526313726;0.4675026373755591;-0.4605363083146086;-0.46499506907606236;0.9792327711857574;0.9998695204924676;10.00083043028441;0.4166943375671588;-0.43522898932722054;-0.43522903424208365;0.4256486291466356;0.4134369717724035;0.5933351978106086;1.0000073638527869
0.535897;0.9903907073565104;0.46296889276750225;0.4674947377792428;-0.46042866033993546;-0.46487987395188113;0.97924997437176;0.9998729053932216;10.000814806202307;0.4166941595121414;-0.4352289893495052;-0.43522903480258124;0.4256417748236395;0.4133345945849213;0.59325767513299;1.0000050941118128
0.545897;0.9904061803342759;0.4629688236676394;0.46748731868045434;-0.4603205699275656;-0.46476420763259246;0.9792672733624742;0.9998762188416804;10.000798811460246;0.41669398013340303;-0.43522898933805004;-0.4352290353284481;0.42563496670949613;0.41323219156751945;0.5931801786273697;1.0000028700038068
0.555897;0.9904217033551139;0.4629688187720815;0.4674799766757101;-0.4602135747884078;-0.4646496504500464;0.9792836661608852;0.9998794509634523;10.000782519089853;0.4166937963752151;-0.4352289892925819;-0.4352290358201534;0.4256272074469169;0.41313076089246;0.5931026911408583;1.0000006919579618
0.565897;0.9904372739652915;0.46296881303060855;0.4674726463623672;-0.46010657637581853;-0.4645350932385249;0.9793011508104835;0.9998825924110136;10.00076600984766;0.4166936055967565;-0.4352289892132262;-0.4352290362788727;0.4256204985922449;0.4130283013560788;0.593025258084274;0.9999985624144409
0.575897;0.9904528280634658;0.46296838025524056;0.4674649259300312;-0.4600011124380707;-0.4644221162635158;0.9793177249384535;0.9998856345735826;10.000749366178207;0.41669340573945424;-0.4352289891003611;-0.4352290367062751;0.4256138405414453;0.4129278126462545;0.5929492539060304;0.9999964854098399
0.585897;0.9904674793950239;0.4629679987750912;0.46745771405099;-0.4598947149672972;-0.464308640228525;0.9793353855142979;0.9998885700911283;10.0007326564412;0.41669319539107896;-0.43522898895424345;-0.4352290371043957;0.42560723288263513;0.41282629553420636;0.5928725917048804;0.9999944656121831
0.595897;0.9904831594217227;0.4629691541940154;0.46745159646523454;-0.45978874041048423;-0.4641951263553072;0.979352128519795;0.9998913938825869;10.000715913626575;0.4166929740407298;-0.43522898877494937;-0.43522903747550895;0.42560067466073825;0.4127257518861094;0.5927966655031645;0.9999925073529428
0.605897;0.9904988657255264;0.46296927549963135;0.4674444484176511;-0.45968392636064165;-0.4640827873414852;0.9793689486804369;0.9998941033956665;10.000699133434223;0.41669274198245776;-0.43522898856269243;-0.4352290378217056;0.42559316435656114;0.4126261842552506;0.5927207577733863;0.9999906146193611
0.615897;0.990513537609975;0.4629684669280832;0.4674368736191857;-0.45957905744000327;-0.46397089143482706;0.9793868395863251;0.9998966973903581;10.000682296407415;0.41669249965146676;-0.4352289883181403;-0.43522903814433944;0.4255866998345798;0.41252659524587465;0.5926456086699285;0.999988790927761
0.625897;0.990529285926987;0.46296865473779997;0.4674298175949565;-0.4594753357562087;-0.46385966150953684;0.9794037940664263;0.9998991750845411;10.00066539058231;0.4166922472733897;-0.43522898804259086;-0.43522903844372623;0.4255802783717558;0.4124269871508298;0.5925705009520815;0.9999870380141426
0.635897;0.9905440505589902;0.46296840629235714;0.46742280159159616;-0.4593711203076377;-0.463748403644085;0.9794208047833899;0.9999015362825472;10.000648420169718;0.4166919850283609;-0.43522898773802715;-0.4352290387192202;0.42557389662246853;0.4123283618828081;0.5924961309635246;0.9999853550019367
0.645897;0.9905598239630565;0.46296860228713793;0.4674157685863811;-0.4592673923657307;-0.4636371736530956;0.979437865004759;0.9999037813697579;10.000631399699438;0.4166917130646684;-0.4352289874068468;-0.4352290389696649;0.4255675506418673;0.4122297208366444;0.5924218029521883;0.9999837398325669
0.655897;0.9905746064493515;0.4629684321360186;0.46740883719011284;-0.4591642696084126;-0.4635270248903409;0.9794549691095965;0.9999059107109054;10.000614340210596;0.4166914316219261;-0.4352289870514011;-0.43522903919402284;0.4255612362527662;0.41213106489944196;0.5923475172340928;0.9999821912041182
0.665897;0.9905903328427896;0.4629682203739122;0.46740141630431814;-0.4590620733168294;-0.46341737498412444;0.9794721126822531;0.9999079243778471;10.000597246156024;0.41669114164382826;-0.43522898667396814;-0.4352290393917574;0.4255549496617757;0.41203339490425056;0.5922739702800944;0.9999807086757383
0.675897;0.9906051223022119;0.4629681345946192;0.4673945577216328;-0.458960043336354;-0.4633083353106793;0.9794892922725568;0.999909823208881;10.000580131174871;0.41669084507405;-0.4352289862771042;-0.4352290395627979;0.4255486878709812;0.411935712021928;0.5922004685683415;0.9999792919883218
0.685897;0.9906199103356222;0.46296805837644506;0.4673876975328303;-0.45885801044760005;-0.4631992956052069;0.9795065048854915;0.999911609985676;10.00056303145346;0.41669054447515946;-0.4352289858636939;-0.43522903970742866;0.42554244840507544;0.4118390176828988;0.5921277115323437;0.9999779412293786
0.695897;0.9906346917749446;0.4629679920464582;0.46738083271216474;-0.4587559746491008;-0.46309025586638736;0.9795227477257721;0.9999132893121969;10.000545998784776;0.41669024275624916;-0.43522898543677835;-0.43522903982641636;0.42553622878754455;0.411741313303301;0.5920543129384155;0.9999766568034246
0.705897;0.990649459857668;0.46296800145757466;0.467374026710563;-0.45865503474011665;-0.46298232525925287;0.9795400182186887;0.9999148671860207;10.000529081674317;0.4166899432111301;-0.4352289849996039;-0.43522903992128614;0.42553002666300466;0.411645600010709;0.5919823624298243;0.9999754380829081
0.715897;0.9906642065240507;0.46296802247392294;0.46736721240610163;-0.45855409194959695;-0.4628743946152354;0.9795563135825733;0.9999163509656552;10.000512313143492;0.4166896492999211;-0.4352289845554204;-0.43522903999440693;0.42552383999838966;0.4115498784789559;0.5919104710449615;0.9999742824179608
0.725897;0.9906788634956399;0.46296763152326625;0.4673599882965987;-0.4584546842683864;-0.4627680440125075;0.9795736302583468;0.9999177488085592;10.000495712250334;0.41668936410193236;-0.43522898410689237;-0.435229040048677;0.4255186665562028;0.41145414910661654;0.591839358005596;0.9999731863945877
0.735897;0.990693539211363;0.4629677434164566;0.4673532207059166;-0.45835483457703113;-0.46266122244822866;0.9795899639122694;0.9999190687654117;10.00047928692921;0.4166890901288638;-0.4352289836560385;-0.43522904008693514;0.4255125035140283;0.41135841226523906;0.5917675846965266;0.9999721481429266
0.745897;0.9907081647945847;0.4629678684755196;0.46734644280394627;-0.4582549820376792;-0.4625544008471098;0.979607309417283;0.9999203191777165;10.000463031042027;0.41668882983527356;-0.4352289832047731;-0.43522904011145463;0.42550634779902946;0.4112636682379139;0.5916965633112805;0.9999711677379969
0.755897;0.9907227309237996;0.4629680711011554;0.4673397205386857;-0.4581562255248125;-0.4624486883774291;0.9796236602649288;0.9999215099011421;10.000446922326987;0.41668858603689624;-0.435228982755401;-0.4352290401237989;0.42550019643001613;0.41116891715874704;0.5916255966354607;0.9999702450489849
0.765897;0.9907372286940627;0.4629682849079169;0.4673329893147342;-0.45805746619738424;-0.46234297587212764;0.9796410083084669;0.9999226521285246;10.00043092313077;0.4166883616844743;-0.43522898231083057;-0.4352290401248211;0.42549504656978926;0.4110751591165593;0.5915560958243353;0.9999693779786195
0.775897;0.9907516498283258;0.4629685084838643;0.46732625078673756;-0.457958704057778;-0.4622372633314068;0.9796573447370754;0.9999237573242791;10.000414982448536;0.41668815953790006;-0.4352289818744992;-0.43522904011450714;0.4254888953839113;0.4109813940449482;0.5914859237865668;0.9999685630809397
0.785897;0.9907649890613252;0.46296836681706366;0.46731959984328975;-0.45786054907535056;-0.46213263204120414;0.9796736618198456;0.9999248368348608;10.000399037779276;0.4166879820793461;-0.4352289814502027;-0.43522904009199703;0.4254827398560604;0.41088862150466227;0.5914164895220803;0.9999677967926761
0.795897;0.9907791780652979;0.46296818413911456;0.4673124514268177;-0.45776331953896454;-0.46202849942642815;0.9796899539075543;0.999925901534838;10.000383016245337;0.41668783142898047;-0.435228981041973;-0.4352290400560777;0.4254775768778624;0.41079484078573464;0.59134711743798;0.9999670753734309
0.805897;0.9907933312890402;0.46296856473368797;0.4673058312275201;-0.45766674700487936;-0.46192500510592166;0.9797062168023201;0.9999269612676902;10.000366840901407;0.4166877093266322;-0.43522898065384447;-0.43522904000574675;0.4254714034894073;0.4107030510543009;0.5912784460865569;0.9999663945361923
0.815897;0.9908063855285031;0.4629685165009508;0.4672992371844053;-0.4575696830964438;-0.46182148287327196;0.9797224462135193;0.999928024753255;10.000350442211325;0.4166876173135391;-0.4352289802895743;-0.43522903994031326;0.42546521697363476;0.41061025115462585;0.5912091042216724;0.9999657503773935
0.825897;0.990820332454573;0.4629689840801188;0.46729268190041434;-0.4574742041625208;-0.46171909765244973;0.9797386365992344;0.999929099573224;10.000333767229076;0.41668755681522696;-0.4352289799527198;-0.4352290398590563;0.425460014746377;0.41051843933207743;0.5911411932939873;0.9999651402697887
0.835897;0.9908331734316052;0.46296896043510366;0.4672860911932575;-0.45737713511392697;-0.4616155753540847;0.9797547817285606;0.9999301921824161;10.00031678469165;0.4166875290052901;-0.43522897964698576;-0.43522903976104366;0.42545379409558753;0.4104266130941794;0.591072572172271;0.9999645619498742
0.845897;0.990845907475041;0.4629690819144559;0.4672796365816309;-0.4572822615422483;-0.46151427136158185;0.9797708766098009;0.9999313085774916;10.000299479296308;0.4166875347857859;-0.4352289793761998;-0.4352290396453341;0.42544855214105;0.4103357692388455;0.5910053665876865;0.9999640124838233
0.855897;0.9908595352102295;0.46296959476435884;0.4672730953018945;-0.45718677471882224;-0.4614118860402926;0.9797859183971284;0.9999324552789168;10.000281833339487;0.4166875749297941;-0.4352289791439676;-0.43522903951116215;0.42544228629686387;0.4102449041398948;0.5909374351283246;0.9999634888373694
0.865897;0.9908720626626152;0.46296975284246167;0.4672666546427812;-0.4570918961115958;-0.4613105819843564;0.9798019056255195;0.9999336395549677;10.000263814996426;0.4166876501479681;-0.435228978953685;-0.43522903935797314;0.4254369947879448;0.4101550142275462;0.5908709048274855;0.9999629887760335
0.875897;0.9908844900634494;0.4629699969755917;0.46726028703184447;-0.45699811408828334;-0.46121038706611545;0.9798178370050533;0.9999348686637958;10.00024537811804;0.41668776103314087;-0.4352289788087852;-0.43522903918552797;0.4254306766535887;0.4100650967041362;0.5908036360412545;0.9999625107046132
0.885897;0.9908967596236958;0.4629697102683582;0.4672533963482219;-0.4569036697660029;-0.46110955366833706;0.979832710405267;0.9999361491902237;10.000226457334954;0.4166879077408589;-0.43522897871256455;-0.435229038994111;0.42542533141466743;0.40997515002220325;0.5907370642684913;0.9999620529977089
0.895897;0.9909099887244991;0.46297043847923586;0.4672470160173818;-0.45681037069576885;-0.46100938653711043;0.9798485222827626;0.9999374870733359;10.000206962586185;0.4166880894566642;-0.4352289786675818;-0.43522903878450425;0.42541995891258944;0.409885173474601;0.5906704666673408;0.9999616142411007
0.905897;0.9909221233502891;0.4629708150507367;0.46724073774154967;-0.4567176803684056;-0.46091030067442024;0.9798632679293374;0.9999388876452278;10.000186786227195;0.4166883041869627;-0.4352289786753106;-0.4352290385575762;0.42541355938146186;0.4097961667082125;0.5906038150631545;0.9999611941214327
0.915897;0.9909341649380174;0.46297121316875434;0.4672344703719103;-0.456624987648035;-0.4608112147763748;0.9798779426272822;0.9999403551056993;10.000165820451539;0.41668854902927827;-0.4352289787365382;-0.4352290383140306;0.4254081333511822;0.4097081299107124;0.5905385486274035;0.9999607931623549
0.925897;0.9909461181895556;0.4629716314166406;0.467228216124815;-0.4565322925363456;-0.4607121288426591;0.9798935434511002;0.999941891633469;10.000143985164804;0.4166888206238176;-0.4352289788520896;-0.43522903805465507;0.4254026809685326;0.4096190640505154;0.5904725596194662;0.9999604119222871
0.935897;0.9909579891228323;0.46297213349741767;0.46722204274293333;-0.456440694154598;-0.46061415204246353;0.9799080707225617;0.9999434966759899;10.000121249679722;0.41668911573574574;-0.43522897902313157;-0.43522903778049327;0.4253962011036248;0.4095309707461317;0.5904065156114477;0.9999600517246782
0.945897;0.9909687872927876;0.4629722138363571;0.46721591377037747;-0.45634860609376615;-0.46051614734782165;0.9799225276938662;0.9999451670881873;10.000097618512626;0.4166894317985092;-0.4352289792508617;-0.4352290374925576;0.4253906912012439;0.4094438518680065;0.5903418582887071;0.9999597160834605
0.955897;0.9909805189592018;0.46297274901529606;0.4672097754124967;-0.45625700308725753;-0.46041817047304817;0.979936919060091;0.9999468984259573;10.00007310010905;0.4166897668202009;-0.4352289795358711;-0.43522903719152733;0.425385148007417;0.4093567090824547;0.5902771750413149;0.9999594103771813
0.965897;0.990992196726476;0.46297336260282784;0.4672037209407868;-0.4561664968801894;-0.4603213027289351;0.9799512502278739;0.9999486859896969;10.000047695259758;0.4166901186247494;-0.43522897987788106;-0.43522903687779263;0.42537956842945723;0.4092695436556271;0.5902124680546668;0.9999591402450031
0.975897;0.9910038312488519;0.46297398680307555;0.46719768379927384;-0.45607598834274415;-0.46022443494561754;0.9799655275906246;0.9999505243428048;10.000021405258947;0.41669048435794553;-0.4352289802760342;-0.43522903655156286;0.4253739500407222;0.40918235660360486;0.5901477409199115;0.9999589109639498
0.985897;0.9910154317787822;0.46297461823293534;0.4671916623594969;-0.4559854774776609;-0.46012756712376685;0.9799797586211316;0.9999524069529151;9.999994246360076;0.4166908611006665;-0.43522898072909955;-0.4352290362127974;0.42536829122511804;0.40909614903880825;0.5900836916765166;0.9999587271538148
0.995897;0.9910260072236606;0.46297487884164273;0.46718574794677603;-0.45589557665851016;-0.46003178058481;0.9799939505252248;0.9999543270628792;9.999966254212115;0.4166912471129624;-0.4352289812355666;-0.43522903586120565;0.4253615910056404;0.40900992231305866;0.5900189114466599;0.9999585918969363
1.005897;0.9910375587783798;0.4629744789845205;0.46717870965635816;-0.45580622551563094;-0.4599360874982262;0.9800081084532422;0.9999562785092803;9.999937470540116;0.41669164227148436;-0.4352289817938647;-0.43522903549640346;0.42535584873057863;0.408924677535228;0.5899555393288304;0.999958506633896
1.015897;0.9910480917488418;0.46297480081700565;0.467172885788968;-0.4557174196147978;-0.4598414100581125;0.9800222359533491;0.9999582563802062;9.999907928911618;0.41669204759307044;-0.4352289824024487;-0.43522903511802663;0.4253500638779972;0.4088394147762669;0.589892164372306;0.999958471896463
1.025897;0.9910596021650756;0.4629755566675373;0.4671670467137278;-0.45562909817435654;-0.4597467604287928;0.9800363366406734;0.9999602580218124;9.999877652317107;0.41669246490767603;-0.43522898305981206;-0.4352290347257497;0.42534423579853636;0.40875413276432554;0.5898287881396072;0.9999584880868543
1.035897;0.9910700924947565;0.4629758672568056;0.46716124741168774;-0.45554028801809576;-0.45965208291719545;0.9800494145464554;0.9999622835557078;9.99984665751333;0.41669289663785475;-0.4352289837646058;-0.4352290343193322;0.42533836354576426;0.40866982932747664;0.5897661036175258;0.9999585559432906
1.045897;0.9910815588790082;0.46297667577007806;0.46715549864086986;-0.4554530613922362;-0.4595585423833102;0.9800634742649283;0.9999643351580987;9.999814956813426;0.41669334505158145;-0.43522898451565484;-0.4352290338986756;0.4253324463005874;0.4085855020350941;0.5897034165972652;0.9999586761655489
1.055897;0.9910920052430234;0.46297703912893945;0.4671497892309005;-0.4553653462654518;-0.45946497396957575;0.9800765215902821;0.9999664153717559;9.999782553456553;0.4166938112199257;-0.43522898531174004;-0.43522903346370384;0.4253264839237264;0.40850214851328887;0.58964141771998;0.9999588490724646
1.065897;0.9911024309317997;0.462977397399809;0.46714409176620114;-0.45527762908217584;-0.4593714055205234;0.9800905635653734;0.9999685256364663;9.99974944149572;0.4166942946944653;-0.43522898615126726;-0.43522903301419413;0.42532047697078307;0.40841776667326657;0.5895787195982273;0.9999590751696263
1.075897;0.9911128379019318;0.4629778165329749;0.46713847264427955;-0.4551910091414849;-0.4592789462084712;0.9801036082122833;0.9999706665800104;9.999715620385453;0.41669479426697514;-0.4352289870318935;-0.4352290325497776;0.42531542624186097;0.40833535505770696;0.5895181200049247;0.99995935569951
1.085897;0.9911242274598541;0.46297867111951263;0.46713284040283404;-0.45510487314376447;-0.45918651470023264;0.9801176644624198;0.9999728398751071;9.999681110689266;0.416695308539949;-0.43522898795032683;-0.4352290320699557;0.4253093323957557;0.40825191275139605;0.5894560971884943;0.9999596928622267
1.095897;0.9911346069343536;0.4629780487240505;0.46712620829558543;-0.45501941341061514;-0.4590952301150264;0.9801307422689013;0.9999750489719315;9.99964595727912;0.4166958355328646;-0.4352289889025642;-0.43522903157415566;0.4253031962236355;0.40816943879890877;0.58939475681294;0.9999600897271599
1.105897;0.9911449792630789;0.4629785231804916;0.4671207040807753;-0.4549338866313769;-0.4590038798766978;0.980143852175472;0.9999772974636625;9.99961023293486;0.4166963724019376;-0.43522898988426106;-0.43522903106188765;0.42529701912638956;0.40808693199240803;0.5893334068992266;0.9999605490085955
1.115897;0.9911553500366587;0.46297899742145426;0.46711522074332407;-0.45484835784648536;-0.45891252960992;0.9801570037421442;0.9999795875280786;9.999574046846817;0.4166969158794272;-0.4352289908909624;-0.4352290305326664;0.42529080278028036;0.40800539123808505;0.5892727418684669;0.9999610713378171
1.125897;0.99116572390897;0.46297947431525116;0.4671097595321408;-0.4547628270563826;-0.4588211793152097;0.9801702044643869;0.9999819201594318;9.999537533358932;0.4166974626777768;-0.4352289919183774;-0.43522902998582896;0.4252845483829016;0.4079238158732955;0.5892120723152688;0.9999616548531174
1.135897;0.9911761022640825;0.46298002185489034;0.4671043863716223;-0.4546783936348508;-0.45873093816458016;0.9801844601040871;0.9999842963276402;9.999500819862652;0.41669800952901864;-0.43522899296263406;-0.4352290294206653;0.42527925654796733;0.40784220562082146;0.589152122803663;0.9999622961814069
1.145897;0.9911864835112163;0.46298064323169;0.4670991010180322;-0.4545950576192718;-0.45864180615816025;0.9801977749656505;0.9999867180527139;9.999464008529056;0.4166985532580892;-0.43522899402020343;-0.435229028836731;0.4252729278236815;0.4077615604013699;0.5890921440738529;0.9999629913909651
1.155897;0.9911968654250491;0.4629812119405572;0.46709377175773414;-0.45451062025193867;-0.4585515649516489;0.9802111516982651;0.9999891879104479;9.999427183619854;0.4166990909581359;-0.43522899508762514;-0.43522902823399845;0.42526656317382766;0.407680880288966;0.5890321670186959;0.999963736293448
1.165897;0.9912062480814073;0.46298032294563884;0.46708744712226785;-0.454426860105334;-0.4584624706726565;0.980223591045866;0.9999917068717973;9.999390426487066;0.4166996200701036;-0.43522899616152466;-0.43522902761274346;0.4252611640839173;0.4076001655218039;0.5889729146849667;0.9999645263724093
1.175897;0.9912166262009432;0.4629810563557113;0.46708228946083524;-0.45434461772943924;-0.45837444775572167;0.9802370915195839;0.999994273081762;9.999353825006239;0.41670013852811855;-0.4352289972388791;-0.43522902697349586;0.42525473251409157;0.407520416509674;0.5889136365194796;0.9999653565906177
1.185897;0.9912269992375732;0.46298174556922617;0.4670770839958741;-0.45426127399374094;-0.4582853156394333;0.9802506490934537;0.999996882175917;9.999317470259369;0.41670064504472604;-0.43522899831705475;-0.43522902631728533;0.42524827093865647;0.4074406340682129;0.5888543644950429;0.9999662211657758
1.195897;0.991237364849323;0.46298252203933243;0.4670719601173892;-0.45417902775283453;-0.45819729266869175;0.9802642573134223;0.9999995281564632;9.999281442734496;0.416701139020208;-0.43522899939372944;-0.43522902564567395;0.4252427821940911;0.40736081958537196;0.5887958236312759;0.9999671134004062
1.205897;0.9912467222370583;0.46298294754641983;0.4670669430331422;-0.4540973941554528;-0.4581103510230773;0.9802779080550434;1.0000022045266745;9.99924580696163;0.4167016199595292;-0.4352290004668434;-0.43522902496039806;0.42523626914605545;0.40728197482905404;0.5887372648493373;0.9999680256119771
