time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.215897;0.9912570642433582;0.46298273674389734;0.46706080078985635;-0.4540163086568471;-0.45802350277050113;0.9802905918864404;1.000004904455896;9.999210618621134;0.4167020872571019;-0.4352290015344616;-0.43522902426317317;0.42523073448576076;0.4072031018325541;0.588679444431936;0.9999689499681722
1.225897;0.9912663889295166;0.46298321025623757;0.46705580335520647;-0.4539346715167181;-0.4579365610699573;0.9803042983001953;1.0000076198885077;9.999175923899635;0.4167025409200781;-0.435229002594718;-0.435229023555728;0.425224180514362;0.40712420295136853;0.5886209222392319;0.9999698806323505
1.235897;0.991276686371462;0.46298414606354205;0.4670507843143675;-0.4538535172737966;-0.45784964715782117;0.9803170176544934;1.000010340981596;9.999141753598076;0.4167029824252186;-0.43522900364579964;-0.4352290228396861;0.4252186089295703;0.4070462808850429;0.5885638391799864;0.9999708145435525
1.245897;0.9912859545351149;0.462984728773931;0.46704586160192724;-0.4537729760947087;-0.4577638145725231;0.98033074341504;1.00001305635093;9.999108130062725;0.4167034144787885;-0.4352290046858707;-0.43522902211636666;0.4252120209089223;0.4069683386390881;0.588506064106992;0.9999717497670816
1.255897;0.9912961866405279;0.46298576911224854;0.4670409130408179;-0.4536929176614995;-0.4576780097707273;0.9803434723116982;1.0000157542283223;9.999075080461493;0.4167038400040231;-0.4352290057131371;-0.43522902138684294;0.4252064174765435;0.40689137938408754;0.5884497381158251;0.9999726847630287
1.265897;0.9913053852132921;0.46298645022279633;0.4670360567047601;-0.4536134725114405;-0.45759328629598245;0.9803562029359433;1.0000184238609562;9.999042645092178;0.41670426164512697;-0.43522900672595316;-0.43522902065210006;0.4251997999397473;0.406813406558636;0.588392037260544;0.9999736194047083
1.275897;0.9913145499158982;0.46298604274357485;0.4670300887974048;-0.45353409069594985;-0.45750862837602013;0.9803699345213259;1.0000210559190503;9.999010872813745;0.4167046819086497;-0.4352290077227828;-0.435229019912988;0.4251941701472776;0.40673642414150213;0.588335791554653;0.9999745550905245
1.285897;0.9913246830127602;0.4629871810804975;0.46702519891383704;-0.4534551263695498;-0.45742393263792736;0.9803826670880574;1.0000236423424684;9.998979801564413;0.4167051035451057;-0.43522900870203957;-0.435229019170173;0.425187530444421;0.40666043650293543;0.5882795567927461;0.9999754937214218
1.295897;0.9913338527736135;0.462988368224745;0.46702079165375854;-0.45337523685769154;-0.45733873875863357;0.9803954020883459;1.0000261765139464;9.998949447685057;0.4167055299483285;-0.43522900966181616;-0.43522901842422157;0.4251818832792682;0.4065844481564441;0.5882240874829034;0.9999764373616917
1.305897;0.9913429445795531;0.46298913783283957;0.46701598381484194;-0.453296884448049;-0.45725512430890025;0.9804081423178402;1.000028653078196;9.998919817244104;0.41670596507178004;-0.4352290105997083;-0.4352290176755617;0.4251762306143409;0.4065084637020913;0.5881686610686249;0.9999773882839896
1.315897;0.9913520200730037;0.4629888076456803;0.46701006174163445;-0.45321859538757603;-0.45717157539512865;0.9804208913645963;1.00003106745918;9.998890920661859;0.41670641295237115;-0.435229011512859;-0.43522901692444643;0.4251695738530786;0.40643248759788875;0.5881125535889669;0.9999783484983925
1.325897;0.9913610793267637;0.46298963959995443;0.4670053098235269;-0.4531413392384638;-0.45708907002126703;0.9804336520798523;1.0000334162738058;9.998862776466135;0.4167068774996275;-0.43522901239790235;-0.435229016171125;0.42516391437621115;0.4063575239518824;0.588057898401164;0.9999793199771587
1.335897;0.9913701209937751;0.4629904661691905;0.46700055320036327;-0.45306408144599863;-0.45700656459541156;0.9804464241957104;1.0000356978695055;9.998835403405044;0.4167073629399732;-0.435229013250867;-0.43522901541605824;0.42515825376955557;0.40628257667435647;0.5880032768995821;0.9999803056291512
1.345897;0.9913791428301809;0.46299128389789285;0.46699579128165175;-0.45298682201152696;-0.4569240591160642;0.9804592037843272;1.0000379116166365;9.998808805809649;0.4167078744032571;-0.43522901406750863;-0.4352290146601839;0.4251525935702518;0.40620864963039954;0.5879493752243082;0.9999813090814584
1.355897;0.9913881416566269;0.46299215422117795;0.46699108888490076;-0.45291066056424706;-0.45684266275706403;0.9804719854473857;1.0000400566199938;9.998782965727731;0.41670841749774606;-0.43522901484385645;-0.43522901390509977;0.4251459351727774;0.406134746537489;0.5878947750899003;0.999982333724306
1.365897;0.9913971137952428;0.46299190939029394;0.46698527102770976;-0.4528345625098939;-0.4567613319180256;0.98048476445726;1.0000421312867438;9.998757850050742;0.4167089972504362;-0.4352290155764133;-0.43522901315270524;0.42514028001711385;0.406060870901074;0.5878409181035055;0.9999833824492391
1.375897;0.9914060562457907;0.46299274627818504;0.4669805569477094;-0.4527583978282798;-0.4566799354497589;0.980497537093884;1.000044133953531;9.998733420369788;0.41670961772971793;-0.4352290162621738;-0.4352290124045222;0.42513462975933775;0.4059870259771108;0.5877870764882108;0.9999844572535944
1.385897;0.9914140280118955;0.4629936722083106;0.466976391768411;-0.4526824086030847;-0.4565991500997641;0.9805093002314293;1.0000460632416743;9.998709633308145;0.41671028214600664;-0.43522901689876;-0.4352290116615152;0.42512898632873264;0.40591421471036;0.5877339367076341;0.9999855588157947
1.395897;0.9914229062661724;0.4629945314648712;0.4669717380852942;-0.45260734045320045;-0.4565188627087506;0.9805220508038802;1.0000479179302697;9.99868644103657;0.4167109928449726;-0.4352290174843621;-0.4352290109245107;0.4251233518333715;0.4058414399301121;0.587680805203236;0.9999866874450101
1.405897;0.991431750089613;0.4629942662612738;0.4669659757485662;-0.4525323357164874;-0.456438640831333;0.98053478568839;1.000049697695671;9.998663800324893;0.416711751495535;-0.43522901801737185;-0.43522901019451393;0.4251177282927712;0.40576970464361534;0.5876283702963097;0.9999878445767306
1.415897;0.9914405576366353;0.46299507376059484;0.4669613247388626;-0.4524572643786899;-0.45635835332995744;0.9805465031975695;1.0000514041904622;9.99864167856926;0.41671255943624086;-0.43522901849617807;-0.435229009472624;0.4251121175048142;0.4056980121462654;0.5875759387424784;0.9999890332561095
1.425897;0.9914483291699464;0.46299547786045275;0.4669567695860475;-0.4523828081133035;-0.4562791471569965;0.980559204352004;1.0000530405713663;9.998620050231386;0.41671341775159987;-0.4352290189194297;-0.435229008759902;0.4251065213323342;0.4056263659448356;0.5875235071055079;0.9999902580083568
1.435897;0.9914570602468536;0.46299525515475737;0.4669511468585042;-0.45230999811379635;-0.4562011434607195;0.9805708913549882;1.0000546095375342;9.998598893440672;0.4167143272922452;-0.4352290192864755;-0.4352290080574018;0.42510094210459676;0.4055547694598909;0.5874710724723704;0.9999915248868364
1.445897;0.9914647538795941;0.4629955947868476;0.4669465971229809;-0.4522355389557278;-0.45612193718149935;0.9805825651898802;1.0000561121172649;9.998578193305024;0.4167152888713126;-0.43522901959750315;-0.4352290073661909;0.42509538270758523;0.405484225610185;0.5874193235728262;0.9999928412694779
1.455897;0.9914734066187244;0.4629964042438151;0.4669420862739787;-0.4521626609223118;-0.45604386781478257;0.9805952249602263;1.0000575487739671;9.998557949409431;0.4167163032858092;-0.43522901985340023;-0.43522900668715375;0.42508984636956587;0.40541373648803103;0.587367569369276;0.999994215100294
1.465897;0.9914810817612444;0.4629972871686421;0.4669381253902035;-0.45208995913031147;-0.45596640965049823;0.980606868251514;1.0000589213732078;9.998538178961843;0.4167173710559055;-0.43522902005561204;-0.43522900602070475;0.4250843363535293;0.4053443032973431;0.5873164990797947;0.9999956539336788
1.475897;0.991489660019476;0.46299692669769654;0.4669324990693564;-0.4520171430891262;-0.45588840574614986;0.9806184910417592;1.0000602333383248;9.99851890585672;0.4167184923034289;-0.43522902020601223;-0.43522900536664305;0.4250788556884097;0.4052749266548778;0.5872654209345339;0.9999971642748829
1.485897;0.9914972076620693;0.46299725674375447;0.46692806775867024;-0.4519448777004606;-0.45581141762331995;0.9806300869812808;1.000061487847691;9.998500141470759;0.41671966708733216;-0.43522902030672983;-0.4352290047242603;0.4250734069171711;0.4052056068350974;0.5872143328531465;0.9999987515883378
1.495897;0.991504728229304;0.4629975515000734;0.4669236276813925;-0.4518726109421577;-0.4557344294543961;0.9806426469930417;1.0000626866257745;9.998481876297095;0.4167208960002668;-0.43522902035994226;-0.43522900409260373;0.42506799195987327;0.4051363434315675;0.5871632325476712;1.000000420247689
1.505897;0.9915132269628286;0.46299831412024306;0.4669192154982162;-0.45180192501232386;-0.4556585782002863;0.980654159990458;1.000063830651385;9.998464086580112;0.41672218057422794;-0.4352290203677842;-0.43522900347067583;0.4250626122101605;0.4050681348942797;0.5871128078045074;1.0000021732109334
1.515897;0.9915207155553307;0.46299749929816897;0.4669137085901794;-0.4517308202374485;-0.4555827646723302;0.9806656141328765;1.0000649217022102;9.99844674346499;0.4167235231040258;-0.4352290203324274;-0.435229002857517;0.42505726891090906;0.40499997857054465;0.5870623674819152;1.0000040121538603
1.525897;0.9915282598833526;0.46299822548588576;0.46690975447332567;-0.45165920987516534;-0.4555064154763144;0.9806769980334288;1.0000659638471;9.998429819854351;0.4167249256726892;-0.43522902025618976;-0.43522900225232297;0.4250519636988227;0.40493187091693766;0.5870119120048297;1.0000059379239914
1.535897;0.9915357507984115;0.46299849049768804;0.4669053903404069;-0.4515891372132574;-0.4554316455118145;0.9806873021658616;1.0000669642169946;9.998413295600926;0.4167263889649897;-0.4352290201416354;-0.43522900165465356;0.42504769857055913;0.4048648075467309;0.5869628568768099;1.0000079513678948
1.545897;0.9915432565477591;0.4629976087835357;0.46689989878166094;-0.4515191282095572;-0.45535694106328534;0.9806985204098555;1.0000679325367818;9.998397159677285;0.4167279120246488;-0.43522901999144004;-0.4352290010645818;0.425042475121064;0.4047977834497595;0.5869130664772374;1.0000100537620247
1.555897;0.9915507877323521;0.4629977764968151;0.4668954968818925;-0.4514490528752204;-0.4552821710399333;0.9807096508072114;1.0000688795459578;9.998381412083896;0.4167294929918613;-0.4352290198079781;-0.4352290004825553;0.4250372940554216;0.4047307935340738;0.5868632672993874;1.0000122456832026
1.565897;0.9915583574120482;0.4629978902294599;0.46689107421420095;-0.4513789762035191;-0.45520740099130214;0.9807206947348536;1.0000698145227054;9.998366065404822;0.4167311297544657;-0.4352290195931919;-0.435228999909126;0.42503215541839084;0.40466483294465294;0.5868141510707685;1.0000145260302755
1.575897;0.9915660394750213;0.46299739386671906;0.46688604481651563;-0.4513096237999032;-0.45513333559904695;0.9807316551338922;1.000070743827839;9.998351144454505;0.41673282015851454;-0.4352290193488845;-0.43522899934502124;0.4250280593139189;0.40459889697096596;0.5867657538558532;1.000016892677809
1.585897;0.9915737307344518;0.46299745564974587;0.46688164559783063;-0.4512406443255185;-0.4550596746873227;0.9807415349021726;1.0000716723939818;9.998336689272923;0.4167345621996556;-0.43522901907692707;-0.43522899879145527;0.4250230066975841;0.40453298118210834;0.5867166274861431;1.0000193432413946
1.595897;0.9915815039100774;0.4629975199336295;0.46687729253203997;-0.451172763408213;-0.4549871229301571;0.9807523362796596;1.0000726060340879;9.99832275975842;0.4167363542761181;-0.43522901877909015;-0.4352289982501042;0.4250179995570602;0.4044680818676835;0.5866681853902853;1.000021874924522
1.605897;0.9915893720084988;0.4629964186907946;0.46687181276147605;-0.4511049461767306;-0.4549146366881176;0.9807620618244519;1.0000735516878858;9.998309431353846;0.4167381951983989;-0.4352290184567794;-0.43522899772290313;0.42501404042499574;0.40440319631958027;0.5866204631055034;1.0000244843131763
1.615897;0.9915973474135626;0.462996348598132;0.46686742685885;-0.45103706265302496;-0.45484208488713984;0.9807727159859023;1.0000745163148772;9.998296785098631;0.41674008390046713;-0.43522901811116904;-0.4352289972121111;0.42500913188149286;0.404338322870272;0.5865720137398714;1.0000271674363648
1.625897;0.9916045022725773;0.4629962496584165;0.46686351277403476;-0.4509682570647886;-0.45476903530238294;0.9807823055686842;1.0000755063869782;9.998284908528696;0.41674201927882243;-0.4352290177436073;-0.4352289967203504;0.42500427621121345;0.4042744607347862;0.5865242535144571;1.0000299200904532
1.635897;0.9916127254239083;0.4629950012298436;0.466858059045537;-0.4509015359055349;-0.4546976581837556;0.9807928389984503;1.000076528226057;9.998273907766592;0.4167440002294868;-0.43522901735568403;-0.4352289962501714;0.42500047485389364;0.40421060993907476;0.5864772200575289;1.0000327390944541
1.645897;0.9916210865856774;0.4629947811049412;0.4668537050500621;-0.45083474847321175;-0.45462621551360705;0.9808023245387959;1.0000775880927462;9.998263912604461;0.4167460255052199;-0.43522901694898153;-0.4352289958035887;0.4249957279671483;0.40414677143250277;0.5864294661562538;1.0000356234756282
1.655897;0.9916285946064038;0.4629940524064601;0.4668493701311388;-0.4507674784553823;-0.45455474505936616;0.9808117673214735;1.0000786917576772;9.99825506836447;0.416748093383111;-0.4352290165249564;-0.43522899538219306;0.42499203483800035;0.40408294692560226;0.586382443243783;1.0000385737573914
1.665897;0.9916373092624068;0.4629931436235627;0.4668444151766965;-0.4507014141980012;-0.454484007092938;0.9808221674591664;1.0000798445170809;9.998247524906562;0.41675020145870456;-0.43522901608489745;-0.43522899498745643;0.4249873948413449;0.40402013852785956;0.586335394136458;1.0000415901745634
1.675897;0.9916451173817497;0.46299235348887535;0.46684013231129007;-0.4506352417767832;-0.4544136457806102;0.9808315213386087;1.0000810510672629;9.998241428452296;0.41675234681435813;-0.4352290156298222;-0.4352289946206954;0.4249838080057021;0.4039573486528164;0.586289083434706;1.0000446716220333
1.685897;0.9916540737304066;0.462991947100911;0.46683581573270966;-0.4505695493087275;-0.4543433122073413;0.9808408242735205;1.0000823142853972;9.998236915505927;0.41675452641139105;-0.43522901516025136;-0.43522899428293843;0.42497927489394993;0.4038945800422641;0.5862420665545044;1.0000478156764694
1.695897;0.9916621803145415;0.46299001578123655;0.4668304758531788;-0.4505045395058037;-0.4542741255465257;0.9808500723053802;1.0000836341052652;9.99823410993026;0.4167567374336711;-0.4352290146759147;-0.43522899397504944;0.4249757961457601;0.4038328354706587;0.586196487184331;1.0000510191996572
1.705897;0.9916714321639853;0.4629895767667805;0.4668262117298666;-0.45043994455063013;-0.45420490109411527;0.9808592628757897;1.000085007391894;9.998233121702885;0.4167589774896559;-0.43522901417583715;-0.4352289936979227;0.42497137210850383;0.4037711171137665;0.5861502114100783;1.0000542787408813
1.715897;0.9916798894150701;0.462989135160614;0.4668224254726999;-0.45037442821283374;-0.4541351789292835;0.9808683944301351;1.000086428500469;9.998234045393522;0.4167612445595442;-0.43522901365902117;-0.43522899345235966;0.42496800261242734;0.403709426089856;0.586104692883371;1.0000575903594453
1.725897;0.9916894255727471;0.4629875750298449;0.4668171050870238;-0.4503109957941606;-0.45406712912242175;0.9808774658817591;1.0000878901978985;9.99823696017258;0.4167635366576441;-0.4352290131251981;-0.4352289932387493;0.424964686780468;0.4036487625143754;0.5860598977493069;1.0000609493611305
1.735897;0.9916980937576264;0.4629866368971778;0.46681291511676415;-0.45024701642289205;-0.4539989860054623;0.9808864769363567;1.0000893847857746;9.998241929115734;0.4167658515455261;-0.43522901257491337;-0.43522899305701634;0.42496042296367637;0.4035881257938899;0.5860144130989642;1.0000643505922848
1.745897;0.9917068785642722;0.4629845642503852;0.46680761165300794;-0.45018310092751623;-0.45393090837532524;0.9808954285879168;1.0000909049001374;9.9982489979248;0.41676818698706614;-0.43522901200888175;-0.4352289929068561;0.42495720872617243;0.4035275149509026;0.585969689279287;1.0000677891287273
1.755897;0.9917158223677182;0.4629840430659435;0.46680387191371175;-0.4501186801014216;-0.4538622953055099;0.9809043230625174;1.0000924432569118;9.998258199879173;0.41677054110049216;-0.43522901142739984;-0.43522899278800403;0.4249540409458735;0.4034679289565292;0.5859256897109604;1.0000712606530255
1.765897;0.9917257878144039;0.4629835220239214;0.46679971334120524;-0.4500562779983579;-0.453795289037346;0.9809121635036646;1.000093992002082;9.998269562324612;0.4167729119843137;-0.4352290108304521;-0.4352289927005487;0.42494991625199285;0.40340836677410513;0.5858810004261884;1.000074761187225
1.775897;0.9917348194599346;0.46298144385688184;0.46679447348903946;-0.44999345918886624;-0.4537283204977615;0.9809209534524947;1.0000955429457452;9.998283103781453;0.4167752972507964;-0.4352290102181358;-0.4352289926451454;0.42494683129708727;0.403348827105493;0.5858370717382319;1.0000782864224906
1.785897;0.9917439556353753;0.46298099861082925;0.4667908670496169;-0.44993123512457456;-0.45366192572523945;0.9809296962488743;1.0000970886317784;9.998298822625284;0.41677769434253903;-0.43522900959062294;-0.4352289926228579;0.42494378262813076;0.40328930820907505;0.5857931779831586;1.000081831467947
1.795897;0.9917530571017894;0.4629799999369208;0.4667867416184219;-0.44986834918802393;-0.4535948916241123;0.9809373953751424;1.0000986232577378;9.99831668374133;0.41678010116307956;-0.4352290089478541;-0.4352289926347741;0.42494076684848353;0.403230807809635;0.5857500065311869;1.0000853912110546
1.805897;0.9917621596088513;0.4629779613259099;0.4667815765745376;-0.4498066272170337;-0.4535290321857129;0.980946055284514;1.000100142481048;9.998336610132698;0.4167825161707048;-0.43522900828962174;-0.4352289926816528;0.4249367808981511;0.40317232303356;0.585706142122885;1.000088960674015
1.815897;0.991771240414968;0.4629770851437964;0.4667775906998207;-0.44974593929491974;-0.4534642163937892;0.9809536811928381;1.0001016424372484;9.998358485957217;0.41678493774687475;-0.4352290076159159;-0.4352289927637119;0.4249338215614637;0.4031138506945472;0.585663033920926;1.0000925354953962
1.825897;0.9917803378325388;0.4629755231451417;0.46677289124014254;-0.4496837759462055;-0.4533978870721105;0.9809622784633554;1.0001031192230807;9.998382170448089;0.416787363594927;-0.4352290069272415;-0.4352289928806301;0.424930884695797;0.40305638788112486;0.5856206430601135;1.0000961123035084
1.835897;0.9917893152697254;0.462974646126968;0.46676891545765903;-0.4496230859240922;-0.45333307125034766;0.9809698525610874;1.0001045689567245;9.998407512399858;0.41678979089397206;-0.43522900622485994;-0.4352289930316638;0.42492796516232956;0.4029989319466294;0.5855782799271096;1.0000996881070912
1.845897;0.9917972158154951;0.4629733303475266;0.46676497353867147;-0.4495619148577006;-0.45326822766819264;0.9809784094149984;1.0001059883044499;9.998434352845457;0.41679221684515566;-0.4352290055106858;-0.43522899321590053;0.4249250571742213;0.40294147993560664;0.5855359439199506;1.0001032594960881
1.855897;0.9918060781908183;0.46297189930864246;0.46676042649022204;-0.44950194863191223;-0.4532041166843408;0.9809859554882172;1.0001073753489342;9.998462522674947;0.41679463893041924;-0.43522900478693743;-0.4352289934328501;0.424922154607806;0.40288402874207374;0.5854936353154673;1.0001068226454102
1.865897;0.991814770657068;0.46297102411884;0.4667564795494253;-0.44944125553994174;-0.45313930083121523;0.9809934967773516;1.0001087295841808;9.998491852230933;0.41679705487475177;-0.4352290040559379;-0.4352289936828805;0.4249192513032215;0.4028275759654785;0.5854520430724308;1.0001103733736108
1.875897;0.9918233374108104;0.46296911414408654;0.46675150553349193;-0.4493817264971186;-0.453075659647506;0.9810020375168933;1.0001100512012353;9.998522185497935;0.4167994626785792;-0.43522900332010456;-0.4352289939667738;0.4249163412825978;0.4027711203142719;0.5854104803500878;1.0001139069084453
1.885897;0.9918307650089967;0.46296792986343216;0.46674775361869797;-0.4493227518545507;-0.4530130343923437;0.9810095798464209;1.0001113410797626;9.998553380943102;0.41680186071827524;-0.4352290025820106;-0.4352289942847856;0.42491341900084645;0.4027146613502699;0.5853689484070935;1.000117417835001
1.895897;0.9918390925440814;0.4629665635232191;0.46674334520007676;-0.44926388169607073;-0.4529500325835442;0.9810171245321367;1.0001126011206836;9.998585307693515;0.4168042475774202;-0.4352290018443407;-0.43522899463610387;0.4249104797226116;0.4026591990457161;0.5853281358883156;1.0001209000660631
1.905897;0.9918471871419036;0.4629657506241512;0.46673955093593156;-0.4492042846528178;-0.45288632588654637;0.9810246719454935;1.0001138342458469;9.998617851834435;0.4168066215437998;-0.43522900110968965;-0.4352289950189812;0.4249075197578991;0.4026037334781302;0.585287354798645;1.000124346390001
1.915897;0.991854094275927;0.46296462477450456;0.4667359433057092;-0.44914640735853945;-0.45282480980571893;0.9810322226745913;1.0001150444350275;9.998650919539006;0.41680898031267444;-0.4352290003804317;-0.43522899543125626;0.4249045365237714;0.4025482646053964;0.5852466048074102;1.0001277483606033
1.925897;0.9918618572759589;0.4629632475441385;0.46673162044796374;-0.4490875341902979;-0.45276180801253546;0.9810397779156252;1.0001162362639182;9.998684426522075;0.41681132127142223;-0.43522899965872686;-0.43522899587076486;0.4249015285749583;0.40249379206591074;0.5852065741159344;1.0001310978230515
1.935897;0.9918683530961796;0.46296211145315025;0.46672807591119103;-0.4490296550615987;-0.45270029194204614;0.9810473391781138;1.0001174136658098;9.998718290984325;0.41681364189203857;-0.43522899894653816;-0.4352289963353952;0.42489849532335927;0.40243831519794365;0.5851658888169953;1.0001343886992466
1.945897;0.9918756314104833;0.4629603101869222;0.4667234296732952;-0.4489723193733084;-0.45263886910569945;0.9810549072749853;1.0001185794723368;9.9987524388843;0.41681593977721243;-0.43522899824549394;-0.4352289968229527;0.42489543635579585;0.40238483318271373;0.5851266135491369;1.0001376166761442
1.955897;0.9918817512647827;0.4629597109525559;0.46672047674236744;-0.4489150993479701;-0.4525779924848078;0.981062481917926;1.0001197361216136;9.998786810844592;0.41681821252790013;-0.43522899755663474;-0.4352289973311009;0.42489235106818013;0.40233034522290034;0.5850866859493197;1.0001407775246305
1.965897;0.9918885909391905;0.4629579040692292;0.4667159045654838;-0.44885776170689035;-0.4525165696713946;0.9810700623398516;1.0001208859455708;9.998821363408556;0.4168204577798018;-0.43522899688043665;-0.43522899785745045;0.424889238907903;0.4022768507706069;0.5850474811954417;1.0001438661387603
1.975897;0.9918942161088132;0.46295682118576004;0.4667125730751456;-0.4488009791340603;-0.4524561628270384;0.9810766479019308;1.000122030705566;9.998856067063857;0.4168226732895809;-0.43522899621722705;-0.4352289983996978;0.4248860993958302;0.40222234947525765;0.5850076242926309;1.0001468769397863
1.985897;0.9918996902088631;0.46295511577231707;0.46670862776638067;-0.4487438213748459;-0.45239535176150175;0.9810842378496426;1.0001231712545462;9.99889090800984;0.41682485666102426;-0.43522899556761374;-0.43522899895563744;0.42488293143196376;0.40216984098603736;0.5849691782108228;1.0001498050630384
1.995897;0.9919059016578871;0.46295453493814953;0.46670541550782735;-0.44868861634196455;-0.4523360818684849;0.9810918314949484;1.000124307065995;9.998925888797237;0.41682700500007697;-0.4352289949325628;-0.435228999522902;0.424879732743247;0.40211632502057676;0.5849300810539425;1.00015264697207
2.005897;0.9919109220403795;0.4629535150697176;0.46670227069969966;-0.4486329313286753;-0.4522767842624912;0.9810984297790759;1.0001254354750686;9.998961016314045;0.41682911507363757;-0.43522899431315754;-0.4352290000986582;0.4248775004663002;0.40206380136763376;0.5848924345678524;1.0001553995841015
2.015897;0.9919158175939395;0.46295187494289025;0.46669851170280513;-0.44857687113353345;-0.45221708245527864;0.9811060362864179;1.0001265517458102;9.998996286624122;0.4168311836706939;-0.4352289937103642;-0.4352290006796933;0.4248742322754159;0.4020112696308294;0.5848540994228131;1.0001580594516142
2.025897;0.9919204775197568;0.4629508578560575;0.46669544566164917;-0.4485211843851569;-0.4521577848947895;0.9811136568572363;1.0001276500534089;9.99903168902941;0.4168332077206593;-0.4352289931248561;-0.4352290012630113;0.4248709268512425;0.4019587291449614;0.5848158026989647;1.000160623501846
2.035897;0.9919250246157246;0.4629492871306768;0.4666918290115917;-0.4484662227147837;-0.45209919232389345;0.981120298843896;1.000128723760387;9.999067226151933;0.4168351847125894;-0.4352289925568802;-0.43522900184644386;0.42486758378102596;0.4019071792834328;0.5847782323442674;1.0001630897948401
2.045897;0.9919293451879629;0.46294834235533294;0.466688903853539;-0.4484116345052286;-0.4520410039866955;0.9811279705414131;1.000129764583838;9.999102920281787;0.4168371134321512;-0.43522899200653403;-0.4352290024286199;0.42486520331038574;0.4018556198153304;0.5847414280492519;1.0001654570555696
2.055897;0.9919335031515739;0.46294630433573186;0.46668490587883665;-0.44835711039063075;-0.45198288114380863;0.9811346808947118;1.0001307625044915;9.999138800015386;0.4168389937440263;-0.43522899147433125;-0.4352290030085427;0.4248617858189414;0.4018040507630198;0.5847039369594119;1.0001677241197628
2.065897;0.9919375650476251;0.46294592043972604;0.46668257285652864;-0.4483031814796539;-0.4519253323460838;0.9811414384348286;1.0001317070374673;9.99917488899766;0.4168408254489468;-0.4352289909613325;-0.43522900358542;0.4248583315158801;0.4017524718880067;0.584666484947983;1.0001698901908105
2.075897;0.991941424070636;0.4629439065590116;0.4666786455465926;-0.44824865565119704;-0.45186720953196124;0.9811492493074385;1.0001325889955863;9.999211205701798;0.4168426076905142;-0.435228990468698;-0.4352290041585961;0.4248558406219815;0.4017018823822986;0.5846304844463657;1.0001719552623227
2.085897;0.9919451520017448;0.4629430757008712;0.46667592792898005;-0.44819516431579337;-0.45181013043034124;0.9811561161783418;1.0001334028135482;9.999247768470365;0.4168443391788902;-0.43522898999722337;-0.43522900472731413;0.42485231322643885;0.401651280804819;0.5845937933525847;1.0001739200542457
2.095897;0.9919488203006687;0.46294170946452623;0.46667265538164904;-0.44814239812253487;-0.45175375633853115;0.9811630386003101;1.000134147751634;9.999284595261937;0.41684601825538503;-0.43522898954725725;-0.4352290052905348;0.42484874890194085;0.4016006652660352;0.5845571358316052;1.000175786076143
2.105897;0.9919523228885558;0.46294092518175367;0.46667000470095354;-0.4480889051045824;-0.4516966772534078;0.9811700142955755;1.0001348259496443;9.999321692451053;0.41684764263055724;-0.43522898911893676;-0.43522900584695284;0.4248461469852452;0.40155103397784975;0.5845219223732373;1.000177555928364
2.115897;0.9919557888074378;0.46293961249231225;0.46666679666633354;-0.4480361372443583;-0.45164030318493803;0.9811770403789415;1.0001354398296949;9.999359043470037;0.41684920961162075;-0.4352289887126335;-0.43522900639506573;0.42484250734099044;0.40150038567664853;0.5844853216532765;1.0001792325729089
2.125897;0.9919591104562002;0.4629389538934166;0.46666427498244867;-0.44798374288548864;-0.45158433328852293;0.9811851131749234;1.0001359912354277;9.99939661193279;0.4168507166205987;-0.435228988329465;-0.4352290069331194;0.4248398307031848;0.4014507194649419;0.5844501560884667;1.0001808178164844
2.135897;0.9919613577292643;0.46293685665983275;0.46666076837069786;-0.44793203475031146;-0.45152951032123606;0.9811922269395242;1.000136481126355;9.999434360406626;0.4168521610797137;-0.4352289879715447;-0.4352290074591625;0.4248361184378975;0.40140203443888123;0.5844149664289006;1.000182312179869
2.145897;0.9919645951542337;0.4629367523465416;0.4666587649012414;-0.44787919952830274;-0.4514730708039859;0.9811993736381285;1.0001369087413527;9.999472266246778;0.4168535399741566;-0.4352289876417594;-0.43522900797137215;0.42483337219681644;0.4013523296675295;0.5843798268778446;1.000183716434933
2.155897;0.9919677166151255;0.4629351781712615;0.4666552945051484;-0.44782796806489616;-0.4514182755573121;0.9812065446795781;1.0001372705812492;9.99951031903514;0.41685484982220383;-0.4352289873431206;-0.4352290084683047;0.42482959358502387;0.40130360449770686;0.5843446514382362;1.0001850320353471
2.165897;0.9919697938684459;0.46293437681148686;0.4666530550724689;-0.4477772931365718;-0.4513644963073998;0.9812137330654556;1.0001375606130256;9.999548508398354;0.41685608692422743;-0.43522898707810825;-0.4352290089489547;0.42482678395719187;0.4012548587068458;0.5843102017717268;1.0001862593523967
2.175897;0.991972894130054;0.462933376414995;0.4666500956107752;-0.4477256208370578;-0.45130923145952495;0.981219934067709;1.0001377723747429;9.999586809989008;0.41685724757375514;-0.43522898684847294;-0.43522900941263837;0.42482294455476766;0.40120709226929197;0.584275705998554;1.0001873964706467
2.185897;0.9919759138508756;0.4629331136539955;0.46664788132021584;-0.44767542244624275;-0.4512554799345152;0.9812271440552043;1.0001379010217104;9.9996251742568;0.41685832831452596;-0.4352289866553779;-0.435229009858798;0.4248200767358952;0.40115830490709764;0.5842412410171105;1.000188440191471
2.195897;0.9919779863514194;0.4629318401091526;0.4666450605516613;-0.44762437101426034;-0.45120129657216435;0.9812343593574389;1.0001379429236823;9.999663527951707;0.4168593262919865;-0.43522898649959807;-0.4352290102871286;0.42481618216852135;0.40111049552394484;0.5842067230088575;1.0001893879575312
2.205897;0.9919810048879902;0.4629316790665896;0.46664288712002555;-0.4475741710968005;-0.4511475450566384;0.9812415764173845;1.0001378934452423;9.999701777539764;0.4168602394903306;-0.43522898638173496;-0.43522901069768244;0.4248132630630712;0.40106266164177923;0.5841729174713469;1.0001902389696447
2.215897;0.9919831050594992;0.4629305714818374;0.4666401668705167;-0.4475242186494199;-0.4510944708963948;0.9812487913095806;1.0001377458477574;9.99973980157732;0.4168610667590887;-0.43522898630227447;-0.4352290110905378;0.424809322215192;0.4010157992519184;0.5841390552907079;1.0001909939490787
2.225897;0.9919851805167063;0.4629301363728751;0.4666381150674799;-0.4474746398763614;-0.4510418008587991;0.9812549985268563;1.0001374922787303;9.999777450345135;0.4168618075527696;-0.43522898626146805;-0.43522901146566273;0.4248063627476608;0.4009679031520188;0.5841052159902753;1.0001916547317355
2.235897;0.9919883003363689;0.46292908934494964;0.4666349370434255;-0.44742560307742085;-0.45098922399233465;0.9812621915505443;1.000137125399116;9.999814567484636;0.4168624614315246;-0.43522898625926637;-0.43522901182326057;0.42480338756721114;0.4009209673620831;0.5840720427706027;1.0001922244327546
2.245897;0.9919905375973409;0.4629292292435257;0.46663335409506107;-0.4473755836393862;-0.4509360844011753;0.9812683642850496;1.000136639455665;9.999851011520773;0.4168630277639396;-0.43522898629521195;-0.43522901216408877;0.42479939874895484;0.4008749855507821;0.5840388054680304;1.000192707577617
2.255897;0.991993781194927;0.4629283422108809;0.46663024678505416;-0.4473276457849773;-0.45088461672143243;0.9812755114890921;1.0001360303076685;9.999886655000314;0.4168635058126507;-0.43522898636820806;-0.4352290124894047;0.4247963974921598;0.40082795168814;0.5840055831762336;1.000193109951553
2.265897;0.9919961627368773;0.46292863954826446;0.46662872287741575;-0.44727872541487884;-0.4508325863333398;0.9812826291763116;1.0001352949620665;9.999921376281238;0.4168638949066457;-0.43522898647645397;-0.4352290128005544;0.42479338457475535;0.40078186068855925;0.5839730187253451;1.0001934386213553
2.275897;0.9919985727470179;0.46292740286539924;0.4666256240833784;-0.44723030862316615;-0.45078109095400476;0.9812887154071563;1.0001344315909964;9.999955061018714;0.4168641944352175;-0.43522898661750503;-0.43522901309865897;0.42478936050174426;0.4007357086485984;0.5839396961425719;1.0001937022038554
2.285897;0.992001138628331;0.46292668529576564;0.46662296187906643;-0.44718145190179864;-0.4507291260453446;0.9812947707162418;1.0001334396190964;9.999987601077963;0.4168644037093663;-0.4352289867881169;-0.4352290133847012;0.42478632528025645;0.400689492712805;0.5839070687413711;1.0001939106627589
2.295897;0.9920047498274743;0.46292713358065507;0.466620973151644;-0.4471345467296391;-0.45067870211603733;0.9813017976557183;1.0001323194436684;10.000018888003195;0.4168645219544326;-0.4352289869841066;-0.4352290136595979;0.4247832783205036;0.4006432107837733;0.5838744089178192;1.0001940746120077
2.305897;0.9920074756253354;0.46292607727278706;0.4666178780010217;-0.44708722843363924;-0.45062831593693753;0.9813077988888889;1.0001310725707324;10.000048813932425;0.41686454850884375;-0.43522898720071895;-0.4352290139240124;0.42478021867084176;0.4005978612486193;0.5838424033873271;1.000194204381424
2.315897;0.9920103766391722;0.4629266301197291;0.46661631876590437;-0.4470394052920586;-0.4505773947986743;0.9813137746651165;1.0001297025277789;10.000077276748724;0.4168644831921493;-0.43522898743327293;-0.4352290141782102;0.4247761455131818;0.4005524427150491;0.5838096393306973;1.0001943086605851
2.325897;0.9920133364627828;0.4629256976820556;0.4666132336973049;-0.44699318623194406;-0.45052811781848023;0.9813207221454074;1.0001282159222913;10.000104186978088;0.41686432673480367;-0.4352289876774586;-0.43522901442207235;0.4247730585581469;0.40050695361270816;0.5837775727064758;1.0001943939050864
2.335897;0.9920164742503057;0.46292630207372043;0.4666116154003546;-0.4469453618589041;-0.45047719671023095;0.9813266367313841;1.0001266223824115;10.000129477374387;0.4168640808966758;-0.4352289879290691;-0.43522901465522873;0.4247699580048919;0.40046239201847694;0.5837461628952243;1.0001944656574986
2.345897;0.9920196731590539;0.4629254151593903;0.4666084690945265;-0.44689914158479394;-0.45042791974676627;0.9813325128286572;1.0001249330875543;10.00015310326537;0.41686374825213296;-0.4352289881837377;-0.43522901487726057;0.42476684437026774;0.4004177562040724;0.5837147247882415;1.0001945305810087
2.355897;0.9920230503399007;0.46292612537205735;0.4666068543860417;-0.4468524164864524;-0.45037810785028903;0.9813383439426568;1.0001231594672488;10.000175031434793;0.4168633319339908;-0.4352289884371278;-0.43522901508771067;0.424763718563187;0.40037304533244683;0.5836832595941996;1.0001945973470638
2.365897;0.9920264859937384;0.46292534088986986;0.4666037129679269;-0.4468072955155643;-0.45032994008607374;0.9813441237723122;1.0001213124957626;10.000195231949618;0.41686283516091854;-0.43522898868518817;-0.4352290152858835;0.4247605819564518;0.40032825942074585;0.5836517684838957;1.0001946761365084
2.375897;0.9920300964943439;0.4629250500609692;0.4666009960148446;-0.4467617346666315;-0.45028130284647017;0.9813498474563438;1.0001194019204185;10.000213680619165;0.41686226063041926;-0.4352289889240786;-0.4352290154708587;0.42475643625351256;0.4002833989487419;0.5836195246305678;1.0001947778741953
2.385897;0.9920337649249072;0.46292539763828067;0.46659890799762305;-0.44671654758843643;-0.4502330696573561;0.9813555120985086;1.0001174357130507;10.000230365917126;0.4168616104253165;-0.4352289891499634;-0.435229015641778;0.4247532833998308;0.4002394649104893;0.5835886702657131;1.0001949134902306
2.395897;0.9920366138063811;0.46292469441437967;0.4665961647843145;-0.44667050867743674;-0.45018440474888693;0.9813611170632718;1.0001154198824977;10.00024529440925;0.4168608863837591;-0.4352289893591014;-0.43522901579786144;0.4247501255854996;0.400195459020878;0.5835577933379794;1.0001950927976775
2.405897;0.9920405254113879;0.46292506260638105;0.46659402639369413;-0.44662532047320963;-0.45013617158063113;0.9813666633895256;1.0001133584255402;10.000258492666907;0.4168600905407281;-0.43522898954836164;-0.43522901593790814;0.42474696516063887;0.4001513835933733;0.5835268963720335;1.000195323418392
2.415897;0.9920446222611228;0.462924876967324;0.46659127296293706;-0.44658085785637336;-0.45008864358156286;0.9813721520131611;1.000111253346557;10.000270002215858;0.4168592256743472;-0.43522898971569823;-0.43522901606002146;0.42474380450938726;0.4001082415634603;0.5834966688511407;1.000195609934671
2.425897;0.9920487882959472;0.46292531739175274;0.46658915221596714;-0.4465367690267328;-0.4500415196131215;0.981377582280563;1.0001091052916518;10.000279871885155;0.4168582956123007;-0.4352289898601228;-0.43522901616208065;0.42474064587427884;0.4000650368236461;0.5834664299142431;1.0001959531477282
2.435897;0.9920531406482413;0.4629251349850608;0.46658635239076707;-0.4464923052579001;-0.44999399163951326;0.9813829517813963;1.000106915147377;10.000288155556516;0.4168573049604623;-0.4352289899814111;-0.4352290162421586;0.4247374912149111;0.400021774280747;0.5834361850867731;1.0001963502885656
2.445897;0.9920565595233785;0.4629241018330863;0.4665831704516009;-0.44644890411831106;-0.4499480146107755;0.981388257259353;1.0001046851060962;10.000294918376827;0.4168562587146249;-0.4352289900799795;-0.43522901629831484;0.42473434240638963;0.39997845963266765;0.583405940231803;1.0001967962843543
2.455897;0.9920611531080232;0.46292501997724655;0.4665814373451734;-0.44640437432676977;-0.4499004212245306;0.9813924965299055;1.0001024179181235;10.000300252785635;0.41685516215888735;-0.43522899015684396;-0.43522901632842964;0.42473120152051813;0.39993509911367514;0.5833757016124508;1.0001972845504985
2.465897;0.9920647999521002;0.4629239859635954;0.466578213306478;-0.44636097220260346;-0.44985444420977067;0.9813976712664828;1.000100115784952;10.000304286495394;0.41685402091519425;-0.4352289902133444;-0.435229016330364;0.4247280708432766;0.3998926992138999;0.583346160916254;1.0001978064505541
2.475897;0.9920695481285144;0.46292449161103666;0.46657604930670965;-0.4463179811945204;-0.4498084294571664;0.9814027888372576;1.0000977807805536;10.000307163549312;0.4168528408174684;-0.4352289902507734;-0.43522901630211014;0.42472495294315726;0.3998502664982415;0.5833166377270468;1.0001983501992888
2.485897;0.9920744505668609;0.4629244389577745;0.46657327013227173;-0.4462757158446401;-0.4497631199006344;0.9814068607191564;1.000095415658316;10.00030902245954;0.41685162767595135;-0.43522899027021594;-0.4352290162419945;0.4247218507407437;0.39980780740039507;0.5832871362621487;1.0001989011313055
2.495897;0.9920784418522304;0.4629250499237843;0.4665716019651853;-0.4462329086148683;-0.4497177172308045;0.9814118979683701;1.0000930232722034;10.000309994253806;0.41685038728766693;-0.43522899027256856;-0.4352290161488203;0.4247197672371804;0.3997653277859331;0.5832583886997743;1.0001994445502582
2.505897;0.9920834513675433;0.46292446284126804;0.4665682554355575;-0.44618998093472106;-0.4496717679250997;0.9814169076387373;1.000090605718378;10.000310201736811;0.41684912537448743;-0.4352289902585833;-0.4352290160217166;0.4247167052317614;0.3997238325216848;0.5832296284980967;1.0001999686995384
2.515897;0.9920875937303648;0.46292405016285265;0.46656549506549294;-0.4461483382869617;-0.4496275398866414;0.9814208928559798;1.0000881648430489;10.000309752204531;0.41684784712695555;-0.4352289902288958;-0.43522901586000823;0.4247136671935596;0.3996823254416776;0.5832009028257321;1.0002004644982039
2.525897;0.9920917464221433;0.4629242069242266;0.466563303059579;-0.44610596897433824;-0.449582606646964;0.9814258552429241;1.0000857033285377;10.00030874056832;0.4168465568428735;-0.43522899018399214;-0.4352290156632433;0.4247106550386161;0.399640809679382;0.5831722161459322;1.0002009230566793
2.535897;0.9920970264553646;0.4629242550785731;0.46656047041917487;-0.44606480169071894;-0.44953840631221015;0.9814297967832163;1.000083224409615;10.000307263378179;0.4168452580915869;-0.43522899012414673;-0.4352290154312363;0.42470766994177006;0.39960028792298874;0.5831442577998084;1.0002013343259686
2.545897;0.9921013225072172;0.46292339976457425;0.4665571902222265;-0.4460235969977187;-0.4494946476880577;0.9814337199078508;1.0000807307119273;10.00030542978726;0.41684395417014947;-0.4352289900495238;-0.43522901516416757;0.42470471230277046;0.3995587624925114;0.5831156601842165;1.0002016877374316
2.555897;0.9921057538387446;0.46292413375429314;0.4665554499385815;-0.4459818876571014;-0.4494503542482786;0.981438627006964;1.0000782242696762;10.00030335817946;0.41684264820014794;-0.43522898996039106;-0.43522901486261634;0.424701781671338;0.39951823563869826;0.5830877953411463;1.0002019731027052
2.565897;0.9921112047687813;0.4629237431084014;0.4665521004604861;-0.44594115821197644;-0.4494066233105866;0.9814425205678666;1.0000757074560598;10.000301162225233;0.41684134271301115;-0.4352289898571658;-0.43522901452747503;0.4246998766175953;0.399477710054217;0.5830607066479757;1.0002021806599164
2.575897;0.9921158020211197;0.4629245672564861;0.4665503832105295;-0.4459005486142128;-0.4493634390625099;0.9814464036901025;1.0000731835428114;10.000298947779688;0.41684003927778357;-0.4352289897403233;-0.4352290141600441;0.42469699481369355;0.39943718909669634;0.5830329369528959;1.0002023010250805
2.585897;0.9921204334433428;0.46292376073366387;0.4665470183722805;-0.44585934218515116;-0.44931968043275905;0.981451280409416;1.000070656713475;10.00029682142746;0.4168387383449158;-0.43522898961035933;-0.43522901376229745;0.42469413340701107;0.3993976765970665;0.5830058980987258;1.000202325831229
2.595897;0.9921252253987338;0.46292350412951155;0.4665441513777381;-0.44581879668105845;-0.44927656161215224;0.9814551554808648;1.0000681311781967;10.000294890410082;0.416837439223665;-0.43522898946775174;-0.4352290133369909;0.424691289191523;0.39935817648135835;0.5829789018412752;1.0002022489176188
2.605897;0.9921310669736229;0.46292438387375134;0.46654196344574916;-0.445780201726651;-0.4492349835982472;0.9814590347018933;1.0000656095887894;10.000293250950017;0.4168361405261544;-0.43522898931283965;-0.43522901288744487;0.4246894584265492;0.39931869246751617;0.5829526728846974;1.0002020672410714
2.615897;0.9921360858731831;0.46292414131582776;0.46653906616065105;-0.44573965536432075;-0.44919186477085526;0.9814629264170109;1.0000630925847476;10.000291974414495;0.4168348409476234;-0.43522898914580505;-0.435229012417063;0.42468663714754273;0.39927922802836346;0.5829257504029819;1.0002017803575465
2.625897;0.9921411652878146;0.462924595103853;0.4665368821529748;-0.44570058363987697;-0.44915025905414124;0.9814668419281183;1.000060579859184;10.000291099537032;0.4168335397817085;-0.4352289889668795;-0.4352290119288472;0.42468382192995047;0.39923978649442804;0.5828988586909261;1.0002013887156247
2.635897;0.9921464224134914;0.46292443131767147;0.4665340357098558;-0.44566113713364486;-0.4491082493962025;0.9814707938247709;1.0000580711694882;10.000290635597688;0.4168322371643911;-0.43522898877664956;-0.4352290114250631;0.424682010007195;0.39920137093333413;0.5828734067985869;1.0002008931356623
2.645897;0.9921517375996859;0.4629237998785644;0.466530737470075;-0.4456221295317028;-0.4490667090732223;0.9814747938875202;1.0000555667591067;10.000290572922038;0.4168309341067821;-0.43522898857609454;-0.4352290109070877;0.4246791989814696;0.39916298381617377;0.5828472479041785;1.0002002960829963
2.655897;0.9921572264698605;0.4629248192403601;0.4665290711383789;-0.4455837179949922;-0.4490257431595956;0.9814788522511408;1.000053067510336;10.00029089288778;0.41682963194077405;-0.43522898836617785;-0.43522901037568207;0.42467638693484466;0.3991246270784356;0.5828211052455589;1.0001996018642352
2.665897;0.9921627685548944;0.4629242083472537;0.46652578935869415;-0.44554470960687953;-0.44898420280229556;0.9814829784462004;1.000050575228387;10.000291576986838;0.41682833150371573;-0.43522898814749555;-0.4352290098314606;0.42467457254189006;0.3990863026779629;0.5827957010121505;1.0001988152686756
2.675897;0.9921684773894972;0.46292415039127965;0.466523039908564;-0.4455063622127232;-0.4489433022772594;0.9814871824679908;1.0000480936595146;10.000292616339529;0.4168270331980348;-0.435228987920333;-0.4352290092749152;0.4246717548425698;0.39904901298749734;0.5827702553719721;1.000197940728438
2.685897;0.9921742883548653;0.4629252059150105;0.46652141805510206;-0.4454679495199969;-0.44890233632076865;0.9814914741345239;1.0000456296081943;10.00029401071348;0.41682573784418037;-0.43522898768481577;-0.4352290087060766;0.42466993301740197;0.39901176078021755;0.5827455331357655;1.0001969816982073
2.695897;0.9921801362102463;0.46292476255887793;0.46651832165923934;-0.44543114136870626;-0.44886301426663483;0.98149586247786;1.0000431922218749;10.000295754149302;0.4168244469399939;-0.43522898744105026;-0.43522900812437804;0.4246671063181083;0.3989745492087203;0.5827200694208662;1.0001959398359537
2.705897;0.9921861323628917;0.4629247414685418;0.4665156339266918;-0.4453927928347863;-0.44882211368744684;0.9815003568994936;1.0000407902655244;10.000297828529462;0.41682316206193104;-0.43522898718934616;-0.43522900752876154;0.4246642739992704;0.3989373819532348;0.582694585998302;1.000194814766799
2.715897;0.9921911548424422;0.4629249818322155;0.46651371929784163;-0.4453554435577891;-0.4487826984930671;0.9815039681205795;1.000038429880052;10.000300212793322;0.4168218844157583;-0.4352289869302099;-0.43522900691785743;0.42466243514115304;0.3989012630236656;0.5826704901197194;1.0001936046465698
2.725897;0.9921973121359782;0.4629250459992102;0.46651114328376336;-0.44531819503423364;-0.44874290705708386;0.9815087067025403;1.000036114431943;10.000302885127407;0.41682061484870947;-0.4352289866639956;-0.4352290062902395;0.42465958852954666;0.3988641960466471;0.5826449490339908;1.0001923074684471
2.735897;0.9922034813254261;0.4629247082691707;0.4665082027179988;-0.44528248617752964;-0.4487046940860786;0.9815135807011838;1.000033845467041;10.0003058096469;0.41681935357594657;-0.435228986390636;-0.43522900564467853;0.4246577326029023;0.3988281837071592;0.5826207849535737;1.0001909223369319
2.745897;0.9922097711130214;0.46292588898074905;0.4665067764648394;-0.44524517202331304;-0.4486648371954018;0.9815175951920978;1.0000316233406914;10.000308928673254;0.4168180994649113;-0.435228986109774;-0.4352290049804563;0.42465486534073815;0.39879222767915345;0.5825958519337004;1.0001894499690336
2.755897;0.99221511396205;0.46292560084338685;0.46650434941523483;-0.44520854784581937;-0.4486261272051205;0.9815227535385557;1.0000294472575701;10.000312171250496;0.41681684993659657;-0.43522898582112957;-0.4352290042976541;0.42465298431907905;0.39875732891493365;0.5825722904090919;1.0001878924879917
2.765897;0.992221437930979;0.4629252829327713;0.4665014576364626;-0.4451728379797477;-0.4485879141576297;0.9815280583544748;1.0000273153405472;10.000315466765986;0.4168156018922192;-0.43522898552467393;-0.43522900359692956;0.42465008697032425;0.39872148806868424;0.5825472730781974;1.0001862524170946
2.775897;0.992227855358338;0.4629265473357838;0.466500135866487;-0.44513662355004613;-0.44854916639041914;0.981532511275195;1.0000252248111214;10.000318755751046;0.41681435262865374;-0.4352289852203902;-0.4352290028789865;0.42464817072981204;0.39868670556297836;0.5825236274674189;1.0001845316384974
2.785897;0.992233245609081;0.46292580212501144;0.46649728620795833;-0.44510043779762176;-0.44851092561918665;0.981538112225433;1.0000231718529273;10.00032199613385;0.4168131000826517;-0.4352289849080487;-0.43522900214436344;0.4246462329504014;0.398651981280197;0.5824999398828584;1.0001827316583027
2.795897;0.992239719713112;0.46292604061753945;0.46649492885282706;-0.4450653883807401;-0.4484733524041128;0.981542859050321;1.000021151603784;10.000325159125216;0.4168118430394782;-0.4352289845872568;-0.43522900139346277;0.42464327066244306;0.3986173144874038;0.5824754803898535;1.0001808547143534
2.805897;0.9922461584519957;0.46292690737079295;0.466493228622815;-0.44503071302633224;-0.448436183033537;0.9815487482912709;1.0000191589563723;10.000328212943625;0.41681058163601886;-0.4352289842575158;-0.4352290006265921;0.4246412803948842;0.39858370390432174;0.5824523904061778;1.0001789039546642
