time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.815897;0.9922516771011838;0.46292671045357836;0.4664908931842355;-0.44499518785352243;-0.4483985821044874;0.9815537764618807;1.0000171899373036;10.000331108399195;0.4168093172668157;-0.43522898391835674;-0.4352289998441969;0.42463825842954034;0.39854914761051147;0.5824278412402233;1.0001768822824337
2.825897;0.9922582077481195;0.46292695323258787;0.46648852534665664;-0.4449601374624983;-0.4483610088263119;0.9815589394525266;1.0000152428351832;10.00033377890202;0.4168080516131067;-0.43522898356962836;-0.43522899904714235;0.4246362015050656;0.3985156434011597;0.5824046573280864;1.000174791203052
2.835897;0.9922636882521343;0.4629273824361882;0.4664868348304313;-0.4449249861263462;-0.448323811708412;0.9815652309929367;1.0000133184291726;10.000336150314437;0.4168067857823962;-0.4352289832116909;-0.4352289982365485;0.42463410739936197;0.39848218952892944;0.582381422171996;1.0001726302087008
2.845897;0.992270226119988;0.4629276895923774;0.4664845154640189;-0.44489103587295137;-0.44828734756498523;0.981570643184214;1.0000114195380556;10.000338152830762;0.4168055201153062;-0.4352289828455619;-0.43522899741336196;0.424630975211792;0.3984497848928235;0.5823580878215913;1.0001703962217303
2.855897;0.9922757017439794;0.46292708119556;0.4664817601992303;-0.4448570496629226;-0.4482513249757618;0.9815761677602518;1.0000095504703261;10.000339729454572;0.41680425458434855;-0.43522898247287123;-0.4352289965782932;0.42462880563827016;0.39841642883966694;0.5823347404515629;1.0001680829285011
2.865897;0.9922812267303853;0.462928046611299;0.4664805519228052;-0.44482255897338385;-0.4482147677073472;0.9815827962784324;1.000007715888653;10.000340841157074;0.41680298953376677;-0.4352289820953715;-0.43522899573202367;0.4246266007921414;0.3983841210587544;0.5823120160263071;1.0001656805330863
2.875897;0.9922877342957678;0.46292834837957675;0.4664781940073969;-0.4447886077848278;-0.4481783034831195;0.9815885206447355;1.0000059191526893;10.000341470637235;0.4168017261529091;-0.43522898171455776;-0.4352289948753163;0.4246233632244277;0.3983518612000958;0.5822884978269364;1.000163176951796
2.885897;0.9922931593899119;0.4629277988308825;0.46647546316755406;-0.44475572154196197;-0.4481433899848052;0.9815943340619548;1.0000041620394728;10.000341617614481;0.416800466520435;-0.43522898133168425;-0.43522899400913645;0.42462109503169665;0.39831964827005223;0.5822656418387909;1.0001605598573349
2.895897;0.9922986064283782;0.4629287582844007;0.46647421269615863;-0.44472123001472436;-0.4481068326344333;0.9816002311106933;1.0000024458731287;10.000341287690054;0.4167992136174104;-0.4352289809477448;-0.4352289931348333;0.4246187978204807;0.3982874804319647;0.5822427165902625;1.0001578181325488
2.905897;0.9923049448464594;0.46292864515387167;0.4664714269111411;-0.4446888179907258;-0.4480719467343786;0.9816062069491117;1.000000771918834;10.000340488919141;0.4167979711124376;-0.43522898056337805;-0.4352289922541548;0.4246164731363285;0.39825635526433173;0.5822204038236636;1.0001549426911214
2.915897;0.9923102862203741;0.46292863147055796;0.466469169777428;-0.444656592410821;-0.44803767308934317;0.9816122562595766;0.9999991409129632;10.000339238161192;0.4167967425248441;-0.4352289801789753;-0.43522899136893367;0.4246131226881171;0.39822427012783823;0.5821966033216246;1.0001519268262462
2.925897;0.9923155621916765;0.46292965222521276;0.46646794266591524;-0.44462320084240986;-0.4480022248292674;0.9816183730601378;0.9999975531931563;10.00033756298865;0.4167955303641225;-0.4352289797948553;-0.43522899048087005;0.42461074843781765;0.3981932224905824;0.5821741395814163;1.0001487662862252
2.935897;0.9923207085583218;0.46292915901984993;0.4664652070432858;-0.44459141403732216;-0.4479684203348144;0.9816245517508193;0.9999960093268448;10.000335490006444;0.4167943361396962;-0.43522897941118194;-0.435228989591736;0.4246083529272385;0.3981632100214751;0.582152280606268;1.0001454595640475
2.945897;0.9923258400591519;0.46292906918856835;0.4664628410601749;-0.4445580868184628;-0.447933037399746;0.9816307876778901;0.9999945097139228;10.000333031508124;0.4167931609819667;-0.4352289790277824;-0.43522898870346355;0.4246059395373455;0.39813223032679085;0.5821296555635221;1.0001420082087729
2.955897;0.9923318943361288;0.4629294737564156;0.4664604964270935;-0.4445263347242974;-0.44789879127756294;0.9816370763474392;0.9999930530822206;10.00033018491193;0.41679200600001903;-0.4352289786442685;-0.4352289878178783;0.42460251213889794;0.3981022807918523;0.5821069007614517;1.0001384165159584
2.965897;0.9923368150820432;0.46293005191229997;0.46645881802554773;-0.44449448214913595;-0.44786492126472877;0.981643413179343;0.9999916360407451;10.000326940322402;0.41679087244925433;-0.4352289782603183;-0.43522898693665;0.42460007441626413;0.3980713589024281;0.582084104753665;1.00013469010565
2.975897;0.9923417195873003;0.46293005188528735;0.46645652624514905;-0.44446335572216483;-0.4478317565893983;0.9816497950161399;0.9999902544059882;10.000323283525594;0.41678976204989787;-0.435228977875867;-0.43522898606168775;0.4245976294830438;0.39804146271326296;0.5820619045865046;1.000130834186663
2.985897;0.9923464948096298;0.46292949319136556;0.4664536977828388;-0.44443156748624196;-0.44779795189347166;0.9816562212340965;0.9999889046087909;10.000319194776285;0.41678867677350884;-0.4352289774913649;-0.43522898519555325;0.42459517977853756;0.39801159115493395;0.5820396156579626;1.0001268530773202
2.995897;0.9923512657067028;0.4629305548068582;0.46645247275679386;-0.444400375597796;-0.44776472176169413;0.9816626926707384;0.9999875845167909;10.000314652132042;0.4167876179417182;-0.43522897710791947;-0.4352289843415485;0.42459272693903255;0.3979827441102737;0.5820179225403419;1.0001227508392647
3.005897;0.9923559819996285;0.46293049675458736;0.46645011612157156;-0.44436924832896013;-0.44773155699861417;0.9816692103109012;0.9999862934995498;10.000309637171569;0.41678658589546114;-0.4352289767269749;-0.4352289835035615;0.4245902715412262;0.39795292202622595;0.5819954588094253;1.0001185320801051
3.015897;0.992360594640139;0.46292994778057395;0.466447285470189;-0.44433856009198613;-0.4476988614005488;0.9816747752974047;0.9999850311810887;10.000304132733845;0.41678558045231356;-0.43522897634980573;-0.4352289826858684;0.4245878129403991;0.3979241251753584;0.5819735943376302;1.0001142027074916
3.025897;0.9923652322717871;0.46292992447086845;0.46644494495667665;-0.4443085331183475;-0.4476668057816767;0.9816813890391709;0.9999837964046023;10.000298113334248;0.41678460102653103;-0.4352289759772566;-0.4352289818929743;0.42458534950283877;0.3978953531742786;0.5819516478921476;1.000109770168062
3.035897;0.9923698469106507;0.46293092670352814;0.46644362065945594;-0.4442773400979139;-0.44763357557321654;0.981688052911781;0.9999825879413757;10.000291540450297;0.4167836463015938;-0.4352289756097613;-0.43522898112946673;0.4245828789471328;0.39786660490845277;0.5819296234757007;1.0001052430197122
3.045897;0.992374389301641;0.46293041131694823;0.4664407733216522;-0.44424775188016646;-0.4476019891035715;0.9816937679042756;0.9999814053730877;10.000284369552228;0.4167827139473708;-0.4352289752475787;-0.4352289803999654;0.42458039838821815;0.39783887864924194;0.5819082101316615;1.0001006307076759
3.055897;0.9923779865898384;0.4629299258680874;0.4664383728466376;-0.44421724982188704;-0.4475699057889638;0.9817005334751175;0.9999802488871526;10.000276563250447;0.4167818004674512;-0.4352289748910874;-0.4352289797091297;0.42457690453184177;0.3978101724230079;0.5818853158356283;1.0000959438086912
3.065897;0.9923825810671897;0.46293097710782843;0.46643702455865543;-0.4441871568646945;-0.4475377847388816;0.9817073456399862;0.9999791194059666;10.000268098528398;0.41678090150802755;-0.4352289745407836;-0.4352289790613937;0.4245743943706615;0.39778248441024;0.5818637719366291;1.0000911940155084
3.075897;0.9923871156336432;0.4629305160191793;0.4664341514904648;-0.4441586687326106;-0.44750730742318884;0.9817131965581779;0.9999780193229304;10.000258966953234;0.416780012596149;-0.4352289741969514;-0.4352289784605673;0.42457186575694766;0.3977548130275447;0.5818421683942318;1.0000863933791824
3.085897;0.992391703774638;0.4629304638699031;0.4664316318791676;-0.44412864012534636;-0.4474752517535625;0.9817200768102754;0.999976952263208;10.000249176736121;0.41677912963203534;-0.4352289738592903;-0.4352289779096754;0.42456931748197185;0.3977271570158077;0.5818205080721538;1.000081553009653
3.095897;0.9923962801361963;0.4629304788147213;0.4664291458759329;-0.44409971213707455;-0.44744430527113616;0.9817259780035715;0.9999759221448956;10.000238752619167;0.4167782489477881;-0.43522897352672;-0.4352289774109348;0.4245667490708293;0.397699515606007;0.5817987937382313;1.0000766824514022
3.105897;0.9923997804177548;0.4629306866148821;0.46642731339888555;-0.44407068421624935;-0.447413734903082;0.9817328939782112;0.9999749324373229;10.000227728557295;0.4167773671898785;-0.43522897319734627;-0.43522897696572793;0.42456416032927186;0.39767288827201475;0.581777711888824;1.0000717902175806
3.115897;0.9924043119453098;0.46293071583695505;0.46642476314172654;-0.4440417557279098;-0.44738278842627865;0.9817388216733363;0.9999739852389866;10.000216140030918;0.4167764812140571;-0.43522897286853723;-0.43522897657457466;0.42456255084692585;0.39764627418497644;0.5817573112783032;1.0000668841234954
3.125897;0.9924088119033491;0.4629308227375483;0.46642224695552675;-0.4440139278816208;-0.44735295114114243;0.981744761200893;0.9999730807733925;10.000204020772342;0.41677558798201403;-0.43522897253731546;-0.4352289762372008;0.4245599200024686;0.3976186719508813;0.5817354512016776;1.0000619714222143
3.135897;0.9924132176594856;0.46293040738915775;0.46641918561722445;-0.44398543818805736;-0.4473224738187408;0.9817517135498911;0.9999722186300066;10.0001914075391;0.4167746844791255;-0.4352289722010703;-0.43522897595278803;0.4245572674541159;0.3975930796961558;0.5817149149707542;1.0000570596068
3.145897;0.9924166465506398;0.46293121216682853;0.46641774754624427;-0.44395707096664694;-0.4472925435066094;0.9817576778264843;0.9999713995123207;10.000178348143296;0.41677376808108535;-0.4352289718580144;-0.43522897572016916;0.4245545933908006;0.39756649509737524;0.5816936546400451;1.0000521568959069
3.155897;0.9924210351674012;0.4629313767499754;0.46641514884644597;-0.4439292423823141;-0.44726270624047015;0.9817636509479328;0.9999706252072317;10.000164899245368;0.41677283727425574;-0.43522897150714773;-0.43522897553764595;0.42455189837810253;0.397539915209925;0.5816723567367165;1.0000472714392328
3.165897;0.9924243273769795;0.4629306503339772;0.46641210548305634;-0.4439013789590499;-0.44723331046146236;0.9817706289832572;0.9999698979980967;10.000151113201323;0.4167718918897669;-0.43522897114815623;-0.4352289754027358;0.4245491833378622;0.3975143363269762;0.5816517068767918;1.0000424101653904
3.175897;0.9924286359669752;0.46293092473303854;0.4664095334989788;-0.44387465082559624;-0.4472045823959931;0.9817766080736353;0.999969221314305;10.00013702772589;0.41677093284997047;-0.43522897078133854;-0.4352289753124101;0.4245464496817993;0.39748875412732937;0.5816310223357708;1.0000375788789269
3.185897;0.9924319027776933;0.4629318195443562;0.466408018724402;-0.4438462827775226;-0.44717465212095336;0.9817825848397402;0.9999686005374671;10.000122671780083;0.41676996195659816;-0.4352289704075193;-0.4352289752635604;0.4245436991571186;0.39746316415464733;0.5816103029834827;1.0000327833872307
3.195897;0.9924360621190154;0.46293166963534815;0.46640497517665186;-0.44381999350582796;-0.4471463931980472;0.9817885566903151;0.9999680427845086;10.000108078986646;0.41676898165309534;-0.4352289700281574;-0.4352289752530742;0.4245409333863844;0.39743756228855204;0.5815895482816447;1.0000280301386366
3.205897;0.9924392328101033;0.4629315828701896;0.466402403815541;-0.4437927908834769;-0.44711763750704736;0.9817955218124603;0.9999675554065142;10.00009328694965;0.4167679947217105;-0.43522896964538454;-0.4352289752778193;0.42453915339453613;0.39741294473724253;0.5815701712348259;1.000023325993724
3.215897;0.9924433528985603;0.4629319668674214;0.46639980672032;-0.4437660618389327;-0.4470889094757054;0.9818014787383235;0.9999671439848734;10.000078327802857;0.41676700378397136;-0.4352289692616349;-0.43522897533490845;0.42453635946271395;0.3973873076614167;0.5815493446620087;1.00001867727979
3.225897;0.9924463703258674;0.4629325723149365;0.4663979010931387;-0.44373923325297693;-0.44706055753300356;0.9818074256851546;0.9999668119619529;10.00006322970147;0.416766010521649;-0.4352289688791725;-0.4352289754217953;0.4245335515128;0.39736264710399344;0.5815291652356381;1.000014088409814
3.235897;0.9924504042271084;0.4629330896088079;0.4663953844643117;-0.44371360470952254;-0.44703293869459537;0.9818133595403636;0.9999665622955982;10.000048025336643;0.41676501544896505;-0.43522896849979087;-0.4352289755360163;0.4245307296945981;0.39733795953562107;0.5815089496655601;1.000009561164104
3.245897;0.9924534042430464;0.4629331386708049;0.46639284266203374;-0.4436864013075506;-0.44700418302272016;0.9818192747936845;0.9999663983966833;10.00003275499404;0.41676401861594015;-0.4352289681246358;-0.4352289756749128;0.4245278948958879;0.39731324242307653;0.5814886989567363;1.000005095251016
3.255897;0.9924563137311097;0.4629328166178371;0.4663899344393982;-0.4436607380033951;-0.44697700564127696;0.9818251642740713;0.9999663231700839;10.000017466707355;0.4167630204397383;-0.4352289677541675;-0.43522897583544445;0.4245260492940901;0.3972884940740262;0.5814691455669442;1.0000006892807864
3.265897;0.9924602513860006;0.4629345479769999;0.4663885798004007;-0.44363504392977604;-0.44694932142860694;0.9818310221611385;0.9999663382830349;10.000002218467031;0.4167620221657253;-0.4352289673882431;-0.43522897601419347;0.4245231964774865;0.3972647131328851;0.5814495165756582;0.9999963409697161
3.275897;0.9924631656646508;0.46293477986096954;0.46638616616348183;-0.4436089409249266;-0.4469216749432764;0.9818368461397562;0.9999664441928044;9.999987078079629;0.41676102590142944;-0.43522896702625363;-0.435228976207651;0.42452034055503474;0.39723989848930924;0.5814291807598168;0.9999920465445783
3.285897;0.9924660620586343;0.4629351179518243;0.4663838426513287;-0.4435839387117967;-0.4468951376436934;0.9818426363279916;0.9999666398950285;9.999972116160905;0.41676003414496876;-0.4352289666672783;-0.4352289764125234;0.4245174851474503;0.39721604939533156;0.5814095112244995;0.9999878005164772
3.295897;0.9924698899922646;0.46293539795857946;0.46638100302201735;-0.44355874821811403;-0.4468679878944806;0.9818483928930833;0.9999669231628776;9.999957396286577;0.416759049293725;-0.43522896631028074;-0.4352289766258257;0.42451563326547;0.39719216555527104;0.5813905618974556;0.9999835967124318
3.305897;0.9924727818194112;0.462936918232309;0.4663798393615944;-0.4435336807462762;-0.4468413852146588;0.9818541149747599;0.9999672915830126;9.999942970958267;0.41675807361550005;-0.4352289659543471;-0.4352289768449337;0.4245127874401398;0.39716924737358744;0.581371562891221;0.9999794298309533
3.315897;0.9924756893153355;0.4629373764340046;0.46637759188877076;-0.44350867799561317;-0.44681484790658066;0.9818588004418651;0.9999677431983949;9.99992888808538;0.416757109284339;-0.4352289655987704;-0.4352289770677941;0.42450994954262167;0.39714529603108784;0.5813518845977265;0.9999752959896928
3.325897;0.9924785667365866;0.4629373985889525;0.4663749194543912;-0.4434841144013707;-0.4467887796766559;0.9818644457834892;0.9999682765271217;9.999915200540611;0.4167561579698933;-0.43522896524296295;-0.43522897729307974;0.42450712087709197;0.39712231312545815;0.5813328989861751;0.9999711916722701
3.335897;0.9924815444418049;0.46293792984960924;0.4663727191044472;-0.44345911131577476;-0.44676224235882317;0.981870047121905;0.9999688906708217;9.999901966790437;0.41675522020696754;-0.4352289648863055;-0.43522897751992856;0.42450530256555014;0.39709830042262306;0.5813139740819093;0.9999671124373417
3.345897;0.9924855736136987;0.4629389985867923;0.46637057891450784;-0.44343568245798315;-0.44673684186855156;0.9818756014664801;0.999969585820528;9.999889244714755;0.4167542952548819;-0.4352289645279291;-0.4352289777475003;0.42450249545369323;0.3970752600384756;0.5812950195762504;0.9999630535956199
3.355897;0.9924886681258387;0.4629406944958629;0.46636952942613014;-0.44341061413081984;-0.44671023916882907;0.9818801061125512;0.9999703633205077;9.999877086474612;0.4167533815750912;-0.4352289641667369;-0.4352289779748626;0.4244996996843392;0.3970521946438404;0.5812760866707178;0.9999590119469379
3.365897;0.9924917758221513;0.4629409081364772;0.46636700671580067;-0.44338715085289276;-0.4466852800908326;0.9818855570134064;0.9999712248256403;9.999865535414656;0.4167524773792286;-0.43522896380186915;-0.43522897820124545;0.4244979147686525;0.3970301074502071;0.5812585932724502;0.9999549853559071
3.375897;0.9924950204114068;0.4629416188531055;0.46636495261423166;-0.44336324809603805;-0.4466598519342163;0.9818909486106492;0.9999721715045731;9.99985462671672;0.41675158101724546;-0.4352289634330643;-0.4352289784262543;0.42449514011369543;0.3970070019848037;0.5812397166562878;0.9999509706743207
3.385897;0.9924983471796555;0.4629423495820488;0.4663629175182639;-0.4433393451873247;-0.44663442377040713;0.9818952753190497;0.9999732035478524;9.999844387773448;0.4167506910664592;-0.43522896306048875;-0.43522897864966903;0.4244933754395174;0.3969848815823241;0.5812222872131992;0.9999469632335917
3.395897;0.9925017005778006;0.46294378928166463;0.4663616263134884;-0.443316917573451;-0.446610508476129;0.9819005331626924;0.9999743196741147;9.99983483493994;0.41674980599736033;-0.43522896268429695;-0.43522897887092304;0.4244906209943037;0.3969617489142036;0.5812034815106032;0.9999429581145318
3.405897;0.9925052008033005;0.46294454969202686;0.4663596277535661;-0.44329301436743596;-0.44658508029236366;0.9819057211763278;0.9999755171135017;9.999825976071607;0.41674892383426954;-0.4352289623043413;-0.43522897908879327;0.4244878775179324;0.3969396059606672;0.581185399718837;0.9999389509688035
3.415897;0.992508789814604;0.46294538613766395;0.46635771319579183;-0.44327021202539535;-0.4465607612850966;0.9819098418894718;0.9999767925438078;9.999817813799686;0.4167480422487581;-0.4352289619202907;-0.43522897930163645;0.42448614584347827;0.3969174542939594;0.5811680934393177;0.9999349381132143
3.425897;0.9925124666828326;0.4629462317291353;0.4663558192791896;-0.4432474095411444;-0.4465364422668708;0.9819148996388044;0.9999781432428385;9.999810338072217;0.41674715916771393;-0.43522896153203394;-0.4352289795077293;0.42448342669665456;0.3968962954551157;0.5811507902578376;0.9999309171510109
3.435897;0.9925161713976511;0.4629466106667828;0.46635349952081495;-0.4432250462417603;-0.4465125922853657;0.9819188981950254;0.999979566887276;9.99980352063378;0.4167462732733884;-0.4352289611398223;-0.435228979705231;0.4244817211415165;0.39687413110916847;0.5811335913448743;0.9999268875435079
3.445897;0.9925200213245192;0.46294856761480524;0.4663527632671461;-0.443202178588358;-0.4464882078719459;0.9819238400496191;0.9999810603481528;9.999797320209067;0.4167453836547005;-0.4352289607442339;-0.4352289798921944;0.4244790310276682;0.3968529627482734;0.5811164085392377;0.9999228501255438
3.455897;0.9925239577511815;0.46294942538717654;0.4663509442016627;-0.44317937567796806;-0.4464638888099917;0.9819277277303049;0.9999826194130071;9.999791687774538;0.41674448912584683;-0.4352289603463886;-0.43522898006690264;0.42447735883525906;0.39683179134527724;0.5811000256874754;0.9999188063833382
3.465897;0.9925269817024209;0.4629499095169371;0.46634924399295385;-0.44315720054806423;-0.44644065127625626;0.9819325662031483;0.9999842395224784;9.99978656872409;0.41674358797861444;-0.43522895994798205;-0.43522898022816664;0.42447470717274083;0.3968106172533837;0.5810829868763111;0.9999147583722701
3.475897;0.9925310286951936;0.46295029536884874;0.46634703077113393;-0.4431348367037216;-0.4464168012171076;0.9819363637270697;0.9999859160954992;9.999781909888014;0.41674267819538857;-0.4352289595510404;-0.43522898037543384;0.4244730783291103;0.3967894403588112;0.5810667573574575;0.9999107085163542
3.485897;0.9925352146938063;0.4629512195931458;0.46634536057657605;-0.44311313442028416;-0.4463935912835187;0.9819401300400139;0.9999876442830545;9.999777671062105;0.41674175783579526;-0.43522895915797605;-0.4352289805086967;0.4244704741139281;0.3967682604548059;0.5810498801111026;0.9999066589698042
3.495897;0.9925394772857584;0.462953245532575;0.4663448294641039;-0.4430913671111122;-0.4463703159645788;0.9819448746159395;0.9999894193153633;9.999773830177716;0.4167408249646245;-0.43522895877160334;-0.4352289806283089;0.4244688959373241;0.39674807743298;0.5810345028394482;0.9999026121471959
3.505897;0.9925438136012192;0.46295423629166144;0.46634328574154715;-0.4430707655862783;-0.4463482151764661;0.9819486066025704;0.9999912373725912;9.999770376090645;0.41673987723799444;-0.4352289583945871;-0.4352289807349864;0.42446634483145845;0.39672689119456966;0.5810178023672062;0.999898572170346
3.515897;0.9925471633894406;0.46295425060504986;0.4663412864460567;-0.44304902921944583;-0.4463254465696148;0.9819523352601053;0.9999930959178771;9.99976729194767;0.4167389121312749;-0.4352289580288751;-0.4352289808299247;0.42446482132680713;0.39670670181187556;0.5810026086488153;0.9998945452909933
3.525897;0.9925516354187399;0.46295524162672375;0.4663398077192699;-0.44302842744037646;-0.44630334573911695;0.9819570696331733;0.9999949933948196;9.999764536938065;0.4167379275598844;-0.4352289576757525;-0.4352289809147756;0.4244623253250326;0.3966865099587867;0.5809867799581829;0.9998905396025505
3.535897;0.9925561643705011;0.46295616514557086;0.4663382972201864;-0.4430067244734963;-0.4462801357025786;0.9819608179882711;0.9999969288313949;9.999762036784325;0.41673692225176345;-0.4352289573361754;-0.43522898099149215;0.4244608562146047;0.3966663168433128;0.5809717786072469;0.9998865645167018
3.545897;0.9925607401977905;0.4629571489363753;0.4663368870670442;-0.44298612241719976;-0.4462580348342097;0.9819645888821479;0.9999989017747636;9.999759691407133;0.4167358960777298;-0.43522895701080605;-0.4352289810620569;0.4244584131777941;0.39664612356957907;0.5809561436673037;0.9998826295291441
3.555897;0.9925642949226967;0.46295831588075087;0.46633620020557487;-0.4429654217702353;-0.44623630996521496;0.9819683926047096;1.000000912346151;9.999757392020749;0.4167348500408071;-0.4352289566999072;-0.43522898112807556;0.4244569953395605;0.39662693102192575;0.5809420188554905;0.9998787432012448
3.565897;0.9925689314243277;0.46295928835116656;0.46633486350121084;-0.4429448194575933;-0.44621420906007964;0.981972240381946;1.0000029611434953;9.999755026372533;0.4167337857539862;-0.4352289564033689;-0.4352289811905539;0.424455601879311;0.3966067404836272;0.5809273072352211;0.9998749133681526
3.575897;0.9925735814140091;0.462960320434792;0.46633362885881924;-0.44292531806671004;-0.44619321732701367;0.9819761428489779;1.000005049036267;9.99975247379666;0.4167327049525126;-0.435228956120727;-0.43522898125010057;0.42445323238050187;0.3965875538159744;0.5809126421002859;0.9998711480473945
3.585897;0.9925772365267895;0.4629608431705303;0.46633239114219566;-0.4429042426402481;-0.44617108875628597;0.9819811094431998;1.0000071761427232;9.999749609764672;0.41673160914093454;-0.4352289558512885;-0.4352289813072418;0.42445188700916625;0.396568372878641;0.5808987994741389;0.9998674563463249
3.595897;0.9925818256330764;0.46296139224239924;0.4663307781696922;-0.44288518032614144;-0.4461505660051001;0.9819851476989465;1.0000093400890488;9.999746316398374;0.41673049959086184;-0.4352289555946397;-0.4352289813625246;0.42445056585132357;0.39654919911823355;0.5808850453049317;0.999863848786003
3.605897;0.9925854618514012;0.4629630711687934;0.46633078208695766;-0.4428651408748551;-0.44612948123774265;0.9819892620226551;1.0000115356872543;9.9997424872148;0.41672937793148396;-0.4352289553510714;-0.4352289814166475;0.42444826781792955;0.39653003382206703;0.5808706445258315;0.9998603364332086
3.615897;0.9925900765526665;0.4629640838722131;0.46632968070898756;-0.44284563898218426;-0.4461084894565117;0.9819934530379285;1.0000137566929412;9.999738034302153;0.41672824644945483;-0.4352289551213615;-0.43522898147064093;0.4244469903526893;0.3965118785016028;0.5808577361325794;0.9998569296894558
3.625897;0.9925936689121585;0.4629646525019048;0.4663286336937926;-0.4428256642059009;-0.4460874700299288;0.9819977187587613;1.0000159977367986;9.999732898891844;0.41672710772805105;-0.4352289549063497;-0.43522898152576794;0.42444573007243486;0.39649273486291847;0.5808442188981886;0.9998536381665164
3.635897;0.9925981728159001;0.46296518263457404;0.4663271372291297;-0.44280660139601513;-0.44606694722849005;0.9820020565601619;1.0000182555143826;9.999727048204306;0.4167259645289432;-0.435228954706956;-0.4352289815834148;0.424443483484987;0.3964746047367321;0.580830722774459;0.9998504709824324
3.645897;0.9926017054889714;0.4629658061195638;0.4663262045225572;-0.4427877274958586;-0.44604703697098763;0.9820064638262277;1.0000205294835969;9.999720461845804;0.416724819817107;-0.435228954524316;-0.4352289816451552;0.4244422474770733;0.3964564902818865;0.5808180221693929;0.9998474358685482
3.655897;0.9926062023293929;0.46296679982056105;0.4663252015884257;-0.4427682251095889;-0.4460260451550829;0.9820109372601569;1.0000228214964741;9.99971313149644;0.4167236763114966;-0.43522895435952974;-0.43522898171258206;0.42444101976517434;0.39643839409820464;0.5808053817459621;0.9998445380591287
3.665897;0.9926096664811941;0.4629685168771567;0.4663254199641325;-0.4427492861298243;-0.446006069529766;0.982015472158246;1.000025134796164;9.999705073135258;0.4167225362999953;-0.43522895421343244;-0.43522898178698155;0.4244387992851392;0.3964203193656866;0.5807920665232394;0.9998417809520547
3.675897;0.9926140948506529;0.4629695699368133;0.4663245222562842;-0.4427308845867124;-0.445986186893909;0.9820190626770984;1.0000274739379564;9.99969632698506;0.4167214022562258;-0.4352289540870001;-0.4352289818692574;0.42443758604174076;0.39640227018422436;0.5807795351855987;0.9998391674208554
3.685897;0.9926174325122411;0.4629697098529931;0.4663232211136777;-0.4427124496183094;-0.44596674560996186;0.9820237027434185;1.0000298452463547;9.99968694120537;0.4167202773825372;-0.4352289539820068;-0.4352289819601285;0.4244363803206152;0.3963852512970616;0.5807677376156567;0.9998367003346138
3.695897;0.9926207963699833;0.4629703222563033;0.46632238572499485;-0.44269357522635455;-0.4459468353392248;0.9820283867077683;1.000032256271503;9.999676960798991;0.4167191654868609;-0.4352289539009318;-0.43522898206052874;0.4244351822262526;0.3963672669319296;0.5807553067124827;0.9998343830882537
3.705897;0.9926251276513467;0.4629714397861347;0.4663216046774347;-0.4426762744286505;-0.44592806189262124;0.9820331098921399;1.0000347145978603;9.999666431483991;0.41671807064819555;-0.43522895384608495;-0.4352289821719337;0.42443299207003904;0.39635032002671083;0.5807428745273168;0.9998322197021567
3.715897;0.992628431816067;0.4629720553579841;0.4663207974200141;-0.44265739983703345;-0.445908151629652;0.982037868849679;1.000037227324255;9.999655404541132;0.4167169969323428;-0.43522895381895554;-0.4352289822961199;0.42443181100084576;0.39633341269847444;0.5807312180341253;0.9998302138805604
3.725897;0.9926317090948132;0.46297384098990646;0.46632117379771343;-0.4426395613805002;-0.44588928520406734;0.9820416607315261;1.0000398003672475;9.99964393034589;0.41671594813747326;-0.435228953820301;-0.435228982434459;0.4244306412510303;0.3963165469918009;0.5807196047542245;0.9998283689896102
3.735897;0.9926359016331467;0.462974498719206;0.4663199712441036;-0.44262269958240047;-0.44587098074797976;0.982046482188205;1.000042436826557;9.999632051238747;0.4167149278865895;-0.4352289538505615;-0.435228982587401;0.42442948568313815;0.3962997248101948;0.5807080334560105;0.999826689407941
3.745897;0.9926391346466984;0.4629751984537862;0.4663192449512462;-0.44260492581891375;-0.44585217968680296;0.9820513284697818;1.0000451364409437;9.999619806161789;0.4167139398956419;-0.4352289539099398;-0.43522898275449295;0.4244273470282663;0.39628394744753376;0.5806964544297596;0.999825180869801
3.755897;0.9926423531909404;0.4629759090769294;0.46631851753457143;-0.44258715197253784;-0.44583337863074285;0.9820561928477939;1.000047896688066;9.999607236768615;0.4167129878369353;-0.43522895399819694;-0.4352289829348963;0.42442622760957793;0.3962672154744186;0.5806849627407311;0.9998238494579826
3.765897;0.9926455647920682;0.46297663256914345;0.46631778716568;-0.4425693780436256;-0.44581457757958354;0.9820600668688363;1.000050713577515;9.999594384728011;0.4167120749963582;-0.4352289541148905;-0.43522898312795427;0.424425129406113;0.3962515290208774;0.5806741907475004;0.9998227010691635
3.775897;0.9926497778706309;0.46297787512576627;0.4663170909190106;-0.4425531776038102;-0.4457969133528941;0.9820649420972631;1.0000535816622689;9.999581289129441;0.4167112040953008;-0.43522895426005254;-0.4352289833331509;0.4244240539665432;0.396235888084897;0.5806634546993056;0.9998217415774144
3.785897;0.9926529495135323;0.4629781574861027;0.4663158998648142;-0.44253584282792685;-0.44577858127807485;0.9820688124026213;1.0000564942482764;9.999567986520992;0.41671037728080546;-0.43522895443441356;-0.4352289835496231;0.42442300233103786;0.39622029242576323;0.580652753062111;0.9998209765302468
3.795897;0.9926562088068689;0.46298009583000477;0.46631631975459464;-0.4425191048813315;-0.4457608240810513;0.9820736746842096;1.0000594444008932;9.999554504212139;0.41670959636814614;-0.43522895463883143;-0.43522898377592845;0.4244219750954849;0.39620474111315385;0.5806420834017068;0.9998204102072841
3.805897;0.9926595092263232;0.4629809515529266;0.4663156130486388;-0.4425024317331358;-0.4457431322463104;0.9820785274127455;1.0000624261318696;9.99954085648081;0.4167088629807279;-0.43522895487364505;-0.4352289840100653;0.42441997251430463;0.39618923234240294;0.5806307123631008;0.9998200452935776
3.815897;0.9926628610648307;0.46298182678007227;0.46631488354907547;-0.44248575850555355;-0.44572544042290113;0.9820823689152944;1.0000654346511617;9.999527058267653;0.41670817823897377;-0.43522895513869075;-0.4352289842495135;0.4244189948213909;0.39617376371855373;0.5806201007876274;0.9998198834522115
3.825897;0.9926662722034468;0.4629827221320033;0.4663141273674023;-0.44246908519758804;-0.44570774861131796;0.9820871967178197;1.0000684660909631;9.99951314459683;0.4167075425794366;-0.4352289554336959;-0.43522898449146763;0.4244180426966911;0.3961593326317953;0.5806101999683956;0.9998199252330209
3.835897;0.9926696899526198;0.46298322997082647;0.4663129590994482;-0.4424539522728522;-0.4456916349541715;0.9820910074312473;1.0000715176961354;9.999499172420727;0.4167069561204224;-0.4352289557584924;-0.4352289847331714;0.42441711727427317;0.39614493654829974;0.5806003271167651;0.999820169252459
3.845897;0.9926732373077571;0.4629841645001998;0.4663121420578986;-0.4424372788042303;-0.44567394316493;0.9820957973036267;1.0000745876844301;9.999485203137192;0.41670641889557747;-0.4352289561130568;-0.4352289849721002;0.4244162196244935;0.3961295730602307;0.5805897984938596;0.9998206124327818
3.855897;0.9926778585035562;0.4629856217350847;0.46631132987709206;-0.44242217870312595;-0.4456573882054472;0.9820995633851475;1.0000776737821597;9.999471291980225;0.41670593035710957;-0.43522895649740634;-0.4352289852061083;0.4244153501900037;0.3961152394605153;0.5805799762438514;0.9998212511979292
3.865897;0.9926815613378724;0.46298769400409306;0.4663115517782805;-0.4424054401817777;-0.4456396310930395;0.9821033045288932;1.0000807718410893;9.99945749797144;0.41670548885691566;-0.43522895691131613;-0.4352289854334818;0.42441450858717494;0.3961009323035994;0.5805701741526808;0.9998220821266082
3.875897;0.9926853488351076;0.4629887475773743;0.4663106924508424;-0.4423898675974068;-0.44562304853303447;0.9821080220758809;1.000083876152525;9.999443897209455;0.41670509199795946;-0.4352289573540395;-0.4352289856526512;0.4244136938802885;0.39608764748375636;0.5805610693708074;0.999823102055525
3.885897;0.9926891674753052;0.4629893453548208;0.46630934725532996;-0.4423747342761305;-0.44560693493319137;0.9821117203617741;1.0000869807886625;9.999430580282342;0.4167047375860762;-0.4352289578241761;-0.43522898586188447;0.4244129048737749;0.39607338073025344;0.5805512912292943;0.9998243081733649
3.895897;0.9926931391408882;0.4629904952256942;0.4663084780200179;-0.44236026269242773;-0.4455914615889234;0.9821164058874716;1.0000900806178095;9.999417632410827;0.41670442422186926;-0.4352289583196744;-0.43522898605936716;0.42441214015731504;0.3960601283828947;0.5805421986113416;0.9998256979429004
3.905897;0.992696208287615;0.4629911540770603;0.4663075332841933;-0.44234421766445275;-0.4455748514427055;0.9821200845741777;1.0000931713722852;9.999405116301514;0.4167041511395506;-0.4352289588379755;-0.43522898624348466;0.42441139818088525;0.39604588821002823;0.5805324225092555;0.99982726888909
3.915897;0.9927003703052942;0.4629922635612972;0.4663065272577412;-0.4423286448132182;-0.4455582689362336;0.982123759961801;1.0000962487579987;9.999393073159204;0.41670391783462524;-0.4352289593763587;-0.4352289864128974;0.42441067754173073;0.39603265969654705;0.5805233242672018;0.9998290182058942
3.925897;0.9927046244568997;0.46299344724620095;0.4663055540332684;-0.4423141730407767;-0.4455427956268827;0.9821284336414621;1.0000993072521824;9.999381531388394;0.4167037239421935;-0.4352289599324212;-0.4352289865663035;0.42440997719324436;0.3960194435488666;0.5805142188635202;0.9998309417632392
3.935897;0.9927089680728022;0.46299463832410054;0.46630455128050746;-0.442299701201356;-0.4455273223245719;0.9821321062631855;1.0001023396332487;9.99937051566115;0.41670356943104214;-0.43522896050444376;-0.4352289867023103;0.4244092961117098;0.3960062408812541;0.5805051036459523;0.999833033359112
3.945897;0.9927133395461746;0.4629964639321101;0.4663041839225455;-0.44228560375692133;-0.4455122526142874;0.9821357785492412;1.000105337617212;9.999360059109419;0.4167034548656371;-0.43522896109148;-0.4352289868197031;0.42440863276034707;0.39599305272325414;0.5804959763601796;0.9998352850292074
3.955897;0.9927178532081334;0.46299766411040655;0.4663031337086682;-0.44227113178295174;-0.4454967793190197;0.9821394512958954;1.0001082932198935;9.999350206069263;0.4167033812131887;-0.4352289616932551;-0.4352289869177169;0.4244079851513008;0.39598087985490715;0.5804875181132484;0.9998376871318718
3.965897;0.9927224465654121;0.46299886545147334;0.4663020658858924;-0.44225665974187955;-0.4454813060263755;0.9821441239181691;1.0001112004077868;9.999340996407957;0.41670334935906844;-0.4352289623099235;-0.43522898699599666;0.42440735139086294;0.39596772276534054;0.580478364698721;0.9998402283227013
3.975897;0.992727115831009;0.46300006558063195;0.4663009843812222;-0.442242187634113;-0.4454658327355795;0.9821477938543168;1.0001140555780923;9.999332449279622;0.41670335998360614;-0.4352289629416166;-0.4352289870544306;0.4244067299808991;0.39595558199773373;0.5804698814714617;0.9998428966850306
3.985897;0.9927308584078616;0.46300088818080254;0.466299985270293;-0.4422283445168805;-0.4454514410081035;0.9821514584416798;1.000116856075024;9.99932456258926;0.4167034137518568;-0.43522896358815016;-0.4352289870929705;0.4244061196289009;0.3959424586856362;0.5804607051676043;0.9998456803034377
3.995897;0.992735665224781;0.4630020807291557;0.46629889026680726;-0.4422138722953977;-0.4454359677209555;0.9821551173687544;1.0001195990227818;9.999317322147673;0.41670351136219286;-0.4352289642492315;-0.43522898711143343;0.424405518755473;0.39593035468818955;0.5804522015743624;0.9998485664747384
4.005897;0.992740472486408;0.46300286017746517;0.46629741430537336;-0.44220094051279196;-0.4454220725477554;0.9821587726986287;1.0001222821042273;9.99931071285992;0.4167036533157253;-0.43522896492471475;-0.43522898710957164;0.4244049250452797;0.39591827224063475;0.5804436903866808;0.9998515416220694
4.015897;0.9927453911429508;0.463004104602885;0.466296393517248;-0.44218756933428904;-0.44540770845275574;0.9821624267626278;1.00012490483156;9.999304730645303;0.4167038396063129;-0.4352289656145332;-0.43522898708749463;0.42440433546433537;0.3959062131356787;0.5804351737796767;0.9998545925626944
4.025897;0.9927503564001381;0.463006442332617;0.4662964942591079;-0.4421741332249004;-0.4453932790173874;0.9821660806856706;1.0001274687557293;9.999299387919924;0.4167040698018578;-0.43522896631857816;-0.4352289870459231;0.42440374677722464;0.39589517777484146;0.5804273358360148;0.999857708321736
4.035897;0.9927543638429265;0.46300723150558265;0.46629552875160113;-0.4421602898961984;-0.4453788873064037;0.98216973414798;1.000129976940625;9.99929471513661;0.4167043435419006;-0.4352289670366486;-0.4352289869859888;0.4244031562333776;0.3958831647928679;0.580418813637268;0.999860881208777
4.045897;0.9927594026269153;0.4630084521813674;0.46629455707802014;-0.4421469185573777;-0.4453645232250603;0.9821733853051778;1.0001324333431056;9.999290768925517;0.4167046606671271;-0.43522896776818815;-0.4352289869089527;0.4244025621803846;0.3958721714861146;0.580410971951736;0.9998641060490633
4.055897;0.9927644662548735;0.46300966527755383;0.466293609016035;-0.44213354716067793;-0.4453501591474067;0.9821770307284405;1.0001348417385445;9.999287633917444;0.4167050207006841;-0.4352289685118263;-0.43522898681606637;0.42440196436672295;0.395860194776218;0.5804024458738665;0.9998673782573145
4.065897;0.9927684890219134;0.46301002423076665;0.46629233132792586;-0.4421212442314774;-0.44533734554995397;0.9821806653077653;1.0001372043335088;9.999285405333627;0.4167054225482053;-0.4352289692652319;-0.435228986708478;0.42440136366723225;0.39584923206470657;0.5803945980826843;0.9998706925579844
4.075897;0.9927735750624324;0.4630112862769701;0.46629150366603234;-0.4421089739149957;-0.445324090663127;0.9821842824702612;1.000139521170148;9.999284168798168;0.41670586490646744;-0.43522897002545735;-0.43522898658709674;0.42440076128367044;0.3958382813596666;0.5803867448088731;0.9998740435500533
4.085897;0.99277865575136;0.4630124746089795;0.46629064097348816;-0.44209560236156137;-0.44530972658978196;0.9821878756219034;1.0001417908552581;9.99928398985815;0.41670634658540534;-0.43522897078935024;-0.4352289864524379;0.42440015797346564;0.39582734094869054;0.5803788846468456;0.9998774268187266
4.095897;0.9927827212430781;0.46301327934620146;0.46628990163416434;-0.44208285998199964;-0.44529644408306124;0.9821914399645459;1.0001440117495395;9.999284907129127;0.4167068662452512;-0.4352289715538933;-0.4352289863046946;0.4244005538256997;0.395816409263199;0.580371747553258;0.9998808378099743
4.105897;0.9927877575410621;0.46301451398654114;0.46628916856092534;-0.44207058950784583;-0.4452831892034368;0.9821949727516309;1.0001461822519415;9.999286933171597;0.4167074221445755;-0.4352289723166049;-0.43522898614397826;0.4243999483001091;0.3958054848755753;0.5803638695223645;0.9998842692971994
4.115897;0.9927917592735718;0.463015299061044;0.46628849595796673;-0.44205784705049095;-0.44526990670507244;0.9821984723659103;1.0001483004130927;9.99929006686128;0.41670801226733994;-0.4352289730756237;-0.4352289859703799;0.42439934010705616;0.3957955663938023;0.5803566626514619;0.9998877111461638
4.125897;0.9927967158993918;0.4630176782222966;0.4662890081645305;-0.44204661278584223;-0.44525769568079004;0.9822019387125202;1.0001503639298572;9.999294305154883;0.4167086345289472;-0.4352289738293258;-0.43522898578398383;0.42439872721339483;0.395784652337927;0.5803487623654592;0.9998911522258502
4.135897;0.9928015636049752;0.4630184072782493;0.4662879382127185;-0.4420347814811859;-0.44524490971849245;0.9822053745892388;1.00015236983975;9.99929964974266;0.41670928676851016;-0.43522897457600407;-0.43522898558521356;0.42439810722308685;0.39577474106525456;0.5803415333971089;0.9998945816458127
4.145897;0.9928054145532108;0.4630192210857263;0.4662874512172772;-0.44202314008080745;-0.4452327364205622;0.9822087849524314;1.0001543136644266;9.999306107126193;0.41670996660063137;-0.4352289753137615;-0.43522898537537785;0.4243974777716406;0.39576483077621705;0.580334295505229;0.9998979891527813
4.155897;0.9928102004811363;0.4630203961055349;0.46628691896969626;-0.4420108693227252;-0.4452194815605476;0.9822111744611118;1.0001561898526514;9.999313681670458;0.4167106714425455;-0.43522897604049043;-0.4352289851568069;0.4243978366872752;0.3957549196017625;0.5803277826492367;0.9999013655404934
4.165897;0.9928139216358879;0.4630211826044961;0.46628652720062175;-0.44199922783551127;-0.44520730826992405;0.9822145462851203;1.0001579938208358;9.999322373870605;0.4167113987461909;-0.4352289767540559;-0.43522898493239814;0.424397182177154;0.39574500561117526;0.5803205351812967;0.9999047028846928
4.175897;0.9928185728265082;0.4630223933640285;0.46628615932615525;-0.44198805815946623;-0.44519516260500147;0.9822179021520311;1.0001597230427839;9.99933218432384;0.41671214617569613;-0.43522897745252653;-0.43522898470510785;0.42439651294711633;0.3957350867407949;0.580313287644944;0.9999079944180219
4.185897;0.9928221548195764;0.46302314872559863;0.46628586859592475;-0.44197641658760967;-0.44518298932141637;0.9822212422258004;1.0001613755919916;9.999343112998577;0.41671291166094654;-0.43522897813428646;-0.4352289844777192;0.4243958280859278;0.39572516093027893;0.5803060430169561;0.999911234077285
4.195897;0.9928256615076722;0.46302388751310963;0.46628562841667054;-0.44196477498083503;-0.4451708160407876;0.9822235654591509;1.0001629480117562;9.999355154600421;0.4167136932530454;-0.4352289787981548;-0.4352289842528068;0.42439612710622915;0.3957162263607951;0.5803002168558246;0.9999144161118313
4.205897;0.9928300270286141;0.463024577394802;0.4662849643227715;-0.4419540444896767;-0.4451591392762647;0.9822268708918253;1.0001644350403127;9.999368294360714;0.41671448877945805;-0.4352289794434644;-0.43522898403293103;0.42439541010908705;0.3957062815533221;0.5802929838254798;0.999917535416104
4.215897;0.9928333669145477;0.46302534908209786;0.46628488899310877;-0.4419435040055108;-0.4451480751836135;0.9822301584801356;1.0001658314231492;9.999382505344892;0.4167152955740165;-0.43522898006998606;-0.4352289838209869;0.42439467767159206;0.39569732541304864;0.5802864403149246;0.9999205884021368
4.225897;0.9928376132573112;0.4630275826266897;0.46628587966849333;-0.4419322692042153;-0.44513586418151796;0.9822334282570641;1.000167134090909;9.999397746367434;0.41671611028996663;-0.4352289806778039;-0.4352289836202707;0.42439393059526564;0.3956883570954445;0.5802799057598171;0.999923573489472
4.235897;0.9928407637170409;0.4630283287994691;0.4662859001413886;-0.4419217286448259;-0.44512480007975064;0.9822356790667317;1.000168342807632;9.999413960628065;0.4167169287427309;-0.4352289812672098;-0.43522898343406363;0.4243931698894296;0.3956783756608009;0.5802726999518291;0.999926491239536
4.245897;0.9928438109103687;0.46302906490180396;0.46628596634189495;-0.4419111880536214;-0.44511373596830456;0.9822389091882748;1.0001694597188184;9.99943107549077;0.4167177461237336;-0.4352289818386099;-0.4352289832651882;0.42439339681322796;0.3956693798552901;0.5802669197330855;0.9999293445597757
4.255897;0.9928477479686729;0.46303016627336174;0.46628598474622535;-0.4419000179742536;-0.4451015902760272;0.9822411177961655;1.0001704891143495;9.999449001240373;0.4167185576323188;-0.4352289823925154;-0.43522898311586944;0.4243926125813965;0.3956613681758277;0.5802611033416837;0.9999321379895381
4.265897;0.9928505742938211;0.46303088454430624;0.46628613668967556;-0.44188947730463396;-0.4450905261350413;0.9822443043776615;1.0001714369291845;9.999467631127278;0.41671935894236106;-0.4352289829295461;-0.43522898298774376;0.4243918180896509;0.39565233911254366;0.5802546190417419;0.9999348755247827
4.275897;0.9928532858747094;0.4630316597717875;0.4662863935018723;-0.4418800378126233;-0.44508057116366634;0.982247467092095;1.0001723098892539;9.999486848105706;0.41672014605711644;-0.43522898345024474;-0.43522898288202;0.42439201406357424;0.39564329137450327;0.5802488800222754;0.9999375588277496
4.285897;0.9928568213367618;0.46303233084895734;0.4662861482677607;-0.4418704081350961;-0.44507000348598774;0.9822496026173122;1.0001731149451554;9.999506539394115;0.41672091488338053;-0.43522898395491216;-0.435228982799809;0.42439120131203556;0.3956352239648909;0.5802431036552675;0.9999401874302137
4.295897;0.9928593013048853;0.4630330286309462;0.466286411957779;-0.4418598673490002;-0.4450589392802251;0.9822527069845561;1.0001738585228133;9.999526612014067;0.41672166121833054;-0.4352289844436838;-0.43522898274239696;0.4243903807640071;0.39562613597997104;0.5802366549671842;0.9999427599216925
4.305897;0.9928616646971219;0.46303378673498774;0.4662867742239218;-0.4418504277422481;-0.44504898423645345;0.98225477600787;1.0001745456563422;9.999546996815031;0.4167223811212938;-0.43522898491664425;-0.43522898271122484;0.4243905533096264;0.3956180260829219;0.5802316266316349;0.9999452743736146
4.315897;0.9928649089111176;0.4630349153622334;0.46628707650689016;-0.4418403585704188;-0.44503794759464316;0.982257805673752;1.0001751802664307;9.999567640858478;0.4167230712714701;-0.435228985373932;-0.43522898270746496;0.4243897196894098;0.3956098921678395;0.5802258713888985;0.9999477280034326
4.325897;0.9928670360066482;0.4630356649174594;0.46628750070687847;-0.4418309188791209;-0.44502799249003727;0.9822597930801831;1.0001757665427917;9.999588499295703;0.4167237294220411;-0.4352289858158765;-0.43522898273143706;0.4243888805762029;0.395601731761971;0.580220117737583;0.9999501174318176
4.335897;0.9928690421859372;0.4630364076688796;0.46628795330386996;-0.4418214791494771;-0.4450180373520379;0.9822627374701584;1.0001763096067604;9.999609531890572;0.41672435486301307;-0.43522898624296297;-0.43522898278235767;0.42438903663994554;0.3955935427130056;0.5802150935538717;0.9999524399808777
4.345897;0.9928709248735484;0.46303714028824194;0.46628843187408026;-0.44181203938018027;-0.44500808217931165;0.9822646404106412;1.0001768142678265;9.999630704679602;0.41672494850166303;-0.43522898665558096;-0.43522898285853917;0.4243881885353047;0.39558532341813224;0.5802093319594815;0.9999546944232944
4.355897;0.9928726820283139;0.46303895985373666;0.46629004274690405;-0.4418025347019803;-0.4449980616337522;0.9822675042300136;1.0001772829342779;9.999651990714597;0.4167255124907;-0.43522898705371815;-0.4352289829578428;0.42438733682956836;0.3955770728185494;0.5802035603511;0.9999568802992338
4.365897;0.9928753110770167;0.4630400983770242;0.4662905385422643;-0.4417935664880742;-0.44498813400759807;0.9822693296003012;1.000177715425522;9.999673366264945;0.41672604942766567;-0.4352289874367299;-0.4352289830781485;0.4243874818491664;0.39556879062605166;0.5801985056751496;0.9999589973239075
4.375897;0.9928767562773854;0.46304030184915235;0.4662906317495751;-0.4417845659233897;-0.4449786475978337;0.9822711143694578;1.0001781115055535;9.999694808922667;0.41672656125957575;-0.43522898780333985;-0.4352289832176647;0.4243866238308445;0.3955614773568966;0.5801933815124097;0.9999610451367772
4.385897;0.99287813271067;0.46304094895241116;0.4662911892692284;-0.441775125974559;-0.4449686922772463;0.9822738540295795;1.0001784733304975;9.999716294787344;0.4167270486720975;-0.43522898815189454;-0.43522898337508875;0.42438576340834916;0.39555413369429976;0.5801882319566938;0.9999630220511214
4.395897;0.9928793801865061;0.4630416302646138;0.466291827318614;-0.4417667872120114;-0.44495984610759315;0.9822755434341573;1.0001788057399046;9.999737795041705;0.41672751167974287;-0.4352289884807993;-0.4352289835495756;0.42438590183358793;0.3955457596837047;0.5801831013208032;0.9999649238324831
4.405897;0.9928804965749611;0.46304227884075394;0.4662924783780812;-0.4417584484100654;-0.44495099989967074;0.9822771792210625;1.0001791152682384;9.99975928299216;0.41672795057976825;-0.43522898878894245;-0.4352289837404304;0.4243850407686448;0.39553835459590037;0.5801778851325078;0.9999667440306808
