time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.415897;0.9928814786399665;0.46304282768373206;0.46629307431632794;-0.4417490083391589;-0.44494104446432936;0.9822797613977273;1.0001794092165543;9.9997807433886;0.4167283660698548;-0.4352289890756887;-0.4352289839467971;0.4243851818143116;0.3955309173937729;0.5801733599860429;0.9999684747260671
4.425897;0.9928823222029366;0.46304340477445655;0.4662937428154187;-0.4417406694622424;-0.44493219817830076;0.9822812933031312;1.000179694725886;9.999802174695327;0.4167287587759755;-0.4352289893404375;-0.43522898416760913;0.424384325945922;0.39552344700474407;0.5801680586656038;0.999970107267962
4.435897;0.9928830233407532;0.4630439447670062;0.46629441557020973;-0.441732330551047;-0.4449233518534304;0.9822827804376137;1.0001799777056126;9.999823590880565;0.4167291290158073;-0.43522898958230605;-0.435228984401752;0.4243834734188863;0.39551594213014246;0.5801627091059468;0.9999716340337483
4.445897;0.9928845775921996;0.4630448883811478;0.4662950630484673;-0.44172446317143926;-0.4449145331090438;0.9822852294855369;1.0001802629813175;9.99984501708;0.4167294771671239;-0.4352289898002579;-0.4352289846483489;0.4243836242885295;0.39550840093460377;0.5801580393697076;0.9999730501405217
4.455897;0.9928849866833839;0.46304536004716706;0.46629573475387504;-0.44171612418701256;-0.4449056867120411;0.9822866480398075;1.0001805558333814;9.999866475284293;0.41672980428047623;-0.4352289899935503;-0.4352289849069947;0.42438277881370345;0.39550182107750953;0.580153264430591;0.9999743533311864
4.465897;0.9928852477759051;0.4630458028544307;0.46629640168150177;-0.4417077851727177;-0.44489684028322374;0.9822880435973722;1.0001808626438198;9.999887973121824;0.41673011226180245;-0.4352289901622175;-0.43522898517770436;0.4243829375727224;0.3954942003298419;0.5801484803844916;0.9999755423182555
4.475897;0.9928853015520689;0.4630458134814697;0.46629667993310325;-0.44170098671023544;-0.4448895718748424;0.9822894222767026;1.0001811899152997;9.999909500441849;0.41673040367420716;-0.4352289903073281;-0.4352289854605294;0.424382101636829;0.3954875372129715;0.580143584763836;0.9999766154960686
4.485897;0.9928852652034368;0.463046208074446;0.4662973320097327;-0.44169264764209526;-0.4448807253874377;0.9822907890505246;1.0001815433333485;9.999931030502744;0.41673068149630904;-0.4352289904309691;-0.4352289857550649;0.42438227242393556;0.3954798311690119;0.5801386750270966;0.9999775711905278
4.495897;0.9928850786544055;0.4630466468623283;0.4662980398181969;-0.44168540978946386;-0.4448729880617167;0.9822931485540125;1.0001819275242665;9.999952527685105;0.41673094869633337;-0.4352289905361148;-0.4352289860600724;0.4243814511321619;0.39547308252935137;0.5801336496629826;0.9999784082982498
4.505897;0.9928847399039976;0.46304816683141653;0.466299845920795;-0.4416781070488867;-0.44486518537645925;0.9822945053180442;1.0001823460498513;9.999973958868631;0.4167312078718769;-0.4352289906264038;-0.43522898637349494;0.42438163836405307;0.3954662922990133;0.5801292885157066;0.9999791264190768
4.515897;0.9928842477698117;0.4630484994693536;0.4663004655399852;-0.44166976790884194;-0.4448563388112873;0.9822958640171497;1.0001828018838557;9.999995299795636;0.41673146160511126;-0.4352289907057681;-0.4352289866930101;0.424380833955652;0.3954594616573483;0.5801241271574629;0.9999797259742413
4.525897;0.9928836024612495;0.46304887342472206;0.46630113740068146;-0.441662529989705;-0.4448486014108007;0.9822972295243377;1.000183298464137;10.00001653517472;0.4167317131021898;-0.4352289907780181;-0.43522898701658275;0.4243810370398641;0.3954525914958287;0.580119628017201;0.9999802075757029
4.535897;0.9928818057987303;0.4630487820844529;0.46630182098412015;-0.44165482055954225;-0.4448408363708568;0.982298605958077;1.0001838404497398;10.00003765414018;0.4167319660566064;-0.4352289908463546;-0.4352289873423883;0.4243802465920878;0.3954456823491743;0.5801143275766767;0.9999805700300861
4.545897;0.9928808530607138;0.4630491023757635;0.46630246150619603;-0.4416475826065178;-0.4448330989256823;0.9822999954830073;1.0001844331688337;10.000058642898644;0.41673222392795267;-0.4352289909127014;-0.4352289876682315;0.4243804618493451;0.3954397347167289;0.5801103711035693;0.9999808089232807
4.555897;0.9928797440699426;0.4630494587789641;0.46630314789281513;-0.4416414458798465;-0.44482647064782116;0.9823013981282245;1.0001850807363837;10.000079481979279;0.41673248975070454;-0.4352289909771771;-0.435228987990936;0.4243796822775638;0.39543274920301225;0.5801049332211181;0.9999809177612693
4.565897;0.9928784772364757;0.4630497208137182;0.46630374618501785;-0.44163420788734575;-0.44481873316033743;0.9823028126216974;1.0001857847320457;10.00010014537531;0.4167327666220087;-0.4352289910383106;-0.4352289883061935;0.424379907435043;0.3954267261242942;0.5801008428263921;0.9999808904329688
4.575897;0.9928770512357995;0.4630499524153381;0.46630431838264275;-0.4416269698742454;-0.4448109956523531;0.982305237740906;1.000186545128848;10.000120590364512;0.41673305769002933;-0.43522899109402075;-0.4352289886091274;0.4243791366951879;0.39541966507283316;0.5800952759857183;0.9999807224038152
4.585897;0.9928754062414281;0.4630497456146035;0.46630447971194805;-0.4416212724321132;-0.444804836165475;0.9823066731492042;1.0001873617188617;10.000140743727476;0.4167333651917473;-0.43522899114251834;-0.43522898889510203;0.42437936890375283;0.3954135649406936;0.580091062421977;0.9999804109951369
4.595897;0.9928736599902106;0.4630499116722307;0.46630499175792534;-0.4416140343768111;-0.44479709861808947;0.9823081186232625;1.0001882337809074;10.000160502762641;0.41673368991442444;-0.4352289911824724;-0.4352289891601444;0.42437860235364255;0.39540742434882803;0.5800860609805776;0.9999799557181815
4.605897;0.9928717558146013;0.46305010649060935;0.46630553641620615;-0.44160789755104035;-0.4447904702411783;0.9823095729128224;1.0001891590089513;10.00017975726369;0.41673403175574836;-0.4352289912125674;-0.43522898940098326;0.42437883516592706;0.39540124219085776;0.580081739823814;0.999979357726212
4.615897;0.9928686993907971;0.46304982312272386;0.46630607376086636;-0.44160128927249714;-0.4447838142307785;0.9823110339264024;1.0001901330024399;10.000198411170718;0.41673439026590886;-0.4352289912311957;-0.43522898961487216;0.42437806577081544;0.39539501815293404;0.5800766407997768;0.9999786189651848
4.625897;0.9928664919776242;0.46304993704303476;0.46630655023707984;-0.4415951524130373;-0.44477718581833325;0.9823124996267666;1.0001911489721957;10.000216379410446;0.41673476460270276;-0.4352289912367465;-0.43522898979931574;0.42437829313627534;0.39538875300858595;0.5800722317834878;0.9999777420133644
4.635897;0.9928641398544046;0.4630500055988852;0.46630699091296085;-0.44158901553527585;-0.4447705573888837;0.9823129684784503;1.0001921975512118;10.000233575265828;0.4167351534315525;-0.4352289912279596;-0.43522898995197506;0.4243775166759995;0.3953824483295138;0.5800670538165192;0.9999767298914835
4.645897;0.9928616474084133;0.4630500260658333;0.46630739430512924;-0.44158287864106016;-0.444763928943355;0.98231443908456;1.0001932670276694;10.000249915507844;0.41673555494682435;-0.43522899120394576;-0.43522899007074495;0.4243777358713901;0.395376105964269;0.5800625747098953;0.9999755858843445
4.655897;0.9928590200788345;0.4630499962863719;0.46630775930921714;-0.4415767417321376;-0.4447573004829935;0.9823159090083893;1.0001943440319998;10.000265331931098;0.4167359668217536;-0.4352289911640572;-0.43522899015379984;0.42437794989832023;0.3953707279945759;0.5800587482131951;0.9999743137631949
4.665897;0.9928552675916164;0.46304947506450767;0.46630811188965693;-0.4415701334109603;-0.4447506443945537;0.9823173732370715;1.0001954143988054;10.000279772164685;0.4167363862635225;-0.43522899110767654;-0.4352289901995639;0.42437715763014444;0.395364317102079;0.5800534815994145;0.9999729179535619
4.675897;0.9928523964020831;0.4630494045696593;0.46630846512447127;-0.4415650977406919;-0.4447451251001194;0.982318823627142;1.000196464506917;10.00029320110419;0.41673681044085514;-0.4352289910341949;-0.43522899020662653;0.4243773578622834;0.3953588768921666;0.5800496022347916;0.9999714035637578
4.685897;0.992849416989658;0.46304921470458404;0.46630871561827303;-0.44155896080225876;-0.444738496610565;0.9823202499835094;1.0001974830793152;10.000305606007625;0.41673723720523675;-0.43522899094317635;-0.4352289901736793;0.4243765496386043;0.3953524117505166;0.5800442826731035;0.9999697765178408
4.695897;0.9928463351521746;0.46304903398371916;0.4663089947323679;-0.4415539251133986;-0.4447329773069989;0.9823216418312464;1.0001984616476367;10.000316992146555;0.4167376657010445;-0.43522899083423333;-0.4352289900995489;0.42437673244468377;0.3953469260981276;0.5800403473839999;0.9999680439979564
4.705897;0.9928421568612152;0.46304835682468004;0.46630926378566406;-0.4415484180416969;-0.44472743038890716;0.9823229902659343;1.0001993933316304;10.000327375737804;0.41673809644854526;-0.43522899070689314;-0.43522898998338866;0.42437690578758297;0.39534142358957647;0.5800363799077791;0.9999662150266367
4.715897;0.9928388835890842;0.4630479960510341;0.46630940539601423;-0.4415422810831719;-0.4447208019001728;0.9823242894699867;1.0002002718883272;10.000336784757335;0.4167385307684812;-0.43522899056091513;-0.4352289898250066;0.4243760687966299;0.3953359068500398;0.5800316450938519;0.9999643003911677
4.725897;0.9928354646211867;0.46304717005153023;0.4663091306200721;-0.4415376847199471;-0.4447157514467586;0.9823245370443544;1.0002010919492348;10.00034525852241;0.4167389698673641;-0.4352289903965167;-0.4352289896251008;0.42437622045834583;0.39533037781149605;0.5800276028900854;0.9999623120283261
4.735897;0.9928310261179287;0.4630474178846997;0.4663104053183465;-0.44153211278607685;-0.444710139215113;0.9823257333024218;1.0002018498359342;10.000352846356376;0.41673941432303424;-0.4352289902141567;-0.43522898938525034;0.424375359608473;0.3953248381725197;0.5800227865703355;0.9999602631633192
4.745897;0.9928275125988384;0.4630469434588112;0.46631051287781167;-0.4415270770714385;-0.4447046199384371;0.9823268804462825;1.000202543407907;10.000359612771856;0.4167398642429125;-0.4352289900142723;-0.4352289891077186;0.4243754844413187;0.3953192895270632;0.5800186567457735;0.9999581690480204
4.755897;0.9928239337395248;0.4630464728682274;0.4663106564108506;-0.44152314261409287;-0.44470020986351455;0.982327981596085;1.0002031699873635;10.000365635851722;0.4167403197155062;-0.435228989797233;-0.4352289887950737;0.4243755925394814;0.3953147334602696;0.5800151613148953;0.9999560466633943
4.765897;0.99281930147921;0.46304543710614154;0.46631073456405386;-0.4415176355441354;-0.4446946630008507;0.9823280391895634;1.0002037243406927;10.000370990836558;0.4167407811312825;-0.43522898956335904;-0.4352289884497723;0.42437468159467884;0.3953091718504603;0.5800102039258933;0.9999539134462465
4.775897;0.9928156239717494;0.4630447811944556;0.466310763392838;-0.4415125998141359;-0.4446891437693286;0.9823290538316936;1.000204199681048;10.00037573620517;0.41674124891564157;-0.4352289893129464;-0.4352289880739544;0.4243747500317184;0.3953036070125796;0.5800059283676563;0.9999517865834563
4.785897;0.9928109157156239;0.4630436946383498;0.466310864486564;-0.4415081940093087;-0.44468470613037553;0.9823300250609924;1.0002045906779047;10.000379915491973;0.41674172308880014;-0.43522898904638996;-0.4352289876693051;0.42437479709639464;0.3952990414874453;0.5800022828309059;0.99994968288197
4.795897;0.9928071819692835;0.4630429314726282;0.4663108579253203;-0.44150315826619546;-0.44467918693459985;0.9823309525531307;1.000204894719021;10.000383562909583;0.4167422034746693;-0.4352289887642076;-0.43522898723688147;0.4243738227253576;0.39529447742085916;0.5799978515293223;0.9999476176298847
4.805897;0.9928034308253855;0.4630421881725674;0.4663109036408157;-0.4414992237798954;-0.444674776945407;0.9823308359825808;1.0002051111574441;10.000386700703103;0.4167426898697203;-0.43522898846692876;-0.43522898677705957;0.4243738274683811;0.3952899158990874;0.5799940951537222;0.9999456027703536
4.815897;0.992798670141997;0.46304096670125744;0.4663109651546426;-0.4414948179671947;-0.4446703393598433;0.9823316753731273;1.0002052407842927;10.000389339695007;0.41674318153225776;-0.4352289881551775;-0.4352289862897418;0.42437381224934;0.39528435709124077;0.5799895980453056;0.9999436468331456
4.825897;0.9927949036603554;0.4630400863024444;0.4663109263946468;-0.44148978219954776;-0.4446648202166333;0.9823324727102425;1.0002052858698414;10.000391491216744;0.41674367693601666;-0.4352289878298129;-0.4352289857748437;0.42437277806543094;0.3952798011605793;0.5799849900286945;0.999941756232514
4.835897;0.9927901419162909;0.46303880208112985;0.466310971547426;-0.4414853763842189;-0.44466038266553576;0.9823322324216072;1.0002052499315517;10.000393178584453;0.41674417426726745;-0.4352289874917227;-0.43522898523275505;0.4243727261103765;0.3952752490019862;0.5799810520847194;0.9999399351432339
4.845897;0.9927863874700789;0.46303793056017906;0.4663109824727132;-0.4414814418744449;-0.44465597274530594;0.9823329600782476;1.0002051365669575;10.000394434834025;0.41674467187034075;-0.4352289871415457;-0.43522898466444226;0.4243726582978027;0.395270702174368;0.5799770521756812;0.9999381844685892
4.855897;0.9927816493294753;0.4630365950334155;0.46631101135362313;-0.4414770360606234;-0.4446515352282502;0.9823336610295537;1.0002049477548562;10.000395287129804;0.41674516824579727;-0.43522898677975763;-0.43522898407144367;0.4243725774445028;0.3952671623002721;0.5799736719900014;0.999936502436622
4.865897;0.9927779289262598;0.46303567609425444;0.4663110052754764;-0.4414731015470036;-0.4446471253411373;0.9823333401639437;1.0002046837408924;10.000395744759114;0.41674566205690444;-0.43522898640686786;-0.43522898345605177;0.4243714868296053;0.39526263066452444;0.579968816999826;0.9999348863706714
4.875897;0.992773233382428;0.46303436189160546;0.466311082419144;-0.44146979701363803;-0.4446437970440865;0.98233400164544;1.0002043449211218;10.000395803015127;0.41674615239132284;-0.4352289860233557;-0.4352289828213069;0.4243713897250715;0.3952581081387025;0.5799646331224115;0.9999333335697367
4.885897;0.9927695628957494;0.4630334032746631;0.4663110600450889;-0.44146586250595665;-0.4446393871849675;0.9823336475662761;1.0002039335063013;10.000395452961579;0.4167466388705944;-0.435228985629641;-0.4352289821705323;0.4243712891750892;0.3952545950989932;0.5799610717741464;0.9999318408539719
4.895897;0.9927649254586783;0.46303198826213965;0.4663110569662639;-0.44146145671911186;-0.44463494972361434;0.9823342775655063;1.0002034539739688;10.000394687976788;0.4167471212271294;-0.4352289852263322;-0.43522898150675055;0.42437018789583186;0.3952500911649694;0.5799560405249857;0.9999304039942086
4.905897;0.992761321771838;0.46303106238429986;0.4663110868691303;-0.4414586234969836;-0.44463164907451497;0.9823348902594775;1.00020291249271;10.000393511587475;0.4167475987567192;-0.435228984814283;-0.4352289808322766;0.42437008820500294;0.3952465949487571;0.5799523693511117;0.9999290184154437
4.915897;0.9927566997887228;0.46302921260820074;0.4663106912220651;-0.44145575835101575;-0.44462878965253566;0.9823344842674668;1.0002023158705855;10.000391942020961;0.4167480704677861;-0.4352289843942633;-0.4352289801485318;0.4243699919680144;0.3952431043712567;0.5799486488280826;0.9999276809914692
4.925897;0.9927531773193379;0.46302819611180857;0.466310647050531;-0.4414518238755254;-0.44462437983229464;0.9823350581678254;1.000201670695779;10.000390003900673;0.41674853597192746;-0.4352289839667636;-0.4352289794560641;0.4243699009573159;0.3952396173578721;0.5799448828437727;0.9999263914295643
4.935897;0.9927487033731123;0.46302679246179684;0.4663106909261218;-0.4414485194155111;-0.44462105159866083;0.9823346103088039;1.0002009825796492;10.000387713112405;0.41674899596602355;-0.4352289835321718;-0.43522897875467315;0.4243688175503756;0.3952351321135726;0.5799396617622374;0.999925151908302
4.945897;0.9927452782157564;0.46302581536480547;0.46631070507840866;-0.441445686237131;-0.44461775099014994;0.9823351383687174;1.0002002559399867;10.000385072293142;0.41674945142889047;-0.43522898309098196;-0.4352289780437547;0.4243687447520949;0.39523164699468455;0.5799358159376692;0.9999239649822914
4.955897;0.9927409080095492;0.46302438668974255;0.46631074288710495;-0.4414423818090186;-0.4446144227827709;0.9823346386136372;1.0001994943910846;10.000382084379133;0.4167499024404279;-0.4352289826437895;-0.4352289773228802;0.4243686854870319;0.3952281603780304;0.5799319359837959;0.9999228316156537
4.965897;0.9927365934732874;0.463022946556799;0.4663107789933277;-0.44143907739976146;-0.4446110945912084;0.9823351060201391;1.0001987009980071;10.000378763570897;0.4167503479613487;-0.43522898219108397;-0.43522897659195464;0.424368642303581;0.3952256707948062;0.5799287077225583;0.9999217508202779
4.975897;0.9927333349334995;0.46302193503049777;0.4663107875066206;-0.44143624426454414;-0.44460779403021766;0.9823345355802813;1.0001978781123082;10.000375130943416;0.41675078639559826;-0.43522898173309;-0.43522897585080944;0.4243686175280947;0.3952221773184713;0.5799247727816302;0.9999207203540247
4.985897;0.9927291367415271;0.46302047454034795;0.46631082040786687;-0.4414329398921419;-0.44460446587630775;0.9823349230530486;1.0001970270305385;10.000371214179644;0.4167512162735291;-0.4352289812699073;-0.43522897509894554;0.4243676130508489;0.39521867954790435;0.5799200861729153;0.9999197382183183
4.995897;0.992725995931873;0.46301944556910624;0.4663108232588377;-0.4414301067893053;-0.4446011653569419;0.9823342644338866;1.000196147992714;10.000367054451681;0.41675163680191224;-0.4352289808017039;-0.43522897433572266;0.4243676300846804;0.3952151770084842;0.5799161173083148;0.9999188046068777
5.005897;0.9927219179761299;0.46301803661498836;0.46631091173832195;-0.4414279037358688;-0.4445989464377203;0.9823335556834432;1.0001952400087992;10.000362708488403;0.4167520477171444;-0.4352289803285697;-0.4352289735607815;0.42436766958361644;0.39521266868241495;0.5799128220367351;0.9999179220759158
5.015897;0.9927179051487447;0.4630165598613744;0.4663109266577656;-0.44142459942782786;-0.44459561835577605;0.9823337929370799;1.0001943005319631;10.000358252057378;0.41675244858707705;-0.4352289798502734;-0.43522897277427675;0.42436773296527847;0.39520915301543524;0.5799088429437924;0.999917093356539
5.025897;0.9927149608001764;0.4630155217123245;0.4663109050621556;-0.44142176638175545;-0.44459231791555215;0.9823329720913785;1.0001933262137155;10.000353779857894;0.4167528387390089;-0.43522897936635596;-0.43522897197668275;0.42436782243778665;0.39520662814180835;0.5799055479686235;0.999916319192784
5.035897;0.9927110941218625;0.46301410963301076;0.4663109630828964;-0.4414195633946946;-0.4445900990839245;0.9823330888275219;1.000192313887894;10.000349388904864;0.41675321796358394;-0.4352289788763823;-0.43522897116860054;0.42436694076021614;0.39520409210981516;0.5799015284286054;0.9999155980277553
5.045897;0.9927073094944437;0.4630126985590623;0.4663110072893171;-0.4414173604286702;-0.4445878802872519;0.982332140243876;1.000191260396631;10.000345161769934;0.4167535870915396;-0.43522897837999097;-0.4352289703507051;0.42436709082678437;0.39520154299629834;0.5798982530415557;0.9999149273756729
5.055897;0.9927046113544696;0.46301166284815554;0.4663109443780444;-0.44141452743463244;-0.4445845799512844;0.9823311266141381;1.0001901623126945;10.000341163386432;0.41675394799000004;-0.4352289778769005;-0.435228969523592;0.4243672754033182;0.3951979788313804;0.5798943138652392;0.9999143051133819
5.065897;0.9927010098836248;0.46301025286097236;0.46631095611386336;-0.4414123245053387;-0.44458236123099154;0.9823310520062114;1.0001890164572784;10.000337439389934;0.4167543029277616;-0.4352289773671059;-0.435228968687599;0.42436749693201015;0.3951953975978198;0.579891078693412;0.9999137292927668
5.075897;0.9926975109977071;0.463008841780108;0.4663109494647924;-0.4414101215954569;-0.4445801425520539;0.9823299238381843;1.00018782027432;10.000334010769171;0.41675465373009685;-0.43522897685108003;-0.43522896784273407;0.42436775726112524;0.39519279740719543;0.5798878697984202;0.9999131975813429
5.085897;0.9926941225655016;0.46300742795526334;0.4663109234798372;-0.4414079187057211;-0.4445779239163406;0.9823287510874166;1.0001865714945535;10.000330872457495;0.4167550014642474;-0.43522897632980323;-0.43522896698892755;0.42436805734557326;0.3951901764547449;0.5798846903719836;0.9999127075104516
5.095897;0.9926918498518651;0.4630064494785376;0.46631085138978384;-0.4414061870591832;-0.44457573293776326;0.982328541719545;1.0001852676572758;10.000327999606267;0.4167553465791676;-0.4352289758047355;-0.4352289661264926;0.4243673971363107;0.39518853287080985;0.5798814930272906;0.9999122568653127
5.105897;0.992688701341525;0.4630050271998628;0.4663107857003273;-0.4414039842095818;-0.44457351439278214;0.9823273012857386;1.0001839061651459;10.000325356071553;0.4167556891674241;-0.4352289752778305;-0.4352289652561774;0.4243677758072063;0.39518586487248775;0.5798783807911496;0.9999118439815899
5.115897;0.992685677646206;0.4630036651325074;0.466310765400567;-0.4414028826621331;-0.44457240508416923;0.9823260333491419;1.0001824847479368;10.000322903490405;0.4167560294704532;-0.4352289747514174;-0.4352289643789868;0.42436819213278565;0.39518317090356064;0.5798753050084742;0.9999114686436633
5.125897;0.9926827791802728;0.4630022330617993;0.4663106599660351;-0.4414006798538513;-0.4445701866352658;0.9823247402115578;1.0001810012917578;10.000320613324728;0.4167563682319627;-0.4352289742278834;-0.4352289634963815;0.4243686446197438;0.3951804497063595;0.5798722663633978;0.9999111329655183
5.135897;0.9926810045716036;0.46300123445045854;0.4663105088284243;-0.4413989482798341;-0.444567995848166;0.9823244226751807;1.0001794533455572;10.000318472602663;0.41675670628035627;-0.43522897370950897;-0.4352289626105482;0.4243691315125877;0.39517870077691475;0.579869946342893;0.9999108407620547
5.145897;0.9926783583101269;0.46299985474372135;0.4663104310316672;-0.4413978467914672;-0.4445668866874225;0.9823230792040838;1.000177838959792;10.000316481518366;0.4167570438156792;-0.43522897319861886;-0.43522896172416453;0.42436965112827923;0.3951759248011739;0.5798669814241427;0.9999105961923819
5.155897;0.9926758394355727;0.46299840295802713;0.4663102713674697;-0.44139564404189086;-0.44456466838747716;0.9823217054034564;1.0001761580107171;10.000314650853307;0.41675738023667785;-0.4352289726976364;-0.43522896083997487;0.4243702022464906;0.3951741234807451;0.5798647338687901;0.9999104034734635
5.165897;0.9926734478119137;0.46299700835262075;0.46631016250998825;-0.44139454259676253;-0.4445635593263265;0.982320294582767;1.0001744121058893;10.000312993833177;0.4167577145870617;-0.43522897220871426;-0.43522895996073213;0.4243707841473827;0.39517229904574713;0.5798625215234734;0.9999102671944438
5.175897;0.992671182797737;0.4629955407719952;0.4663099757964234;-0.4413923398928299;-0.4445613411263233;0.9823198390956647;1.0001726039691494;10.000311514512076;0.41675804629343866;-0.4352289717331967;-0.4352289590893409;0.4243703964571272;0.3951694538263224;0.5798589306007026;0.9999101925273555
5.185897;0.9926700420463991;0.4629945687973839;0.4663098177746756;-0.4413917097023926;-0.4445602597781287;0.9823183310287177;1.0001707373860518;10.000310204627251;0.4167583754770834;-0.4352289712715298;-0.4352289582286903;0.4243710390052229;0.395167589778756;0.5798567870610117;0.9999101855233328
5.195897;0.9926680287268691;0.4629931486700596;0.46630967818370267;-0.441390608330147;-0.44455915086877956;0.9823167623419866;1.0001688169043013;10.000309042631015;0.4167587023247065;-0.43522897082379486;-0.4352289573811987;0.4243717117350598;0.39516570804971474;0.5798546766398519;0.9999102521273335
5.205897;0.9926661413181358;0.46299172041995174;0.46630953271130815;-0.4413895069854354;-0.44455804201113697;0.9823151256920551;1.0001668471910818;10.000307992895545;0.41675902631286904;-0.4352289703902088;-0.4352289565486509;0.42437241444070434;0.3951638091673264;0.5798525985682362;0.9999103954293368
5.215897;0.9926643804634478;0.4629902857229194;0.4663093825258372;-0.4413884056698392;-0.4445569332058491;0.9823134152281089;1.0001648328114585;10.000307013741562;0.4167593461601658;-0.43522896997121524;-0.4352289557324237;0.4243731462576268;0.3951618937583331;0.5798505525405269;0.9999106141230634
5.225897;0.9926627471183286;0.46298884665770135;0.4663092281204723;-0.441387304384582;-0.44455582445350095;0.9823126261768516;1.000162778113191;10.000306065655764;0.41675966001354275;-0.4352289695674865;-0.43522895493357444;0.42437390544760056;0.3951599627452288;0.5798485385958801;0.9999109037500529
5.235897;0.9926612423214399;0.46298740529640164;0.4663090694869206;-0.4413862031303086;-0.4445547157544874;0.9823107535272863;1.0001606869760313;10.000305115193473;0.41675996525018155;-0.435228969179901;-0.4352289541528081;0.424374689735065;0.3951580168828015;0.5798465570169545;0.9999112585413372
5.245897;0.9926598663021248;0.4629859639092267;0.4663089060912552;-0.44138510190731545;-0.4445536071088278;0.9823087910697518;1.0001585631327596;10.000304142980946;0.4167602583786215;-0.4352289688094775;-0.4352289533907246;0.4243754967789466;0.3951570564252509;0.5798452898526893;0.9999116721062903
5.255897;0.992658617159133;0.4629845251371974;0.46630873736187617;-0.44138400071588973;-0.4445524985161302;0.9823067318400305;1.0001564111506949;10.000303149451018;0.4167605355959049;-0.43522896845752623;-0.43522895264824474;0.42437632441427103;0.39515508103840935;0.5798433746071058;0.9999121373784289
5.265897;0.9926584884149813;0.46298353088434463;0.466308536937997;-0.4413833707541732;-0.44455141758794364;0.9823045691042325;1.000154237301488;10.000302149158207;0.4167607936641444;-0.43522896812583517;-0.4352289519267648;0.42437717079049336;0.3951530897894215;0.5798414926829558;0.9999126464452375
5.275897;0.9926574762956811;0.4629821693290375;0.4663084230002548;-0.4413833709102471;-0.4445514182881054;0.9823022965889823;1.000152049220899;10.000301156466914;0.4167610302011742;-0.43522896781644105;-0.4352289512278106;0.4243780346664863;0.39515208143485064;0.5798403248112012;0.9999131906681448
5.285897;0.9926565702559184;0.46298075171936826;0.46630823840905844;-0.4413822698143244;-0.44455030984980887;0.9822999082078692;1.0001498545588834;10.00030016490308;0.416761242996888;-0.43522896753120854;-0.4352289505525558;0.4243789154815638;0.39515005482602183;0.5798385070511511;0.9999137614821394
5.295897;0.9926557612458489;0.4629794093822294;0.4663081131935547;-0.44138227003559644;-0.4445503106499029;0.9822973983961405;1.0001476604138513;10.000299131411326;0.41676142934783017;-0.435228967271597;-0.43522894990174227;0.4243798127664673;0.3951490089755545;0.5798374016498373;0.9999143512014912
5.305897;0.9926550417889111;0.4629780143564972;0.4663079156634489;-0.4413811690055166;-0.44454920230933387;0.9822947633732314;1.0001454739768814;10.000297984359634;0.41676158644049943;-0.43522896703853126;-0.43522894927598677;0.4243797253668755;0.39514694303217657;0.5798349131486519;0.9999149529157304
5.315897;0.992654406466901;0.4629766985160904;0.4663077751158264;-0.44138116929289356;-0.4445492032045817;0.9822920019032073;1.000143303580657;10.000296647328085;0.4167617123252104;-0.43522896683235657;-0.4352289486761;0.4243806511130065;0.39514585660166957;0.5798338674189628;0.9999155601157687
5.325897;0.99265385065887;0.462975399433803;0.4663076249373089;-0.4413811696122719;-0.44454920414440996;0.9822901150938771;1.0001411590060427;10.000295052976856;0.41676180629607384;-0.4352289666528873;-0.4352289481031667;0.42438158707049256;0.395144750160398;0.5798328504793145;0.9999161669777944
5.335897;0.9926533705408949;0.4629740545902981;0.4663073988183324;-0.4413800686769705;-0.4445480959366811;0.9822871063839582;1.0001390502555336;10.000293144330675;0.4167618681424788;-0.4352289664994345;-0.4352289475583324;0.4243825301957762;0.39514362513192286;0.5798318623970072;0.9999167690605933
5.345897;0.992652964620644;0.4629727958121444;0.46630722642956585;-0.4413800690523086;-0.4445480969554031;0.982283981631524;1.000136986842776;10.000290876206114;0.41676189693799015;-0.4352289663708297;-0.4352289470425181;0.42438347794696296;0.39514248368075827;0.5798309039780924;0.999917363792422
5.355897;0.9926526335697362;0.46297156009429513;0.4663070412781254;-0.44138006944905644;-0.44454809800709627;0.9822807482618318;1.0001349788395808;10.000288217887208;0.4167618903475057;-0.4352289662654419;-0.435228946556432;0.4243844283796548;0.3951413285488248;0.5798299758534824;0.9999179500130443
5.365897;0.9926523791345536;0.4629703492386877;0.4663068423257009;-0.44138006986186745;-0.4445480990869074;0.9822774137746509;1.0001330368085408;10.000285150335703;0.41676184481713036;-0.43522896618132334;-0.43522894610097534;0.4243853798072472;0.3951401630019888;0.5798290778205235;0.9999185265587452
5.375897;0.9926522047531;0.4629691653436265;0.4663066288814006;-0.4413800702857509;-0.44454810018995;0.9822739858118691;1.0001311694118167;10.000281654455843;0.41676175654175607;-0.43522896611652023;-0.4352289456775881;0.424386330595549;0.3951389906382134;0.5798282091092355;0.9999190911485023
5.385897;0.9926521160545491;0.46296801065255144;0.46630640041202803;-0.44138007071635066;-0.44454810131177697;0.982270473926235;1.0001293818810713;10.000277702296176;0.41676162243966824;-0.4352289660692036;-0.43522894528809203;0.4243872791648824;0.39513781511495616;0.5798273689484782;0.9999196401222313
5.395897;0.9926521195977891;0.4629668872263819;0.46630615637612466;-0.4413800711495892;-0.44454810244853715;0.9822668898401383;1.0001276769484388;10.000273267446714;0.4167614402978383;-0.435228966037765;-0.435228944934199;0.42438822390277814;0.39513664013270666;0.5798265567822469;0.9999201686319905
5.405897;0.9926522217926737;0.4629658624028793;0.46630596177784034;-0.4413811728657756;-0.4445492127855844;0.982263245600042;1.000126056279808;10.000268340864295;0.41676120836896663;-0.4352289660210837;-0.4352289446171503;0.42438916316192243;0.3951364694882139;0.5798264535897404;0.9999206708295405
5.415897;0.9926524289564691;0.4629648104643688;0.4663056861017231;-0.44138117329189225;-0.44454921394118285;0.9822585518202492;1.0001245214457415;10.000262929108343;0.4167609252362474;-0.4352289660184435;-0.4352289443377927;0.424390095328715;0.39513530695950255;0.5798256956766977;0.9999211399657717
5.425897;0.9926527470646678;0.4629638020943937;0.46630539517101693;-0.44138117370870306;-0.44454921510026474;0.9822548169109376;1.0001230742856173;10.000257038234524;0.416760590202047;-0.43522896602900374;-0.4352289440968833;0.42439101862584205;0.3951341562851765;0.5798249636031273;0.9999215688752658
5.435897;0.9926531812880823;0.46296290880825197;0.46630515479625656;-0.44138227539772595;-0.4445503254475323;0.9822510476314562;1.0001217162325573;10.00025066161416;0.4167602036393935;-0.4352289660513216;-0.43522894389517414;0.42439193085308635;0.3951340211342526;0.5798249376817516;0.9999219503516864
5.445897;0.9926537367179883;0.4629620068264156;0.4663048342950654;-0.4413822757877719;-0.44455032660037824;0.9822472500376823;1.0001204477768644;10.00024378325795;0.416759766905358;-0.43522896608311235;-0.43522894373328413;0.4243928294161841;0.39513290482794045;0.5798242535669899;0.9999222770282785
5.455897;0.9926544187739389;0.4629612301185309;0.4663045634947524;-0.44138337744576966;-0.4445514369314318;0.9822434293897561;1.000119269557552;10.000236386269119;0.4167592820930435;-0.43522896612143563;-0.4352289436117157;0.42439371154624916;0.3951328102320411;0.57982427276392;0.9999225420256316
5.465897;0.9926552318890195;0.46296045151117887;0.46630421025558283;-0.44138337780102654;-0.4445514380568338;0.9822395905834272;1.0001181847361464;10.000228450992172;0.4167587515179625;-0.43522896616336887;-0.4352289435310478;0.4243945744097742;0.3951327400377915;0.5798243119768828;0.9999227400536962
5.475897;0.992655180223164;0.46295936271108573;0.4663039298600155;-0.44138400822188684;-0.4445525207366322;0.9822357404727652;1.0001172003995213;10.000219948137207;0.4167581770173558;-0.43522896620643475;-0.43522894349185365;0.4243954149366198;0.3951316969841336;0.5798236878820925;0.9999228671088409
5.485897;0.9926562613189799;0.462958777971253;0.466303602926401;-0.44138510981917845;-0.44455363100164086;0.9822318901337969;1.0001163265176094;10.00021083941228;0.41675755981475404;-0.435228966248214;-0.43522894349415236;0.42439622979497055;0.39513168370001;0.5798237623225723;0.9999229199521542
5.495897;0.9926574778082142;0.46295825765223686;0.46630325491988306;-0.44138621139396494;-0.44455474123666144;0.982228054822865;1.000115573933471;10.000201084825113;0.4167569009112889;-0.4352289662857496;-0.4352289435369388;0.4243970159995343;0.3951317024352319;0.5798238534189905;0.9999228973994212
5.505897;0.9926588314360921;0.462957735979155;0.4663028200893394;-0.4413862116619055;-0.4445547422507778;0.9822242516906349;1.0001149527446582;10.00019064855593;0.41675620155204623;-0.4352289663154605;-0.4352289436182192;0.42439877144218524;0.39513175519299126;0.5798246927440286;0.9999228014792119
5.515897;0.9926603244557493;0.46295734123907384;0.4663024288166534;-0.44138731318901864;-0.44455585242050255;0.9822194976371236;1.000114470465412;10.000179504403496;0.41675546375026074;-0.43522896633342634;-0.4352289437354052;0.4243994945565078;0.3951318443002042;0.5798248160546482;0.9999226366734935
5.525897;0.9926619579737552;0.4629570069377126;0.4663020154622169;-0.4413884146920975;-0.44455696255567856;0.9822158090857119;1.0001141302423084;10.000167646362833;0.4167546905500676;-0.43522896633574937;-0.43522894388575684;0.4244001838121644;0.3951319728833942;0.579824954243329;0.9999224085574255
5.535897;0.9926637301225936;0.46295673170593243;0.466301579829896;-0.4413895161722812;-0.44455807265543174;0.9822122024461218;1.000113930410057;10.00015510013114;0.4167538856883706;-0.4352289663189762;-0.4352289440665693;0.42440083778555504;0.3951321448096134;0.5798251061349681;0.9999221220713905
5.545897;0.9926656356477918;0.46295651450474706;0.46630112227511294;-0.4413906176315176;-0.44455918271943257;0.9822086938803152;1.0001138652851858;10.00014192207279;0.4167530530014948;-0.4352289662804404;-0.43522894427519493;0.4244014551565001;0.3951323642336939;0.5798252700823067;0.9999217799243738
5.555897;0.9926666690848344;0.4629559799546009;0.4663007356679614;-0.44139234914763426;-0.4445613743247991;0.9822052987305083;1.0001139263814278;10.000128183147462;0.41675219612827785;-0.4352289662183809;-0.43522894450895977;0.4244020341323595;0.39513263512597246;0.5798254436775889;0.9999213833831968
5.565897;0.9926688193887356;0.4629558761597326;0.4663002385695682;-0.44139345057059676;-0.4445624843191191;0.9822020308271859;1.0001141034491652;10.0001139554837;0.4167513185993429;-0.4352289661319255;-0.43522894476481555;0.42440257216413335;0.39513396085708885;0.5798263051957812;0.9999209343358783
5.575897;0.992671080159372;0.4629558274351181;0.4662997245794426;-0.4413945519789579;-0.4445635942802748;0.9821979018420384;1.0001143847697547;10.000099311587382;0.4167504238723558;-0.4352289660209271;-0.4352289450392849;0.42440306661741606;0.39513434391094976;0.5798264881101671;0.9999204358481961
5.585897;0.992673442397469;0.46295583172646015;0.4662991950001505;-0.44139565337439446;-0.4445647042093637;0.9821949216254399;1.000114757383828;10.000084327443204;0.4167495150175274;-0.43522896588543797;-0.435228945329032;0.4244035157265084;0.39513478582018974;0.5798266710868387;0.9999198914462261
5.595897;0.9926758974136036;0.46295595125719147;0.46629871521320354;-0.4413978560408137;-0.44456692329651254;0.9821920997576713;1.0001152086676908;10.000069081386215;0.41674859442640005;-0.4352289657249902;-0.435228945631387;0.4244039188570784;0.39513628709617815;0.5798275340064228;0.9999193037788666
5.605897;0.9926784375967435;0.46295495269216436;0.46629704426043617;-0.4413990222774956;-0.4445680984929134;0.982189446721735;1.0001157285298108;10.000053646894706;0.41674766387283135;-0.4352289655383403;-0.4352289459443878;0.424404275975773;0.3951368472087003;0.5798277130434546;0.9999186731387251
5.615897;0.9926800574825598;0.46295472742170657;0.46629655575205925;-0.44140075370865106;-0.44457028990965924;0.9821859731580007;1.0001163102010544;10.000038085544205;0.4167467247063371;-0.43522896532379746;-0.4352289462665491;0.42440458711464085;0.3951384649578185;0.5798285703511151;0.9999179976211824
5.625897;0.9926827464643947;0.46295492189562565;0.4662959550626406;-0.4414018550644102;-0.444571399722922;0.9821836880648382;1.000116949537418;10.000022449888746;0.4167457780818028;-0.43522896507957465;-0.435228946596734;0.4244048524944966;0.39513913903944853;0.5798287414955117;0.9999172749834431
5.635897;0.9926854997393574;0.4629552248271791;0.4662953967706008;-0.4414040576921418;-0.4445736187007143;0.9821815975976059;1.0001176439490023;10.000006791874085;0.4167448251582692;-0.4352289648039775;-0.43522894693423725;0.42440607297401545;0.3951408684508963;0.579830319606441;0.9999165040789589
5.645897;0.9926883120345764;0.46295550409872815;0.466294747799142;-0.4414051590289193;-0.4445747284679537;0.9821797046326255;1.0001183911553089;9.999991167376187;0.416743867003819;-0.43522896449583615;-0.4352289472787434;0.4244062502782207;0.39514265271419996;0.579831158148501;0.9999156853276008
5.655897;0.9926901815605904;0.46295544732277255;0.4662941627821795;-0.4414068904127826;-0.444576919793127;0.9821770088394151;1.0001191880364155;9.999975637657197;0.41674290447773316;-0.43522896415514695;-0.4352289476299488;0.4244063870628825;0.3951434918782732;0.5798313069025951;0.9999148212591473
5.665897;0.992693103640765;0.4629558655773819;0.4662935213971833;-0.44140909300622266;-0.44457913871483556;0.9821755075718298;1.0001200306583635;9.999960265544713;0.41674193824265265;-0.43522896378327164;-0.4352289479871034;0.42440648686121635;0.3951453862299116;0.5798321295166281;0.9999139170083428
5.675897;0.9926960810118794;0.46295631674173365;0.466292847907045;-0.44141129558749304;-0.444581357623366;0.982174197121927;1.0001209154082031;9.999945106666866;0.4167409685307065;-0.4352289633827344;-0.4352289483489301;0.4244065537003219;0.39514733590197876;0.5798329458382105;0.9999129801874505
5.685897;0.9926991157949687;0.4629567976936315;0.46629214078060366;-0.4414134981563251;-0.4445835765209927;0.9821730727459329;1.0001218397005136;9.999930209286505;0.4167399951415905;-0.4352289629572794;-0.4352289487139118;0.42440659149299925;0.3951493407123863;0.5798337574483537;0.9999120209545236
5.695897;0.9927012120401028;0.46295686559000726;0.4662914251934011;-0.44141522948073797;-0.44458576779710657;0.9821711274594315;1.0001228015373302;9.999915624907793;0.4167390182045247;-0.4352289625120409;-0.4352289490805234;0.4244066036664204;0.39515140030175927;0.5798345657037327;0.9999110523573727
5.705897;0.9927043686814714;0.46295733065320954;0.46629058238908927;-0.4414163307450125;-0.44458687748894804;0.9821703517842005;1.0001237988755636;9.999901414085889;0.41673803882955485;-0.43522896205327044;-0.43522894944719354;0.42440659305544914;0.3951535144092956;0.5798353715734258;0.9999100890984248
5.715897;0.9927075894352331;0.46295794458793377;0.4662898345012431;-0.4414196345575941;-0.44459020555151907;0.9821697352379991;1.0001248298530754;9.999887637763306;0.4167370588765912;-0.43522896158768215;-0.435228949812281;0.42440656184834563;0.3951556830385902;0.5798361758957306;0.9999091452605868
5.725897;0.992710875010215;0.4629585090723396;0.466288985722182;-0.44142183708415683;-0.44459242441774177;0.9821682675533752;1.0001258934549073;9.99987434042314;0.4167360802420022;-0.4352289611218135;-0.43522895017444324;0.424407511793138;0.3951579060491579;0.579837711802159;0.9999082330923179
5.735897;0.9927132262014166;0.4629586453666324;0.46628812763755295;-0.44142356836489255;-0.44459461566325725;0.9821679379995846;1.0001269898003171;9.999861541103048;0.4167351041658754;-0.4352289606615179;-0.43522895053309846;0.4244074446383852;0.39516018244029494;0.579838518044448;0.999907362282772
5.745897;0.9927166366030541;0.4629592274812662;0.46628720701268744;-0.44142577088218804;-0.44459683451221116;0.9821677340506267;1.0001281199315355;9.999849243100066;0.4167341309557133;-0.4352289602116227;-0.43522895088835195;0.4244073623627128;0.39516251027684063;0.5798393296353965;0.99990653963353
5.755897;0.9927201027601141;0.46295981140818104;0.46628624933608703;-0.4414279733996218;-0.44459905335119326;0.9821666415294543;1.0001292848201195;9.999837451186584;0.41673316054576703;-0.4352289597759335;-0.43522895124067507;0.4244072671151028;0.3951658869298829;0.5798408317863859;0.9999057696321411
5.765897;0.992723618391702;0.4629603928811443;0.46628525394959425;-0.4414301759193873;-0.4446012721791299;0.9821666460990822;1.0001304841755465;9.999826178105574;0.4167321932679817;-0.4352289593575752;-0.4352289515908079;0.4244071612316128;0.39516830892123156;0.5798416650364733;0.9999050548218257
5.775897;0.9927261794958763;0.46296059395208544;0.4662843122925775;-0.44143300846955014;-0.44460457257092084;0.9821667340149566;1.0001317163924954;9.999815444393818;0.4167312298595192;-0.43522895895925306;-0.4352289519395158;0.42440704731771783;0.39517077206350376;0.5798425139577401;0.9999043961433507
5.785897;0.9927297776791462;0.46296116138608967;0.46628324122343945;-0.4414352109952055;-0.4446067913723722;0.982165891335093;1.0001329791521625;9.999805283318624;0.4167302710483643;-0.43522895858322463;-0.43522895228723246;0.4244069279361847;0.3951742723382995;0.5798440620882443;0.999903793861989
5.795897;0.992733409709393;0.4629617848087207;0.4662821980642993;-0.44143851480229634;-0.4446101193471114;0.9821661031077795;1.0001342696829216;9.999795745630877;0.4167293174224009;-0.4352289582313277;-0.43522895263409983;0.42440780510783244;0.39517680658482596;0.5798456793330586;0.9999032480494581
5.805897;0.9927360720467764;0.4629618953221265;0.46628107878907704;-0.44144024607911914;-0.4446123105027584;0.9821653543506661;1.0001355846285007;9.999786895287901;0.41672836948919995;-0.4352289579051061;-0.43522895298027475;0.4244076801597049;0.3951803724668758;0.5798472668663431;0.9999027581436442
5.815897;0.9927397560856465;0.46296250168907116;0.4662799616528457;-0.44144354989422874;-0.4446156384411859;0.9821656323867103;1.0001369197213477;9.999778800115996;0.4167274278205268;-0.43522895760581615;-0.43522895332611383;0.42440755369887573;0.39518296817827453;0.5798481961685091;0.999902322879598
5.825897;0.9927434584838316;0.4629630350480664;0.4662787427614919;-0.44144575244072154;-0.4446178571708738;0.9821659275289258;1.000138269964044;9.999771525687569;0.41672649347240365;-0.4352289573344678;-0.43522895367201725;0.4244074255978312;0.3951865919599561;0.5798498338121667;0.9999019418004069
5.835897;0.9927461754334476;0.4629631860314344;0.4662775799482539;-0.4414485850026228;-0.4446211574562175;0.9821652314271463;1.0001396303402448;9.999765137765424;0.4167255683413773;-0.4352289570919623;-0.43522895401822004;0.4244072952570255;0.395190241404193;0.5798515014973666;0.9999016170301154
5.845897;0.9927498976388205;0.46296376913371823;0.46627635649459637;-0.4414518888370027;-0.44462448533338256;0.9821655361535506;1.000140996274588;9.999759711673594;0.4167246550504793;-0.43522895687924174;-0.4352289543650266;0.4244071617493979;0.39519291303191284;0.5798525201736121;0.9999013529664779
5.855897;0.9927526233967786;0.46296384167331583;0.4662750612705259;-0.4414536201318666;-0.4446266763875529;0.9821648348824285;1.0001423635091191;9.999755337454955;0.41672375664607464;-0.435228956697377;-0.4352289547130973;0.42440802344773837;0.39519660231138354;0.5798549863163706;0.999901154476548
5.865897;0.9927563455208337;0.46296441218735157;0.4662737739738548;-0.44145692397970615;-0.44463000422196897;0.9821651223476789;1.00014372713912;9.999752115748622;0.4167228762201155;-0.43522895654741306;-0.4352289550631307;0.4244078777429986;0.39520030416067514;0.5798567555900123;0.9999010260706747
5.875897;0.9927600633175178;0.46296497540474285;0.46627245753558183;-0.4414602278364846;-0.4446333320335243;0.9821643945640406;1.0001450805711003;9.999750152103058;0.4167220164495649;-0.4352289564300728;-0.4352289554152997;0.4244077214768865;0.39520401384793097;0.5798585601898499;0.9999009722150449
5.885897;0.9927627766321153;0.46296398889335333;0.4662700314883898;-0.44146312528154347;-0.44463669753531787;0.9821646481196202;1.0001464156354376;9.999749551810742;0.416721179484589;-0.4352289563456741;-0.4352289557692618;0.42440755167659405;0.3952067274886534;0.5798597196525759;0.9999009968413202
5.895897;0.9927664803783531;0.46296453160273404;0.466268664532937;-0.44146642915415013;-0.4446400252930336;0.9821638793951575;1.0001477235430134;9.999750410430968;0.4167203671947485;-0.4352289562943105;-0.4352289561246239;0.4244073658078887;0.39521044170649294;0.5798615990949056;0.9999011023179751
5.905897;0.992770175512687;0.46296505999458276;0.4662672772380378;-0.44146973303665876;-0.44464335301844443;0.9821640842460586;1.000148996275492;9.999752809833542;0.41671958127754805;-0.43522895627599006;-0.4352289564811213;0.4244081614724742;0.39521415307689195;0.5798642506861327;0.9999012899491826
5.915897;0.9927728640686325;0.4629651313273889;0.4662658994147205;-0.44147256563550286;-0.44464665309459217;0.9821632584496075;1.0001502278823144;9.99975682792237;0.416718823202853;-0.4352289562907028;-0.43522895683844637;0.4244079362547507;0.3952178580826029;0.579866212387946;0.9999015612394868
5.925897;0.9927766021367583;0.46296609227651603;0.46626492852266954;-0.44147543019249436;-0.444649511912308;0.9821633990260735;1.0001514145866233;9.999762546926203;0.41671809450310704;-0.4352289563385536;-0.43522895719619603;0.4244076881321978;0.39522155345624826;0.5798682170136034;0.9999019179475956
5.935897;0.9927792763705948;0.46296611872881155;0.4662635254531054;-0.44147826279951785;-0.44465281190491807;0.9821635055089716;1.0001525541366447;9.999770053065163;0.41671739743931596;-0.43522895641982123;-0.4352289575539216;0.42440741591399017;0.39522623623065917;0.579870946701299;0.9999023612759266
5.945897;0.9927829426028952;0.46296655819385535;0.4662620864767047;-0.44148156671185884;-0.4446561394659412;0.9821625796392481;1.000153645225308;9.999779434137203;0.41671673525077263;-0.4352289565349539;-0.4352289579109318;0.4244071192201403;0.39522990349584186;0.5798730378998742;0.9999028913780071
5.955897;0.9927856035720974;0.46296652954210465;0.4662606660598374;-0.44148439932589245;-0.44465943936637975;0.9821616233763332;1.0001546867254467;9.99979077059097;0.4167161116165185;-0.4352289566844452;-0.4352289582659033;0.4244077983157908;0.3952335522971667;0.5798759024078757;0.9999035075234208
5.965897;0.9927892535281361;0.4629669086784001;0.466259213601791;-0.44148770325141595;-0.44466276683237954;0.9821616367888159;1.000155676647201;9.999804124545147;0.4167155299154297;-0.4352289568684095;-0.4352289586167207;0.42440745398292345;0.39523717977669004;0.5798780746192936;0.9999042086138775
5.975897;0.992792891389592;0.46296731779601885;0.46625782318148645;-0.4414921084539263;-0.4446672034387486;0.9821606179630225;1.0001566110076365;9.999819542633086;0.41671499282141805;-0.435228957086244;-0.4352289589608622;0.4244070871407399;0.3952407834223817;0.5798802845185338;0.9999049934176619
5.985897;0.9927955165019287;0.4629671841314609;0.4662563934829418;-0.44149494107783016;-0.44467050319444623;0.982160565096575;1.0001574831761266;9.999837066210306;0.4167145021846626;-0.43522895733671174;-0.4352289592961484;0.4244066984437094;0.3952453610802352;0.5798832131430263;0.9999058605719426
5.995897;0.992799123113802;0.4629674477395868;0.46625494142155427;-0.441498245024388;-0.44467383051734616;0.9821594779626993;1.0001582846871357;9.999856735961155;0.4167140590945895;-0.43522895761817376;-0.43522895962123426;0.42440628823908083;0.395248910721977;0.5798854980190775;0.9999068092542746
6.005897;0.9928017110904379;0.46296729194647734;0.46625359064199595;-0.441502178922096;-0.4446782393715365;0.9821593575703382;1.0001590071543105;9.999878594665494;0.41671366406597554;-0.4352289579287822;-0.4352289599356135;0.4244068567064391;0.3952534304527719;0.5798892354097503;0.9999078395417723
