time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.015897;0.9928052710766623;0.46296746371893505;0.46625216367229144;-0.4415054828844445;-0.444681566610599;0.9821582059473729;1.0001596436204305;9.999902686430902;0.4167133169211871;-0.4352289582666496;-0.4352289602395436;0.4244064040898196;0.39525691874652674;0.5798915998200319;0.9999089506183523
6.025897;0.9928077996100859;0.46296721331546503;0.46625084847255294;-0.44150941679161865;-0.44468597538812155;0.9821580261977136;1.00016018870625;9.99992904642238;0.4167130162158526;-0.4352289586298064;-0.43522896053403515;0.42440593097332757;0.39526037429294614;0.5798940050419115;0.9999101383853484
6.035897;0.9928112875872501;0.46296729032509115;0.4662494648150157;-0.44151272077452514;-0.44468930255742745;0.9821568215913415;1.0001606378212466;9.999957691838716;0.41671275888900433;-0.4352289590159613;-0.4352289608207108;0.424405438309666;0.3952647954989978;0.5798971328230914;0.999911395339352
6.045897;0.9928137346368882;0.4629669474352111;0.4662481979769593;-0.4415166546949438;-0.444693711271198;0.9821565943881075;1.0001609860829384;9.999988620899805;0.4167125407163619;-0.43522895942253104;-0.43522896110147485;0.4244059272475061;0.39526918043988507;0.5799010339160433;0.999912712367722
6.055897;0.9928171344813754;0.4629669355241004;0.46624686569177864;-0.44151995870138305;-0.44469703838247554;0.9821553450795851;1.0001612283754784;10.000021809915742;0.41671235736768053;-0.435228959847008;-0.43522896137805583;0.4244053990692362;0.3952725272353816;0.5799035643406081;0.9999140803927079
6.065897;0.9928194883045177;0.46296650752085;0.46624565179349803;-0.44152389263786074;-0.44470144704310977;0.9821540717587786;1.0001613606730215;10.000057205369938;0.41671220532024456;-0.43522896028722147;-0.4352289616516478;0.42440485508584197;0.39527683423812565;0.5799068197721808;0.9999154914722371
6.075897;0.9928227902782202;0.46296647929752865;0.46624443880045635;-0.44152829793369425;-0.4447058832938768;0.9821537701342852;1.0001613808266763;10.000094721000169;0.41671208197426635;-0.43522896074133866;-0.4352289619228653;0.4244042962448468;0.39528110023265944;0.5799101188474461;0.9999169396631419
6.085897;0.9928250402713107;0.4629659099176549;0.4662432150390984;-0.4415311306247077;-0.44470918271854737;0.982152434760313;1.0001612881007782;10.000134246836478;0.41671198538265225;-0.4352289612076538;-0.4352289621919248;0.42440472296255455;0.3952843248774307;0.5799135115433846;0.9999184210438345
6.095897;0.9928282295730326;0.46296470978150983;0.46624095082280154;-0.4415356008101286;-0.44471368425390057;0.9821520609354563;1.0001610822044025;10.000175658499826;0.4167119143136518;-0.43522896168430225;-0.43522896245880655;0.42440413561294527;0.39528850887648176;0.5799168972468495;0.9999199324493686
6.105897;0.9928303551620998;0.46296414148086273;0.4662398539445261;-0.4415395347828891;-0.44471809282292796;0.9821506459983407;1.000160762489753;10.000218812163563;0.41671186821044714;-0.4352289621692782;-0.43522896272329453;0.424403535194796;0.39529265351154913;0.5799203254194493;0.9999214698309423
6.115897;0.992833406651453;0.46296398598341143;0.4662387656684311;-0.44154394013428566;-0.4447225289850754;0.9821491890874037;1.000160328468508;10.000263540614037;0.4167118467344188;-0.4352289626607334;-0.4352289629850864;0.424402923481325;0.3952967599813137;0.5799237955892269;0.9999230272313637
6.125897;0.992835381474312;0.4629633675438216;0.4662377431269476;-0.44154787413034036;-0.4447269375132047;0.9821486899356271;1.0001597816681818;10.000309669769377;0.41671184941830713;-0.43522896315722825;-0.4352289632439888;0.42440330261048;0.3953008294540688;0.5799280390815654;0.9999245965303206
6.135897;0.9928382721265334;0.46296316692099065;0.4662367388088844;-0.4415522795167265;-0.44473137363772075;0.982147148522661;1.0001591261189253;10.000357038824466;0.4167118754457309;-0.43522896365772906;-0.43522896349982176;0.4244026748632984;0.39530386394047257;0.5799309101181368;0.9999261685792472
6.145897;0.9928400800252567;0.4629625071664466;0.46623581054949365;-0.44155621354066366;-0.44473578213247117;0.9821465659021674;1.000158366405972;10.000405504133377;0.4167119234173478;-0.43522896416140944;-0.4352289637520229;0.42440204307988355;0.39530786694923636;0.5799345019982748;0.9999277350208146
6.155897;0.992842801221136;0.4629622689165447;0.46623491047923743;-0.4415606189642238;-0.4447402182291891;0.9821449441364438;1.0001575058274252;10.000454932402851;0.4167119912905215;-0.43522896466762595;-0.4352289639994573;0.42440141103005247;0.3953118432204534;0.5799381306717486;0.9999292882672135
6.165897;0.9928444981174148;0.4629620471559397;0.466234542455502;-0.44156411367549236;-0.44474415785985444;0.9821432851031303;1.000156546512733;10.00050518977378;0.41671207640578045;-0.4352289651760427;-0.435228964240774;0.42440178318103244;0.39531579803368183;0.5799425253745185;0.9999308202099753
6.175897;0.9928470490296792;0.46296178034835733;0.4662337622603373;-0.44156851913329215;-0.44474859394103405;0.9821425899973127;1.0001554909395547;10.000556130904956;0.41671217562951346;-0.43522896568665953;-0.43522896447505993;0.4244011643484612;0.39532073680700575;0.5799469021686168;0.9999323225674239
6.185897;0.9928485139658841;0.46296106400708953;0.46623307105258766;-0.4415724532076319;-0.444753002404233;0.9821408593789648;1.000154343412108;10.00060759872717;0.416712285772693;-0.4352289661998555;-0.4352289647022338;0.42440055933559884;0.3953246649417555;0.579950627131733;0.9999337881957443
6.195897;0.9928508856059697;0.4629607796632369;0.46623241617726585;-0.44157685869564167;-0.444757438482854;0.9821390930128808;1.0001531105395558;10.000659432859088;0.41671240401518994;-0.43522896671639444;-0.43522896492287894;0.4244009722469886;0.3953285875667871;0.5799551111053033;0.9999352110501684
6.205897;0.9928521625197497;0.4629600514022281;0.46623184993067357;-0.44158079279068535;-0.44476184695029725;0.9821382905084862;1.000151800789172;10.000711470854892;0.41671252820105437;-0.4352289672373689;-0.4352289651377289;0.42440040609980434;0.39533250917041274;0.5799588880098466;0.9999365854636019
6.215897;0.9928533383752257;0.46295932111619553;0.4662313459794959;-0.4415847268945273;-0.44476625542495773;0.9821364528531655;1.0001504237755725;10.000763543911713;0.41671265696164017;-0.4352289677643663;-0.43522896534723604;0.42439986325574364;0.3953364333032374;0.5799626864675702;0.9999379057569361
6.225897;0.992855408022744;0.4629590953151397;0.46623094391951697;-0.44159023368148353;-0.4447718007135058;0.9821345831015582;1.000148989878074;10.000815481629274;0.4167127894067196;-0.4352289682995312;-0.43522896555149543;0.4243993459139648;0.3953403626412042;0.5799665029949147;0.9999391660473207
6.235897;0.9928563720913253;0.46295836797814904;0.46623056683611014;-0.4415941678092368;-0.4447762092098395;0.9821336862861962;1.0001475100292783;10.000867119751831;0.41671292483014105;-0.4352289688452203;-0.4352289657504463;0.42439985596657304;0.39534529947489677;0.5799717467205939;0.999940360693297
6.245897;0.992858224466932;0.462958085255951;0.46623022861666497;-0.4415985733775811;-0.44478064533449574;0.9821317696169536;1.0001459951318363;10.000918297876645;0.4167130629296222;-0.43522896940374706;-0.43522896594404664;0.42439939482558586;0.3953492460550713;0.5799755862892821;0.9999414847261181
6.255897;0.9928589665903631;0.4629574360059829;0.4662300484545073;-0.44160360878618193;-0.4447861630461507;0.9821298421437671;1.000144455330587;10.000968854580814;0.41671320399007755;-0.43522896997748817;-0.43522896613227496;0.42439896367008756;0.3953532044899824;0.5799794303103208;0.999942533498758
6.265897;0.9928605936421632;0.4629571721247184;0.4662298441222104;-0.4416080143934522;-0.444790599198018;0.9821289132908769;1.0001428996576665;10.00101863137739;0.4167133485233853;-0.4352289705689475;-0.43522896631496455;0.4243995634773425;0.39535817652479305;0.5799846876670901;0.999943502738606
6.275897;0.9928611082823553;0.4629565478994509;0.4662297998830348;-0.4416130498309534;-0.444796116936203;0.9821269910149234;1.0001413355606665;10.001067484593994;0.41671349678498765;-0.43522897118040005;-0.4352289664915576;0.42439919464919623;0.3953621633082598;0.579988528143176;0.9999443891659884
6.285897;0.9928615094377405;0.46295477428768084;0.46622864968884653;-0.44161704889441517;-0.4448005908300356;0.9821250804677898;1.0001397681393627;10.001115295105205;0.4167136487520527;-0.43522897181330955;-0.435228966661091;0.42439885675527456;0.3953671652286691;0.5799930442509983;0.9999451909276806
6.295897;0.9928627987694804;0.4629545587814822;0.4662286496969405;-0.4416214545603132;-0.4448050270190057;0.9821231841085664;1.000138200382814;10.001161968043426;0.4167138042978177;-0.4352289724679576;-0.4352289668225546;0.4243985486136023;0.39537118208560884;0.5799968699305132;0.9999459082231696
6.305897;0.9928629860817482;0.4629539849800133;0.46622880609959594;-0.4416264900391494;-0.4448105447917683;0.9821223033572919;1.000136634231344;10.001207431237269;0.41671396298387403;-0.43522897314353043;-0.4352289669752175;0.4243992685195348;0.3953762135674802;0.5800020965159627;0.9999465436388962
6.315897;0.9928640762802858;0.46295386384413073;0.46622899726706535;-0.4416319969919507;-0.4448160901896364;0.9821204401652335;1.000135070485833;10.00125164056444;0.41671412373852695;-0.4352289738385786;-0.4352289671185888;0.4243990144255522;0.39538025971026214;0.5800058932728985;0.9999471012226051
6.325897;0.9928640817077541;0.46295324837548757;0.46622920658950057;-0.4416359312456131;-0.44482049879161845;0.9821185974159666;1.0001335083660046;10.001294581148949;0.4167142851605695;-0.4352289745513536;-0.4352289672521706;0.42439878411127924;0.39538532108679453;0.5800103516494193;0.9999475852904092
6.335897;0.9928640079866466;0.46295270428520374;0.4662295345948962;-0.4416409667529084;-0.4448260165900069;0.9821167786256081;1.00013194682515;10.001336248451157;0.41671444620685505;-0.4352289752799311;-0.43522896737532746;0.4243995753017408;0.39538939868314854;0.5800148370915104;0.9999480001721761
6.345897;0.9928648578078068;0.462952603026095;0.4662298862379786;-0.4416464737416546;-0.4448315620117425;0.9821159870739123;1.0001303854941639;10.001376617041208;0.41671460617102557;-0.435228976022558;-0.4352289674873605;0.4243993856744801;0.39539449353601297;0.5800192480690619;0.9999483502449283
6.355897;0.9928646373487174;0.46295199819978927;0.4662302459226937;-0.44165040800827055;-0.4448359706369066;0.9821142246199304;1.000128823328533;10.001415630656247;0.4167147639623215;-0.4352289767779671;-0.4352289675874567;0.4243992129371413;0.39539960660813156;0.5800236332007518;0.9999486394784655
6.365897;0.9928644073471359;0.46295192766127036;0.4662311626318904;-0.4416550041767143;-0.44484101960616285;0.9821124909450721;1.00012725771096;10.00145321966462;0.41671491758403534;-0.4352289775453703;-0.4352289676743944;0.4244000547313918;0.39540373909138316;0.5800280406344904;0.9999488709655548
6.375897;0.9928650536042454;0.4629518206961651;0.4662316477195373;-0.4416605111697178;-0.4448465650550421;0.9821107837412534;1.0001256854572251;10.001489317859175;0.41671506402728725;-0.4352289783245188;-0.43522896774658015;0.42439990829845553;0.39540889237882526;0.5800323684544484;0.9999490469763996
6.385897;0.9928646430354993;0.4629512685452272;0.4662321987142353;-0.4416655466588359;-0.44485208290075384;0.9821101003177412;1.0001241034830464;10.001523867134532;0.4167151993874295;-0.4352289791157734;-0.43522896780263814;0.4243997705802248;0.3954140675967473;0.5800366644156971;0.999949169226446
6.395897;0.9928651748696494;0.4629510840085412;0.4662326950734713;-0.44166995239324264;-0.44485651919096075;0.9821084395374439;1.0001225081027563;10.00155681668909;0.41671531919916227;-0.43522897991983467;-0.43522896784195936;0.4244006384826471;0.3954192655115889;0.5800416584147858;0.9999492390936284
6.405897;0.9928646529578703;0.4629505175401393;0.4662333174388796;-0.4416749878487395;-0.44486203707329447;0.982106802085664;1.0001208951542644;10.001588122815958;0.416715418870556;-0.4352289807372394;-0.43522896786472814;0.4244005086563109;0.39542448669564384;0.5800458866180639;0.999949257951023
6.415897;0.9928640739059251;0.4629499432438385;0.46623397084252766;-0.44168002327796646;-0.4448675549787968;0.9821051893631414;1.000119261633668;10.001617748604291;0.41671549383463374;-0.4352289815678802;-0.43522896787172916;0.424400377376267;0.3954297313461548;0.5800500814556254;0.99994922745641
6.425897;0.9928644338945007;0.46294980009140735;0.46623462484823663;-0.441685530199286;-0.44487310052678425;0.9821046026855149;1.0001176061224766;10.001645657955773;0.4167155397060729;-0.4352289824109994;-0.4352289678643619;0.4244012407661989;0.3954339990942226;0.5800542945575479;0.999949149829432
6.435897;0.9928637354819364;0.46294920845504395;0.4662353277161069;-0.4416905655702587;-0.44487861848571114;0.9821030431257936;1.000115927448101;10.00167180835981;0.4167155529493485;-0.43522898326573883;-0.43522896784465304;0.42440109481820143;0.39543928906407994;0.5800584278720339;0.9999490281416886
6.445897;0.9928629765696;0.4629486052983144;0.4662360491568287;-0.4416956009046655;-0.4448841364734404;0.9821015112832963;1.0001142232366398;10.001696151251672;0.4167155313865335;-0.4352289841313944;-0.43522896781515297;0.4244009354222396;0.3954445999100965;0.5800625319104118;0.9999488659068471
6.455897;0.9928631542372214;0.4629473247487131;0.4662356507196375;-0.4417011726047136;-0.444889747441031;0.9821000068012006;1.00011248884215;10.001718638744522;0.4167154740368247;-0.4352289850070779;-0.43522896777882863;0.42440175878938297;0.3954499298394909;0.5800673381346688;0.999948666133354
6.465897;0.9928622700532813;0.46294668593192984;0.4662364015764334;-0.4417062078650526;-0.4448952654867122;0.9820985283264321;1.0001107168707342;10.001739238363378;0.41671538074173;-0.4352289858915953;-0.43522896773890324;0.4244015618011424;0.3954552765708656;0.5800713829094011;0.9999484310745868
6.475897;0.9928613206684025;0.46294602297716153;0.4662371648121896;-0.44171124308245807;-0.44490078356033513;0.9820980742870546;1.0001088976916925;10.00175795152124;0.416715251765165;-0.43522898678373256;-0.43522896769864905;0.42440134199310564;0.3954606371780081;0.5800753969721917;0.9999481632159225
6.485897;0.9928613032746347;0.46294577294761086;0.46623791258017117;-0.441716749810478;-0.4449063292782494;0.9820966433445971;1.0001070213736971;10.001774811236864;0.4167150875079313;-0.4352289876824335;-0.43522896766100644;0.4244020975404479;0.39546600799526127;0.58008011063591;0.9999478670298764
6.495897;0.9928602201510364;0.46294505656671264;0.46623869540700147;-0.4417217849421215;-0.444911847406129;0.9820952337827927;1.000105079913778;10.00178986178617;0.41671488868322076;-0.43522898858677994;-0.43522896762824004;0.42440182736493287;0.3954723847358982;0.5800847409454039;0.9999475500553185
6.505897;0.9928590685792291;0.46294431373723915;0.46623948368119433;-0.44172682002659264;-0.44491736556101297;0.9820938431794356;1.0001030672942162;10.001803153391059;0.41671465667127244;-0.4352289894960592;-0.4352289676021461;0.4244015311722361;0.39547776289713754;0.5800886538694259;0.9999472222462045
6.515897;0.9928578498382354;0.4629436109829994;0.4662403383880135;-0.44173295629688225;-0.44492399293159496;0.9820924694247432;1.0001009780909835;10.001814750807304;0.4167143933778142;-0.43522899040999463;-0.43522896758452395;0.42440220938163836;0.39548313810834823;0.5800932604320715;0.9999468945501189
6.525897;0.9928575671190132;0.46294326097082555;0.46624109761540133;-0.4417384628642659;-0.44492953875736296;0.982091112003484;1.0000988074995447;10.001824727019612;0.4167141006077075;-0.43522899132881804;-0.4352289675773353;0.4244018628587064;0.3954885059834523;0.5800970951415714;0.9999465777971525
6.535897;0.9928562907862211;0.4629429256993526;0.4662423220043501;-0.44174305847392764;-0.44493458812705633;0.9820907720990115;1.0000965526817542;10.001833139120647;0.4167137797841602;-0.43522899225304357;-0.4352289675825475;0.4244014925526163;0.3954938617462837;0.5801008869734847;0.9999462818889275
6.545897;0.9928549116949834;0.4629421059280415;0.4662430861852501;-0.44174809337574383;-0.4449401063821166;0.9820894521779966;1.0000942132461863;10.00184001394565;0.4167134321897005;-0.4352289931833766;-0.4352289676019211;0.4244020995141922;0.3954992003223125;0.5801053649759927;0.9999460151316936
6.555897;0.9928544976376587;0.46294178203637437;0.46624387267244666;-0.44175470105925985;-0.4449467614636807;0.9820881556754737;1.0000917904380253;10.001845362161237;0.41671305893183225;-0.43522899412091726;-0.43522896763690494;0.42440168521903476;0.3955055169861818;0.5801097459421976;0.9999457837228946
6.565897;0.9928530617563602;0.4629409502483637;0.46624459997310863;-0.44175973587561324;-0.4449522797568049;0.982086885635085;1.0000892861734325;10.001849200642669;0.4167126607352199;-0.43522899506714485;-0.4352289676886317;0.4244012516602798;0.39551080792801446;0.580113396164568;0.999945591955119
6.575897;0.9928516101148638;0.46294011915281097;0.46624530420377613;-0.4417647706466409;-0.44495779806570024;0.9820856431150485;1.0000867026018252;10.00185155737554;0.41671223829416787;-0.43522899602352016;-0.43522896775794134;0.42440180106717806;0.3955160702604913;0.5801177273065848;0.9999454429752094
6.585897;0.9928511466971678;0.4629397965901594;0.4662460226623665;-0.4417713782141845;-0.4449644531939343;0.9820844273967766;1.0000840420173895;10.001852466058635;0.4167117930735546;-0.4352289969913907;-0.4352289678455121;0.4244013354516647;0.39552230173952385;0.5801219565145718;0.9999453389254844
6.595897;0.9928496791154796;0.4629389767341383;0.4662466769022686;-0.44177641289821357;-0.44496997152424955;0.9820842372773851;1.000081306567093;10.00185196379489;0.4167113278816581;-0.43522899797230424;-0.4352289679522291;0.42440185625040655;0.39552750081489096;0.5801261817143537;0.9999452807697129
6.605897;0.9928482088707883;0.4629371292138578;0.4662462625053988;-0.4417826136302588;-0.4449766643829497;0.9820830721641075;1.0000784980639301;10.001850092470963;0.416710846549178;-0.43522899896797085;-0.4352289680794651;0.4244013641529904;0.3955326667530703;0.5801296208094224;0.9999452684393826
6.615897;0.9928467379161783;0.4629363282164491;0.4662468683263981;-0.4417876482232642;-0.44498218271753576;0.98208193318357;1.0000756186648825;10.001846898035966;0.4167103528393959;-0.4352289999798416;-0.4352289682288508;0.424400859334459;0.3955387993883001;0.580133687545937;0.9999453009049216
6.625897;0.9928462643827228;0.4629359779569414;0.4662474255355744;-0.44179315441033673;-0.44498772866670033;0.9820808240785663;1.0000726714631565;10.001842420968854;0.416709849495786;-0.43522900100883904;-0.4352289684017682;0.4244013422831777;0.39554389921754285;0.5801377515808765;0.9999453763581725
6.635897;0.9928447894753275;0.46293526551528075;0.46624805323074764;-0.44179929014698677;-0.4449943561793294;0.9820797508983352;1.0000696599915817;10.001836689150773;0.41670933795797904;-0.4352290020554157;-0.4352289685990927;0.42440081444359135;0.39554996780988383;0.5801417164324397;0.999945492621734
6.645897;0.992843307493965;0.46293456574826275;0.46624866045438174;-0.44180542584011123;-0.44500098368287266;0.9820787202528647;1.0000665877800434;10.001829723091527;0.4167088187372346;-0.4352290031197839;-0.4352289688214193;0.4244002779715976;0.39555500748754197;0.580144953131283;0.9999456473630134
6.655897;0.9928418131637644;0.46293381363473435;0.4662491827674446;-0.4418104602691154;-0.4450065019872487;0.9820777370751236;1.0000634587284798;10.001821538240973;0.4167082921330678;-0.4352290042020908;-0.4352289690694879;0.4244007351560223;0.39556102073045485;0.5801495592907312;0.9999458380177987
6.665897;0.9928412990727388;0.4629335777706387;0.4662497257763052;-0.44181706754472944;-0.4450131570867879;0.9820768033800952;1.0000602775763832;10.001812140483382;0.41670775867590465;-0.43522900530245734;-0.43522896934436645;0.4244001880279168;0.39556601008822817;0.5801527090604273;0.999946061362613
6.675897;0.9928397634347816;0.46293284909460375;0.4662502130464296;-0.4418221019045262;-0.44501867536609774;0.9820759187856405;1.0000570499750834;10.001801531123505;0.4167072188964582;-0.4352290064209261;-0.43522896964728397;0.4244006381032657;0.3955719780226245;0.5801572291525484;0.9999463130559595
6.685897;0.9928382587927169;0.4629326675126403;0.4662511977873429;-0.4418277981139822;-0.44502483394513415;0.9820760815443589;1.0000537820403834;10.001789721081295;0.4167066726256552;-0.43522900755740435;-0.4352289699793057;0.42440008631541754;0.39557692650854787;0.5801602931043796;0.9999465876852314
6.695897;0.9928366644788504;0.46293202393026694;0.4662517209393381;-0.44183393362635565;-0.44503146138004923;0.9820752883703839;1.0000504796221896;10.001776737311985;0.4167061187111508;-0.43522900871164744;-0.43522897034112557;0.42439953317568535;0.39558285701325163;0.5801639964983286;0.9999468791271804
6.705897;0.9928360367839375;0.46293176357461063;0.4662521396854055;-0.4418394395771069;-0.4450370072260388;0.9820745333783063;1.0000471479814668;10.00176261596192;0.4167055558402397;-0.43522900988321134;-0.43522897073307076;0.42439997906850463;0.39558877071090576;0.5801683887697443;0.999947181027109
6.715897;0.9928343801590227;0.4629311363702874;0.46625263947539847;-0.44184557503623034;-0.4450436346182721;0.982073807890383;1.0000437921267378;10.001747396406842;0.41670498345076495;-0.43522901107139533;-0.4352289711551421;0.42439942446988727;0.3955936685025437;0.5801713238841946;0.9999474875722147
6.725897;0.9928326946565127;0.4629305155246326;0.46625313119752443;-0.4418517104683075;-0.44505026198451636;0.9820731017176334;1.0000404175451663;10.001731126729448;0.41670440171618706;-0.4352290122752785;-0.4352289716068324;0.4243988699609646;0.39559955119035983;0.5801748948122547;0.9999477942943864
6.735897;0.9928309823111441;0.46292983516700215;0.4662535523198251;-0.44185674466019614;-0.44505578013343783;0.9820724044293082;1.000037030857546;10.001713869380069;0.41670381150458535;-0.4352290134937636;-0.43522897208696426;0.42439931634540506;0.3956054199242822;0.5801791485306089;0.9999480981993234
6.745897;0.9928302432927867;0.4629296638265525;0.4662540099906833;-0.44186335175971425;-0.4450624350586478;0.9820717056834556;1.0000336396049356;10.001695690398623;0.41670321458880294;-0.435229014725628;-0.43522897259401505;0.42439876497919293;0.3956102763095616;0.5801819381671273;0.9999483973074189
6.755897;0.9928284829843795;0.4629279566402885;0.4662533852340035;-0.4418695519998906;-0.4450691276674785;0.9820709957891763;1.0000302510715442;10.001676637880797;0.41670261317286245;-0.43522901596970687;-0.435228973126632;0.4243992179900589;0.39561612220932857;0.5801860889674784;0.9999486904580548
6.765897;0.9928267027595159;0.46292735556742365;0.46625387310615685;-0.4418756873534424;-0.44507575490203355;0.9820702667975257;1.0000268717614433;10.001656734813185;0.4167020091626724;-0.43522901722492574;-0.4352289736837974;0.42439867820514304;0.3956219596008254;0.5801894552753553;0.9999489772865241
6.775897;0.9928249079083552;0.462926694761961;0.46625430244834604;-0.4418807214774217;-0.44508127290892363;0.9820695124346787;1.0000235087223623;10.001635995512386;0.41670140425961594;-0.4352290184901001;-0.4352289742647518;0.42439814881640564;0.3956277900732127;0.5801927686767485;0.9999492581028617
6.785897;0.9928241034179355;0.4629265432527333;0.46625478096659817;-0.44188732853790935;-0.44508792768230215;0.982068726749202;1.0000201706849083;10.001614444362785;0.4167008005516319;-0.43522901976401107;-0.4352289748688508;0.4243986329529519;0.3956326141948284;0.5801960801603704;0.9999495337231371
6.795897;0.9928222992568709;0.46292595702799605;0.46625529895640844;-0.4418934638522891;-0.44509455479174115;0.9820679034370898;1.0000168667054576;10.001592113005264;0.41670020071863595;-0.43522902104559164;-0.43522897549540895;0.4243981333882065;0.3956384316635603;0.5801992934853192;0.9999498048690642
6.805897;0.9928204996751196;0.46292537470155337;0.46625583206875854;-0.44189959915430543;-0.44510118185410263;0.9820680363042037;1.0000136040578946;10.001569026850595;0.41669960764274216;-0.43522902233384025;-0.4352289761437884;0.4243986525092683;0.3956442418525139;0.5802031932884937;0.9999500718314643
6.815897;0.9928187113023068;0.4629247956565349;0.4662563813627598;-0.44190573444478615;-0.44510780886620926;0.9820671195505325;1.0000103880465048;10.001545208707213;0.4166990238408024;-0.4352290236278654;-0.4352289768136998;0.4243981923015825;0.39565004396980885;0.5802063207887418;0.9999503348520056
6.825897;0.9928169423138499;0.46292421960235347;0.4662569471412978;-0.44191186972434354;-0.44511443582498483;0.9820661474173764;1.0000072232812562;10.001520691736403;0.4166984514723595;-0.4352290249270921;-0.43522897750539025;0.42439775421716247;0.3956558370364792;0.5802094114802424;0.9999505940311232
6.835897;0.9928162586699091;0.4629245577755826;0.4662579503164376;-0.4419180374308213;-0.44512062146377274;0.9820651142436879;1.0000041147431487;10.001495518264269;0.4166978928590262;-0.4352290262311741;-0.43522897821967804;0.4243983392941837;0.3956616199968203;0.5802132009626616;0.999950849173939
6.845897;0.992814554359142;0.4629239886594973;0.46625854773155884;-0.44192417269947215;-0.4451272483084957;0.9820640152642804;1.000001067990355;10.001469729334227;0.4166973506773806;-0.43522902753975207;-0.43522897895773816;0.42439794835473693;0.395667391916847;0.5802162308118548;0.9999511005733754
6.855897;0.992812893750246;0.4629234243720468;0.4662591595598592;-0.4419303079624518;-0.4451338750951141;0.9820628467383641;0.9999980885407845;10.001443359887242;0.4166968278829435;-0.4352290288521418;-0.4352289797206113;0.4243985818723761;0.39567315218692317;0.5802199681175284;0.9999513491897511
6.865897;0.9928112837401266;0.46292286540002;0.46625978479126906;-0.4419364432216423;-0.4451405018239464;0.9820616052164933;0.9999951805736158;10.001416439967553;0.41669632790560474;-0.4352290301669576;-0.43522898050889114;0.42439823990051256;0.3956789007191596;0.5802229540314378;0.9999515949991662
6.875897;0.9928097304685406;0.4629223111324703;0.4662604229044784;-0.44194257847864227;-0.4451471284960289;0.9820602874544234;0.9999923456253167;10.001388996728869;0.41669585482861915;-0.4352290314822194;-0.43522898132276605;0.42439792241524377;0.39568463792159236;0.5802259235235039;0.999951835414233
6.885897;0.9928092375273445;0.46292219972785376;0.4662610477456213;-0.44194918554062596;-0.4451537827337046;0.9820588912636401;0.9999895822224246;10.001361059304433;0.41669541291250645;-0.43522903279575326;-0.43522898216217265;0.42439862969637204;0.39569036425815823;0.5802296114735783;0.9999520657923741
6.895897;0.9928078136315406;0.4629216518944124;0.4662617128240729;-0.4419553208051113;-0.44516040929673867;0.9820574166884545;0.9999868865280641;10.001332668236468;0.4166950055596929;-0.4352290341051466;-0.4352289830270247;0.42439836232598016;0.39569607973664445;0.5802325591205811;0.9999522805775676
6.905897;0.9928064623115973;0.4629200061815333;0.46626128371829684;-0.44196152094225893;-0.44516710114754715;0.9820558668304564;0.9999842535796303;10.001303883065207;0.41669463452431543;-0.4352290354075653;-0.435228983917398;0.4243991207873092;0.39570178382314725;0.5802362342962922;0.9999524735389144
6.915897;0.9928051882612079;0.46291946612258283;0.46626197998936164;-0.44196765621664186;-0.4451737276101061;0.982054247444461;0.999981678562085;10.001274779484545;0.41669429990052204;-0.43522903669998547;-0.435228984833259;0.4243989049198147;0.395707475938614;0.5802391806947436;0.9999526382050145
6.925897;0.9928039959242347;0.46291893214786134;0.4662626930106766;-0.4419737914989148;-0.4451803540267058;0.9820525658909554;0.9999791571558588;10.001245432298779;0.41669400077106555;-0.4352290379795182;-0.4352289857738592;0.424399713785989;0.3957131559555287;0.5802428681933111;0.9999527685249587
6.935897;0.9928028899589084;0.46291840634956977;0.46626342219563127;-0.44197992679037335;-0.44518698040036003;0.9820508304046212;0.99997668480443;10.001215903398043;0.4166937360479254;-0.4352290392434423;-0.43522898673754845;0.4243995462881295;0.39571882413749127;0.5802458408878204;0.9999528591031484
6.945897;0.9928028730021734;0.4629183951405758;0.4662642049184271;-0.44198763513565614;-0.4451947435437343;0.982049049421463;0.9999742561659414;10.001186255096604;0.41669350487394397;-0.4352290404890576;-0.4352289877221428;0.42439940197322623;0.3957244809382039;0.5802488360674434;0.9999529055484695
6.955897;0.9928019522041479;0.4629178922052743;0.4662649610030987;-0.4419937704551039;-0.44520136984062636;0.9820472311537631;0.9999718651206356;10.00115656475685;0.41669330634676427;-0.4352290417136053;-0.4352289887252206;0.4244002813411077;0.39573012692765774;0.5802525897737932;0.9999529043923928
6.965897;0.9928011289475394;0.46291740396470243;0.46626572658569837;-0.44199990578806125;-0.44520799610317635;0.9820453835732844;0.999969504569152;10.001126918961546;0.4166931391284849;-0.4352290429144683;-0.4352289897442295;0.4244001857265103;0.39573576261037885;0.5802556428644023;0.9999528519813863
6.975897;0.9928004644251728;0.4629174049426883;0.4662669457685831;-0.44200560180170273;-0.4452141534386588;0.9820435142298956;0.9999671665398716;10.001097408930175;0.41669300156284944;-0.4352290440895226;-0.43522899077678634;0.42440111709930606;0.3957413883747649;0.5802594613361179;0.9999527435341289
6.985897;0.9927998420022749;0.4629169546639037;0.4662677188844768;-0.44201173716637737;-0.44522077963910306;0.9820416300451044;0.9999648432370628;10.00106813431013;0.4166928920426024;-0.4352290452371321;-0.4352289918210086;0.4244010779175485;0.3957480049244876;0.5802632685069611;0.9999525735716547
6.995897;0.9928003176437077;0.4629170329963792;0.466268527668854;-0.44201944562217244;-0.4452285426239094;0.9820397376501087;0.9999625281508472;10.001039195917814;0.4166928089843775;-0.4352290463556587;-0.43522899287535105;0.42440207091677123;0.3957536138317482;0.5802671674675028;0.9999523374350799
7.005897;0.9927998916350812;0.46291663555719026;0.4662692892216294;-0.44202558102893025;-0.4452351687763381;0.9820378439557487;0.9999602163852539;10.001010675534632;0.41669275066062317;-0.43522904744284463;-0.43522899393793846;0.4244020987427179;0.39575921755605575;0.5802703814929743;0.9999520325413203
7.015897;0.9927995570432921;0.46291627060835416;0.4662700379436494;-0.4420317164551913;-0.44524179491104454;0.9820359563938907;0.9999579042436416;10.000982615733403;0.41669271539222275;-0.4352290484955589;-0.43522899500612017;0.42440216372178813;0.3957648190078565;0.5802736440972289;0.9999516589985877
7.025897;0.9927993061305683;0.4629160072151709;0.4662708352424441;-0.44203895309181346;-0.445249530220774;0.9820340833105768;0.9999555885700319;10.000955017184996;0.4166927017322549;-0.4352290495101107;-0.43522899607668275;0.4244032679130759;0.39577042124681505;0.5802776868290254;0.9999512198710482
7.035897;0.9927991288177249;0.4629146186423482;0.4662704382094857;-0.4420451534290043;-0.4452562216749744;0.9820322346990912;0.9999532663245518;10.00092786024537;0.41669270847918416;-0.43522905048265353;-0.4352289971462246;0.4244034130308142;0.395777027294919;0.5802817282682295;0.9999507206462954
7.045897;0.9927990145438903;0.4629143759516019;0.46627112855395597;-0.44205128891978523;-0.44526284778406067;0.9820304219230449;0.9999509345199981;10.000901127403726;0.4166927350015521;-0.43522905140926627;-0.4352289982112913;0.42440460013236064;0.3957826397494943;0.5802858659562589;0.9999501682319709
7.055897;0.9927989545897362;0.46291424610099063;0.4662718611695346;-0.44205852562301085;-0.44527058308210127;0.9820286555795993;0.9999485902369407;10.000874809627215;0.4166927818013627;-0.4352290522860329;-0.43522899926835346;0.4244048295687016;0.3957882604062215;0.5802893185994246;0.9999495700019078
7.065897;0.9927999412590577;0.4629145414652269;0.4662724781035549;-0.4420651330959743;-0.4452772368200717;0.9820269432813843;0.9999462301062794;10.000848910982143;0.4166928505958767;-0.4352290531095291;-0.43522900031378137;0.42440610124753364;0.3957938902637533;0.5802935482730825;0.9999489325241611
7.075897;0.9927999740526868;0.4629144507626276;0.46627309684607915;-0.4420712686738761;-0.4452838629454535;0.9820252897534422;0.9999438495868014;10.00082345904151;0.41669294367593135;-0.435229053877344;-0.4352290013441539;0.4244064147444137;0.3958005299152012;0.5802977742057642;0.9999482606124943
7.085897;0.9928000479807683;0.46291448095553955;0.4662737562618357;-0.4420785054643793;-0.4452915982732999;0.9820236989743951;0.9999414433538137;10.000798509294981;0.41669306334271944;-0.4352290545879358;-0.4352290023568031;0.4244067691918364;0.39580617998946527;0.5803013633952961;0.9999475577004856
7.095897;0.9928001596567585;0.46291450544981033;0.46627432630806537;-0.4420846410967937;-0.4452982244316918;0.982022176503382;0.999939006890901;10.000774138469465;0.41669321191823655;-0.43522905523988353;-0.4352290033499161;0.42440816332826115;0.3958118414925652;0.5803057286920252;0.9999468271390094
7.105897;0.9928003051749602;0.46291459203245516;0.4662748736071413;-0.44209077675559816;-0.44530485061324715;0.9820207299714309;0.9999365382783647;10.000750428401588;0.41669339170612796;-0.43522905583140675;-0.43522900432228245;0.42440859600644315;0.39581851601511453;0.5803100886125315;0.9999460734132045
7.115897;0.992800538127691;0.4629152794933009;0.46627591267283885;-0.44209757428738183;-0.44531211710413693;0.9820193673749029;0.9999340392038116;10.000727444159265;0.4166936047706586;-0.43522905636057235;-0.4352290052731376;0.4244100668794641;0.3958242055644227;0.5803145402714355;0.9999453025211512
7.125897;0.9928007338620448;0.4629154949287201;0.4662764184339641;-0.4421037099943129;-0.44531874334359794;0.9820180956704216;0.9999315142281894;10.00070521761032;0.4166938529407088;-0.43522905682571694;-0.435229006201861;0.4244105766565492;0.3958309121549413;0.5803189841516331;0.9999445213696292
7.135897;0.9928019420558787;0.46291627931705065;0.46627694406292325;-0.4421114188829154;-0.44532650643029836;0.982016920406654;0.9999289688436309;10.000683746775975;0.41669413768512964;-0.4352290572256417;-0.435229007107522;0.4244121267058433;0.3958366375349949;0.5803235175788083;0.9999437367871549
7.145897;0.99280216075146;0.4629166239524195;0.4662774131306567;-0.44211755463961006;-0.44533313274538844;0.9820158454761777;0.999926408678482;10.000663010185919;0.41669445957599227;-0.4352290575595268;-0.4352290079888027;0.4244127181692725;0.3958423830361135;0.5803273595030699;0.9999429546116764
7.155897;0.9928023854321124;0.46291709756027705;0.46627793212118335;-0.4421247915941872;-0.4453408682935729;0.982014873863771;0.9999238405420132;10.000642984013307;0.4166948179672199;-0.43522905782691074;-0.4352290088443346;0.42441435111929754;0.3958491493952851;0.5803326544533276;0.9999421789945121
7.165897;0.9928026144639358;0.4629175696740916;0.46627837331446126;-0.44213092738877974;-0.4453474947038877;0.9820140094018271;0.9999212733237074;10.000623650554314;0.41669521137201443;-0.4352290580280624;-0.4352290096729388;0.4244150243526021;0.3958549367785035;0.5803365759841638;0.9999414123538533
7.175897;0.9928028453715614;0.46291706719253267;0.466277761992088;-0.442138229247833;-0.4453552957004772;0.9820132577632428;0.9999187178517001;10.000605001714959;0.41669563808020793;-0.4352290581642558;-0.435229010473476;0.424415735731278;0.3958617453111237;0.5803412198172251;0.9999406555854324
7.185897;0.9928030742860365;0.4629176599629694;0.4662781900496102;-0.44214436507576726;-0.4453619222252659;0.9820126258907632;0.9999161865534882;10.000587046113738;0.41669609654942946;-0.43522905823751634;-0.4352290112446783;0.42441748270960045;0.3958675756425081;0.5803459530164728;0.9999399076628862
7.195897;0.9928032964884322;0.4629183731867885;0.4662786828396556;-0.44215160209242227;-0.4453696580014974;0.9820121207917356;0.9999136931622342;10.000569808909564;0.41669658556924594;-0.43522905825033126;-0.4352290119854576;0.4244182627882126;0.39587442891106;0.5803506776333541;0.9999391655865485
7.205897;0.9928045048335459;0.4629195128170508;0.46627908639230986;-0.4421582099785225;-0.44537631228109686;0.9820117487805343;0.9999112525553571;10.000553317127324;0.4166971040909343;-0.4352290582057131;-0.43522901269529496;0.4244200734562933;0.395880306503826;0.5803554922635078;0.999938425588807
7.215897;0.9928046970619517;0.4629203259928242;0.46627958674303704;-0.4421654470257056;-0.4453840481956627;0.9820115151337332;0.999908880545112;10.000537588214874;0.4166976508403235;-0.43522905810736184;-0.43522901337411757;0.42442091163610113;0.3958872101428369;0.5803602987517426;0.9999376843797531
7.225897;0.9928048668753242;0.4629211829315056;0.46628009453818137;-0.442172684081151;-0.4453917841841477;0.982011423743852;0.9999065931667007;10.000522624783061;0.4166982240665567;-0.4352290579595411;-0.4352290140220075;0.4244227734097662;0.39589314200986625;0.5803651942620834;0.9999369398647622
7.235897;0.9928050123600047;0.4629220141037372;0.4662805464449144;-0.44217881997298314;-0.4453984110611433;0.9820104770122761;0.9999044059259764;10.00050840773138;0.41669882156015836;-0.4352290577666525;-0.4352290146391794;0.4244236546455565;0.3959001046089554;0.5803700785638896;0.9999361918699076
7.245897;0.9928051931676621;0.4629234162465586;0.4662815224167826;-0.4421856177074715;-0.44540567828862554;0.9820106759772708;0.9999023329529958;10.000494897112281;0.41669944099461226;-0.43522905753296903;-0.43522901522601115;0.4244255521184701;0.39590610044400115;0.5803750463809024;0.9999354424705235
7.255897;0.9928052942953026;0.46292431051984984;0.4662819971163904;-0.4421917536065552;-0.4454123053247089;0.982011020132249;0.999900385701419;10.000482042668253;0.41670008016386584;-0.4352290572626676;-0.43522901578304396;0.42442646405199985;0.3959131315900231;0.5803799955136886;0.9999346956294526
7.265897;0.9928053788134069;0.4629252942699917;0.46628255049367767;-0.4421989906704179;-0.4454200416313443;0.9820115074629444;0.999898571775504;10.000469791005896;0.4167007365821972;-0.4352290569597303;-0.43522901631109134;0.4244273898767188;0.3959191994993423;0.5803842886746685;0.999933956822554
7.275897;0.9928054533479396;0.46292629879157304;0.46628311892483815;-0.4422062277257806;-0.4454277780219163;0.9820121351751223;0.9998968946033733;10.000458087748079;0.41670140707203623;-0.43522905662770606;-0.43522901681127774;0.4244293298717449;0.39592630531704903;0.5803900173466471;0.9999332328651376
7.285897;0.9928055264913677;0.46292725613239166;0.46628363839534875;-0.4422123636040325;-0.44543440530951844;0.9820128999043477;0.9998953542099293;10.000446885422908;0.41670208812012083;-0.4352290562695991;-0.4352290172850031;0.42443028480723666;0.3959334500615522;0.5803950327912698;0.9999325312927574
7.295897;0.9928066055788191;0.4629287331195084;0.46628421350074095;-0.44222007272794456;-0.44544216949558163;0.9820137971546545;0.9998939483049352;10.00043615346687;0.4167027765569787;-0.43522905588800315;-0.4352290177340131;0.424432255574343;0.39593963430727475;0.5804001112530882;0.999931859652203
7.305897;0.9928067022684045;0.4629286835245379;0.4662837219945283;-0.4422273746147684;-0.44544997148575183;0.9820148216545451;0.9998926733546292;10.000425878854198;0.4167034699722397;-0.43522905548548424;-0.4352290181602386;0.4244332429010439;0.3959468580344519;0.5804051518719443;0.9999312253716208
7.315897;0.9928068213818998;0.46292968352244557;0.46628429026310514;-0.44223351044268633;-0.4454565990258176;0.9820159685096438;0.9998915262193964;10.000416060934812;0.4167041668622111;-0.4352290550648883;-0.4352290185654335;0.42443524699311275;0.3959531208578154;0.5804102504426605;0.9999306351838632
7.325897;0.9928069678054863;0.4629307623614889;0.4662849406129708;-0.44224074740529756;-0.4454643358350534;0.9820172332331376;0.999890505488826;10.000406708246517;0.41670486639557835;-0.43522905462947636;-0.43522901895125876;0.4244362673952321;0.39596042225090694;0.5804153070166276;0.9999300940652848
7.335897;0.9928071447535608;0.462931857253721;0.4662856097269925;-0.4422479843352561;-0.4454720727241174;0.9820186111641692;0.9998896117403424;10.000397834053857;0.41670556781627344;-0.43522905418305646;-0.4352290193196191;0.42443830318727;0.3959677616337811;0.5804210997323579;0.9999296052463321
7.345897;0.9928073528377629;0.4629329062308864;0.4662862353690333;-0.44225412007021214;-0.4454787005036723;0.9820200980697077;0.9998888476472689;10.000389440913361;0.4167062700960224;-0.43522905372963977;-0.43522901967252525;0.42443935312634357;0.39597413832616946;0.5804254821529031;0.9999291710434581
7.355897;0.9928075889119212;0.46293404132126287;0.4662869521558009;-0.44226135692622337;-0.4454864375483006;0.982021691176274;0.999888217506798;10.000381504728516;0.4167069720234869;-0.4352290532726205;-0.4352290200115945;0.4244414159235012;0.3959815513693683;0.5804312785421;0.9999287932200581
7.365897;0.99280790483624;0.4629356705547935;0.4662881467014349;-0.44226815440957234;-0.4454937057421384;0.9820233887472398;0.999887725005311;10.000373982910569;0.41670767223393756;-0.4352290528143608;-0.43522902033768307;0.42444249070305956;0.3959889994562526;0.5804363409595975;0.9999284728774056
7.375897;0.9928081737714561;0.4629368490438512;0.46628892634745334;-0.44227539117967446;-0.4455014429353498;0.9820251886534821;0.9998873707205791;10.000366836926522;0.41670836919403437;-0.435229052356408;-0.43522902065077773;0.424444576984326;0.3959954811459239;0.5804414452692289;0.9999282104205228
7.385897;0.9928094433893191;0.46293842190316664;0.466289649805918;-0.44228199891130354;-0.4455080986383611;0.9820270875493596;0.9998871513574792;10.000360037963652;0.4167090614408654;-0.43522905189987443;-0.4352290209501079;0.4244456741571171;0.3960029952443801;0.5804464892712077;0.9999280055363053
7.395897;0.9928097085303497;0.46293963832726764;0.4662905025873478;-0.4422892355927601;-0.4455158359717745;0.9820280805778256;0.9998870608132578;10.00035355262306;0.41670974795202165;-0.43522905144566965;-0.43522902123434676;0.42444678115970563;0.3960105412207558;0.5804515177185378;0.9999278570341957
7.405897;0.9928099593601085;0.4629408705923649;0.46629139471437914;-0.44229647222193774;-0.44552357337202664;0.98203016133803;0.9998870920053986;10.000347331079766;0.4167104284775903;-0.43522905099446263;-0.43522902150180715;0.4244488966230508;0.3960171192777218;0.5804565759943294;0.9999277628593422
7.415897;0.9928101873612682;0.46294211578823424;0.4662923279176848;-0.4423037087977395;-0.4455313108373067;0.9820323227902776;0.9998872378098623;10.000341311291374;0.41671110369313663;-0.4352290505465251;-0.4352290217507374;0.42445001913081376;0.39602472990423954;0.5804615635181583;0.9999277202637106
7.425897;0.9928103827906204;0.46294337011509623;0.46629330407978214;-0.44231094531997817;-0.44553904836569846;0.9820345586046416;0.9998874910249057;10.000335428603297;0.41671177504462925;-0.43522905010180485;-0.4352290219797198;0.4244521472358294;0.3960323735539099;0.5804672576768057;0.9999277261056608
7.435897;0.9928105351314228;0.46294346319938556;0.466293150475627;-0.4423171455124389;-0.4455457421140032;0.9820368637039193;0.9998878448289308;10.000329616588033;0.4167124444524717;-0.43522904966025233;-0.43522902218787785;0.42445327940236044;0.3960400508023869;0.5804721938453428;0.9999277777664233
7.445897;0.9928106342148477;0.46294472263015246;0.46629421760129036;-0.44232438193050955;-0.4455534797615784;0.9820392337592038;0.999888293800042;10.00032380144512;0.4167131140336951;-0.43522904922204125;-0.4352290223747275;0.4244554142115339;0.39604676239769343;0.5804771497617045;0.9999278743887122
7.455897;0.9928106704644193;0.4629459784747074;0.46629533218046787;-0.44233161829776196;-0.4455612174642178;0.9820416642329821;0.999888834489668;10.000317900368131;0.41671378567130146;-0.4352290487874881;-0.43522902254001367;0.4244565505016459;0.3960545087381986;0.5804820259538609;0.9999280174174839
7.465897;0.9928106347826027;0.4629472279386889;0.4662964957892175;-0.4423388546159696;-0.44556895521816947;0.9820441502595517;0.999889465589548;10.00031182754267;0.4167144606179296;-0.43522904835695003;-0.43522902268366;0.4244586870827915;0.3960622894830284;0.5804876006658588;0.9999282100286913
7.475897;0.9928105191998301;0.4629484690065821;0.4662977104249068;-0.44234609088736865;-0.44557669301901337;0.9820466876987669;0.9998901879666597;10.00030549974159;0.41671513973015106;-0.43522904793095807;-0.43522902280554565;0.42445982255753256;0.3960701040367222;0.5804924104010757;0.9999284561449362
7.485897;0.9928103171576922;0.4629496347374819;0.46629891306501753;-0.4423522259698461;-0.4455833216739928;0.9820492738277568;0.9998910037118185;10.000298834079102;0.4167158241382632;-0.43522904751032476;-0.4352290229053406;0.42446195550747406;0.3960769520198809;0.5804972342703674;0.9999287599752464
7.495897;0.9928110792965672;0.4629517643353908;0.4663006586024081;-0.44235949507204525;-0.4455906182439454;0.9820519070661495;0.9998919144501932;10.000291747323182;0.4167165153934782;-0.43522904709595067;-0.43522902298263905;0.42446308445777564;0.3960848329862235;0.5805019744948379;0.9999291257130591
7.505897;0.9928106835486005;0.4629529684693606;0.46630204042746104;-0.44236673122461695;-0.44559835615531646;0.9820535862419895;0.9998929205988571;10.000284165817627;0.4167172148594572;-0.43522904668844775;-0.43522902303714295;0.42446520764392076;0.3960927461971833;0.5805074109190226;0.9999295567389697
7.515897;0.9928101770485379;0.46295415867940265;0.46630348109404707;-0.44237396733845424;-0.4456060940950725;0.9820563092596001;0.9998940218574387;10.000276036093478;0.4167179233149628;-0.43522904628781794;-0.43522902306875366;0.4244663229777716;0.39610069065550635;0.5805120820186921;0.9999300549308676
7.525897;0.9928095480180527;0.4629553358456035;0.46630498056855113;-0.44238120341597187;-0.4456138320597185;0.9820590713016432;0.9998952177702912;10.000267327923403;0.41671864125546004;-0.4352290458935563;-0.43522902307756384;0.4244684279860773;0.3961076648937791;0.5805167692714034;0.9999306205208266
7.535897;0.9928087840887779;0.46295650109013287;0.46630653845310055;-0.442388439459802;-0.4456215700459763;0.9820618638268808;0.9998965075604992;10.000258030907553;0.41671936912436996;-0.4352290455051918;-0.43522902306371913;0.42446951974822167;0.3961156669554513;0.5805213783984992;0.9999312519754271
7.545897;0.9928078749403759;0.4629576551940949;0.46630815357467104;-0.4423956754725013;-0.4456293080504739;0.982064675596246;0.9998978897776671;10.000248141756623;0.41672010707702795;-0.43522904512262567;-0.4352290230273163;0.4244705951375001;0.3961236948921171;0.5805259626925764;0.999931946078198
7.555897;0.9928068147342615;0.46295879794669004;0.4663098233528504;-0.44240291145631044;-0.44563704606982474;0.9820674947531;0.9998993625456447;10.000237644031937;0.4167208548960373;-0.43522904474596297;-0.4352290229684068;0.42447265111537674;0.3961317470184136;0.5805312584325703;0.9999326988372399
7.565897;0.9928056019665952;0.4629587616936252;0.466310369756648;-0.4424091111508278;-0.4456437402621023;0.982070309771823;0.9999009242933897;10.000226497100934;0.4167216124931596;-0.43522904437519844;-0.4352290228869181;0.42447368492620613;0.3961398215144017;0.5805358087501511;0.9999335063960405
7.575897;0.9928042368848492;0.46295987580261866;0.46631213857384424;-0.4424163470831943;-0.4456514783031511;0.9820731094774935;0.9999025740446007;10.000214647842936;0.41672238037323417;-0.4352290440100312;-0.43522902278259196;0.4244756942854105;0.39614791606808347;0.5805410808668966;0.9999343648984093
7.585897;0.9928027194201681;0.4629609714993136;0.4663139525732354;-0.442423582991824;-0.44565921635249395;0.982075883603653;0.9999043104162774;10.000202052087467;0.41672315957567396;-0.43522904364998494;-0.43522902265516245;0.42447667727154065;0.396155028054081;0.5805449357843008;0.9999352700712636
7.595897;0.9928010492834426;0.46296204653831247;0.4663158089903025;-0.44243081887889013;-0.4456669544087558;0.9820786236334219;0.999906130511643;10.000188680044506;0.41672395179532784;-0.43522904329469;-0.43522902250467915;0.4244786319429854;0.39616315512016875;0.5805502054986891;0.9999362174585367
