time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.605897;0.9927992263130716;0.46296309969912114;0.4663177044103235;-0.4424380547469819;-0.44567469247013214;0.9820803231638501;0.9999080302275787;10.000174503254033;0.4167247597303493;-0.43522904294378056;-0.43522902233176475;0.42447955623394584;0.3961712959731297;0.580554750115463;0.9999372025316127
7.615897;0.9927973088530363;0.4629646034973506;0.46632008325278645;-0.44244485127000777;-0.44568196158651296;0.9820829773483529;0.9999100050275352;10.00015948628669;0.4167255866371084;-0.43522904259658834;-0.43522902213759024;0.424481448107096;0.396179450778474;0.5805600353029294;0.9999382199853752
7.625897;0.9927961767190209;0.46296605367173854;0.4663220193053115;-0.4424525594551519;-0.4456897272789933;0.9820855812428687;0.9999120503549559;10.000143594079818;0.4167264353228013;-0.43522904225234604;-0.43522902192356955;0.4244823056247143;0.3961876207930612;0.5805646020392343;0.9999392630387831
7.635897;0.9927938915567063;0.4629670449323618;0.4663240107024562;-0.4424597952904239;-0.4456974653402462;0.9820881284593445;0.9999141623999062;10.00012679848548;0.4167273076955468;-0.4352290419106697;-0.4352290216910129;0.4244841270946418;0.39619580768667995;0.58056991447316;0.999940323826449
7.645897;0.9927914520728416;0.46296801729018827;0.46632602914568616;-0.4424670311165295;-0.44570520339772984;0.982090611726844;0.9999163389367223;10.000109071799303;0.4167282049038551;-0.43522904157158165;-0.4352290214410069;0.4244849112356798;0.39620301292915633;0.5805738294154927;0.9999413949066689
7.655897;0.9927888605844029;0.4629689710067453;0.46632807353119066;-0.4424742669340777;-0.44571294145054735;0.9820930245911306;0.9999185792809433;10.000090381333653;0.4167291276739577;-0.43522904123520645;-0.4352290211745308;0.42448665717770157;0.3962112373791357;0.580579173612965;0.99994247059757
7.665897;0.9927861212954009;0.4629699055879475;0.46633014277958124;-0.44248150274200015;-0.44572067949814237;0.982095362159844;0.9999208834547041;10.000070700827164;0.41673007675618184;-0.435229040901707;-0.4352290208924471;0.42448736449333685;0.3962194812128769;0.5805838015656062;0.999943546991832
7.675897;0.9927832400050104;0.46297082011862956;0.46633223517212685;-0.4424887385377215;-0.44572841753997955;0.9820976205712296;0.999923251417869;10.000050023406025;0.41673105305069663;-0.43522904057134226;-0.43522902059543056;0.42448903323146836;0.39622774409318234;0.5805891739334701;0.9999446210215504
7.685897;0.9927802241828805;0.46297171444642204;0.46633434851286376;-0.4424959743180854;-0.445736155575681;0.982099796322563;0.9999256833647381;10.000028358695372;0.416732057241599;-0.43522904024434256;-0.43522902028413096;0.42448966387835385;0.3962360254400616;0.5805938284768585;0.9999456893811967
7.695897;0.992777082649995;0.46297148857767345;0.466335371554968;-0.44250327495584446;-0.4457439589558232;0.9821018860183606;0.9999281806877603;10.000005725467243;0.41673308942850346;-0.4352290399206454;-0.4352290199593392;0.4244912571933679;0.3962443246506815;0.5805992277182763;0.9999467481095183
7.705897;0.9927738244181028;0.4629723465603473;0.46633752107131443;-0.4425105106976416;-0.4457516969790251;0.9821028867929612;0.9999307461608378;9.999982149348215;0.41673414894556216;-0.43522903959972936;-0.43522901962194904;0.42449181386440865;0.3962526410846845;0.580603910599032;0.9999477937742945
7.715897;0.9927704574584554;0.46297318914272984;0.4663396867127908;-0.44251774641695435;-0.44575943499564347;0.9821047967819503;0.9999333833347829;9.99995766198029;0.416735234416876;-0.43522903928073503;-0.4352290192728343;0.42449333447884136;0.3962609737741713;0.5806093396757255;0.999948824997116
7.725897;0.9927669881182519;0.4629740182131868;0.46634186755882345;-0.4425249821115898;-0.44576717300523105;0.9821066145608984;0.9999360958256587;9.999932298195468;0.4167363441790779;-0.4352290389627335;-0.4352290189126609;0.42449381983253226;0.3962693210289275;0.5806140534737172;0.9999498423194829
7.735897;0.9927634801582136;0.4629753082025296;0.4663445108595676;-0.4425317784516045;-0.4457744420492383;0.9821083387315093;0.9999388867154508;9.999906088969585;0.41673747666463246;-0.43522903864498436;-0.43522901854177043;0.42449527088426653;0.3962776803311073;0.5806195143090735;0.9999508472146029
7.745897;0.9927598195305907;0.46297611621326334;0.4663467186915854;-0.4425390140905402;-0.44578218004198933;0.9821099692626509;0.9999417582374643;9.99987905513832;0.41673863051546467;-0.43522903832718335;-0.4352290181600834;0.424495688457393;0.3962850488322538;0.5806235783413295;0.9999518408826833
7.755897;0.9927560663658087;0.4629769160575273;0.46634893739440864;-0.4425462496986364;-0.4457899180250065;0.9821115088833384;0.9999447118078281;9.99985120982592;0.41673980464044835;-0.43522903800943874;-0.43522901776695366;0.4244960731401859;0.39629342412327473;0.5806283416085716;0.9999528224090154
7.765897;0.9927532180693004;0.4629781473871363;0.46635113812866447;-0.4425539577294737;-0.4457976836268135;0.9821129627167141;0.9999477483708339;9.999822570155292;0.41674099817297966;-0.4352290376918551;-0.43522901736144703;0.42449742511571614;0.39630180450259594;0.5806338527547051;0.9999537878305492
7.775897;0.9927492771999731;0.46297893079949165;0.4663533708181333;-0.44256119327779775;-0.44580542158381814;0.9821143374530236;0.9999508685464265;9.999793171519723;0.41674221039074205;-0.4352290373741187;-0.43522901694292565;0.424497743861895;0.39631018866049217;0.5806386505533766;0.9999547311574557
7.785897;0.9927452424992079;0.46297970405382965;0.46635560598322595;-0.44256842878926866;-0.4458131595248886;0.9821146406548935;0.9999540723006446;9.999763071909593;0.4167434406789863;-0.4352290370554314;-0.43522901651135404;0.4244990281652411;0.39631857536183585;0.5806441974359927;0.9999556459377013
7.795897;0.9927411153936717;0.4629804650694394;0.46635784089928556;-0.44257566426130107;-0.445820897448715;0.9821158793006208;0.9999573587666892;9.999732341196761;0.4167446884857836;-0.4352290367348005;-0.43522901606737485;0.4244992762685134;0.3963269633313239;0.5806490318741133;0.999956526327963
7.805897;0.9927368978497735;0.4629812116068841;0.46636007335879603;-0.44258289969101133;-0.44582863535426553;0.9821170583631686;0.9999607265414945;9.999701043916318;0.4167459533173797;-0.43522903641146704;-0.4352290156121626;0.424500485959088;0.3963353512010548;0.5806546161599198;0.9999573673445447
7.815897;0.9927325922066034;0.4629819415432663;0.4663623017436513;-0.4425901350755205;-0.4458363732407048;0.9821181809238847;0.9999641740228543;9.999669225331768;0.4167472346083458;-0.4352290360851545;-0.4352290151470819;0.42450065506492585;0.39634373750347024;0.5806594897578181;0.99995816425349
7.825897;0.9927282003514313;0.462981552183635;0.46636341611206816;-0.4425974352888231;-0.4458441764597283;0.9821192494568406;0.999967699382292;9.999636912948517;0.41674853160095826;-0.4352290357560233;-0.4352290146737493;0.42450178214303236;0.39635212067297065;0.5806651160876108;0.9999589124352225
7.835897;0.9927237231610266;0.4629822452293042;0.46636563485090476;-0.44260467057538866;-0.4458519143049884;0.9821202667494472;0.99997130055951;9.999604137432827;0.4167498434513186;-0.435229035424524;-0.4352290141944335;0.4245018665394477;0.3963604988626569;0.5806700348340744;0.9999596077296368
7.845897;0.992719161682586;0.4629829202004879;0.466367848900179;-0.4426119058102841;-0.44585965212729933;0.9821212359866481;0.9999749755549083;9.99957095211897;0.416751169153182;-0.4352290350912186;-0.4352290137120157;0.4245029079128678;0.3963688696433382;0.5806757088968901;0.9999602460876286
7.855897;0.9927145773882677;0.46298405110421187;0.4663705063694116;-0.44261870166545814;-0.44586692095638186;0.9821221605743816;0.9999787222873237;9.999537430251062;0.4167525073411374;-0.43522903475659114;-0.43522901322955804;0.4245029059724137;0.3963772300160571;0.5806806772907792;0.999960823875064
7.865897;0.9927098569080569;0.46298469493350725;0.4663727099246151;-0.44262593679238865;-0.44587465872600407;0.982123044321045;0.9999825377258994;9.999503646157265;0.4167538564225385;-0.4352290344210754;-0.4352290127499796;0.4245038606062044;0.3963855769125721;0.5806864018269876;0.9999613391968388
7.875897;0.9927050653191358;0.4629853266964734;0.46637490692268146;-0.4426331718617578;-0.4458823964675526;0.9821228917760392;0.9999864175188261;9.999469659192668;0.41675521484251227;-0.435229034085211;-0.43522901227599636;0.42450377203984063;0.3963939077606087;0.5806914203248931;0.9999617922431939
7.885897;0.9927002117377829;0.4629859493337892;0.4663770959271941;-0.4426404068704834;-0.44589013418032797;0.9821237077799346;0.9999903570299672;9.999435507189906;0.41675658124836296;-0.4352290337496421;-0.4352290118102845;0.42450464086325584;0.3964022206090588;0.5806971938995816;0.9999621847959641
7.895897;0.9926953069960686;0.4629865656228617;0.4663792753789624;-0.44264764181567917;-0.4458978718642506;0.982124496784505;0.9999943521731411;9.999401207279424;0.4167579545949283;-0.43522903341494595;-0.43522901135548525;0.4245044680651439;0.3964105140210784;0.5807022602689054;0.9999625202135575
7.905897;0.9926903614121126;0.4629871770245357;0.46638144385078983;-0.44265487669496456;-0.4459056095197878;0.9821252630986353;0.999998398655877;9.999366763952457;0.4167593341328615;-0.4352290330813907;-0.4352290109139589;0.4245052551112464;0.39641778707336184;0.5807073979691546;0.9999628040229207
7.915897;0.9926853838598566;0.4629877836007037;0.46638359992868367;-0.4426621115063813;-0.4459133471474051;0.9821260106643599;1.000002491234615;9.999332183211761;0.4167607193928197;-0.43522903274886754;-0.4352290104876964;0.4245050039389594;0.39642603911660507;0.580712509834106;0.9999630445657338
7.925897;0.9926813802157897;0.4629888247728502;0.46638571558218106;-0.4426698188282286;-0.4459211123794009;0.9821267413646183;1.000006623546808;9.999297483733438;0.41676211049619627;-0.43522903241705807;-0.43522901007838893;0.4245057169861653;0.3964342694540615;0.5807183741057517;0.9999632527602735
7.935897;0.9926763607434307;0.4629894231110622;0.466387841763175;-0.4426770535069261;-0.4459288499506654;0.9821274542928772;1.0000107869064683;9.999262692781171;0.416763508555804;-0.4352290320855337;-0.43522900968754613;0.42450539734232784;0.39644247764002166;0.5807235277203607;0.9999634408452138
7.945897;0.992671330373972;0.4629900198173547;0.4663899500683455;-0.442684288113855;-0.44593658749393006;0.9821281470438012;1.000014968926167;9.99922783476146;0.41676491558202733;-0.43522903175386474;-0.4352290093167341;0.42450604883496346;0.3964506638769037;0.5807294306607039;0.9999636210763703
7.955897;0.99266629603512;0.4629895152679189;0.466390929438582;-0.4426915875263294;-0.44594439036481565;0.982127817024682;1.000019154054608;9.999192932434132;0.4167663340418274;-0.43522903142199737;-0.43522900896775507;0.42450567590662897;0.39645882869508;0.5807346199997423;0.9999638046359105
7.965897;0.9926612644157984;0.4629901122453485;0.46639299628728403;-0.44269882198840493;-0.4459521278554263;0.9821284621051208;1.0000233254866258;9.999158013448907;0.4167677664356903;-0.4352290310905713;-0.4352290086427284;0.4245062830525172;0.39646697249406015;0.5807405568234518;0.9999640002008489
7.975897;0.992656300394238;0.4629911817440361;0.466395487343735;-0.4427056170518532;-0.4459593963421285;0.9821290810962697;1.0000274673238703;9.999123103586813;0.4167692148305831;-0.4352290307607293;-0.4352290083440217;0.42450587389547423;0.39647509556048854;0.5807457796725335;0.9999642131758515
7.985897;0.9926512929325076;0.4629917766971426;0.46639750245450984;-0.44271285136737254;-0.4459671337812885;0.9821296736527703;1.0000315664434074;9.999088215079686;0.4167706803628398;-0.43522903043368233;-0.43522900807390813;0.42450645066817255;0.39648319819828737;0.5807517504819519;0.9999644469108534
7.995897;0.9926463094737705;0.462992367145424;0.46639948666587816;-0.4427200856093636;-0.4459748711957281;0.9821302392682785;1.000035612545767;9.999053346282611;0.4167721629717649;-0.4352290301106017;-0.4352290078343745;0.424506014674731;0.3964912807742958;0.5807570080084796;0.9999647039361433
8.005897;0.9926413601351908;0.46299295093996595;0.4664014367216104;-0.4427273197783316;-0.4459826085860455;0.9821307756657897;1.0000395961833086;9.999018490835946;0.41677366166389845;-0.4352290297928599;-0.4352290076274909;0.42450656715396623;0.39649934375808765;0.5807630145482677;0.9999649856051842
8.015897;0.9926364546153382;0.4629935268438284;0.4664033491418766;-0.44273455387515176;-0.4459903459527536;0.9821312771662761;1.0000435074849698;9.998983648172132;0.41677517510832485;-0.43522902948226766;-0.4352290074559714;0.42450610951641654;0.3965073874696757;0.5807683097141257;0.99996529227459
8.025897;0.9926316011857201;0.4629940941139362;0.46640522005215423;-0.4427417879011112;-0.4459980832959123;0.9821317341694213;1.0000473365407483;9.998948829031702;0.416776701916321;-0.435229029181027;-0.43522900732327635;0.4245066431062801;0.39651541154252573;0.580774355811432;0.9999656251334677
8.035897;0.992626806929453;0.462994652094712;0.4664070455063316;-0.44274902185818127;-0.44600582061507493;0.9821311341929552;1.0000510739588333;9.998914053405043;0.41677824049243106;-0.43522902889139814;-0.43522900723326324;0.42450616917216916;0.39652341468704605;0.5807796907757489;0.9999659873882248
8.045897;0.9926220780619346;0.4629952653455716;0.466408886937243;-0.44275735683549233;-0.4460146670969529;0.9821314636406926;1.0000547119306322;9.998879350085684;0.41677978885305533;-0.4352290286153537;-0.4352290071897832;0.42450668887673304;0.39653139516454833;0.5807857745279285;0.9999663833843856
8.055897;0.992617419782785;0.4629958045517491;0.4664106095430762;-0.4427645906610824;-0.44602240436658014;0.9821317096785822;1.0000582457798324;9.998844760567199;0.4167813445873055;-0.43522902835449306;-0.4352290071963069;0.4245062030416983;0.39653935157989717;0.5807911434397955;0.9999668174696733
8.065897;0.9926128368534317;0.4629963354116839;0.46641227446166333;-0.44277182442510366;-0.4460301416112494;0.9821318608638342;1.000061674355406;9.998810335639261;0.4167829047269554;-0.4352290281103202;-0.43522900725558555;0.42450671168358234;0.3965472831148306;0.5807972569853258;0.9999672938516918
8.075897;0.9926083354278306;0.4629968582597555;0.46641387759593317;-0.4427790581299911;-0.4460378788311512;0.9821319054412785;1.0000649992439208;9.998776126656166;0.41678446545731146;-0.43522902788455897;-0.4352290073694678;0.42450621367397295;0.39655518913551835;0.5808026523952226;0.9999678166260181
8.085897;0.9926039235457217;0.4629962718149015;0.46641430605482687;-0.4427863566572893;-0.4460456813828888;0.9821318297021213;1.000068223568139;9.998742184247504;0.4167860222113564;-0.43522902767912053;-0.43522900753894356;0.4245057068872529;0.3965630688916356;0.5808080597297883;0.9999683895254422
8.095897;0.9926006668093181;0.4629976900750621;0.46641619728925293;-0.442793623641032;-0.446052977198913;0.9821316190225835;1.0000713509378465;9.998708564299049;0.41678757027210195;-0.43522902749589604;-0.4352290077643969;0.424506188472666;0.39657092158942686;0.5808142087494295;0.9999690153417947
8.105897;0.992596459293473;0.46299818789916597;0.46641759554756745;-0.44280085719325446;-0.44606071434396305;0.9821312600849738;1.000074385077528;9.998675337263922;0.41678910533956387;-0.43522902733659086;-0.4352290080459039;0.42450565493280573;0.3965787465661554;0.5808196366173851;0.9999696953100694
8.115897;0.9925923659774405;0.46299867767754993;0.4664189212165013;-0.4428080906985136;-0.4460684514637721;0.9821297415020382;1.000077329558501;9.998642595743428;0.4167906238960624;-0.43522902720250456;-0.4352290083834063;0.42450610232970054;0.3965865433792027;0.5808258036275914;0.9999704289622076
8.125897;0.9925883940087348;0.46299916034585914;0.4664201730038417;-0.44281532416075026;-0.4460761885577688;0.9821290528247197;1.0000801872670466;9.998610449666035;0.4167921232464717;-0.4352290270944098;-0.435229008776678;0.42450552663470104;0.39659431174238496;0.5808312477994068;0.9999712143838025
8.135897;0.992584549747927;0.4629996375746926;0.4664213500776317;-0.4428225575842646;-0.4460839256255922;0.9821281841005779;1.000082960538246;9.998579015345788;0.4167936010994194;-0.43522902701272675;-0.43522900922519914;0.4245059240925617;0.3966020511881172;0.5808374302156587;0.999972048709827
8.145897;0.9925808386002184;0.46300011162772753;0.46642245197545834;-0.44282979097325836;-0.4460916626673026;0.982127127052067;1.0000856521906454;9.998548414063944;0.41679505507997544;-0.43522902695757043;-0.43522900972817163;0.42450529163905587;0.3966097608130073;0.5808428883517716;0.9999729282830389
8.155897;0.9925772644951676;0.4630005846854145;0.46642347829957076;-0.4428370243316105;-0.4460993996833763;0.9821258759674101;1.0000882664558879;9.998518771814123;0.41679648244389367;-0.435229026928393;-0.4352290102847488;0.42450562709708073;0.39661743947213945;0.5808490810357491;0.9999738481307212
8.165897;0.9925738303063142;0.46300105818888393;0.4664244285675018;-0.4428442576629947;-0.44610713667447816;0.9821244268906452;1.0000908089138951;9.998490207047448;0.4167978800366831;-0.4352290269237452;-0.4352290108941824;0.424504928820017;0.396625086019531;0.580854542840558;0.9999748016567409
8.175897;0.9925705392375154;0.4630015326990987;0.4664253024024023;-0.4428514909710204;-0.4461148736411326;0.9821227769111132;1.000093285639268;9.998462818001085;0.4167992444149851;-0.43522902694132415;-0.4352290115555681;0.4245051950775504;0.39663269930056066;0.5808607300442619;0.9999757813081106
8.185897;0.9925673951950212;0.46300200780015144;0.4664260998494149;-0.44285872425907485;-0.44612261058370434;0.9821209242481854;1.0000957025482788;9.998436678429101;0.4168005718257837;-0.4352290269779886;-0.4352290122675715;0.4245044239649735;0.39663927826992906;0.5808654926325251;0.9999767801467443
8.195897;0.9925644019982315;0.4630024815641842;0.4664268215574536;-0.44286595753005276;-0.44613034750265546;0.9821178677195266;1.0000980648947706;9.998411836390382;0.4168018581496036;-0.43522902702985516;-0.4352290130285284;0.42450461400491735;0.39664682241383553;0.5808716507099566;0.9999777938080897
8.205897;0.9925615629654923;0.4630029501095109;0.4664274685909692;-0.44287319078648857;-0.4461380843984904;0.9821156061060976;1.0001003764650662;9.998388321732051;0.4168030990877993;-0.4352290270927267;-0.43522901383653245;0.424503764749702;0.3966543317835991;0.5808770529785653;0.9999788212467816
8.215897;0.9925589393449276;0.4630027798299773;0.46642738143218826;-0.4428800495877305;-0.44614541763001164;0.9821131381982791;1.0001026395888195;9.998366163325924;0.4168042904738152;-0.4352290271627069;-0.4352290146893091;0.42450387677373935;0.39666180637400167;0.5808831536866426;0.9999798634521512
8.225897;0.9925564142058516;0.46300322142333256;0.46642788198118557;-0.4428872828236454;-0.4461531544781726;0.9821104628893773;1.0001048565186066;9.99834539944037;0.41680542866147097;-0.43522902723650614;-0.4352290155841283;0.42450295113084213;0.39666924574599915;0.580888484928394;0.9999809222898739
8.235897;0.9925540448540898;0.4630036409159646;0.46642831072361457;-0.44289451605441243;-0.4461608913014895;0.9821075795230522;1.0001070303095636;9.998326076412377;0.41680651108211436;-0.43522902731128427;-0.435229016517883;0.42450298876914844;0.39667664934477487;0.5808945014157558;0.9999820005079979
8.245897;0.9925518279190165;0.46300403311812366;0.466428669096134;-0.4429017492832039;-0.44616862809890273;0.9821044887128744;1.0001091642707807;9.99830824644629;0.41680753660541847;-0.4352290273844319;-0.4352290174874284;0.4245019900982709;0.396684017074371;0.5808997345338957;0.9999831014814948
8.255897;0.9925497595618341;0.46300439380483227;0.4664289585946475;-0.44290898251253824;-0.4461763648696983;0.9821011927673694;1.0001112615155723;9.998291968084358;0.4168085054533549;-0.43522902745354614;-0.43522901848991813;0.42450195473674757;0.39669134961137237;0.5809056376393604;0.999984229015762
8.265897;0.9925488346809507;0.4630051595681528;0.46642915364896187;-0.4429166885900798;-0.44618412925026674;0.9820976953105895;1.0001133250366474;9.998277303366605;0.41680941899913976;-0.435229027516589;-0.4352290195224655;0.4245008817462024;0.39669864831293644;0.5809107417897261;0.9999853880593236
8.275897;0.9925470533202674;0.46300545058478776;0.46642930706304964;-0.44292392183446233;-0.4461918659684005;0.9820940009804005;1.000115357379091;9.99826430665903;0.4168102794165786;-0.43522902757209064;-0.43522902058147206;0.4245007705759532;0.3967059150128597;0.5809165020781991;0.9999865850790594
8.285897;0.9925454095842108;0.4630057060012286;0.4664293917821668;-0.4429311550854928;-0.446199602661535;0.9820891156740805;1.0001173601215914;9.99825301330184;0.416811089034907;-0.43522902761894633;-0.4352290216625798;0.424499622170674;0.3967131517769493;0.5809214532094459;0.9999878270525765
8.295897;0.9925438982294386;0.46300592624198067;0.46642940716739084;-0.4429383883454734;-0.4462073393308816;0.9820850467241102;1.0001193334701861;9.998243442072711;0.41681184988010134;-0.4352290276558406;-0.4352290227612651;0.4244994391269236;0.3967203605050817;0.5809270541995099;0.9999891205218635
8.305897;0.9925425120647532;0.46300611229327826;0.4664293528187127;-0.4429456216168791;-0.4462150759781398;0.9820808028961654;1.0001212756096367;9.998235605518406;0.4168125636587921;-0.43522902768102806;-0.4352290238734942;0.4244982246853621;0.39672754272855726;0.5809318423957193;0.9999904723309218
8.315897;0.9925412410229378;0.46300626543879;0.46642922890978616;-0.44295285490182984;-0.4462228126057933;0.9820763942219379;1.000123182255835;9.998229512670932;0.41681323187515945;-0.43522902769264626;-0.4352290249959833;0.4244979815492971;0.39673469987188914;0.5809372780349698;0.9999918902922829
8.325897;0.9925400723537646;0.4630064513398642;0.46642910195103865;-0.442961189259429;-0.4462316584041357;0.9820718319599802;1.0001250473293166;9.998225163706383;0.4168138559559416;-0.4352290276890111;-0.4352290261260752;0.4244967114528798;0.3967418334570902;0.580941899916359;0.9999933818419733
8.335897;0.9925390503342842;0.46300701264384025;0.4664292920549557;-0.4429679832503035;-0.44623892599167425;0.9820671291388703;1.0001268646379233;9.998222549424923;0.416814437308418;-0.435229027668641;-0.43522902726148943;0.424496415551163;0.3967489448533698;0.5809471702395986;0.9999949524120837
8.345897;0.9925380418022324;0.46300596570861824;0.4664278601577227;-0.4429752814625331;-0.44624672794187253;0.982062300500546;1.0001286292026068;9.998221660916462;0.4168149772051788;-0.43522902763026516;-0.43522902840001615;0.42449509509471123;0.3967550350548141;0.5809509460201933;0.9999966050904655
8.355897;0.9925370898781688;0.4630059833402626;0.46642747519031375;-0.44298251480848977;-0.4462544645253827;0.9820573612334297;1.0001303370359946;9.998222493508276;0.4168154768199949;-0.4352290275730083;-0.4352290295395094;0.42449475185890884;0.39676210474310114;0.5809560548698328;0.9999983409484584
8.365897;0.9925361790430469;0.46300596212239437;0.4664270295155231;-0.4429897481703373;-0.44626220110617854;0.9820513260920608;1.0001319840751839;9.998225033760379;0.41681593752751017;-0.4352290274965926;-0.4352290306781644;0.4244933879792307;0.3967691543835846;0.5809603537116301;1.0000001598699084
8.375897;0.992535293820137;0.46300589967242894;0.46642652501879384;-0.4429969815478369;-0.44626993768590983;0.9820462095736201;1.0001335660342354;9.998229239471902;0.41681636112962583;-0.43522902740128383;-0.43522903181448097;0.4244930053273495;0.3967761843691731;0.5809653044884842;1.0000020618234104
8.385897;0.9925344192302606;0.46300572893205055;0.4664258988892189;-0.44300311388962704;-0.44627656507861496;0.9820410256489994;1.0001350794997514;9.998235030559707;0.41681674969784666;-0.4352290272876539;-0.43522903294704807;0.42449160508021655;0.39678319507685667;0.5809694463883467;1.0000040473274558
8.395897;0.9925335425904751;0.4630055779172406;0.4664252850150607;-0.4430103472987694;-0.44628430165902905;0.9820357863855848;1.0001365230222452;9.998242299734933;0.41681710506171354;-0.4352290271565929;-0.435229034074416;0.42449018784914927;0.39679018654634274;0.5809735100910683;1.0000061166363814
8.405897;0.9925326552472037;0.4630053806536394;0.46642462129079526;-0.44301758072249414;-0.4462920382408055;0.9820305016523806;1.000137897584284;9.998250926517825;0.4168174286818093;-0.43522902700961463;-0.43522903519494704;0.4244897542270551;0.3967971581371473;0.5809782265215736;1.000008269604167
8.415897;0.9925327507317073;0.4630055760104164;0.46642388391396633;-0.44302528712213285;-0.4462998024627316;0.982025181203112;1.0001392065930823;9.998260778594904;0.41681772211302853;-0.43522902684899184;-0.4352290363068231;0.4244883051654236;0.3968041087303707;0.5809821360587824;1.0000105069779144
8.425897;0.9925318296193945;0.46300528515712913;0.466423127820388;-0.443032520580052;-0.4463075390495807;0.9820198364105994;1.0001404548743502;9.998271709938267;0.4168179872150436;-0.43522902667742674;-0.4352290374083203;0.42448784172134846;0.39681103747252877;0.5809867031939688;1.0000128307163296
8.435897;0.9925308870206426;0.46300494732309283;0.46642232856673077;-0.4430397540498071;-0.44631527564033213;0.9820144798682288;1.0001416468990483;9.998283564067771;0.4168182260367283;-0.4352290264974827;-0.4352290384981792;0.42448636480629937;0.3968179443832639;0.5809904718641555;1.00001524249649
8.445897;0.992529919944488;0.46300456257398875;0.4664214882260837;-0.4430469875305016;-0.4463230122355533;0.9820091245952537;1.0001427855346925;9.998296179436535;0.4168184407985988;-0.4352290263112908;-0.4352290395758622;0.4244858754143032;0.396823830171165;0.5809942257829266;1.0000177421673122
8.455897;0.9925289859266;0.46300460431807317;0.46642105750461393;-0.4430537816989953;-0.4463302798141854;0.9820027839315986;1.0001438714853506;9.998309395165032;0.416818633747025;-0.4352290261205501;-0.43522904064139467;0.42448437463643135;0.3968306958755858;0.5809978745752525;1.0000203274611528
8.465897;0.9925279669697051;0.46300412764443705;0.46642014039952323;-0.44306101519882973;-0.4463380164180975;0.9819974717439744;1.0001449034483736;9.998323057950529;0.4168188067475531;-0.43522902592642015;-0.4352290416950335;0.42448386321925824;0.3968375431225646;0.581002200624704;1.0000229948737986
8.475897;0.9925269217757913;0.4630025059970951;0.4664180784844985;-0.44306831359003684;-0.44634581839085163;0.9819922022717306;1.0001458791992237;9.99833703080147;0.4168189608588501;-0.43522902572937694;-0.435229042737347;0.42448234131713297;0.3968443744183975;0.5810057466800143;1.0000257402830426
8.485897;0.9925258521620713;0.4630019428605447;0.4664170924720033;-0.4430755471043675;-0.4463535550066603;0.981986989192992;1.000146796567145;9.998351200748086;0.41681909596947736;-0.43522902552928017;-0.4352290437695379;0.4244818087053825;0.3968511929453635;0.5810099775935351;1.0000285586211304
8.495897;0.9925247623046629;0.4630013385381637;0.4664160759360654;-0.4430827806229454;-0.4463612916293453;0.9819818453073498;1.0001476536717662;9.99836547865171;0.416819210354893;-0.43522902532543745;-0.43522904479339386;0.42448026501912944;0.39685800209103017;0.5810134363901412;1.0000314436201678
8.505897;0.9925236561846991;0.46300069453744186;0.46641503190253414;-0.44309001414301924;-0.44636902825929287;0.98197678398221;1.0001484487792975;9.998379788369286;0.41681930048098026;-0.43522902511662453;-0.4352290458109416;0.4244797098010116;0.3968648050509984;0.5810175881229184;1.0000343876763182
8.515897;0.9925225360531587;0.4630000125768944;0.4664139632044921;-0.4430972476613835;-0.4463767648966882;0.981971820374313;1.000149179977673;9.998394057258023;0.41681936166917866;-0.4352290249013749;-0.43522904682410196;0.42447814285831414;0.3968706048482896;0.581020292486017;1.000037381292055
8.525897;0.9925214041315157;0.4629992950450877;0.46641287209091103;-0.4431044811745686;-0.44638450154153886;0.9819669706938398;1.0001498451316904;9.998408219884492;0.4168193893014799;-0.4352290246783123;-0.43522904783427263;0.4244775649042021;0.3968774047265949;0.5810243794135574;1.0000404131288494
8.535897;0.9925202648495166;0.46299854530066836;0.4664117601388895;-0.44311171467929616;-0.4463922381938691;0.9819622508824217;1.0001504418812888;9.998422228830691;0.41681937971424515;-0.4352290244461341;-0.435229048842072;0.42447597756888;0.3968842084856014;0.581027707713526;1.0000434710122001
8.545897;0.9925191246767756;0.4629977671316609;0.46641062834020114;-0.4431189481729156;-0.4463999748539657;0.9819566758707865;1.0001509670478679;9.998436060403622;0.4168193304984956;-0.4352290242034287;-0.4352290498474143;0.4244753827176604;0.3968910206084115;0.581031740945866;1.0000465424653153
8.555897;0.9925189886746838;0.4629974036047145;0.46640945084677116;-0.4431266547245476;-0.44640773916220305;0.9819522587394842;1.0001514168750723;9.998449709187838;0.4168192403623824;-0.4352290239485978;-0.43522905084963853;0.4244737820325574;0.3968978460814844;0.5810350210321166;1.0000496146026239
8.565897;0.9925178662769956;0.46299657990078835;0.46640828087453545;-0.44313388819818794;-0.44641547584052876;0.9819480104362798;1.0001517886404463;9.99846318226489;0.41681910885977813;-0.43522902367989924;-0.4352290518476847;0.42447317718512984;0.3969046895634406;0.5810390122658989;1.0000526747259073
8.575897;0.9925168193067809;0.4629962125517796;0.46640754098930476;-0.44314068233489;-0.4464227434986156;0.9819439414727679;1.0001520810407747;9.998476506092715;0.4168189362713236;-0.43522902339553776;-0.43522905284029384;0.4244715701576311;0.3969105543265421;0.5810415743743444;1.0000557115520143
8.585897;0.9925157334574349;0.462995295114037;0.4664062681536718;-0.4431468147451604;-0.4464293710137271;0.9819400633394294;1.0001522926223134;9.998489726596246;0.41681872354879296;-0.43522902309379646;-0.43522905382602795;0.42447096313508603;0.39691744202265256;0.581045537914406;1.0000587156404213
8.595897;0.9925146691944886;0.46299443557105574;0.4664050427756374;-0.4431540481711935;-0.446437107730772;0.9819363869691713;1.0001524210328496;9.998502887236999;0.4168184721297396;-0.4352290227732594;-0.4352290548032969;0.4244693577973381;0.396924353183804;0.5810487629697191;1.000061678555779
8.605897;0.9925136256679414;0.4629924734129513;0.4664026913971774;-0.44316134646554683;-0.4464449098296666;0.9819329204970653;1.0001524645878994;9.998516010018305;0.41681818372658247;-0.43522902243292116;-0.4352290557706301;0.4244687549013554;0.39693128754524043;0.5810527147900449;1.0000645917111597
8.615897;0.9925125996706933;0.46299161606488926;0.4664014332765861;-0.4431685798597632;-0.44645264658110423;0.9819296692518146;1.0001524241544715;9.998529094826512;0.4168178602290397;-0.4352290220721906;-0.4352290567269345;0.4244671546908189;0.3969382440922666;0.5810559373812423;1.0000674463896195
8.625897;0.9925115870160763;0.4629907677919079;0.46640015935570206;-0.44317581323855226;-0.44646038335107496;0.9819266368959897;1.0001523031572923;9.998542127932435;0.4168175037503889;-0.4352290216910899;-0.43522905767138964;0.4244665573937853;0.3969452211682779;0.5810598975248567;1.0000702353237076
8.635897;0.9925105831410135;0.46298993395904814;0.46639886892250604;-0.44318304660197433;-0.44646812014030723;0.9819238255040501;1.000152106264773;9.998555096698087;0.4168171166028743;-0.43522902129043506;-0.4352290586031203;0.42446496331734157;0.39695121660068533;0.581062458393784;1.0000729540815567
8.645897;0.9925095826345073;0.46298912007644305;0.4663975609476702;-0.4431902799502713;-0.44647585694900055;0.9819212352057008;1.0001518384792674;9.998567999884918;0.4168167009889745;-0.4352290208716299;-0.435229059521054;0.4244633726979371;0.39695822785649787;0.5810657237632049;1.00007560054141
8.655897;0.9925085797470597;0.46298833169017983;0.4663962346315769;-0.44319751328423423;-0.44648359377662866;0.9819178645447874;1.0001515044619147;9.998580839055963;0.41681625885075796;-0.43522902043638123;-0.4352290604240186;0.42446278559447687;0.3969652522434355;0.5810697474686403;1.0000781734618167
8.665897;0.9925075700435234;0.4629875091326355;0.4663948242105944;-0.44320364558279246;-0.44649022143544587;0.9819157105454331;1.0001511071533682;9.998593605931058;0.4168157920425382;-0.43522901998654523;-0.43522906131083006;0.42446120202589854;0.39697228703024195;0.5810730734415648;1.0000806722312097
8.675897;0.9925075497602375;0.4629872258885056;0.46639343387845195;-0.44321135205475554;-0.44649798593879425;0.9819137680539453;1.000150647271084;9.998606281164948;0.41681530219884705;-0.43522901952378923;-0.4352290621802341;0.42446062232245363;0.39697832969711994;0.581076483075567;1.0000830971954684
8.685897;0.9925065234955989;0.46298654177339243;0.4663920510274793;-0.44321858536084624;-0.44650572281651746;0.9819120291074211;1.000150125050191;9.998618836334737;0.4168147903370908;-0.43522901904923483;-0.43522906303093195;0.4244590474581622;0.39698537823430197;0.58107988463229;1.0000854486763446
8.695897;0.9925055537243731;0.46298637153055733;0.46639109768845444;-0.4432253793360666;-0.4465129906662345;0.9819104827167212;1.0001495419503266;9.998631235968723;0.41681425679065004;-0.43522901856349133;-0.4352290638619341;0.4244584790595901;0.3969924310123494;0.5810840588915973;1.0000877252262639
8.705897;0.9925045319137438;0.46298576995348306;0.4663896751844841;-0.44323261262106806;-0.4465207275683782;0.9819091156275404;1.0001489005186295;9.998643439942908;0.4168137014506878;-0.4352290180668231;-0.4352290646730018;0.4244569191586796;0.3969994865019006;0.5810875485321483;1.0000899226567084
8.715897;0.9925035273692492;0.46298521066361287;0.46638823244422606;-0.44323984589686155;-0.44652846448004724;0.9819079138814057;1.000148203704895;9.998655405316631;0.4168131239178134;-0.4352290175592161;-0.4352290654649209;0.42445637002961606;0.39700554343192274;0.5810911356685102;1.0000920339671402
8.725897;0.9925025499515985;0.46298462930096945;0.4663867047827142;-0.44324597814830125;-0.44653509221241716;0.9819068637550535;1.0001474545131608;9.99866709379626;0.41681252341897745;-0.43522901704053923;-0.43522906623954716;0.42445483429438285;0.3970126011121003;0.5810947305255678;1.000094050198052
8.735897;0.9925016077159481;0.4629830556475199;0.46638411519771816;-0.4432532762974495;-0.44654289450411744;0.9819059521048865;1.0001466554685532;9.998678479948357;0.41681189876406927;-0.4352290165107599;-0.4352290669996157;0.42445431507960685;0.39701965927948696;0.5810991157729477;1.0000959621326695
8.745897;0.9925007058833918;0.46298262803303275;0.4663826184183266;-0.4432605095578889;-0.44655063143301715;0.9819051670178283;1.000145808060311;9.998689546308908;0.4168112484038641;-0.435229015970036;-0.43522906774847175;0.4244528156777996;0.39702671750787494;0.581102835207247;1.0000977612944166
8.755897;0.9924998468685481;0.46298224602235266;0.46638110677870426;-0.4432677428177671;-0.4465583683652583;0.9819044981558227;1.0001449127550615;9.998700271539363;0.4168105704295327;-0.435229015418658;-0.4352290684898641;0.4244523389053619;0.3970327747277173;0.5811066705924625;1.0000994396032508
8.765897;0.9924990314195592;0.4629819095263583;0.466379581631586;-0.443274976079593;-0.4465661053003885;0.9819029368364911;1.0001439695073402;9.99871063067759;0.416809862946749;-0.4352290148568876;-0.4352290692276055;0.4244508869740279;0.39703982928612197;0.5811105310210402;1.0001009891513943
8.775897;0.9924982593229351;0.46298155371968264;0.46637797914668944;-0.44328110833456125;-0.44657273305175244;0.9819024764876204;1.0001429777469093;9.998720603622823;0.4168091247458197;-0.43522901428484434;-0.4352290699650682;0.42445046179959883;0.39704687939991234;0.5811151974004797;1.000102402599626
8.785897;0.9924985275656371;0.46298174839429884;0.4663764056066455;-0.44328881485364047;-0.44658049763538193;0.9819021128907364;1.0001419352609826;9.998730175112009;0.4168083552675367;-0.43522901370238765;-0.4352290707049428;0.4244490650105542;0.3970529234028642;0.5811185281748199;1.0001036732036668
8.795897;0.9924978375628241;0.4629815509715341;0.4663748511448867;-0.4432960481435251;-0.4465882345806297;0.9819018436478801;1.0001408377037213;9.998739327684996;0.41680755396637453;-0.43522901310903495;-0.43522907144940326;0.4244486976374004;0.3970599596139495;0.5811233512109566;1.0001047945833141
8.805897;0.9924971856841919;0.4629814014357935;0.4663732926375057;-0.44330328144497005;-0.44659597153022956;0.9819016665385487;1.0001396801512206;9.998748032315678;0.41680672015309594;-0.43522901250426266;-0.435229072200439;0.4244473600639024;0.3970669862210588;0.5811275231338212;1.0001057616217566
8.815897;0.9924965705002358;0.4629812999994851;0.46637173477139593;-0.4433105147618921;-0.4466037084845584;0.9819015775741673;1.0001384593218763;9.998756240465212;0.41680585356526345;-0.4352290118878708;-0.4352290729599792;0.4244460524325057;0.3970730013910285;0.5811310914591844;1.0001065722532556
8.825897;0.9924960486233202;0.4629816547632754;0.46637056750666533;-0.44331620777351116;-0.44660986720446544;0.9819015707112564;1.0001371745459442;9.998763890437083;0.4168049548425251;-0.4352290112599074;-0.43522907372950204;0.42444577515529475;0.39708000351930034;0.5811361529373734;1.0001072282957215
8.835897;0.9924954975102468;0.4629816483001248;0.4663690303989558;-0.4433234411373767;-0.44661760416717633;0.9819016394498516;1.0001358270720946;9.99877092318595;0.41680402515755827;-0.43522901062043057;-0.4352290745095376;0.4244445290483014;0.39708699155218286;0.5811405644250538;1.0001077349479566
8.845897;0.9924949682549967;0.462981688439627;0.4663675145547604;-0.4433306745321822;-0.4466253411331849;0.9819017780419815;1.0001344190608425;9.998777287301044;0.4168030654952782;-0.4352290099693124;-0.4352290752996578;0.4244443151499528;0.39709296506674296;0.5811451047628562;1.0001081000233838
8.855897;0.9924944522579313;0.4629817749110242;0.4663660269342349;-0.4433379079629256;-0.4466330781013249;0.9819019804252546;1.0001329533637535;9.998782932078118;0.4168020765371554;-0.4352290093059612;-0.4352290760988101;0.42444313451289467;0.39709992391016247;0.581149681155259;1.0001083329999874
8.865897;0.9924939421553681;0.46298184250107133;0.46636450822534325;-0.44334404043201425;-0.44663970588421403;0.9819022383802214;1.0001314332002347;9.998787802832506;0.41680105906365217;-0.43522900862936514;-0.43522907690572454;0.4244429879341244;0.39710686790391647;0.5811550723581101;1.0001084431860072
8.875897;0.9924934323839836;0.462980919794188;0.4663619846981291;-0.44335133883611494;-0.4466475082232643;0.981902541804635;1.00012986103465;9.998791844946712;0.41680001423415186;-0.4352290079387788;-0.4352290777191968;0.42444187589084;0.39711279697687196;0.5811591350772959;1.0001084380901153
8.885897;0.992493916973598;0.4629815838015822;0.4663605860953645;-0.4433590457237668;-0.44665527283661216;0.981902881274585;1.0001282374999698;9.99879501399075;0.4167989436508784;-0.4352290072343805;-0.435229078538028;0.42444179871618276;0.3971197114280001;0.5811646962883308;1.000108323876388
8.895897;0.9924933953469922;0.46298179118664323;0.46635919269659226;-0.44336517835023204;-0.4466619006189648;0.9819022498405958;1.000126561099833;9.998797285514877;0.4167978493488737;-0.4352290065171127;-0.4352290793608866;0.42444075656572144;0.39712661201910304;0.5811696133146691;1.0001081071177156
8.905897;0.9924928605342513;0.4629821124531605;0.4663579098807027;-0.4433724120313332;-0.44666963758600403;0.9819026423497506;1.000124828395735;9.998798655984439;0.41679673356845653;-0.43522900578807494;-0.4352290801863266;0.4244407491688402;0.39713249997563327;0.5811746662143492;1.0001077953200959
8.915897;0.992492305613949;0.46298248462008895;0.46635667338230663;-0.4433796457658569;-0.44667737455008083;0.9819030547719997;1.0001230346565364;9.998799137815036;0.4167955984400036;-0.43522900504840323;-0.4352290810127333;0.4244397757412522;0.39713937693011325;0.5811797641804674;1.000107395998287
8.925897;0.9924917224736282;0.462982845265807;0.4663554190953021;-0.44338577855624894;-0.446684002323241;0.981903484758171;1.0001211750478982;9.998798758188821;0.4167944460701984;-0.43522900429953754;-0.4352290818383928;0.4244398353295084;0.397145244715175;0.581185004455489;1.0001069159305978
8.935897;0.992491103071911;0.4629833264191086;0.4663542786693725;-0.44339301239562506;-0.4466917392766466;0.9819039312851475;1.000119245026684;9.998797553276065;0.4167932789558746;-0.4352290035431902;-0.43522908266181215;0.4244389272541282;0.39715210534085177;0.5811902941563586;1.000106360618071
8.945897;0.9924904997256556;0.46298433778368936;0.4663536366282067;-0.4433998069665225;-0.4466990071586722;0.9819043932776083;1.000117239404248;9.99879555211214;0.416792100092806;-0.4352290027810785;-0.4352290834817231;0.4244380511493593;0.3971589611982594;0.5811956802433698;1.0001057340123456
8.955897;0.9924897897485861;0.46298486769048636;0.4663525299739651;-0.4434059399088109;-0.4467056349050162;0.9819048688406903;1.0001151518417077;9.998792767382364;0.4167909127237457;-0.4352290020146176;-0.4352290842967152;0.42443820675781185;0.39716481488843763;0.5812012092665979;1.0001050392982234
8.965897;0.992489027522438;0.46298551808001653;0.46635153913958094;-0.44341317389014906;-0.4467133718246549;0.9819053549466127;1.000112975656203;9.99878919854837;0.41678972029858613;-0.4352290012446405;-0.43522908510507746;0.42443739377888;0.3971716688232616;0.5812067868303475;1.0001042793937573
8.975897;0.9924892075151748;0.46298666149615897;0.4663505714209886;-0.443420881301578;-0.44672113637433375;0.9819058476423794;1.0001107046048894;9.998784837570987;0.416788526488369;-0.43522900047155727;-0.43522908590501164;0.42443761167859784;0.39717752508157533;0.5812125068967856;1.000103456136354
8.985897;0.9924883301796608;0.46298735238138483;0.4663496124588541;-0.44342701438160176;-0.4467277640772489;0.981906343234626;1.0001083328958125;9.99877967549248;0.4167873346579343;-0.43522899969587636;-0.4352290866948343;0.42443685955159083;0.39718438530310285;0.5812182748330095;1.000102569240238
8.995897;0.9924873906014099;0.4629881577501142;0.46634876425044147;-0.4434342484906151;-0.44673550095044784;0.9819068395900337;1.0001058554217586;9.998773708063647;0.416786147280152;-0.4352289989185679;-0.4352290874729579;0.42443713630435786;0.3971902506041871;0.5812241839528577;1.0001016160982026
9.005897;0.9924863851286538;0.4629890101021781;0.46634795922773276;-0.44344148263351735;-0.44674323780767183;0.9819073368684096;1.0001032687389286;9.998766940987704;0.41678496607081644;-0.4352289981410733;-0.4352290882378193;0.42443644076590226;0.39719712188884215;0.5812301392266288;1.0001005928097968
9.015897;0.9924853111580078;0.4629887398221748;0.4663460210759318;-0.4434476807077235;-0.4467499308344158;0.9819078372089024;1.000100571980396;9.998759393238956;0.4167837927398406;-0.4352289973650397;-0.43522908898798185;0.424436771377289;0.3972030002985237;0.5812362339042169;1.0000994955651674
9.025897;0.9924841685930428;0.46298967373090866;0.4663452982306351;-0.44345491491198874;-0.44675766766328223;0.9819083437805821;1.0000977670070292;9.99875109188068;0.41678262969581686;-0.43522899659214764;-0.4352290897223717;0.42443612590890806;0.39720988717851247;0.5812423734564864;1.0000983212280476
9.035897;0.9924829589833893;0.46299057549213113;0.46634455172079037;-0.44346104815742315;-0.44676429529444345;0.9819088600376772;1.0000948575571609;9.998742070824758;0.41678147978867347;-0.435228995824358;-0.435229090440194;0.424436501443031;0.39721578370434774;0.5812486517950863;1.000097067248325
9.045897;0.9924816830421217;0.46299156931488267;0.4663439148962595;-0.443468282414077;-0.4467720321030947;0.9819093884584918;1.000091847583251;9.998732379537776;0.41678034520532253;-0.4352289950641582;-0.4352290911405202;0.4244358945433445;0.3972226906671049;0.5812549746560898;1.0000957313927734
9.055897;0.9924803400421913;0.46299258503695717;0.4663433260804181;-0.4434755166929836;-0.44677976890507987;0.9819099292793168;1.000088740392823;9.998722081121013;0.41677922691403974;-0.4352289943142802;-0.4352290918222019;0.42443630184864023;0.3972286083595901;0.5812614353392169;1.000094311449636
9.065897;0.9924799278533671;0.46299399203418806;0.46634269778732174;-0.4434821234626563;-0.4467864241613697;0.9819094806332359;1.0000855397368331;9.998711244818372;0.4167781250784732;-0.43522899357730527;-0.43522909248403585;0.42443572078063957;0.39723553654876753;0.5812679392803004;1.0000928051367979
9.075897;0.992478509060839;0.4629955100904011;0.46634266812518477;-0.44348891847014954;-0.4467936918825873;0.981910039170654;1.0000822507904605;9.998699954752867;0.4167770396473029;-0.4352289928555825;-0.4352290931245781;0.4244351494545681;0.39724147490237466;0.5812738500680965;1.000091210160816
9.085897;0.9924769636845829;0.4629964974397494;0.4663421867633121;-0.4434950518264819;-0.4468003194874966;0.9819105999222146;1.0000788792174855;9.99868831453124;0.4167759704600687;-0.4352289921512112;-0.4352290937418223;0.42443558610421883;0.3972484235691691;0.5812812643023504;1.000089523936133
9.095897;0.9924753485709589;0.4629975532594409;0.4663418394255752;-0.4435022861739965;-0.4468080562766956;0.9819111562907471;1.0000754299742913;9.998676429606448;0.41677491708224707;-0.4352289914660917;-0.43522909433330487;0.4244350289867628;0.39725438307160804;0.5812873548678807;1.0000877433359148
9.105897;0.9924736611649081;0.46299854354913167;0.46634150076989267;-0.443508419546056;-0.4468146838768106;0.981911701427869;1.000071907258575;9.998664392271142;0.41677387905556784;-0.4352289908022024;-0.4352290948965721;0.42443547661344977;0.3972613538813041;0.5812949484554386;1.0000858653955296
9.115897;0.992471899288991;0.46299959327934215;0.46634130658970246;-0.4435156538952935;-0.44682242065903144;0.9819122294329137;1.0000683148793388;9.998652281062773;0.4167728561861101;-0.4352289901618926;-0.43522909542965216;0.424434927902888;0.39726733664555614;0.5813012184904613;1.0000838883523293
9.125897;0.9924700614907822;0.46300056755209756;0.46634113077538;-0.4435217872589337;-0.44682904824906844;0.9819127346313735;1.000064656810989;9.99864016578739;0.4167718485568122;-0.4352289895478603;-0.43522909593132775;0.42443538223655325;0.3972743324645995;0.5813089923228504;1.0000818120516715
9.135897;0.9924681469963808;0.4630015914589841;0.4663411080174933;-0.4435290215857646;-0.44683678501866564;0.9819132106821743;1.0000609378618182;9.998628115702362;0.41677085695525;-0.43522898896282736;-0.43522909640119417;0.42443483929246734;0.3972803424334043;0.5813154428698397;1.0000796381698756
9.145897;0.9924671541810256;0.46300297067320934;0.46634108397435403;-0.4435356284291331;-0.44684344024156547;0.9819136506583201;1.00005716373963;9.998616205633226;0.4167698832485806;-0.4352289884091331;-0.43522909683958816;0.424435298670681;0.39728636726167826;0.5813227123822179;1.000077370026253
9.155897;0.9924650876928812;0.46300285229656735;0.46634013498312754;-0.44354292760782305;-0.4468512423708283;0.9819140474183046;1.0000533402935972;9.998604515473346;0.41676892990915987;-0.43522898788835757;-0.43522909724735187;0.4244347596648873;0.3972934075709606;0.5813300213223951;1.0000750116703205
9.165897;0.992462948102504;0.4630037455943281;0.46634032305603274;-0.443549060893025;-0.44685786993492765;0.9819143946741399;1.0000494725465743;9.99859311869358;0.41676799936295883;-0.43522898740132404;-0.43522909762555134;0.4244342215974053;0.39729946422982115;0.5813367294736479;1.0000725678607023
9.175897;0.9924607390995779;0.46300467774078563;0.46634066985284234;-0.4435562951165059;-0.4468656066796128;0.9819146883836652;1.0000455644068809;9.998582062598976;0.41676709366237397;-0.4352289869486356;-0.43522909797547793;0.4244346846232476;0.3973065381690659;0.581344928380059;1.0000700449874784
9.185897;0.992458465854066;0.46300551709404997;0.46634104413603195;-0.4435624283284496;-0.44687223423240785;0.9819149270173726;1.0000416190341042;9.99857136169371;0.41676621436433037;-0.43522898653104214;-0.43522909829868855;0.4244341503422774;0.3973126299702412;0.5813517849360295;1.0000674510103211
9.195897;0.992456134637146;0.4630063906646924;0.46634157544201116;-0.44356966246847446;-0.44687997096601706;0.9819151109120812;1.0000376396249588;9.998561013908972;0.4167653628717728;-0.4352289861493475;-0.43522909859655434;0.4244346218429921;0.3973187396615388;0.5813594360408663;1.000064794921532
