time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.205897;0.9924538111474793;0.4630076387528126;0.466342580229321;-0.4435753562765746;-0.44688612942382894;0.981915242299063;1.0000336300063322;9.998551021555757;0.41676454104792354;-0.43522898580444136;-0.4352290988697276;0.42443410328836295;0.3973258665640391;0.5813670981586334;1.0000620870900878
9.215897;0.9924523831355966;0.46300888014487696;0.4663432608519584;-0.44358306388171015;-0.44689389379251193;0.9819153263099631;1.000029594103953;9.998541397996759;0.4167637512679975;-0.43522898549749056;-0.43522909911830576;0.4244345993047032;0.3973320092036769;0.5813748582258151;1.0000593395194377
9.225897;0.9924499202001842;0.46300957769860895;0.46634398595679555;-0.443589196910605;-0.4469005213219946;0.981915371100057;1.000025535921851;9.998532159319375;0.4167629960289912;-0.43522898522974096;-0.4352290993424717;0.4244341144486315;0.3973381654933219;0.5813819323290873;1.0000565654792282
9.235897;0.9924474278341517;0.4630102337938187;0.46634479179201715;-0.44359532988481926;-0.4469071488469838;0.9819153855191942;1.000021460931321;9.998523313874818;0.41676227790766535;-0.4352289850020587;-0.4352290995427714;0.42443465275943876;0.397345332982956;0.5813904573196854;1.0000537792758477
9.245897;0.9924449130109781;0.46301091140755485;0.4663457411742326;-0.4436025637679061;-0.44691488555569664;0.9819153758178975;1.0000173765023546;9.998514862821843;0.4167615994647032;-0.4352289848147325;-0.435229099719724;0.4244342173769548;0.39735150928025975;0.5813976000773363;1.000050995808914
9.255897;0.9924423818310915;0.46301147888209676;0.4663467008602897;-0.44360869662662855;-0.44692151307783096;0.9819153449980512;1.0000132908486963;9.99850680927152;0.41676096241263455;-0.4352289846676806;-0.4352290998733567;0.42443381040013217;0.39735769250258995;0.5814047681308456;1.0000482291982422
9.265897;0.9924398382939345;0.463012064121425;0.46634779946339977;-0.44361593039089364;-0.44692924978763526;0.9819152949380828;1.0000092122122122;9.998499164050287;0.41676036698658164;-0.4352289845608107;-0.4352291000032467;0.4244344331903538;0.3973648810144813;0.581413369441936;1.0000454913275734
9.275897;0.9924372842315528;0.4630125349920983;0.4663489041816429;-0.44362206313360864;-0.4469358773140015;0.9819152270598799;1.0000051487905253;9.998491944352967;0.4167598122370043;-0.4352289844941523;-0.4352291001088926;0.42443408701698393;0.3973710727168345;0.5814205721913394;1.0000427920199713
9.285897;0.9924357199290271;0.4630133923855511;0.4663500513355251;-0.4436286694313293;-0.44694253249197996;0.9819151404323637;1.0000011090281682;9.99848516211409;0.4167592963247173;-0.4352289844675855;-0.4352291001899636;0.4244347732229552;0.397377264683907;0.5814285151237584;1.0000401400991004
9.295897;0.9924331538744198;0.4630138179950713;0.46635135602383165;-0.44363590303039946;-0.4469502692127302;0.9819150305771038;0.9999971016753133;9.998478809930106;0.41675881650279273;-0.435228984480551;-0.43522910024622075;0.424434492593557;0.397383453132236;0.5814357331495942;1.0000375430678183
9.305897;0.9924305933890776;0.463013014381717;0.46635154822852715;-0.4436421005023583;-0.44695696212704233;0.9819148905131166;0.9999931351344831;9.99847286648575;0.416758369275788;-0.43522898453226627;-0.43522910027749856;0.4244352449534541;0.39739063367353855;0.5814443651689752;1.000035006570745
9.315897;0.9924280508808929;0.4630132408719345;0.46635290840225907;-0.4436482330295542;-0.44696358967178146;0.9819147128649334;0.9999892171690329;9.998467313708915;0.41675795049164843;-0.43522898462205;-0.43522910028397865;0.42443502951044176;0.3973968019908932;0.5814515801994083;1.0000325353141701
9.325897;0.9924255400846729;0.46301345327100574;0.4663543900793875;-0.4436554664596319;-0.4469713264080715;0.9819144916054943;0.9999853556342576;9.998462144607904;0.416757555067713;-0.4352289847491001;-0.4352291002661819;0.42443584517078603;0.3974029545461147;0.581459517689929;1.0000301337089843
9.335897;0.9924231324568943;0.4630139880765003;0.4663563101584973;-0.44366115956132995;-0.44697748486955025;0.9819142228404679;0.9999815586930016;9.998457359512303;0.41675717699200976;-0.4352289849121878;-0.4352291002246372;0.42443569032066275;0.3974090887104175;0.581466712815818;1.000027805297206
9.345897;0.992421719098005;0.4630143962760252;0.4663578073319262;-0.44366776557588555;-0.4469841400789667;0.9819139048269346;0.9999778340685853;9.998452948390124;0.4167568104501943;-0.4352289851097501;-0.4352291001597152;0.42443556254554066;0.3974162022813523;0.5814745734202771;1.0000255523242187
9.355897;0.9924193712721111;0.46301433310031853;0.466359448795716;-0.4436749988446264;-0.4469918768325479;0.9819135371040721;0.9999741889194185;9.998448876267279;0.41675645150270585;-0.4352289853400989;-0.43522910007150095;0.42443645887415865;0.39742229296529763;0.5814824564278707;1.0000233761255142
9.365897;0.992417095544717;0.4630141042325079;0.46636107644422536;-0.4436811311019404;-0.44699850440798883;0.9819131190860246;0.9999706306527603;9.998445094757109;0.4167560987662811;-0.43522898560155415;-0.43522909995986553;0.4244363764001922;0.3974283583303281;0.5814895787447663;1.0000212777181208
9.375897;0.9924148995697889;0.463013771534466;0.4663627542869084;-0.4436872633042336;-0.44700513199298353;0.9819126495595416;0.9999671675223879;9.998441559500188;0.41675575275448234;-0.4352289858924635;-0.43522909982496616;0.42443731268351753;0.3974343959705956;0.581497394940475;1.00001925799928
9.385897;0.992412789436186;0.4630133332445722;0.4663644805030951;-0.4436933954512615;-0.44701175958932504;0.9819121269550856;0.9999638086903756;9.99843823027668;0.4167554147714366;-0.4352289862110903;-0.43522909966738194;0.4244372657958574;0.39744040341189824;0.5815044405458915;1.0000173180872336
9.395897;0.992410769313396;0.4630128537251379;0.46636631870526973;-0.4437006284939069;-0.44701949638474303;0.9819115492355279;0.9999605640103912;9.99843506867747;0.4167550861323568;-0.43522898655550796;-0.43522909948769395;0.42443823427021155;0.39744737808734143;0.5815128554359061;1.0000154599166495
9.405897;0.9924098401177079;0.46301264266489517;0.46636811045729804;-0.44370723422411157;-0.4470261516573469;0.9819109143847674;0.9999574431235765;9.998432045289865;0.4167547679529285;-0.4352289869234234;-0.43522909928629594;0.42443821701098283;0.3974533177023012;0.581519809109223;1.0000136856031026
9.415897;0.9924080060411294;0.4630118868297294;0.4663699734154724;-0.44371336620934065;-0.44703277929569146;0.981910222342452;0.9999544542223766;9.998429144386234;0.41675446148646667;-0.4352289873121227;-0.4352290990633304;0.42443821308002794;0.39745922044313853;0.581526711440187;1.0000119955892932
9.425897;0.9924062634609614;0.46301102632377766;0.46637188020670123;-0.4437194981381423;-0.4470394069497645;0.981909476525356;0.9999516043339892;9.99842636621476;0.4167541687072519;-0.43522898771891516;-0.4352290988184007;0.42443922141703533;0.3974650846250748;0.5815342899769309;1.0000103874512283
9.435897;0.9924046089672677;0.46301012706660605;0.46637389468447776;-0.44372673095778975;-0.44704714380655025;0.9819086838195243;0.9999489005907778;9.998423732030979;0.41675389253017553;-0.43522898814167726;-0.43522909855051584;0.42443924069008937;0.39747090834916066;0.5815410834819558;1.0000088566368772
9.445897;0.9924030392981471;0.46300906060699915;0.46637588395083146;-0.4437328627709162;-0.4470537714946155;0.9819078537099939;0.9999463500652748;9.99842128058693;0.4167536363690899;-0.4352289885790759;-0.4352290982582212;0.42444026934219975;0.3974766898957572;0.5815485508192737;1.0000073986948665
9.455897;0.9924015509926396;0.4630067929323987;0.46637680177526303;-0.4437390594168116;-0.4470604645775337;0.9819069966861199;0.9999439589797836;9.998419057596909;0.4167534032783605;-0.43522898903049695;-0.4352290979395576;0.42444030569639096;0.3974824285043052;0.5815552302084609;1.000006010362747
9.465897;0.99240113769199;0.46300596859178333;0.4663788373423885;-0.44374566484937;-0.4470671199518578;0.9819061227755482;0.9999417330675632;9.998417113117263;0.4167531952859413;-0.4352289894957289;-0.43522909759232603;0.4244413480409505;0.3974891245742141;0.5815632635073181;1.0000046886046732
9.475897;0.9923998562165417;0.46300508676723573;0.4663813810916054;-0.4437513571794552;-0.44707327859087054;0.9819052411593738;0.9999396782406361;9.998415511319616;0.41675301345098686;-0.4352289899746626;-0.43522909721482944;0.4244413947194838;0.3974947792052914;0.5815698231777618;1.0000034296902742
9.485897;0.9923985813263624;0.4630037105806515;0.46638356978743933;-0.44375858970727833;-0.4470810155379609;0.9819043600180198;0.9999378004190574;9.998414339770637;0.4167528583892217;-0.43522899046728786;-0.4352290968063809;0.424441444043998;0.3975003937839133;0.5815763229750618;1.0000022286631125
9.495897;0.992397366095129;0.4630021910458428;0.46638572014181134;-0.44376472123235816;-0.4470876433162801;0.9819034859260123;0.9999361049938217;9.998413701151238;0.4167527306327816;-0.4352289909738517;-0.4352290963671951;0.42444249383920357;0.39750596981188313;0.5815834938268131;1.0000010791288236
9.505897;0.9923962058474832;0.4630006004334092;0.46638789597032265;-0.44377085269988004;-0.44709427111016037;0.9819026233981227;0.9999345965354702;9.998413694313461;0.41675263061733475;-0.43522899149486044;-0.4352290958978857;0.42444254107581075;0.39751150876366476;0.5815898773155117;0.9999999746198656
9.515897;0.9923950975266153;0.4629989462020903;0.4663900962127509;-0.44377698411056243;-0.44710089891733146;0.9819017752664229;0.9999332782086526;9.998414402347798;0.4167525586114699;-0.43522899203091375;-0.4352290953989312;0.4244435822619477;0.3975170120189399;0.5815969355991967;0.9999989103370446
9.525897;0.9923950370403308;0.46299767469452596;0.46639229384620645;-0.4437835892431557;-0.4471075543854102;0.9819009429573703;0.9999321510118071;9.99841589237307;0.4167525149970651;-0.4352289925825115;-0.43522909487049194;0.4244436143688206;0.39752248082235825;0.5816032117197133;0.9999978832559292
9.535897;0.9923940252692258;0.4629959137918963;0.46639454148964793;-0.44378972055015453;-0.4471141822102652;0.9819001258573887;0.9999312138287686;9.998418220588986;0.41675250055140606;-0.4352289931498758;-0.43522909431265855;0.42444463552964984;0.3975279163144977;0.5816101699483227;0.9999968911354012
9.545897;0.9923930582133765;0.46299410881358677;0.46639681161869634;-0.44379585180429726;-0.44712081003928045;0.9818993217875392;0.9999304639236875;9.998421432570172;0.41675251603697716;-0.4352289937329237;-0.4352290937258067;0.42444464516752295;0.3975333199110884;0.5816163560313102;0.9999959315284742
9.555897;0.9923921349980773;0.46299226468491433;0.46639910245589894;-0.4438019830075412;-0.44712743786984604;0.981898529236826;0.9999298974053642;9.998425558986844;0.4167525614879937;-0.4352289943313579;-0.43522909311078734;0.42444464353024797;0.39753869358058525;0.5816225060166662;0.9999950015331683
9.565897;0.992391255819196;0.4629903849994601;0.4664014120539695;-0.44380811416262034;-0.4471340656996736;0.9818977488141821;0.9999295099543521;9.998430612084002;0.4167526360446063;-0.43522899494463424;-0.43522909246886665;0.42444563086576764;0.39754403936804056;0.5816293554435507;0.9999940984762601
9.575897;0.9923914186093623;0.4629889768358888;0.4664037775193093;-0.44381582001989056;-0.44714183036332217;0.9818969824744496;0.9999292970450656;9.998436585299025;0.41675273835464965;-0.4352289955720082;-0.4352290918015185;0.4244456069048361;0.397549358786034;0.581635449028891;0.9999932205590333
9.585897;0.9923906253543973;0.4629870345152266;0.4664061193573457;-0.4438219510958445;-0.4471484581847462;0.9818962312666685;0.9999292532606326;9.998443459470097;0.416752867138483;-0.43522899621285066;-0.43522909111025065;0.42444657110072326;0.3975546528977769;0.5816422499252039;0.9999923666157331
9.595897;0.9923898732553262;0.4629850649643942;0.46640847434894206;-0.44382808213581654;-0.4471550859981507;0.9818954940760121;0.9999293723043795;9.998451210463127;0.4167530216125307;-0.43522899686679656;-0.43522909039658464;0.42444652327377563;0.3975599227113577;0.5816483001228183;0.9999915349312087
9.605897;0.9923892223041921;0.46298244370044916;0.46641018015136315;-0.44383383872356175;-0.4471613100651024;0.9818947684738576;0.9999296482697515;9.99845980558854;0.41675320167073243;-0.4352289975334979;-0.4352290896621636;0.42444746394692;0.3975651694099994;0.5816550600554565;0.9999907224114927
9.615897;0.9923885582978079;0.4629804274918252;0.46641255173651774;-0.44383996970227113;-0.44716793785399456;0.9818940515569348;0.9999300761164649;9.998469195463528;0.4167534079117617;-0.43522899821228267;-0.4352290889088487;0.4244473940338219;0.39757039442815684;0.5816610687676029;0.9999899254008462
9.625897;0.9923889431703447;0.46297883160414394;0.4664148983656983;-0.4438465744999632;-0.4471745932789988;0.9818933404614983;0.9999306504120207;9.998479323264903;0.41675364147181454;-0.4352289989019694;-0.43522908813876565;0.42444731437506955;0.3975755991917167;0.5816670535001236;0.9999891404795321
9.635897;0.992388385202064;0.46297678144907584;0.46641726783184045;-0.4438527054338058;-0.44718122103471364;0.9818926334575206;0.9999313641727561;9.998490148042045;0.41675390356249553;-0.43522899960090267;-0.4352290873542544;0.42444822576746316;0.39758078473691244;0.5816737406267;0.999988363663864
9.645897;0.9923878860006689;0.46297472098991155;0.4664196281979085;-0.443858836343644;-0.4471878487703439;0.9818919297089435;0.9999322089526725;9.998501659812915;0.41675419520131424;-0.43522900030720346;-0.4352290865574113;0.4244481293571497;0.39758595199731117;0.5816796664978973;0.9999875893708489
9.655897;0.9923874467468212;0.46297265494043366;0.46642197405025404;-0.4438649672300712;-0.4471944764832244;0.9818912273436776;0.9999331754086549;9.998513879567621;0.416754517596289;-0.435229001019151;-0.435229085749514;0.424449026941478;0.3975901024860965;0.5816856032429973;0.9999868101442843
9.665897;0.9923870664718824;0.4629705880928758;0.46642430044099625;-0.44387109809355973;-0.4472011041705451;0.981890523030347;0.9999342537902332;9.99852684694483;0.41675487235069375;-0.43522900173563217;-0.43522908493091805;0.4244489206996495;0.39759523833657995;0.5816914535333457;0.999986017242342
9.675897;0.9923877398826224;0.4629689645978251;0.4664265770041522;-0.44387770281344113;-0.4472077594816437;0.981890813672776;0.9999354342744374;9.998540602612156;0.4167552607978972;-0.43522900245637586;-0.4352290841012621;0.4244488122661468;0.39760036187497916;0.5816972591573931;0.9999852017746145
9.685897;0.9923874635759492;0.46296690992482026;0.4664288541473043;-0.44388383363906253;-0.4472143871104672;0.9818900970947708;0.9999367067100206;9.998555175963343;0.4167556832447098;-0.4352290031816514;-0.435229083259683;0.42444970206024235;0.3976054753451898;0.5817037459794164;0.9999843553488416
9.695897;0.9923872261387198;0.4629648657951425;0.4664311033971425;-0.4438899644433198;-0.4472210147073723;0.9818893711142013;0.9999380599206874;9.998570578236645;0.41675613888325863;-0.43522900391179575;-0.43522908240520064;0.424449589512857;0.39761058067827676;0.5817094507720247;0.9999834709080948
9.705897;0.9923870172185884;0.4629627679753994;0.46643325745499314;-0.4438949943037934;-0.447226533085595;0.981888633792647;0.999939482012097;9.998586798572603;0.4167566263028597;-0.43522900464725783;-0.43522908153711676;0.4244504736168189;0.39761567913340434;0.5817158302844222;0.9999825441653545
9.715897;0.9923868281336636;0.4629607461331799;0.46643544503427226;-0.4439011250691029;-0.4472331606166137;0.9818878850625417;0.9999409615881716;9.998603810768557;0.4167571441948138;-0.4352290053890074;-0.4352290806549732;0.42445035308675627;0.39762077096689147;0.5817214216005688;0.9999815737216633
9.725897;0.9923876509879487;0.4629591749660927;0.46643757196502456;-0.44390772972650266;-0.4472398157672234;0.9818871268433792;0.9999424876059746;9.998621589745463;0.416757691729628;-0.4352290061385754;-0.4352290797582388;0.4244512261409461;0.39762485578072115;0.5817269967741899;0.9999805598427501
9.735897;0.9923874849655331;0.4629571769016126;0.46643968877445025;-0.4439138604609006;-0.447246443233689;0.9818863612388303;0.9999440481858978;9.998640116961848;0.4167582683019201;-0.4352290068977618;-0.43522907884618717;0.4244510903869051;0.39762993366578786;0.5817324579308185;0.9999795037384106
9.745897;0.9923873839871478;0.46295566654944864;0.46644221638205513;-0.4439195518650017;-0.447252601543226;0.9818855894527849;0.9999456309799128;9.998659366831516;0.4167588731405837;-0.4352290076684728;-0.43522907791789817;0.4244509431981198;0.3976350058824942;0.5817378457568702;0.9999784070093678
9.755897;0.992387228257757;0.462953697329647;0.4664442530589988;-0.44392568256381537;-0.4472592289475439;0.9818848123096127;0.9999472245609599;9.998679294896013;0.4167595054192415;-0.4352290084527041;-0.43522907697224444;0.42445178255091465;0.39764007455765726;0.5817438848999911;0.9999772700185927
9.765897;0.992387075962512;0.46295064311089607;0.46644513772657203;-0.4439318781401984;-0.44726592170408724;0.9818840304189815;0.9999488182034068;9.99869984425238;0.4167601643291163;-0.43522900925249003;-0.43522907600805116;0.4244516076696241;0.3976451422244222;0.5817491108161182;0.9999760907069704
9.775897;0.9923879257699944;0.4629491450196263;0.46644706084638443;-0.4439384827502105;-0.4472725767033857;0.9818832429632545;0.9999504006603775;9.99872096050397;0.4167608486579272;-0.43522901006970377;-0.43522907502438;0.42445241882626006;0.39764921152872573;0.5817542950260213;0.9999748659719135
9.785897;0.9923877814480653;0.4629471576165273;0.4664488994863522;-0.4439435124895898;-0.44727809483691533;0.9818824466379036;0.9999519602546981;9.998742599519455;0.4167615565160865;-0.4352290109057696;-0.43522907402066613;0.42445221662624105;0.3976542850238244;0.5817593409263617;0.9999735937106298
9.795897;0.9923876407320176;0.4629452485716298;0.46645075629484595;-0.44394964313060425;-0.4472847221314365;0.9818816359193632;0.9999534858807888;9.998764724132414;0.4167622853348022;-0.43522901176148626;-0.43522907299665325;0.42445200137442846;0.39765936512291317;0.5817642911646412;0.9999722727161856
9.805897;0.9923875024499805;0.4629433516849106;0.46645256434035026;-0.44395577375596346;-0.44729134940350335;0.9818808037238723;0.9999549672764847;9.998787293869416;0.41676303173178025;-0.4352290126369421;-0.4352290719521807;0.424452772727973;0.3976644541080857;0.5817698719248634;0.9999709015999448
9.815897;0.9923883632212462;0.4629419053702873;0.46645429600388466;-0.44396237833699687;-0.4472980043085231;0.981879941672726;0.9999563941235067;9.998810261348224;0.4167637913023531;-0.4352290135313866;-0.4352290708869404;0.42445252989647075;0.3976685541579536;0.581773936051844;0.9999694788634426
9.825897;0.9923882241426617;0.4629400302085128;0.4664560039132836;-0.443968508942173;-0.4473046315413984;0.9818790406475867;0.9999577552363372;9.998833582281346;0.4167645586245205;-0.43522901444310935;-0.4352290698003145;0.4244532720726806;0.3976736673287;0.5817793071101027;0.9999680038051989
9.835897;0.992388081040513;0.4629380991789065;0.4664575961805509;-0.44397353862418015;-0.44731014957089915;0.9818790916500212;0.9999590396508143;9.998857221523005;0.41676532765185753;-0.435229015369469;-0.4352290686913033;0.4244529984280628;0.39767879525687594;0.5817838397762303;0.9999664772695379
9.845897;0.9923879326946913;0.4629362397310653;0.46645920369614474;-0.44397966920983445;-0.447316776770075;0.9818780857951492;0.9999602386349865;9.99888114207818;0.416766092229166;-0.4352290163069723;-0.43522906755867236;0.4244527080053687;0.3976829387298281;0.581787579798609;0.9999649017875955
9.855897;0.9923877795397174;0.4629343841399233;0.4664607615474406;-0.4439857997871798;-0.4473234039549242;0.9818770137270149;0.9999613464561263;9.998905292442908;0.4167668465403847;-0.43522901725116475;-0.43522906640131853;0.4244534000121251;0.3976880976757634;0.581792625204205;0.9999632807484842
9.865897;0.9923886217483486;0.4629329689396285;0.4664622440017334;-0.44399240436014226;-0.447330058780851;0.9818758658158592;0.9999623606483136;9.998929609917797;0.4167675857065775;-0.4352290181965795;-0.43522906521864896;0.42445307419381756;0.39769327147921135;0.5817968344407208;0.9999616173723141
9.875897;0.9923884657409657;0.4629310479442677;0.46646363947819447;-0.44399743402389524;-0.4473355767563319;0.9818746328800356;0.9999632827017716;9.998954030409445;0.4167683063169546;-0.4352290191372092;-0.4352290640108203;0.42445373097918093;0.39769745887500585;0.5818009853591083;0.9999599147555496
9.885897;0.9923883130658004;0.46292918733918625;0.46646505320504633;-0.4440035645945868;-0.44734220390801965;0.9818733067391475;0.9999641176244054;9.998978495341271;0.416769006501177;-0.4352290200672174;-0.4352290627785968;0.4244533713271657;0.39770265767595636;0.5818049879400209;0.9999581765538668
9.895897;0.9923882257355469;0.4629277930347708;0.4664668714181672;-0.44400925585269974;-0.447348361914739;0.9818718807151994;0.9999648722795361;9.999002962391026;0.4167696856467762;-0.4352290209812737;-0.43522906152295404;0.4244529962410294;0.397707865090028;0.5818088922325485;0.9999564070532494
9.905897;0.9923890871399261;0.4629263529628684;0.4664681699158988;-0.4440158604499974;-0.4473550167051756;0.9818703497893018;0.9999655548030504;9.999027411050935;0.4167703440730745;-0.4352290218745467;-0.4352290602450495;0.4244536063586146;0.39771207832304606;0.5818127507152505;0.9999546098283835
9.915897;0.9923889609932005;0.46292439424557985;0.466469388100406;-0.4440208901229458;-0.4473605346502358;0.981868710217396;0.9999661747017005;9.999051837984632;0.41677098292993886;-0.43522902274270703;-0.4352290589465545;0.4244532019622033;0.3977172948919456;0.5818164794940884;0.9999527860131313
9.925897;0.9923888439208871;0.46292138212414335;0.4664695217330273;-0.44402708560257226;-0.4473672271611007;0.9818669589381005;0.9999667412212626;9.999076256800006;0.41677160415742176;-0.43522902358203863;-0.4352290576297858;0.42445378313768034;0.3977225125516602;0.5818208635199664;0.999950934596447
9.935897;0.9923887308481792;0.46291945182497235;0.46647072315910865;-0.44403321619293407;-0.4473738542865577;0.9818650931629156;0.9999672612726798;9.999100702004926;0.41677221012459525;-0.435229024389534;-0.4352290562976159;0.4244533499253902;0.39772672904796985;0.5818237684172946;0.9999490541325919
9.945897;0.9923896126411463;0.46291787690778213;0.4664717895570366;-0.44403871994046584;-0.4473793998807595;0.9818641110169986;0.9999677398242443;9.999125228315638;0.41677280312140885;-0.43522902516286543;-0.43522905495317354;0.4244529025890715;0.39773194197528766;0.5818273002213274;0.9999471435342402
9.955897;0.9923894833946703;0.462915910183937;0.4664729025919804;-0.44404485055267323;-0.4473860270071531;0.9818620131523845;0.9999681816956405;9.999149904801092;0.41677338506156797;-0.4352290259002509;-0.43522905359932895;0.42445344162385595;0.39773614887839276;0.5818308306189939;0.9999452024569648
9.965897;0.9923893292043819;0.46291392895203737;0.4664739683548517;-0.4440509811706732;-0.44739265413597185;0.9818598032572309;0.9999685922017943;9.999174803667598;0.41677395744162243;-0.43522902660029733;-0.4352290522384364;0.4244529672021154;0.3977413476856538;0.58183427704674;0.9999432320914449
9.975897;0.9923891359418492;0.46291187187678584;0.4664749196684055;-0.4440560108928339;-0.447398172082989;0.9818574867562412;0.9999689767979514;9.999199987623898;0.41677452145549126;-0.43522902726195967;-0.43522905087246994;0.42445247870870456;0.39774553713431837;0.5818370112735353;0.9999412352997916
9.985897;0.9923898889080435;0.46291031152435524;0.4664758588811047;-0.44406261559611554;-0.44740482687601657;0.9818550697550118;0.9999693405336102;9.999225505238295;0.41677507823341775;-0.43522902788464907;-0.43522904950314784;0.4244529747087823;0.3977507166792516;0.581841139387016;0.9999392160431123
9.995897;0.9923895815466655;0.46290824242538103;0.466476705785282;-0.4440676453294659;-0.44741034483585096;0.9818525590517467;0.9999696877001656;9.99925139468153;0.4167756292308215;-0.4352290284684796;-0.4352290481319578;0.42445245306276475;0.3977548860673948;0.5818438431650197;0.9999371793433455
10.005897;0.9923892039547809;0.4629062361944272;0.46647756137763613;-0.44407377596041114;-0.4474169719907571;0.9818499619742327;0.9999700222776972;9.999277684306655;0.41677617645402765;-0.43522902901442717;-0.43522904676016105;0.4244529113499676;0.39776004508533125;0.5818479580303091;0.9999351317257555
10.015897;0.9923887482897005;0.4629041655712366;0.4664782915146174;-0.4440788056897829;-0.44742248997151257;0.9818472865723425;0.9999703484233019;9.999304385765697;0.4167767222945098;-0.43522902952400816;-0.43522904538855217;0.4244523474641379;0.39776419347301245;0.5818506650382627;0.9999330806102524
10.025897;0.992389204820166;0.4629026028105406;0.46647899785535124;-0.44408541041244043;-0.4474291448061576;0.9818445431024782;0.9999706695443192;9.999331492699131;0.4167772693489468;-0.43522902999879276;-0.4352290440171219;0.42445175964200355;0.3977693306166913;0.5818540688580873;0.9999310325563293
10.035897;0.9923885684674982;0.4629006084689129;0.4664796668721936;-0.4440915410321842;-0.4474357719995262;0.9818427444609263;0.9999709865231101;9.999358992193262;0.4167778204742682;-0.4352290304403839;-0.4352290426452367;0.42445214617385474;0.3977734552699829;0.5818575389993208;0.9999289922208442
10.045897;0.9923878866613765;0.4628990357658141;0.4664806567353787;-0.4440961314405103;-0.4474408208737319;0.9818399042727092;0.999971297260853;9.999386877420875;0.4167783789469593;-0.4352290308504544;-0.4352290412723087;0.4244515057133329;0.39777856580231064;0.581860990309837;0.999926962914215
10.055897;0.9923870317683594;0.4628970710604508;0.4664811988252973;-0.44410226204842723;-0.44744744809246995;0.981837035273092;0.999971597977245;9.999415150067131;0.4167789484117961;-0.43522903123027806;-0.4352290398983254;0.42445183778358375;0.3977826604901586;0.5818645207131401;0.9999249483261128
10.065897;0.9923870534743258;0.46289550265869733;0.4664815869628371;-0.44410776588607126;-0.4474529937924217;0.9818341496683946;0.9999718848357225;9.999443813638788;0.41677953245988353;-0.43522903158041365;-0.43522903852373007;0.42445114270754114;0.397787737442306;0.5818680427936617;0.9999229538395477
10.075897;0.9923859523994334;0.46289358640964784;0.466482006845736;-0.4441138964935641;-0.4474596210309582;0.981831259916382;0.9999721547075625;9.999472869389175;0.41678013429025923;-0.43522903190107803;-0.43522903714873523;0.424450421449917;0.39779179466452447;0.58187092213259;0.9999209857433515
10.085897;0.9923847285224895;0.46289163665010874;0.4664823036543063;-0.44411892620765964;-0.44746513909090513;0.9818283777549023;0.9999724045708537;9.999502319095038;0.416780756556301;-0.43522903219264686;-0.43522903577293093;0.42445067565709454;0.3977958303520709;0.5818745747219453;0.9999190496053688
10.095897;0.9923833869153535;0.46288868738084565;0.46648150142447;-0.4441251217096104;-0.44747183172736776;0.9818255120801433;0.9999726306621969;9.999532165838025;0.4167814010622759;-0.4352290324557222;-0.4352290343957154;0.42444990744466987;0.39780084305971397;0.5818782267101925;0.999917149834738
10.105897;0.9923829325537635;0.4628872553745729;0.46648166345534026;-0.4441306255774079;-0.44747737745211014;0.9818226681543804;0.9999728290272362;9.999562411159024;0.416782068699367;-0.43522903269082364;-0.43522903301686916;0.42444911904717536;0.39780483186120474;0.5818812411640487;0.9999152902203228
10.115897;0.9923813759294752;0.46288543187890224;0.466481801259377;-0.4441356553033734;-0.44748289552195564;0.9818208484078186;0.9999729964516285;9.999593051523973;0.4167827598141468;-0.4352290328980407;-0.4352290316366653;0.42444931269660896;0.39780979650317844;0.5818857153008484;0.999913474493762
10.125897;0.9923797223827696;0.46288372706200753;0.46648195594293185;-0.44414178592144704;-0.4474895227761007;0.9818180534046445;0.9999731297043307;9.999624078448377;0.41678347441291486;-0.43522903307702837;-0.4352290302556885;0.42444849073098523;0.3978137373508823;0.5818888215983523;0.9999117065156925
10.135897;0.9923789776457551;0.4628824559571381;0.46648197243863815;-0.4441472898235118;-0.44749506849734716;0.9818152829264463;0.9999732242633219;9.999655482215736;0.4167842120457111;-0.4352290332274804;-0.4352290288746298;0.4244486556786143;0.3978176552338106;0.5818927020477637;0.9999099904473537
10.145897;0.9923771535249243;0.46288087451262727;0.46648203728964793;-0.4441534204519768;-0.4475016957419796;0.9818125375845037;0.9999732747620695;9.999687246302402;0.41678497172470885;-0.43522903334966917;-0.4352290274942793;0.42444781009319404;0.39782255122645493;0.581896579442216;0.9999083310956598
10.155897;0.9923752574719551;0.4628792961977151;0.4664819967980821;-0.44415845019495465;-0.4475072137927509;0.9818098194907174;0.9999732761616376;9.999719338861954;0.41678575202917645;-0.4352290334445732;-0.43522902611567765;0.424446956563161;0.39782642650342276;0.5818998144323253;0.9999067340591417
10.165897;0.9923732990537936;0.46287785382995433;0.46648198618222925;-0.4441645808244124;-0.44751384101846553;0.9818071310417005;0.9999732241382641;9.99975171836868;0.4167865512816858;-0.43522903351358583;-0.4352290247399881;0.42444709821730375;0.3978302825285334;0.5819038190901369;0.999905205963721
10.175897;0.9923722867073248;0.46287685906508513;0.46648185314557905;-0.44417008476385256;-0.44751938670219915;0.9818044736333795;0.9999731153708078;9.999784341467633;0.4167873676535069;-0.4352290335582017;-0.4352290233681909;0.42444623898444683;0.397835121177126;0.5819078157543532;0.999903754521842
10.185897;0.9923702355354638;0.4628754993659502;0.46648172139113064;-0.44417511451819336;-0.4475249047138154;0.9818028472271196;0.9999729482473795;9.999817157542704;0.41678819933932604;-0.4352290335800451;-0.4352290220011709;0.4244453832547533;0.39783894444527795;0.5819111634984303;0.9999023874441205
10.195897;0.9923682165772589;0.46287475328196565;0.46648208527149465;-0.44418080584928354;-0.447531062735018;0.9818002497745004;0.9999727231328577;9.999850102178515;0.41678904485391766;-0.43522903358101134;-0.4352290206400568;0.42444553554033293;0.39784275414944476;0.581915272562074;0.9999011110675798
10.205897;0.9923671269464408;0.4628739814447257;0.46648189265708856;-0.4441863098213294;-0.4475366083627194;0.9817976772300918;0.9999724415009242;9.99988310647354;0.41678990296033486;-0.43522903356314496;-0.43522901928633023;0.4244447001069346;0.39784655195450624;0.5819186807786739;0.9998999298419748
10.215897;0.9923650470174432;0.4628728435333713;0.4664817170664679;-0.444191339592951;-0.4475421263090738;0.9817951249761145;0.9999721048080656;9.999916113683641;0.4167907721135187;-0.43522903352842274;-0.4352290179416804;0.42444488045464046;0.3978513393756414;0.5819235291487413;0.9998988463314852
10.225897;0.9923629924332018;0.46287184248947444;0.4664816013458725;-0.4441974702503739;-0.44754875341472633;0.9817925886631743;0.9999717139180617;9.999949086278782;0.41679164993696033;-0.4352290334787396;-0.4352290166079609;0.4244440790603042;0.3978551174970471;0.5819269897086972;0.9998978620058586
10.235897;0.9923609779354603;0.46287084710184684;0.46648141797119;-0.44420250003291883;-0.4475542713070803;0.9817900636928832;0.9999712682576594;9.999982004222396;0.4167925331509767;-0.43522903341613517;-0.4352290152875882;0.4244432973082204;0.39785888702929834;0.5819304758073585;0.9998969791615963
10.245897;0.9923600127737608;0.46287036070373005;0.4664812088602732;-0.4442080040566248;-0.4475598168273265;0.9817875455121822;0.9999707647658278;10.000014859405823;0.41679341811000264;-0.4352290333429853;-0.43522901398391056;0.42444353548192854;0.3978626487508691;0.5819347167663943;0.9998962026204214
10.255897;0.992358108434776;0.4628695043100551;0.4664810303962864;-0.44421303385918304;-0.44756533465888604;0.9817860312242104;0.9999701981001774;10.00004764556305;0.41679430130472206;-0.43522903326184265;-0.4352290127007832;0.4244427929402127;0.3978674035957243;0.5819389356873467;0.99989553966122
10.265897;0.9923562709979606;0.4628687812984576;0.4664809249630356;-0.44421916454778837;-0.44757196164316615;0.9817835207117624;0.9999695624120195;10.000080345011556;0.41679517901574786;-0.43522903317492645;-0.4352290114418018;0.4244420685347716;0.3978711525791594;0.5819424917573558;0.9998949982167545
10.275897;0.9923555081573115;0.4628673980706168;0.4664796293663159;-0.4442247335199161;-0.4475775724534801;0.9817810165444103;0.9999688530685036;10.000112918499006;0.41679604663749326;-0.4352290330835998;-0.4352290102100625;0.4244423611405046;0.3978748969514254;0.5819467945132496;0.9998945853283396
10.285897;0.9923538339753709;0.4628667391652174;0.4664794832354091;-0.44422976336078107;-0.4475830901842468;0.9817785231446994;0.9999680666472943;10.000145306384582;0.41679689880730747;-0.43522903298852245;-0.43522900900843525;0.4244416697926695;0.3978786381476725;0.5819503799611964;0.9998943075660807
10.295897;0.992352257692476;0.46286613952561256;0.46647935340538127;-0.44423479321646697;-0.4475886078800178;0.9817760456869717;0.999967199870136;10.000177439181593;0.4167977304724692;-0.4352290328905555;-0.4352290078397586;0.4244419934467839;0.3978823775723431;0.5819547017460284;0.9998941720082416
10.305897;0.9923517881707666;0.46286610093633856;0.46647928135888217;-0.44424139823160247;-0.4475952623838359;0.9817735893600913;0.9999662490761005;10.000209247763843;0.41679853772249487;-0.43522903279119024;-0.43522900670661424;0.42444133077868135;0.3978861169276491;0.5819582944256783;0.9998941854946972
10.315897;0.9923504376398449;0.4628656134523432;0.46647919215641537;-0.4442464281248552;-0.4476007800097794;0.981772158934949;0.9999652104160973;10.000240672851053;0.41679931762739353;-0.43522903269200713;-0.4352290056110684;0.42444068004241403;0.39788985872350335;0.5819618820617981;0.9998943528399793
10.325897;0.9923492109829571;0.4628651796968219;0.4664791274771425;-0.4442514580356485;-0.4476062976015764;0.9817697578909992;0.9999640806358473;10.00027167179864;0.4168000677996693;-0.43522903259422696;-0.43522900455479735;0.42444103925890647;0.39789460612633654;0.5819668740875789;0.9998946763495986
10.335897;0.9923481143660383;0.4628647973111709;0.46647908997520754;-0.44425648796454476;-0.44761181515973364;0.9817673875931324;0.9999628582827536;10.000302212705243;0.41680078609859356;-0.43522903249877565;-0.43522900353925476;0.42444040671458116;0.397898362398622;0.5819704408419066;0.9998951565031883
10.345897;0.9923481528417557;0.46286490245698086;0.4664790552060353;-0.4442619922047091;-0.4476173603427729;0.981765047719913;0.9999615441695499;10.000332262343992;0.4168014702921424;-0.43522903240613964;-0.4352290025656549;0.4244397811025813;0.39790213035473765;0.5819739935727829;0.9998957922705692
10.355897;0.9923473953319977;0.4628651522426077;0.4664795929681401;-0.4442676837406277;-0.44762351785332977;0.9817627375628348;0.9999601405365813;10.00036178305759;0.4168021181296406;-0.4352290323159037;-0.43522900163507444;0.42444016141298;0.3979059120578866;0.5819782594149259;0.9998965814222797
10.365897;0.9923467278283655;0.46286490413466097;0.46647964525224533;-0.4442727137343853;-0.4476290353134342;0.981760456918323;0.9999586495714143;10.000390738802095;0.4168027279027639;-0.43522903222671533;-0.4352290007485237;0.4244395470473683;0.3979097090653955;0.5819817762355868;0.9998975209968122
10.375897;0.9923472113194436;0.4628651335027132;0.46647969973086134;-0.44427821805994316;-0.4476345804008262;0.9817592060701513;0.9999570718419274;10.000419100678839;0.4168032986318756;-0.43522903213691294;-0.4352289999066616;0.4244389378877892;0.39791352288319043;0.5819852702532808;0.9998986072803692
10.385897;0.9923468518008681;0.46286495930714205;0.4664798076876278;-0.4442832481032193;-0.4476400977986967;0.9817569851684331;0.9999554054233982;10.000446847937773;0.4168038296721795;-0.43522903204517543;-0.43522899910955115;0.42443933403196415;0.3979173550457939;0.5819894672782265;0.9998998358145632
10.395897;0.9923466495245887;0.46286481907703914;0.4664799409024567;-0.44428827816901173;-0.44764561516654783;0.9817547938051419;0.9999536469517245;10.000473975797407;0.41680432034156434;-0.43522903195066026;-0.43522899835674217;0.4244387354432612;0.3979212069986493;0.5819929041659756;0.9999012014077061
10.405897;0.9923476048277331;0.4628651505296373;0.4664800712937867;-0.4442937825845433;-0.4476511601645162;0.9817526309285445;0.9999517942061134;10.00050051008904;0.41680476966291574;-0.43522903185277656;-0.43522899764739065;0.4244381419213403;0.39792508027959483;0.5819963065224267;0.9999026974000098
10.415897;0.9923477231779475;0.4628650736805217;0.46648025015145944;-0.44429881270272686;-0.4476566774765207;0.9817504947831851;0.9999498475041442;10.000526507096664;0.41680517629159075;-0.4352290317508718;-0.43522899698033196;0.42443855354650556;0.3979289769629335;0.5820004001414992;0.9999043147548727
10.425897;0.9923480038200599;0.46286502731965024;0.46648044851554316;-0.4443038428452703;-0.44766219476303626;0.9817493832684749;0.9999478087465763;10.00055203695484;0.41680553901757017;-0.4352290316439438;-0.43522899635430673;0.42443797108259423;0.39793290000373605;0.5820037227755612;0.9999060418710086
10.435897;0.9923494439419356;0.4628654511572802;0.4664806368945786;-0.44430934735600663;-0.44766773968483503;0.9817472948908361;0.9999456802050282;10.000577166086856;0.41680585740107057;-0.43522903153069814;-0.4352289957683628;0.42443739578687384;0.3979368532619408;0.5820070021791974;0.9999078649451132
10.445897;0.9923500435307141;0.46286546704444215;0.46648086514795783;-0.44431437755444625;-0.447673256925666;0.9817452296874006;0.9999434647732516;10.00060194294766;0.41680613195516786;-0.43522903141002595;-0.4352289952220524;0.4244378288891119;0.39794084109067696;0.5820109676328802;0.9999097685046479
10.455897;0.992350795053753;0.46286441336922124;0.4664799941873665;-0.4443194726780677;-0.4476788395357346;0.981743189008067;0.9999411665156103;10.000626392568783;0.41680636407036625;-0.4352290312813089;-0.4352289947150969;0.424437271328309;0.3979448676287075;0.5820141607767536;0.9999117360032171
10.465897;0.9923526892284914;0.4628649307693503;0.4664802125848782;-0.44432497729000253;-0.44768438439699904;0.9817411738968318;0.9999387898260601;10.000650525675374;0.41680655568095926;-0.43522903114429223;-0.4352289942470374;0.4244377239649308;0.3979489362023976;0.5820180418462698;0.9999137504547461
10.475897;0.9923537211640844;0.46286503925474365;0.4664804610950633;-0.4443300075755736;-0.447689901583047;0.9817401838224721;0.9999363385518663;10.000674353125996;0.41680670871108977;-0.4352290309990025;-0.4352289938174574;0.4244371879514198;0.39795304912884516;0.5820211532982915;0.9999157951076566
10.485897;0.9923548803551658;0.4628651775511666;0.4664807097037147;-0.444335037889672;-0.44769541875555924;0.9817382171482569;0.9999338166846822;10.000697894208834;0.4168068248657506;-0.43522903084582376;-0.4352289934262282;0.4244366648658433;0.3979572079440044;0.5820242273305956;0.9999178538349972
10.495897;0.9923571554193417;0.4628657845292776;0.4664809279088218;-0.4443405426084132;-0.44770096357654543;0.9817362723737177;0.9999312288467294;10.000721179431327;0.4168069056773524;-0.43522903068534025;-0.43522899307318413;0.42443715667098225;0.3979614137204585;0.5820279971333644;0.9999199112778345
10.505897;0.9923585383914894;0.4628659814973473;0.46648116472056766;-0.4443455729823878;-0.4477064807299046;0.9817343484867247;0.9999285792717746;10.000744252386015;0.4168069525459706;-0.4352290305178866;-0.43522899275761145;0.424436665730585;0.3979656670837685;0.5820310073607544;0.9999219531250171
10.515897;0.9923600141341646;0.462866207849264;0.46648138977707765;-0.444350603380513;-0.447711997876816;0.9817324444745303;0.9999258706279092;10.000767167651643;0.4168069670654483;-0.43522903034320704;-0.4352289924779978;0.4244361946255126;0.39796896815415883;0.5820333067578922;0.9999239657835811
10.525897;0.9923626258264525;0.4628673769905906;0.46648202342702494;-0.44435566888727707;-0.4477170735004711;0.9817315592936338;0.9999231038652522;10.000789983960734;0.41680695135497003;-0.4352290301604549;-0.43522899223208517;0.4244367455795399;0.39797331678793196;0.5820369951756671;0.9999259351833567
10.535897;0.992364246685537;0.46286766058665657;0.4664822150810448;-0.4443606993330585;-0.4477225906384277;0.981729692421677;0.9999202789503842;10.0008127613744;0.41680690804080917;-0.4352290299683461;-0.43522899201700066;0.42443632010926535;0.39797771278505717;0.582039931185582;0.9999278470167785
10.545897;0.9923659230467168;0.46286797100394783;0.46648238603206227;-0.4443657297976688;-0.44772810777412586;0.9817278443028088;0.9999173952473362;10.000835560930565;0.41680683999606827;-0.43522902976522226;-0.43522899182931746;0.424435919245876;0.3979821558297239;0.5820428448312213;0.9999296896644937
10.555897;0.9923686430166847;0.46286874619890866;0.466482508104486;-0.4443712346903333;-0.4477336525684417;0.9817260166037017;0.9999144511195792;10.00085843468879;0.41680674968908915;-0.4352290295490341;-0.4352289916650718;0.4244365438506625;0.3979866454637353;0.5820464650908095;0.9999314564573388
10.565897;0.992370399750296;0.4628691063866312;0.46648263337792223;-0.4443762651959784;-0.4477391697015244;0.9817242119477985;0.9999114439940732;10.000881416097021;0.416806638553766;-0.4352290293173507;-0.43522899151987865;0.4244361945639078;0.3979911809774502;0.5820493315476405;0.999933144098948
10.575897;0.9923721815866731;0.4628694897619761;0.4664827344088843;-0.4443812957183223;-0.4477446868333982;0.9817234326656821;0.9999083710730869;10.000904525756013;0.4168065072632405;-0.4352290290674208;-0.43522899138933424;0.4244358714055682;0.397994761129272;0.5820514879214801;0.9999347496817844
10.585897;0.9923749785421715;0.4628703343364686;0.46648278393566056;-0.4443868006832754;-0.4477502316238426;0.9817216794537427;0.9999052299081163;10.000927776015345;0.4168063564329823;-0.43522902879632586;-0.43522899126950365;0.42443657343152597;0.3979993841331049;0.5820550295946901;0.9999362694896067
10.595897;0.9923767883447641;0.46287069534202496;0.46648276938867744;-0.4443907303900884;-0.447754639566117;0.9817199509899898;0.9999020185653975;10.000951166644777;0.4168061867154729;-0.4352290285012038;-0.43522899115702407;0.4244362986895942;0.39800404790417354;0.5820578111521427;0.9999376987260301
10.605897;0.9923786059598467;0.4628711413629646;0.4664827950369495;-0.44439576096461864;-0.4477601566898539;0.9817182442170606;0.9998987354074967;10.000974689568862;0.4168059985774109;-0.4352290281795577;-0.4352289910489452;0.42443604451384837;0.39800875016247633;0.5820605590665983;0.9999390314136383
10.615897;0.9923814285063414;0.4628720473502445;0.46648276911482095;-0.4444012659948127;-0.44776570146925737;0.9817175550176012;0.999895379325788;10.000998343186842;0.4168057924573678;-0.43522902782965234;-0.43522899094274414;0.42443680821688967;0.3980134882752254;0.582063999254306;0.9999402607478087
10.625897;0.9923832598353739;0.4628725356952251;0.4664827450771339;-0.4444062966005921;-0.44777121858227215;0.9817158792634728;0.9998919508482763;10.001022139047478;0.4168055692288741;-0.435229027450642;-0.43522899083632566;0.4244365878040921;0.3980172590449281;0.5820659850469571;0.9999413790428978
10.635897;0.9923850987521343;0.46287304623389464;0.46648269699497025;-0.4444113272169781;-0.4477767356878833;0.9817142134459347;0.9998884531419944;10.001046089928142;0.41680533064114;-0.43522902704212796;-0.43522899072785437;0.4244363822891465;0.3980220588993744;0.5820686108666944;0.9999423777015445
10.645897;0.9923879430556873;0.462874018035526;0.46648259923567525;-0.4444168323007331;-0.4477822804453773;0.9817125541829155;0.999884891882295;10.00107018927208;0.41680507959380086;-0.43522902660359536;-0.43522899061575016;0.424437191699764;0.39802688448172135;0.5820719206444559;0.9999432481751275
10.655897;0.9923897947355674;0.4628734060670562;0.46648133161267746;-0.444420826989552;-0.4477867537390477;0.9817118977528677;0.9998812735106707;10.001094405443299;0.4168048200634055;-0.43522902613436687;-0.4352289904985974;0.42443701679351575;0.3980317330457627;0.5820744557566819;0.9999439833215524
10.665897;0.9923926483891186;0.4628744196563188;0.46648119198383103;-0.4444263321001253;-0.4477922984775711;0.981710241260226;0.999877603275621;10.001118693866124;0.41680455643236713;-0.4352290256340279;-0.43522899037488333;0.42443685865192743;0.3980356025375082;0.5820762636115585;0.9999445783581599
10.675897;0.9923945048086468;0.4628750135649977;0.46648106125441985;-0.4444313627493723;-0.4477978155464251;0.9817085840896146;0.9998738848625107;10.001143005579008;0.4168042926655662;-0.43522902510281397;-0.43522899024324335;0.42443771871904273;0.3980404916110276;0.5820794446377368;0.9999450307140648
10.685897;0.9923963577920635;0.46287562595518567;0.46648091570916295;-0.44443639339909186;-0.4478033326071726;0.9817069274210246;0.9998701203715615;10.001167283197553;0.416804032348022;-0.43522902454168516;-0.4352289901031092;0.42443759918770213;0.3980453994931768;0.5820818598601672;0.9999453394104608
10.695897;0.9923992582667396;0.4628771044290999;0.46648111680136667;-0.4444403583828507;-0.4478072989487934;0.9817062725776523;0.9998663101204563;10.001191460189323;0.41680377940993163;-0.43522902395203517;-0.4352289899550021;0.42443750307965294;0.398049325663066;0.5820835600953874;0.9999455048096131
10.705897;0.9924010859430143;0.46287775027607186;0.46648095019895586;-0.4444453890381396;-0.4478128159970382;0.9817046200064886;0.999862453662783;10.001215469320524;0.41680353830630346;-0.43522902333517266;-0.4352289898003054;0.42443843377328067;0.39805426949027495;0.5820866496024313;0.999945528092599
10.715897;0.9924028938130111;0.46287841204461866;0.46648077632857554;-0.44445041969263405;-0.4478183330420116;0.9817029693655475;0.9998585502973752;10.001239246725287;0.41680331361341766;-0.4352290226920502;-0.4352289896408527;0.4244383942614737;0.39805922997695775;0.5820889928781942;0.9999454111221504
10.725897;0.9924056779359302;0.4628794641486727;0.4664805044647148;-0.4444548240038133;-0.44782276856183323;0.9817013202988075;0.9998545979914398;10.001262727252165;0.4168031097852937;-0.4352290220235035;-0.435228989478616;0.4244383867009008;0.39806320592349564;0.5820906422009562;0.9999451569640936
10.735897;0.9924074402067659;0.46288015769597585;0.4664803190591594;-0.4444598546622157;-0.4478282856055665;0.9817006729365813;0.9998505936359484;10.00128583581956;0.41680293087189274;-0.4352290213306148;-0.4352289893155606;0.42443941239026056;0.3980681965060864;0.5820937006097106;0.9999447696140574
10.745897;0.9924101755541549;0.4628813058907864;0.4664801020500053;-0.44446535982926805;-0.4478338303131412;0.9816990279348358;0.9998465350631717;10.001308478275579;0.41680278004846366;-0.4352290206147202;-0.43522898915362207;0.4244394720885364;0.39807220147283906;0.5820953458400473;0.999944253875456
10.755897;0.9924118867980056;0.46288196453924474;0.46647984184503766;-0.44446928964630233;-0.44783823817869395;0.9816973863806147;0.9998424222081278;10.001330539683936;0.4168026594977449;-0.43522901987712886;-0.4352289889946287;0.4244395666684472;0.3980772204396853;0.582097680356194;0.9999436162082184
10.765897;0.9924135733560894;0.4628827028006188;0.46647964353785565;-0.44447432030147394;-0.44784375523663644;0.9816957491915898;0.999838256850474;10.00135189968999;0.41680257077192273;-0.43522901911911915;-0.43522898884003564;0.42444069754248803;0.3980812519691327;0.5821000713522544;0.9999428637970947
10.775897;0.9924162347227597;0.4628838962722392;0.4664794165205606;-0.4444798254787092;-0.4478492999662293;0.9816951159802605;0.9998340422837739;10.001372458741034;0.41680251526671946;-0.4352290183424667;-0.4352289886908205;0.42444086655898977;0.3980862933518616;0.5821024346825721;0.9999420015642585
10.785897;0.9924178733726479;0.46288460283567945;0.46647915060941886;-0.44448375529080353;-0.4478537078614812;0.9816934838928935;0.9998297837051071;10.001392147199272;0.41680249450120077;-0.4352290175498316;-0.4352289885478211;0.42444107584259105;0.3980913409804001;0.5821048229802208;0.9999410311900182
