time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.795897;0.9924194846266559;0.46288539192516415;0.46647895236349735;-0.44448878593707836;-0.44785922495709096;0.9816918475398758;0.999825488523312;10.001410909179594;0.41680251011533404;-0.4352290167443872;-0.43522898841220564;0.4244423278613593;0.3980953907503056;0.5821072890183192;0.9999399535008313
10.805897;0.9924220628167097;0.4628866369351083;0.46647873151134117;-0.4444942911191473;-0.44786476973284056;0.9816902004000067;0.9998211657081492;10.001428686711897;0.4168025638997141;-0.43522901592918156;-0.43522898828554907;0.42444262542987055;0.398100438494303;0.5821097487973009;0.9999387712693422
10.815897;0.9924236061177263;0.462887392539706;0.46647847624210614;-0.44449822092106134;-0.44786917768287365;0.9816895360588964;0.9998168247489951;10.001445418250928;0.41680265802690136;-0.43522901510692813;-0.43522898816931566;0.4244429712006358;0.3981044805397056;0.5821115692252405;0.9999374898780796
10.825897;0.9924261046486444;0.4628886650965735;0.46647826352474586;-0.4445037261058492;-0.44787472250442256;0.9816878487046162;0.9998124748939604;10.001461048407382;0.4168027949551376;-0.4352290142801388;-0.4352289880643833;0.4244443670417434;0.39810951402688866;0.5821148525547599;0.9999361156375239
10.835897;0.9924275562680114;0.4628894444826353;0.4664780142687615;-0.4445076559010788;-0.4478791305063844;0.981686133778275;0.9998081249784316;10.001475542876111;0.4168029768637453;-0.4352290134511873;-0.4352289879712648;0.4244448142148937;0.39811353672554267;0.5821167759017081;0.999934653509032
10.845897;0.9924289562074174;0.46289029903006723;0.46647783095741124;-0.4445126865257068;-0.4478846477242129;0.9816843887166465;0.9998037839936688;10.001488891249446;0.416803205181232;-0.4352290126222154;-0.4352289878907296;0.42444531407676056;0.3981185466914764;0.5821194400993521;0.9999331067926012
10.855897;0.9924313019166667;0.4628904377351037;0.4664764451534772;-0.44451715577770085;-0.4478891488467579;0.9816836131048448;0.9997994613976959;10.001501087467574;0.4168034804142379;-0.4352290117952743;-0.4352289878241662;0.42444586818431973;0.39812254223243854;0.5821214795244203;0.9999314788694464
10.865897;0.9924325963137557;0.4628913147327078;0.4664762571091784;-0.444522186394825;-0.44789466613660994;0.9816818080938314;0.9997951668807589;10.001512111168509;0.41680380214758506;-0.4352290109728409;-0.43522898777348745;0.424447477650313;0.3981275220391416;0.5821249937023426;0.9999297745242391
10.875897;0.9924348929230692;0.4628930544842493;0.46647642245842297;-0.4445261514446432;-0.4478986327466054;0.9816799757689463;0.99979091112872;10.001521932726419;0.41680416909353935;-0.435229010158006;-0.4352289877408553;0.42444814242299495;0.39813148507405993;0.5821271565302469;0.9999279996684673
10.885897;0.9924360734386409;0.46289396103026265;0.4664762231611719;-0.44453118205361547;-0.4479041501219877;0.9816791185304767;0.9997867072711086;10.001530523687528;0.41680457904089596;-0.4352290093539967;-0.4352289877284111;0.42444886081737804;0.3981354301172449;0.582129380680097;0.9999261604413632
10.895897;0.9924371882789841;0.4628948200435892;0.4664759524983855;-0.44453511182391287;-0.4479085583612079;0.9816772377898731;0.9997825712810076;10.001537855898608;0.41680502882358267;-0.4352290085635547;-0.43522898773799557;0.424450629493442;0.3981403552350847;0.5821330779877606;0.9999242624738167
10.905897;0.9924392269967338;0.4628962014988222;0.4664757156861984;-0.4445406170110689;-0.4479141035008738;0.9816753329092857;0.9997785212832032;10.001543902729468;0.4168055147143828;-0.4352290077885604;-0.43522898777094376;0.4244514441297599;0.39814425789973773;0.5821354204973161;0.9999223101351093
10.915897;0.992440183404784;0.46289709655472155;0.46647543687735293;-0.4445445467735294;-0.4479185118485521;0.9816734013424868;0.9997745758755577;10.00154864505817;0.41680603296344704;-0.4352290070299569;-0.43522898782792796;0.4244523002201755;0.3981491358372636;0.5821385056343831;0.9999203061827755
10.925897;0.9924420440614722;0.46289851170787827;0.4664751961743162;-0.44455005196018155;-0.44792405710332533;0.9816724389561056;0.9997707522233931;10.001552075722593;0.4168065797568139;-0.4352290062880748;-0.4352289879088071;0.42445419305006765;0.3981529875352181;0.5821416942951096;0.9999182521938215
10.935897;0.9924428028291272;0.4628994358483733;0.46647491855421985;-0.4445539817105312;-0.4479284655722107;0.9816704403987466;0.9997670663158383;10.001554201873029;0.4168071509213169;-0.43522900556324906;-0.4352289880126115;0.42445511724356527;0.3981568122977269;0.5821442106752952;0.9999161486811419
10.945897;0.9924434490345801;0.46290037045805954;0.46647464571617286;-0.4445579114506094;-0.44793287410557797;0.9816684008562508;0.9997635351913308;10.001555036022607;0.41680774199164206;-0.4352290048561572;-0.43522898813773747;0.4244560668716997;0.39816161052390703;0.5821474661292934;0.9999139951177647
10.955897;0.9924449724793944;0.4629018172040879;0.4664744198001328;-0.444563416622192;-0.44793841955343755;0.9816673188724384;0.9997601775685698;10.001554581377283;0.41680834844767095;-0.4352290041675244;-0.4352289882822618;0.4244580359006593;0.39816538376443733;0.5821508188745469;0.9999117912424621
10.965897;0.9924453698838742;0.46290276544059733;0.4664741664861025;-0.44456734634063744;-0.44794282822088516;0.9816651974092705;0.9997570113326202;10.00155283275517;0.4168089656509806;-0.43522900349775223;-0.43522898844406527;0.4244590184767006;0.39816913430573275;0.5821534907094531;0.9999095382022366
10.975897;0.9924466347414199;0.46290422164368894;0.4664739663414743;-0.4445728514968308;-0.4479483738052478;0.9816630416019707;0.9997540508866835;10.001549789569971;0.41680958825589653;-0.4352290028470069;-0.4352289886207294;0.4244600091177208;0.3981738648877619;0.5821568910786933;0.9999072380272808
10.985897;0.9924467712572546;0.46290517529714437;0.466473744492423;-0.44457678118807437;-0.4479527826107934;0.9816618553913021;0.9997513072114046;10.001545457731229;0.4168102096933215;-0.4352290022154898;-0.4352289888096549;0.424461002717915;0.3981775784589866;0.5821596476235769;0.9999048929952612
10.995897;0.992447778998198;0.4629065671524166;0.4664735162677433;-0.44458118549709064;-0.4479572191496952;0.981659639312882;0.9997487893029099;10.001539832469783;0.41681082255021834;-0.43522900160361616;-0.4352289890082627;0.424462994370001;0.39818127765281447;0.5821631700098358;0.9999025058241423
11.005897;0.9924476655159225;0.4629075800656678;0.4664734034175613;-0.44458621597999454;-0.4479627372811878;0.9816573902323978;0.999746504787011;10.001532882204687;0.4168114194995261;-0.4352290010122357;-0.43522898921386616;0.42446397918097356;0.3981859644796139;0.5821666800251174;0.99990007983965
11.015897;0.9924474335217207;0.462908519833692;0.4664732518586447;-0.4445901456162659;-0.4479671462994895;0.9816551029527174;0.9997444599795411;10.001524556147695;0.41681199378517747;-0.43522900044289325;-0.4352289894236727;0.4244649519641839;0.398189640727186;0.58216953515392;0.999897619308057
11.025897;0.9924480856438038;0.4629098872915178;0.46647310379731616;-0.44459454987964425;-0.4479715830536407;0.9816537718340003;0.9997426604253584;10.001514811837708;0.41681253913785926;-0.4352289998977976;-0.4352289896352978;0.4244669069919411;0.3981933085942818;0.5821731454854538;0.9998951301843361
11.035897;0.9924476292335687;0.4629108662330839;0.4664730812942201;-0.44459958029454977;-0.4479771014012397;0.9816513913761935;0.9997411113818837;10.001503639151093;0.41681304979518397;-0.4352289993793159;-0.4352289898472089;0.4244678382534487;0.3981969707041371;0.5821760493146524;0.9998926199988255
11.045897;0.992448063402334;0.4629122041219328;0.46647300407681164;-0.4446039845183307;-0.4479815382980438;0.981648956668963;0.9997398176417109;10.001491062387625;0.4168135206800227;-0.4352289988893862;-0.43522899005872245;0.42446874011969027;0.3982016295784253;0.5821796573239288;0.9998900967714077
11.055897;0.9924473926166585;0.46291308699510797;0.4664729942128203;-0.4446079140561551;-0.4479859476003257;0.9816474634542417;0.9997387835537407;10.001477123403625;0.41681394734422056;-0.43522899842930507;-0.43522899026969986;0.42447060776240797;0.39820528738038496;0.582183327752995;0.9998875678915691
11.065897;0.9924476740401352;0.46291486867550935;0.46647345221259634;-0.4446118789259204;-0.44798991542358996;0.981644907385137;0.9997380132932305;10.001461864339994;0.41681432592091605;-0.43522899799980697;-0.43522899048000524;0.42447143703213186;0.3982089462972636;0.5821862836188636;0.9998850392421991
11.075897;0.9924467988502707;0.4629146863186522;0.4664724885047706;-0.44461697412517776;-0.44799549943750516;0.9816422842255207;0.999737510853466;10.001445325826744;0.41681465334815876;-0.43522899760122896;-0.43522899068905474;0.4244722244551501;0.3982126090511804;0.5821892528454455;0.999882515110471
11.085897;0.9924458329104414;0.46291552650950263;0.4664726164549541;-0.4446209035656821;-0.4479999089303779;0.981640591130618;0.9997372800084393;10.001427555387043;0.41681492774110085;-0.43522899723392805;-0.43522899089573724;0.42447296755118075;0.3982162786418136;0.5821922351611405;0.9998799990523667
11.095897;0.9924457846433201;0.46291679242470024;0.4664727670250398;-0.44462530765531044;-0.44800434614357837;0.9816378263007481;0.9997373239014579;10.001408608771419;0.41681514868232694;-0.435228996898784;-0.4352289910983865;0.4244746648019298;0.3982199574184143;0.5821959602393001;0.9998774954523256
11.105897;0.9924446682338065;0.46291760449121794;0.4664729941813362;-0.44462923703187884;-0.4480087557437192;0.9816349872948495;0.9997376443828015;10.001388545468197;0.41681531703504154;-0.43522899659714737;-0.43522899129470516;0.4244753154259718;0.3982246467665976;0.5821996544171649;0.9998750109392683
11.115897;0.9924444906913831;0.4629189052669375;0.46647331082884597;-0.4446347418839119;-0.4480143022389906;0.9816330706123226;0.9997382412696075;10.0013674262672;0.41681543437255564;-0.43522899633028833;-0.43522899148195676;0.4244759194540688;0.39822834774237653;0.5822026802124387;0.9998725540791544
11.125897;0.9924432650178009;0.4629196853025505;0.46647364023702403;-0.4446386711939885;-0.4480187119255476;0.981630072363925;0.9997391108968358;10.001345305260525;0.4168155025881975;-0.4352289960990166;-0.43522899165743256;0.4244774777264341;0.398232061659626;0.5822064528714567;0.9998701333922543
11.135897;0.9924429970795551;0.4629208862357931;0.46647399591666444;-0.4446430751699331;-0.44802314931172477;0.9816269891440527;0.9997402456731719;10.00132221960187;0.41681552367856933;-0.4352289959036361;-0.43522899181879854;0.4244779915083766;0.39823579027306544;0.5822095145163407;0.9998677552872439
11.145897;0.9924417006410085;0.4629216266249153;0.4664744322954908;-0.44464700441053445;-0.4480275590633352;0.981624819031235;0.999741636084946;10.00129819526509;0.41681549934721107;-0.43522899574402896;-0.4352289919640581;0.4244784621503188;0.3982395357200343;0.5822125933394082;0.9998654235760026
11.155897;0.992440385496667;0.4629223423929632;0.46647492388110534;-0.44465093361245794;-0.4480319688397014;0.9816215621450066;0.9997432725099137;10.001273261255225;0.416815430594728;-0.4352289956197332;-0.43522899209145377;0.4244788912249356;0.3982433001697287;0.5822156865009008;0.9998631407719765
11.165897;0.9924400620201123;0.46292346907236115;0.4664754451065369;-0.44465533749047564;-0.448036406301091;0.9816182210079901;0.9997451449808501;10.00124745216643;0.4168153177823505;-0.43522899552994876;-0.4352289921995728;0.42448028087285633;0.39824708551743343;0.5822195194182651;0.9998609091971078
11.175897;0.9924387448835169;0.46292418917479355;0.4664761155969099;-0.444660367431032;-0.44804192529955905;0.9816158009979434;0.9997472428482023;10.001220801309099;0.4168151610692233;-0.43522899547354477;-0.4352289922874466;0.42448063382117884;0.3982508934091051;0.5822226292254946;0.9998587308654381
11.185897;0.992438439697273;0.4629252484938181;0.46647675226642293;-0.4446647712435006;-0.44804636279117566;0.9816123098579996;0.9997495554615716;10.00119333578766;0.4168149606409852;-0.43522899544934146;-0.43522899235473383;0.4244809531191011;0.3982547253349336;0.5822257413077232;0.9998566071142805
11.195897;0.9924371573464679;0.4629258314009232;0.46647747389100835;-0.44466870029668126;-0.4480507726284337;0.981608756294888;0.999752072248317;10.001165079048752;0.41681471669028014;-0.4352289954565228;-0.4352289924019682;0.4244822419732915;0.39825858256321567;0.5822295815929994;0.99985453879676
11.205897;0.9924369014405381;0.4629268156431952;0.4664782268708556;-0.44467310404728294;-0.4480552101383161;0.9816061490328903;0.9997547820571674;10.001136059793991;0.41681442956905207;-0.4352289954946735;-0.4352289924304272;0.42448250381341196;0.39826246600606513;0.5822326883500446;0.9998525270541263
11.215897;0.992435682207606;0.4629273228483775;0.46647906354160906;-0.4446770330317717;-0.44805961998945826;0.9816024962528062;0.999757673252529;10.00110632212382;0.41681410018759857;-0.43522899556352806;-0.4352289924416628;0.424482742302204;0.39826737630919307;0.5822364723178116;0.9998505741530066
11.225897;0.9924355015722344;0.4629282325288377;0.4664799302068856;-0.44468143672403265;-0.44806405751007494;0.981598804746357;0.9997607343170687;10.001075927413895;0.41681373026956337;-0.435228995662825;-0.43522899243706564;0.4244829610454183;0.39827131406278454;0.5822395630237982;0.9998486839510803
11.235897;0.9924343670956792;0.4629286672214132;0.4664808795586032;-0.4446853656423776;-0.44806846736943334;0.9815960797691218;0.9997639541545157;10.001044945042148;0.41681332226049156;-0.43522899579234114;-0.43522899241760243;0.4244841633731265;0.3982752796768657;0.5822433722093437;0.9998468620616264
11.245897;0.9924342788286092;0.46292950679805056;0.4664818572151171;-0.44468976927895965;-0.44807290489647533;0.9815923262729269;0.9997673223147973;10.001013447453053;0.4168128790285826;-0.4352289959520226;-0.43522899238365437;0.42448435269433893;0.3982782730653505;0.5822457552997106;0.9998451155416991
11.255897;0.9924332427703157;0.4629298735860247;0.46648291397856956;-0.4446936981354365;-0.4480773147604532;0.9815895497087039;0.9997708293253793;10.00098151417276;0.41681240359788435;-0.43522899614196076;-0.43522899233509044;0.42448453319501583;0.398282293654729;0.58224880857169;0.9998434517936265
11.265897;0.9924322581091222;0.46293020740951846;0.4664840201261276;-0.44469762696163506;-0.4480817246252758;0.9815857546455902;0.9997744665435406;10.000949230675179;0.4168118993452078;-0.43522899636227425;-0.4352289922717181;0.4244857100109773;0.3982863405541283;0.5822525765144381;0.9998418774543052
11.275897;0.9924323814085843;0.46293142337788357;0.46648559626904484;-0.4447015912221883;-0.4480856929341498;0.9815819430214338;0.9997782255535853;10.000916682040772;0.41681137048980993;-0.43522899661335857;-0.43522899219359973;0.42448588869551307;0.39829041227673656;0.5822556007598656;0.999840398283927
11.285897;0.9924314970181295;0.4629316954249587;0.4664867909481342;-0.44470551999991337;-0.4480901027951274;0.9815791143710071;0.9997820982333799;10.00088394839359;0.4168108220829754;-0.4352289968962737;-0.43522899210103033;0.4244860747211558;0.3982945063225449;0.5822586109750719;0.9998390196463741
11.295897;0.9924316589395402;0.4629323796075395;0.46648799943379543;-0.44470992353009187;-0.44809454031632406;0.9815752672454716;0.9997860776738597;10.000851099478204;0.41681025937408694;-0.4352289972125241;-0.43522899199471665;0.4244862732093395;0.3982986195098908;0.5822616074869253;0.9998377465675454
11.305897;0.992430869593325;0.4629326003128253;0.4664892733261864;-0.4447138522714254;-0.44809895016318996;0.9815714006499906;0.9997901591834363;10.0008181922796;0.4168096872519492;-0.43522899756331823;-0.43522899187586767;0.4244874887030908;0.39830274880337957;0.5822653198192581;0.9998365832049307
11.315897;0.9924311244835559;0.46293213838867653;0.46648944912937595;-0.44471832068475164;-0.44810345306291;0.9815685151494793;0.9997943405646335;10.000785275171083;0.4168091101881183;-0.43522899794913555;-0.4352289917456883;0.42448772508204147;0.3983068916038402;0.5822682898871469;0.999835532645057
11.325897;0.9924304257705726;0.4629323195501515;0.46649079732703713;-0.4447222494015748;-0.4481078628848178;0.9815646130892216;0.9997986213561944;10.000752391002521;0.4168085323243897;-0.43522899836995255;-0.4352289916049733;0.42448798538052007;0.39831104554715335;0.5822712476873677;0.999834597279676
11.335897;0.9924307685230463;0.4629329237331906;0.46649215440790903;-0.44472665289939595;-0.4481123003568524;0.9815606982005118;0.9998030015793219;10.000719583445282;0.41680795752842675;-0.4352289988257253;-0.4352289914542273;0.42448927137399967;0.3983152088095542;0.5822749228814541;0.9998337785235809
11.345897;0.9924301548586951;0.46293307379391435;0.4664935721294048;-0.44473058159965523;-0.4481167101454437;0.981557775712252;0.9998074800256262;10.000686910546568;0.4168073895587654;-0.43522899931662956;-0.4352289912937148;0.4244895834692868;0.3983193807620065;0.5822778559018398;0.9998330762409703
11.355897;0.9924305802694965;0.4629336492377125;0.46649499568409486;-0.44473498509236;-0.44812114758075894;0.9815538528842772;0.9998120527926826;10.000654450244376;0.4168068320554681;-0.4352289998431557;-0.4352289911234262;0.42448992103765476;0.3983235619390195;0.5822807730752979;0.9998324894362521
11.365897;0.9924300482676461;0.4629337721106068;0.46649647631337576;-0.44473891378025093;-0.4481255573302244;0.9815509383521023;0.9998167136376149;10.000622295524826;0.4168062880675331;-0.43522900040626716;-0.4352289909433281;0.4244902827402785;0.3983267532968292;0.5822829863082264;0.9998320173676378
11.375897;0.9924305575076613;0.4629343215520315;0.46649795884140904;-0.44474331726967875;-0.4481299947254996;0.9815470403572816;0.9998214553264022;10.0005905500507;0.41680575945297743;-0.4352290010072703;-0.4352289907537207;0.42449166695159535;0.39833095551975795;0.5822865896223326;0.9998316596300212
11.385897;0.9924301148804663;0.4629343544450841;0.4664994287505928;-0.444746145143173;-0.44813329524981144;0.9815431660677265;0.9998262703673063;10.000559323212267;0.4168052470761989;-0.4352290016474248;-0.43522899055540304;0.4244920723436273;0.39833516896001886;0.5822894369880804;0.9998314161355105
11.395897;0.9924307193444916;0.46293487957885204;0.46650096073552294;-0.44475054862635294;-0.44813773260420936;0.9815403222691303;0.9998311510652049;10.000528723399157;0.4168047519046722;-0.43522900232790324;-0.43522899034961254;0.4244924979448727;0.3983393940225999;0.5822922548972848;0.9998312873616872
11.405897;0.9924303746406007;0.4629349541962011;0.46650253862756835;-0.44475447728438205;-0.4481421422705633;0.9815365158552015;0.9998360891472061;10.000498852460433;0.41680427534860615;-0.4352290030499902;-0.43522899013801475;0.4244929427702865;0.39834363136777434;0.5822950409043177;0.9998312731676465
11.415897;0.9924310758205739;0.4629354584898542;0.4665041042338096;-0.444758880755265;-0.44814657957999043;0.9815327539797183;0.9998410756768144;10.000469803069041;0.4168038182246129;-0.4352290038150018;-0.4352289899229679;0.42449440583064707;0.39834688176276967;0.5822978372189728;0.9998313712322925
11.425897;0.9924308235515655;0.46293551634248953;0.4665057046014264;-0.4447628093878503;-0.4481509891998962;0.9815300446578692;0.9998461016022904;10.000441660592559;0.4168033799915462;-0.43522900462393144;-0.4352289897076026;0.42449488647977796;0.39835114569838476;0.5823005507569282;0.9998315775409061
11.435897;0.9924316110822398;0.4629360090324123;0.46650727982494405;-0.4447672128375827;-0.44815542646319567;0.9815263974288299;0.9998511581988151;10.000414504246299;0.41680295899367253;-0.4352290054771553;-0.4352289894953206;0.42449538454041374;0.3983554230455048;0.5823032234432532;0.9998318880689806
11.445897;0.9924314393631898;0.46293599499488086;0.4665088110315882;-0.44477004063800685;-0.4481587268540371;0.9815238224572754;0.9998562370574496;10.000388407036905;0.4168025529007614;-0.43522900637437256;-0.43522898928910403;0.4244969000276116;0.3983597131644614;0.5823065824164042;0.9998323000330804
11.455897;0.9924323033812191;0.4629364834929465;0.46651036981235894;-0.44477444405913047;-0.44816316407662565;0.9815203283266829;0.9998613297516469;10.000363439355453;0.416802158970871;-0.43522900731492375;-0.43522898909102276;0.4244974327565653;0.39836301547357433;0.5823084838130493;0.9998328122369903
11.465897;0.9924322056272593;0.46293653070542734;0.46651193841088157;-0.44477837261969455;-0.4481675736157645;0.9815169209080725;0.9998664278406827;10.00033966854706;0.4168017744099982;-0.43522900829849176;-0.43522898890214384;0.42449798202702277;0.3983673299609561;0.5823110241896418;0.9998334251652433
11.475897;0.9924331416073052;0.46293701393891623;0.4665134586240252;-0.4447827760111012;-0.44817201080612173;0.9815146034757142;0.9998715234257237;10.000317151855901;0.41680139680085926;-0.4352290093255263;-0.4352289887229291;0.42449854647984997;0.39837165718627077;0.5823135168449278;0.9998341413200147
11.485897;0.9924331707703388;0.46293752795333215;0.46651543012577296;-0.4447862652317013;-0.4481759510858402;0.9815113773382816;0.9998766091579757;10.000295933281842;0.41680102407086367;-0.43522901039686274;-0.43522898855370434;0.4245001243810093;0.3983749979751125;0.5823160030670338;0.9998349640958545
11.495897;0.9924341651425043;0.46293793594310206;0.46651682953310475;-0.44478956780052914;-0.44817927906538824;0.9815092433769067;0.9998816778132724;10.000276049793134;0.4168006541532257;-0.43522901151310794;-0.4352289883949904;0.4245007140088302;0.3983793532994499;0.5823183895052596;0.9998358953554489
11.505897;0.9924341756805678;0.4629379639831826;0.4665182895337434;-0.44479349629186077;-0.44818368855038704;0.9815062032900184;0.9998867219124233;10.000257540249619;0.4168002850912282;-0.4352290126743875;-0.43522898824771805;0.4245013137354607;0.3983837244178375;0.5823207187827107;0.9998369349441705
11.515897;0.992435183820499;0.4629384259099553;0.46651969046529684;-0.44479789963687866;-0.44818812568919275;0.9815032594599393;0.9998917326979452;10.000240441929275;0.4167999153496878;-0.43522901388039886;-0.435228988113153;0.42450192214844035;0.39838711281436323;0.5823223056478655;0.9998380820746772
11.525897;0.9924351765867998;0.46293837774597535;0.4665210196384044;-0.4448007273109774;-0.4481914259612343;0.9815014146065776;0.9998966996957843;10.000224776497557;0.4167995437411648;-0.4352290151305579;-0.43522898799251447;0.42450353831328935;0.3983915196545291;0.5823252478690092;0.9998393358205921
11.535897;0.9924361358229814;0.4629388265633328;0.4665223543848295;-0.4448051306448712;-0.4481958630682141;0.9814986712983439;0.9999016120103688;10.000210545835104;0.4167991691386336;-0.4352290164239976;-0.43522898788648196;0.42450416186141715;0.39839594539343987;0.5823274030288824;0.9998406944357688
11.545897;0.992436053818315;0.46293882668679676;0.4665236820584555;-0.44480905909673285;-0.4482002724892786;0.9814970306210136;0.9999064592909994;10.000197739386813;0.4167987902329842;-0.4352290177592903;-0.4352289877950225;0.42450479283076276;0.39839938998510854;0.5823288160281075;0.9998421549014512
11.555897;0.992436919388861;0.46293918905913;0.4665248837539687;-0.4448123616331114;-0.4482036003724324;0.9814944917284668;0.9999112314208861;10.000186339713558;0.4167984054027602;-0.43522901913419093;-0.43522898771775886;0.42450543137212565;0.3984038533039098;0.5823308551876288;0.9998437138232307
11.565897;0.9924367306428382;0.46293806107056223;0.466525034354204;-0.4448163549789726;-0.4482080751513652;0.9814930530678735;0.9999159186375717;10.000176325514028;0.41679801268672906;-0.43522902054575485;-0.4352289876544469;0.42450707759564377;0.39840833555565763;0.5823335652166118;0.9998453690755791
11.575897;0.9924374796356242;0.4629384551258533;0.4665262346058401;-0.4448207583044712;-0.44821251217334646;0.9814907134328236;0.9999205124110153;10.000167679384024;0.41679760979225117;-0.4352290219908065;-0.4352289876050992;0.4245077316169931;0.39841183742493;0.5823348043356998;0.9998471203085059
11.585897;0.9924371660303419;0.4629383246546708;0.4665273650720557;-0.4448235859426835;-0.4482158123178146;0.9814884723534801;0.9999250056416148;10.000160398099908;0.41679719425130163;-0.4352290234663229;-0.43522898756988243;0.4245083935601823;0.39841635974549344;0.582336673381862;0.9998489689564276
11.595897;0.992437784069363;0.4629386765660784;0.46652850623034603;-0.4448279892639795;-0.4482202492870642;0.9814873299874033;0.9999293923085482;10.000154488419039;0.41679676353584355;-0.4352290249693744;-0.43522898754916955;0.4245090635100052;0.39841990319605214;0.5823378090423283;0.9998509189071152
11.605897;0.9924373361831088;0.46293856652212195;0.466529649074495;-0.4448319176784279;-0.44822465856034127;0.9814852861212205;0.999933667990595;10.000149941636913;0.4167963147539739;-0.43522902649681805;-0.43522898754369954;0.4245107415936424;0.3984244684056385;0.5823403156630784;0.9998529763764432
11.615897;0.9924378184488464;0.46293880799954157;0.46653067815857435;-0.4448352202028947;-0.4482279862870268;0.9814843392811508;0.9999378304982633;10.000146711464858;0.41679584433611044;-0.4352290280451195;-0.43522898755458733;0.4245114280924968;0.39842805607530124;0.5823413724410452;0.9998551487838477
11.625897;0.9924372347036785;0.46293865235377707;0.46653178026702063;-0.4448391486002279;-0.4482323955015293;0.9814824867117315;0.9999418791337102;10.000144717747064;0.4167953481200232;-0.43522902961036386;-0.43522898758317724;0.42451212331936444;0.39843266662629595;0.5823430826381016;0.9998574438032836
11.635897;0.9924375825664604;0.46293884855540607;0.4665327737897013;-0.44484245111586745;-0.44823572316977556;0.9814817245694558;0.9999458136186403;10.000143865478325;0.4167948215163423;-0.4352290311883968;-0.435228987630901;0.4245128275783932;0.39843629969026045;0.582344082477771;0.9998598680346911
11.645897;0.9924368662861995;0.46293864816976144;0.46653384413595556;-0.4448463794953803;-0.4482401323266852;0.9814800485501031;0.9999496337184536;10.000144059457957;0.4167942597265634;-0.43522903277519626;-0.43522898769910545;0.42451454149109724;0.398440954080864;0.5823464744166312;0.9998624253131811
11.655897;0.9924370819349977;0.46293880087489314;0.4665348074726418;-0.44484968200218555;-0.44824345993884424;0.9814784550129412;0.9999533392051595;10.000145210815246;0.41679365808194174;-0.4352290343672831;-0.43522898778890184;0.42451526615482216;0.3984446281125243;0.5823474361043369;0.9998651163664678
11.665897;0.9924362310838936;0.4629385591201084;0.4665358468000922;-0.4448536103644505;-0.44824786904129393;0.981477941055386;0.9999569299224154;10.000147235622254;0.41679301214008785;-0.4352290359617009;-0.4352289879012086;0.4245160029491873;0.39844931972619446;0.582349070457268;0.999867939592715
11.675897;0.9924363076341152;0.4629387374949808;0.4665368420543225;-0.44485801364970573;-0.44825230578539527;0.9814765035450631;0.9999604050519562;10.000150047184311;0.4167923176309201;-0.4352290375557138;-0.4352289880368812;0.42451675345363116;0.3984530263734608;0.5823500140313858;0.9998708908391398
11.685897;0.992435312906795;0.46293839239590834;0.46653777956462306;-0.44486084121250813;-0.4482556056514144;0.9814761388965205;0.9999637615419222;10.000153554948634;0.4167915707274268;-0.4352290391467189;-0.435228988196838;0.4245185194517765;0.3984577451670017;0.5823523692935137;0.9998739622905572
11.695897;0.9924352428038287;0.4629385311352941;0.46653873587961503;-0.44486524449412496;-0.4482600423439283;0.9814748440703152;0.9999669936615362;10.000157672384322;0.41679076848851493;-0.43522904073234586;-0.435228988382139;0.4245193024816358;0.39846147334631177;0.5823533125002037;0.9998771423748352
11.705897;0.992434101920317;0.4629381437641182;0.4665396326788046;-0.4448680720489806;-0.44826334215717895;0.9814746174974839;0.9999700941084614;10.000162321462582;0.4167899089142191;-0.4352290423104013;-0.4352289885937347;0.42452010311180194;0.3984662084649728;0.5823549435169354;0.9998804171006694
11.715897;0.9924339480089854;0.46293871228073796;0.46654099811648336;-0.4448720360302411;-0.4482673095538051;0.9814734585314305;0.9999730552944601;10.000167431898467;0.41678899061075847;-0.4352290438786542;-0.43522898883195077;0.4245209209090876;0.39846994835651045;0.5823558948466969;0.9998837720972588
11.725897;0.992433668261619;0.462938716803141;0.4665418260147483;-0.4448753385331647;-0.44827063697672814;0.9814723656767937;0.9999758702804546;10.000172937118364;0.41678801257664505;-0.4352290454346218;-0.4352289890963115;0.42452275519836113;0.39847469108828487;0.5823582651051035;0.9998871949785545
11.735897;0.9924323272063278;0.46293825757848933;0.4665426591795383;-0.44487816608499875;-0.4482739367001101;0.9814723348037298;0.999978533304679;10.000178766726036;0.416786974301504;-0.4352290469754196;-0.4352289893859802;0.4245236056670351;0.39847843465612115;0.5823592276059337;0.9998906773107769
11.745897;0.9924319257035964;0.4629382785043255;0.4665435097235023;-0.4448825693762317;-0.4482783732441292;0.9814713583802556;0.9999810395909905;10.000184842742739;0.4167858760644982;-0.4352290484978239;-0.43522898970020074;0.42452447227374857;0.3984821767569526;0.5823601957074441;0.9998942146639317
11.755897;0.9924304719787902;0.4629377724418022;0.46654429999226094;-0.44488539692782636;-0.4482816729016154;0.981471426576291;0.9999833847423987;10.00019108203047;0.41678471919601384;-0.43522904999849754;-0.435228990038069;0.42452535480416437;0.3984869150546761;0.5823618531447058;0.999897804725037
11.765897;0.9924299687888929;0.46293775001788634;0.4665451077715241;-0.4448898002283242;-0.44828610937801844;0.9814705292450271;0.9999855644012164;10.000197401831706;0.4167835059179602;-0.43522905147406943;-0.4352289903979863;0.42452725276390857;0.39849064758150704;0.5823635595753236;0.9999014457894807
11.775897;0.9924284276829582;0.46293720593081517;0.4665458557563065;-0.4448926277868175;-0.44828940896641073;0.981470656297397;0.9999875742421327;10.000203729110115;0.41678223890063243;-0.43522905292119785;-0.43522899077762145;0.4245281658031589;0.39849437278609223;0.5823645410995589;0.9999051367544534
11.785897;0.99242785400774;0.4629371524682389;0.4665466221760276;-0.4448970311053931;-0.4482938453719973;0.9814697967781008;0.9999894104818137;10.000210005551018;0.4167809210619588;-0.43522905433680026;-0.4352289911743363;0.42452909412738304;0.39849908923268146;0.5823662121828338;0.9999088773163552
11.795897;0.992426259975015;0.46293658515843933;0.4665473304097226;-0.4448998586785663;-0.4482971448866711;0.9814699390548567;0.9999910708542719;10.000216185306854;0.4167795556820903;-0.4352290557181323;-0.43522899158562844;0.4245300384254927;0.39850279545506595;0.5823672056464387;0.9999126672565288
11.805897;0.9924256518358628;0.46293645045230686;0.4665479939870873;-0.4449031612410064;-0.4483004720304178;0.9814690720096959;0.9999925547238584;10.00022223787564;0.4167781464870324;-0.43522905706249904;-0.43522899200951715;0.4245309994960214;0.3985064901019088;0.5823682073586477;0.9999165052468191
11.815897;0.9924240443515883;0.4629359360928135;0.4665487327761748;-0.4449070896088854;-0.44830488064850843;0.9814691861178201;0.9999938620081379;10.000228151387908;0.4167766974805002;-0.4352290583671091;-0.435228992444654;0.42453297802940687;0.39851117178378115;0.5823706315518987;0.9999203886092873
11.825897;0.9924234445018741;0.4629357913614363;0.46654936349323284;-0.44491039219376305;-0.4483082077076293;0.9814682747957515;0.9999949925046387;10.000233928198606;0.4167752127321651;-0.4352290596294195;-0.43522899289002365;0.4245339745951011;0.3985148385040549;0.5823716513157338;0.9999243144194192
11.835897;0.9924228613028097;0.46293564232850437;0.46654997783150753;-0.44491369479089227;-0.44831153472244656;0.981468335878934;0.999995946395221;10.000239587644042;0.4167736962623724;-0.4352290608473816;-0.4352289933446422;0.4245349894902162;0.3985184874010433;0.5823726802628497;0.9999282801169919
11.845897;0.9924213011414487;0.4629340147659695;0.46654955769737894;-0.44491768808688753;-0.4483160086104873;0.9814673721389822;0.9999967252262034;10.000245177570683;0.41677215177083526;-0.43522906201927275;-0.4352289938074002;0.42453602234193305;0.39852311525526046;0.5823744031944177;0.9999322825354974
11.855897;0.9924207638297632;0.4629338606266039;0.4665501367044863;-0.4449209907048334;-0.4483193355353732;0.98146639027618;0.9999973327571864;10.000250772908378;0.41677058231001973;-0.43522906314360704;-0.4352289942769316;0.42453807196977683;0.39852671923127386;0.5823761809280259;0.9999363171694075
11.865897;0.9924192552721742;0.4629332677614599;0.46655072381854684;-0.44492381832964695;-0.4483226347472024;0.9814663990857555;0.999997775367073;10.000256452137839;0.4167689905746441;-0.435229064219319;-0.435228994751723;0.42453913680843414;0.3985302970442296;0.5823772401545617;0.9999403789740254
11.875897;0.9924187739754453;0.46293318242482273;0.466551331248093;-0.4449282217412809;-0.44832707076985545;0.981465407909587;0.9999980616080063;10.000262270126406;0.4167673798485717;-0.43522906524583427;-0.4352289952304337;0.4245402153196128;0.39853384664268915;0.5823783105478265;0.9999444634095518
11.885897;0.9924173261387059;0.4629325988352515;0.4665518821841528;-0.44493104937354355;-0.44833036989835334;0.981465425112707;0.9999982013985766;10.000268253907457;0.41676575438119073;-0.43522906622280016;-0.435228995711842;0.42454130623956676;0.3985383660603698;0.5823800775034248;0.9999485663101834
11.895897;0.9924169132343533;0.4629324625889378;0.46655239049569136;-0.4449343520209752;-0.4483336966573013;0.9814644566555923;0.9999982059026751;10.000274420096385;0.4167641186512228;-0.435229067149795;-0.4352289961943837;0.42454340880659175;0.3985418534696374;0.5823819027784429;0.9999526829388411
11.905897;0.9924155452957103;0.4629318967711789;0.46655291139871474;-0.444937179653479;-0.4483369957110498;0.9814645059637133;0.9999980874960805;10.00028078932567;0.41676247684826584;-0.4352290680262106;-0.4352289966758707;0.42454452254986447;0.3985453071796371;0.5823830142163124;0.9999568076920248
11.915897;0.9924152248613236;0.4629318469107665;0.4665534593231594;-0.44494158307630804;-0.44834143158459633;0.9814635743089203;0.9999978589723627;10.000287388660206;0.41676083325084196;-0.43522906885116375;-0.4352289971535219;0.4245456469412327;0.3985487258927556;0.5823841420383975;0.9999609348764458
11.925897;0.9924149576727705;0.46293174679740395;0.46655393233215564;-0.444944885724535;-0.44834475824222636;0.9814636602816179;0.9999975327198065;10.00029425575343;0.41675919252717536;-0.4352290696235673;-0.43522899762407025;0.4245467813916132;0.39855210936901025;0.5823852867389532;0.9999650600249178
11.935897;0.9924137476423991;0.46293122544906085;0.4665544245668603;-0.44494771333878086;-0.4483480572020792;0.9814627590411522;0.9999971205640762;10.000301446994415;0.4167575594941911;-0.43522907034235453;-0.43522899808382;0.424547925312788;0.39855645880775387;0.5823871329752164;0.9999691809722496
11.945897;0.9924135928083738;0.4629311644221263;0.4665548847692588;-0.4449510159732152;-0.44835138380554895;0.9814628625898021;0.9999966343652585;10.000309029786706;0.41675593883225925;-0.43522907100651403;-0.43522899852869606;0.42455007822928986;0.39855977645794083;0.5823890409114942;0.9999732976289524
11.955897;0.9924124975918219;0.4629306872471094;0.46655536756805494;-0.4449538435624399;-0.4483546827178839;0.9814619614478636;0.9999960865020213;10.000317059495734;0.4167543350307653;-0.4352290716151834;-0.4352289989545948;0.4245512397053642;0.39856306495632593;0.5823902359805576;0.9999774109834891
11.965897;0.9924125163860655;0.4629312143855676;0.46655633673457647;-0.44495780764590315;-0.4483586492146422;0.9814620469440083;0.9999954889130183;10.000325561039697;0.41675275226159564;-0.4352290721680425;-0.43522899935807485;0.4245524089567953;0.39856632712147166;0.5823914457255204;0.9999815225070462
11.975897;0.9924115310802143;0.46293078960288964;0.4665568121976943;-0.44496063520190127;-0.4483619480932489;0.9814611125641052;0.9999948517086207;10.000334525865881;0.4167511939426258;-0.43522907266562555;-0.43522899973670726;0.4245535850385587;0.39856956615859074;0.582392668648955;0.9999856337861699
11.985897;0.9924115904937896;0.4629308341267266;0.4665572557874605;-0.4449639377849435;-0.4483652746299261;0.9814611534688233;0.9999941831385859;10.000343929739929;0.4167496625075009;-0.4352290731093945;-0.4352290000888435;0.4245557675654755;0.39857278564878945;0.5823946329185579;0.9999897464701228
11.995897;0.9924116877925134;0.46293091168205547;0.46655769207326997;-0.44496724035146623;-0.4483686011574603;0.9814601653327947;0.9999934900743873;10.000353755992899;0.4167481598396472;-0.4352290735016066;-0.4352290004134114;0.42455695691133916;0.39857598917965126;0.5823958799920177;0.9999938626250898
12.005897;0.9924108156646332;0.4629305859343499;0.46655814572378007;-0.4449700678447466;-0.44837190000821586;0.9814601441428942;0.9999927776393067;10.00036399994833;0.4167466878618069;-0.4352290738448799;-0.43522900070984943;0.4245581539807643;0.39858018010242424;0.5823978227161228;0.9999979846094101
12.015897;0.9924109628350434;0.4629307379764959;0.46655856221930886;-0.44497337036836515;-0.4483752265239935;0.9814590866569215;0.9999920488808023;10.000374656290825;0.4167452488584124;-0.4352290741416029;-0.43522900097798956;0.424559360126357;0.39858336154470725;0.5823990907725279;1.0000021141173712
12.025897;0.9924101272970813;0.4629305563124903;0.4665590592103867;-0.4449772985761691;-0.44837963455129237;0.9814589912744084;0.9999913059464791;10.000385704464161;0.4167438457023543;-0.43522907439358355;-0.4352290012181074;0.4245605770604209;0.398586536393667;0.5824003670891692;1.0000062509855603
12.035897;0.9924103023399822;0.46293079188740205;0.4665594518507155;-0.4449806010503464;-0.44838296106277775;0.9814578592929074;0.9999905521064604;10.000397104111665;0.41674248177657447;-0.4352290746019886;-0.4352290014309287;0.42456280663914225;0.39858970728608023;0.5824023800081397;1.0000103925174655
12.045897;0.9924104870690417;0.4629310723909914;0.4665598314482188;-0.4449839035005456;-0.44838628757476623;0.9814576952046641;0.9999897927330048;10.000408798727829;0.41674116046611365;-0.4352290747673464;-0.43522900161715045;0.4245640507575863;0.3985928766481516;0.582403671330647;1.0000145339806361
12.055897;0.9924096792073476;0.46293096076802825;0.4665602243093555;-0.44498673085469836;-0.4483895864192555;0.9814565065007439;0.9999890345808929;10.000420717899763;0.41673988477709883;-0.4352290748896552;-0.435229001776811;0.4245653114129004;0.39859604653866776;0.5824049698423249;1.000018670013125
12.065897;0.9924098691708706;0.46293133844227696;0.46656057752751884;-0.4449900332542593;-0.44839291293860833;0.9814563040552405;0.9999882839262143;10.000432784587199;0.4167386572435853;-0.43522907496854113;-0.43522900190925634;0.4245665907451031;0.3985992182746431;0.5824062745965821;1.0000227952447136
12.075897;0.9924090522709215;0.4629313299717312;0.46656094518402785;-0.4449928605520451;-0.4483962117948008;0.9814551014322794;0.9999875443764037;10.000444930293655;0.41673747991346644;-0.43522907500344177;-0.43522900201374853;0.4245688908352851;0.39860239226991045;0.5824083128927215;1.0000269031900901
12.085897;0.9924092148037978;0.4629318164892056;0.4665612753335189;-0.4449961629035982;-0.44839953833003027;0.9814549127337294;0.9999868155497701;10.00045710233492;0.416736354557414;-0.43522907499395913;-0.43522900208985693;0.42457021323519273;0.39860556839087674;0.582409624324449;1.0000309852816176
12.095897;0.9924093469315983;0.4629323597910819;0.46656159553195187;-0.4449994652350851;-0.4484028648762101;0.9814537511778346;0.9999860937159596;10.000469259629469;0.4167352830968713;-0.43522907494006974;-0.43522900213714005;0.42457155871178026;0.39860874635320886;0.5824109355733254;1.0000350317699038
12.105897;0.9924084390867792;0.4629325201515364;0.4665619324566698;-0.44500229245971296;-0.44840616376572295;0.9814536289198712;0.9999853739187435;10.000481372537257;0.4167342677720029;-0.43522907484207074;-0.43522900215486193;0.4245729275782111;0.3986119257543985;0.5824122445726262;1.000039033025011
12.115897;0.9924084778580193;0.462933174410573;0.4665622321282023;-0.4450055947540119;-0.4484094903422781;0.9814525565112208;0.9999846516761453;10.000493427146864;0.4167333107561653;-0.43522907470058925;-0.43522900214235716;0.4245743201941325;0.39861510615803436;0.5824135495690612;1.000042979932368
12.125897;0.9924074579860431;0.4629334410121441;0.4665625466210148;-0.44500842193881235;-0.4484127892689487;0.9814525421553729;0.999983923255664;10.000505417537658;0.4167324138324879;-0.43522907451655707;-0.4352290020996082;0.42457673712938426;0.3986182873909564;0.5824155779940207;1.000046864347318
12.135897;0.9924073677937056;0.4629341949662175;0.46656282172410346;-0.44501172420363866;-0.4484161158899256;0.9814515931210173;0.9999831855297469;10.000517333245174;0.41673157849949444;-0.4352290742909438;-0.43522900202751846;0.4245781789169806;0.3986214695587597;0.5824168699494411;1.0000506795698545
12.145897;0.9924062029944561;0.46293455427268726;0.4665631096460676;-0.4450145513554972;-0.44841941486781584;0.9814517184636913;0.9999824362978125;10.000529161323854;0.4167308058115258;-0.4352290740245083;-0.43522900192786246;0.42457964573442164;0.39862465270929354;0.582418151882819;1.0000544197805403
12.155897;0.9924059535872065;0.46293429381044054;0.46656224668978014;-0.4450179185043895;-0.44842280695059034;0.9814509292877458;0.9999816742950483;10.000540895650994;0.4167300959857733;-0.4352290737178499;-0.4352290018030306;0.4245811373693885;0.3986278366584933;0.582419420252067;1.0000580790846023
12.165897;0.9924056171053461;0.4629351730133189;0.4665624760510593;-0.44502122073656136;-0.4484261336611895;0.9814512367500744;0.999980898487009;10.000552540374722;0.4167294483895722;-0.43522907337157724;-0.4352290016556672;0.42458265316081395;0.39863102123829175;0.5824206709883696;1.0000616511630591
12.175897;0.9924041942071232;0.4629356490113626;0.46656271337403976;-0.44502404784760513;-0.4484294327351043;0.9814516509451644;0.9999801075085675;10.000564110440262;0.4167288618577116;-0.43522907298636726;-0.4352290014884544;0.42458519165788083;0.3986332067325952;0.5824219447840404;1.0000651294165208
12.185897;0.992403683207887;0.46293659771141504;0.4665629043402379;-0.44502735005795263;-0.4484327595143141;0.9814511810032984;0.9999792994858068;10.000575632283853;0.4167283350817874;-0.435229072563026;-0.43522900130411707;0.42458675055113687;0.39863639408546303;0.5824231496182284;1.0000685075241798
12.195897;0.9924030895942079;0.4629375775358205;0.46656307534127883;-0.44503065225766403;-0.4484360863297187;0.9814518350814823;0.9999784722836559;10.000587144643193;0.4167278667473285;-0.43522907210265654;-0.4352290011052494;0.424588327207086;0.3986395848312607;0.5824243285669675;1.0000717798783725
12.205897;0.9924014201329966;0.4629381472406697;0.46656325366535834;-0.4450334793236404;-0.4484393855125044;0.9814516201921882;0.9999776243378572;10.000598700630531;0.4167274553188255;-0.4352290716069817;-0.43522900089389693;0.4245899192722511;0.39864278102675943;0.5824254822397273;1.0000749416511887
12.215897;0.99240067720873;0.46293918341998447;0.466563387476909;-0.44503678149667864;-0.4484427124054178;0.9814525418975454;0.9999767551063221;10.000610367483414;0.41672709880047787;-0.43522907107859854;-0.4352290006714153;0.42459152462320776;0.3986459851613364;0.5824266132034118;1.0000779893046594
12.225897;0.9923988706572971;0.4629398053938068;0.4665635314211868;-0.44503960852926855;-0.4484460116689088;0.981452603282782;0.999975864698233;10.000622218031273;0.416726794993887;-0.4352290705206684;-0.43522900043887175;0.4245941406238249;0.39864919982392844;0.5824284541635549;1.0000809209276127
12.235897;0.9923980037299025;0.4629408895579339;0.46656363331723816;-0.44504291067653656;-0.4484493386458066;0.9814538033862148;0.9999749534881485;10.00063431865768;0.4167265423286911;-0.4352290699363249;-0.43522900019744576;0.42459576358816475;0.39865242711399373;0.5824295511796488;1.000083735338626
12.245897;0.9923971442586526;0.46294240408758236;0.4665641061771869;-0.44504467275612664;-0.4484510872217867;0.981454136115573;0.9999740220566576;10.00064672668029;0.4167263401683525;-0.4352290693285233;-0.43522899994826203;0.4245973891051338;0.3986556682126015;0.582430637340669;1.0000864306359882
12.255897;0.9923951844405907;0.4629430859093857;0.4665642060481654;-0.44504749974706426;-0.44845438661953607;0.9814555903833556;0.9999730710394463;10.000659495644843;0.41672618789297766;-0.4352290687001141;-0.43522899969215195;0.42459901265527406;0.39865792356583457;0.5824310318947853;1.0000890032754186
12.265897;0.9923941886838253;0.4629442204781199;0.4665642665503241;-0.4450508018653262;-0.44845771373792404;0.9814561519623637;0.9999721005945476;10.000672674996276;0.4167260839250192;-0.4352290680537405;-0.43522899942993437;0.42460062973915774;0.39866119328468147;0.5824321072215818;1.0000914478052565
12.275897;0.9923921695120838;0.4629449263559359;0.4665643423629366;-0.44505362883376887;-0.4484610132362889;0.9814578064749158;0.9999711102268236;10.000686301678716;0.4167260258006311;-0.4352290673917521;-0.4352289991628134;0.4246032357912587;0.39866447714428294;0.5824339109284283;1.000093756985008
12.285897;0.9923911318092714;0.46294607997414366;0.4665643819944856;-0.44505693093983334;-0.44846434045857003;0.9814585408386817;0.9999700990993498;10.000700395361495;0.41672601065353415;-0.4352290667162531;-0.43522899889223887;0.4246048264025515;0.39866777443477536;0.582434987792317;1.000095922711016
12.295897;0.9923900841258969;0.46294724016299;0.4665644135708418;-0.44506023304447134;-0.4484676677344347;0.9814603426970672;0.9999690660643014;10.000714962959828;0.4167260353843772;-0.435229066029052;-0.43522899861912373;0.42460639745596684;0.3986710841900492;0.582436069049115;1.0000979378043091
12.305897;0.992388033135498;0.4629479657874205;0.46656446469020535;-0.445063059995326;-0.4484709673926033;0.9814622005964727;0.9999680100316738;10.000730003395798;0.4167260969456246;-0.43522906533146294;-0.43522899834327844;0.4246079449064443;0.39867340557685854;0.5824364717528969;1.0000997972709307
12.315897;0.992386979309908;0.46294906868724184;0.46656441720105474;-0.445065261344221;-0.4484731855909922;0.981463104896901;0.9999669307079264;10.000745511260668;0.4167261928498766;-0.43522906462423605;-0.43522899806383764;0.4246094647343603;0.39867673785366076;0.5824375659387047;1.0001014980375533
12.325897;0.9923859279053676;0.4629502373155237;0.4665644287863495;-0.4450685634527339;-0.448476513026599;0.98146504744252;0.9999658290324407;10.000761480135003;0.4167263211412394;-0.4352290639078;-0.4352289977799466;0.4246119532028531;0.3986800800696709;0.5824393974701018;1.000103038067645
12.335897;0.9923838825512307;0.4629509650973317;0.4665644610293847;-0.4450713904035809;-0.4484798128428784;0.981466020622004;0.9999647080313591;10.000777898047055;0.4167264798759539;-0.43522906318256105;-0.43522899749083344;0.4246134069287981;0.3986834311721334;0.5824405112569513;1.0001044161650197
12.345897;0.992382838561177;0.46295212828670423;0.46656446107618577;-0.4450746925219145;-0.44848314038119563;0.9814680172149453;0.9999635736301398;10.000794747138022;0.41672666703751365;-0.43522906244880855;-0.43522899719567765;0.42461482252148613;0.398685790465798;0.5824409556870542;1.000105632313703
12.355897;0.99238079583689;0.46295278158300535;0.46656441695820855;-0.4450764187265209;-0.44848533111226413;0.9814690300802663;0.9999624339361936;10.000812018012333;0.4167268808622891;-0.43522906170632053;-0.43522899689373445;0.42461619610773416;0.39868915760805196;0.5824421035881504;1.000106688222315
12.365897;0.9923797473577441;0.4629539324274723;0.4665644066674601;-0.44507972086315556;-0.44848865874594174;0.9814710500648354;0.9999612973135158;10.000829715639687;0.4167271198042154;-0.43522906095419894;-0.4352289965844713;0.4246175232639579;0.3986925319296853;0.5824432734831287;1.0001075881998531
12.375897;0.9923786923379306;0.46295507629372523;0.4665643920114337;-0.44508302301430874;-0.4484919864247259;0.981472064126905;0.9999601710657046;10.000847847241761;0.41672738213384125;-0.43522906019111096;-0.43522899626764633;0.424619799395911;0.39869491188588324;0.5824445120883759;1.0001083390236878
