time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.385897;0.9923766302943098;0.46295577393059517;0.4665644002124818;-0.44508585000326234;-0.4484952864753736;0.9814740565140188;0.9999590620148556;10.000866417691766;0.4167276657925315;-0.4352290594156972;-0.43522899594361386;0.4246210201395688;0.3986982950477048;0.582445731941002;1.0001089481269454
12.395897;0.9923755552639446;0.4629568392275346;0.4665643131414622;-0.44508805143382335;-0.4484975050550042;0.981476011241469;0.9999579777413247;10.00088544121545;0.416727968780534;-0.4352290586269963;-0.4352289956137369;0.4246221815836767;0.3987016785173031;0.5824469781864963;1.000109422030701
12.405897;0.9923744665136349;0.46295796272455647;0.4665642886461458;-0.4450913536358166;-0.4485008328592627;0.9814769138439012;0.9999569261728001;10.000904948340567;0.4167282897545642;-0.4352290578247558;-0.435228995280487;0.42462328031572094;0.3987040596051071;0.5824475668448812;1.0001097656760793
12.415897;0.992372363865853;0.46295863966957734;0.4665642884263167;-0.44509418066962486;-0.44850413303122816;0.9814787529960097;0.999955913635348;10.000924977671655;0.41672862835105207;-0.4352290570093496;-0.43522899494716943;0.42462431346242924;0.398707436062491;0.5824488679121468;1.0001099816606411
12.425897;0.9923712426264535;0.4629596825963567;0.46656419435600355;-0.44509638215654845;-0.4485063517297402;0.9814795208663084;0.9999549437835878;10.000945562572305;0.4167289851534612;-0.43522905618136937;-0.43522899461746306;0.42462627905746936;0.39871080565755124;0.5824509272916595;1.000110070166322
12.435897;0.9923701032429909;0.4629607804886247;0.46656416398339423;-0.4450996844147596;-0.44850967965196087;0.9814812111286473;0.9999540185240101;10.000966720667492;0.4167293616365867;-0.4352290553412757;-0.43522899429483725;0.4246271765139119;0.39871316593828077;0.5824516047224502;1.000110030679587
12.445897;0.9923679445787144;0.46296142743378893;0.4665641577866204;-0.44510251149697655;-0.44851297994188594;0.9814818169089564;0.9999531394061668;10.00098844900198;0.4167297601574396;-0.4352290544891944;-0.43522899398219167;0.42462800676673346;0.398716514477877;0.5824530009394954;1.0001098640762565
12.455897;0.9923667581324395;0.462962435313154;0.46656405569100917;-0.4451047130433873;-0.448515198759318;0.9814833307374612;0.9999523081969732;10.001010726043077;0.4167301835989278;-0.4352290536248883;-0.4352289936819872;0.4246287719527866;0.3987198491084661;0.5824544337522598;1.0001095730524412
12.465897;0.9923645419291707;0.4629630533764151;0.4665640407553999;-0.44510754015824594;-0.4485184991309902;0.9814847462442438;0.9999515266880317;10.001033512230222;0.41673063459737175;-0.4352290527480785;-0.43522899339628635;0.42462947486739056;0.3987221679317301;0.5824552201971969;1.000109160971478
12.475897;0.9923632887433479;0.46296409318329546;0.4665639948894036;-0.44511084249231975;-0.44852182721872896;0.9814850601268651;0.999950796155847;10.001056744219353;0.41673111507056565;-0.4352290518587277;-0.43522899312652785;0.42463011873500334;0.398725469343097;0.5824567300495997;1.0001086308110514
12.485897;0.9923619976037188;0.46296504830616825;0.46656388081527395;-0.44511304409745095;-0.44852404616899993;0.9814862725051862;0.999950117000429;10.001080334816239;0.4167316265501563;-0.4352290509569682;-0.4352289928735543;0.42463170705927733;0.39872775228455976;0.5824583227956841;1.0001079853999157
12.495897;0.9923596662868387;0.46296560709321827;0.4665638576053241;-0.4451158712597957;-0.44852734668118677;0.9814863853001584;0.9999494887232072;10.001104183688776;0.4167321708557806;-0.43522905004319046;-0.4352289926376981;0.42463224314434395;0.3987310166908721;0.5824599088046677;1.0001072279877081
12.505897;0.9923582853055707;0.46296548059304166;0.46656269930642696;-0.4451192385574166;-0.44853074032378526;0.981487400716892;0.9999489101705809;10.001128185727291;0.41673275057542836;-0.4352290491181484;-0.43522899241868895;0.42463272970535193;0.3987342637875651;0.5824615318298987;1.0001063619325197
12.515897;0.9923568488479407;0.4629663643070784;0.46656258816962165;-0.4451214402157722;-0.4485329594300327;0.9814883211409156;0.9999483797544642;10.00115223233938;0.41673336889580953;-0.43522904818261837;-0.4352289922157002;0.4246331688037971;0.3987364959020144;0.5824625068424641;1.0001053907589104
12.525897;0.9923543500890489;0.46296684585816195;0.466562576037562;-0.44512426741779865;-0.4485362601047688;0.9814881494863756;0.99994789569219;10.001176215202824;0.4167340286505182;-0.43522904723727524;-0.43522899202747;0.4246335620512531;0.3987397159320435;0.582464202374076;1.0001043193933408
12.535897;0.992352777177231;0.46296767167806196;0.4665624824186689;-0.4451264691040628;-0.4485384793244788;0.9814888893087195;0.999947456903234;10.00120003414222;0.4167347316062516;-0.4352290462830057;-0.435228991852391;0.4246349109386399;0.3987419268177153;0.5824659774484278;1.0001031546400398
12.545897;0.9923511257226721;0.4629685301812553;0.4665624669749986;-0.44512977154963473;-0.4485418077865913;0.9814885450772839;0.9999470639592152;10.001223600995685;0.4167354787656588;-0.43522904532083845;-0.43522899168873525;0.4246352167109096;0.39874513124668115;0.5824677423516711;1.0001019043534165
12.555897;0.9923484531898424;0.4629693253308564;0.4665628773043685;-0.44513105873424286;-0.4485435301784399;0.9814891228043424;0.9999467187958336;10.001246840020944;0.41673627115099965;-0.43522904435147175;-0.43522899153475525;0.42463547978357236;0.39874733169577165;0.5824688557112073;1.0001005770757831
12.565897;0.9923466364961924;0.46297011274080574;0.4665628879740116;-0.44513436119801186;-0.44854685875700206;0.98148863011436;0.9999464237172514;10.00126968857314;0.4167371103341698;-0.4352290433751854;-0.43522899138859783;0.42463569955750924;0.39875053058711457;0.5824706854184838;1.000099182110586
12.575897;0.9923447339085729;0.4629708615389796;0.46656291007791617;-0.44513766367167124;-0.4485501873940169;0.9814890750925006;0.9999461805300982;10.001292088889766;0.4167379985678339;-0.435229042392248;-0.43522899124847686;0.4246358748185056;0.3987527301654468;0.5824718607182536;1.0000977287412434
12.585897;0.9923417446744319;0.46297106628700074;0.4665629031110369;-0.4451393901730555;-0.4485523792327302;0.9814894651270256;0.9999459891455454;10.00131397060487;0.41673893854784205;-0.4352290414032337;-0.43522899111298413;0.42463600417719594;0.3987559321888403;0.5824737485131354;1.0000962254461938
12.595897;0.9923396638870211;0.46297173428541094;0.46656294235294454;-0.44514269266336076;-0.4485557079871536;0.9814888067061468;0.9999458462861416;10.00133524158976;0.41673993280420224;-0.4352290404091049;-0.4352289909810633;0.4246370862356166;0.398758137882554;0.5824757060117959;1.0000946803805515
12.605897;0.9923374934888384;0.4629722951175488;0.46656292070931793;-0.4451448944192333;-0.44855792761643387;0.9814891050899173;0.9999457459495317;10.001355793170426;0.41674098296273887;-0.43522903941141217;-0.4352289908517023;0.42463711952577793;0.39876134808865277;0.5824776426484589;1.0000931019177852
12.615897;0.9923342372258069;0.4629724379433211;0.4665629927142158;-0.4451477216837383;-0.44856122881683147;0.9814883632488296;0.9999456809130286;10.001375512790535;0.41674208924931005;-0.4352290384125686;-0.43522899072360716;0.42463710259649246;0.39876356329253454;0.5824789175072907;1.000091498307218
12.625897;0.992331895635643;0.46297291060289886;0.4665629717126099;-0.44514992345599014;-0.4485634485657864;0.9814885817798708;0.9999456438503017;10.001394297979274;0.41674325049971617;-0.4352290374158295;-0.435228990595101;0.4246370343392479;0.39876578351638725;0.5824802153373291;1.0000898777903593
12.635897;0.9923294767758059;0.46297340369613177;0.4665630125089911;-0.4451532259789882;-0.44856677755942753;0.9814887606746736;0.9999456278011604;10.00141206278648;0.4167444645684718;-0.4352290364249838;-0.43522899046442415;0.42463691410612886;0.39876900828751927;0.5824822210175;1.0000882494828673
12.645897;0.9923259917307798;0.462973349215573;0.4665630080538347;-0.44515495251125176;-0.4485689697562276;0.9814879012955743;0.999945626076129;10.001428734977003;0.4167457287804826;-0.43522903544405284;-0.4352289903300352;0.42463674163343756;0.3987712370627842;0.5824835652747338;1.0000866231987364
12.655897;0.9923234492882504;0.4629736921788214;0.4665629675489055;-0.4451571542993239;-0.44857118968520615;0.9814880076277668;0.9999456319827779;10.001444251659512;0.4167470400890585;-0.435229034477061;-0.43522899019036426;0.4246375170796587;0.3987744698780382;0.5824863455187445;1.0000850078383225
12.665897;0.992320864506222;0.46297405915700784;0.46656298018389497;-0.44516045683327177;-0.44857451885621397;0.9814880867627088;0.9999456391929292;10.001458556457637;0.41674839482115095;-0.4352290335275831;-0.43522899004352616;0.4246372410016923;0.3987767074077533;0.5824877331921622;1.0000834104499499
12.675897;0.9923172516275377;0.462973880630075;0.4665629396813915;-0.44516218336649493;-0.44857671122547094;0.9814871481629199;0.9999456432169967;10.00147160253547;0.4167497884733296;-0.43522903259808754;-0.43522898988768033;0.42463691423715716;0.3987799506391775;0.5824898239812927;1.0000818366928195
12.685897;0.9923146177009856;0.46297416295897625;0.4665629229758161;-0.4451654859009861;-0.44858004050422956;0.9814872023306738;0.9999456426731624;10.001483363799377;0.4167512161342432;-0.4352290316896599;-0.43522898972163226;0.42463653799082113;0.3987822007626211;0.5824912455515234;1.0000802910351727
12.695897;0.9923119718445664;0.46297433377144637;0.46656282649333175;-0.4451676876938499;-0.4485822606473591;0.9814862601524743;0.9999456385156016;10.001493841647044;0.4167526731274172;-0.43522903080233905;-0.4352289895449754;0.4246361140643506;0.398784458966558;0.5824926793386169;1.0000787764757848
12.705897;0.9923083195491641;0.4629740801417423;0.4665628084999887;-0.4451705149550957;-0.4485855623458463;0.9814863330812967;0.9999456319840904;10.001503054669653;0.41675415495185336;-0.43522902993572693;-0.4352289893577228;0.4246356449590669;0.3987877260238056;0.5824948074055147;1.0000772952808707
12.715897;0.9923056594891724;0.46297414795473335;0.46656268497778797;-0.44517271673775677;-0.4485877825719607;0.9814864327868588;0.9999456233139049;10.001511018054975;0.41675565714090695;-0.4352290290895258;-0.43522898915988034;0.424636133753409;0.39879000204491655;0.5824969876847443;1.000075850030023
12.725897;0.9923029979800843;0.4629741610343449;0.46656254714206913;-0.44517491851268376;-0.4485900028315857;0.9814855696321486;0.999945611426192;10.001517734772182;0.4167571759801697;-0.4352290282637009;-0.43522898895138906;0.4246355837725143;0.39879228642887393;0.5824984459964904;1.0000744431745479
12.735897;0.9922993454583866;0.4629737451052561;0.4665624862644821;-0.4451777457398514;-0.4485933046306885;0.9814857515355145;0.9999455943439614;10.001523208225684;0.4167587089525239;-0.4352290274581922;-0.435228988732443;0.4246349982352648;0.39879557773755353;0.5825005956875542;1.0000730763820374
12.745897;0.9922967091192583;0.4629736513949839;0.46656231859078784;-0.44517994749040957;-0.44859552494215993;0.9814849844368965;0.9999455705235135;10.00152745753145;0.4167602542199102;-0.43522902667253655;-0.4352289885038467;0.4246343801568507;0.3987978734775047;0.5825020678938921;1.000071751247241
12.755897;0.9922941014828407;0.46297351008989096;0.46656213793867624;-0.44518214922661414;-0.44859774527314067;0.9814852739262909;0.9999455396506159;10.001530516013302;0.4167618101666838;-0.4352290259056535;-0.43522898826716416;0.42463373251319825;0.3988001703568299;0.5825035480676847;1.0000704701353278
12.765897;0.9922915338424194;0.4629733920272994;0.4665620127379317;-0.4451854516853293;-0.44860107480446487;0.9814856265450781;0.9999455016962586;10.001532419843214;0.4167633753106585;-0.43522902515589407;-0.43522898802463084;0.42463305830670117;0.398803464999669;0.5825057225640405;1.0000692362915657
12.775897;0.9922880197214915;0.4629727339042912;0.4665618421888365;-0.44518717809929553;-0.4486032674913935;0.981485049206398;0.9999454557738816;10.001533203098555;0.4167649482938005;-0.43522902442121775;-0.4352289877789008;0.42463336044199473;0.3988057542566327;0.58250795387069;1.000068053532215
12.785897;0.9922855665037333;0.4629724838390484;0.46656164157194235;-0.4451893797794965;-0.4486054878616698;0.9814855468300241;0.9999454000618447;10.001532895300977;0.41676652794215613;-0.4352290236991544;-0.43522898753282746;0.4246326418393057;0.3988080352398746;0.5825094721075145;1.0000669258101083
12.795897;0.9922831847533516;0.4629722711755438;0.46656150537195784;-0.4451926821775141;-0.44860881742417763;0.9814861207714501;0.9999453321811647;10.001531513005885;0.4167681131052955;-0.4352290229866903;-0.4352289872893414;0.424631905718779;0.39881130566411993;0.5825116932581861;1.0000658572970915
12.805897;0.9922798826394402;0.4629715304202505;0.4665613311313712;-0.44519440852214276;-0.4486110101358453;0.9814857700199519;0.9999452494789197;10.001529058892064;0.4167697022006617;-0.43522902228035865;-0.4352289870511794;0.4246311554317059;0.39881356391356215;0.5825132489672425;1.0000648523637354
12.815897;0.9922776608543227;0.4629712086863798;0.46656113220831874;-0.44519661014039036;-0.4486132305266464;0.9814864928893225;0.9999451490887876;10.00152553241849;0.41677129300568005;-0.4352290215764304;-0.43522898682038647;0.4246303938658238;0.39881580843681114;0.5825148237916657;1.0000639146128054
12.825897;0.9922755244984933;0.4629709348529061;0.4665610013525739;-0.4451999124764626;-0.4486165601067599;0.9814862869815403;0.9999450280428498;10.00152093403158;0.41677288308636734;-0.43522902087117704;-0.43522898659789594;0.424629623216484;0.398818037053229;0.5825164172722583;1.0000630462397921
12.835897;0.9922724791044426;0.4629701427584591;0.4665608345510549;-0.44520163875514945;-0.4486187528329962;0.9814871491165578;0.9999448841539674;10.001515260823183;0.41677447036647014;-0.43522902016118425;-0.43522898638360813;0.4246298455618404;0.39882124664892465;0.582519442049826;1.0000622481173775
12.845897;0.9922705241280877;0.46296977900900704;0.4665606439698343;-0.4452038403195602;-0.4486209732342462;0.9814880762700319;0.99994471709818;10.001508507287282;0.41677605311294413;-0.4352290194436417;-0.43522898617708033;0.42462906360679287;0.3988234334797798;0.5825210700669927;1.0000615196371834
12.855897;0.9922686613970982;0.4629694078739174;0.4665604567830653;-0.44520604187114;-0.44862319363468883;0.9814880665577689;0.9999445281550216;10.001500673181699;0.41677762944757746;-0.4352290187165331;-0.43522898597814114;0.4246282808612399;0.39882559384191235;0.5825227138808406;1.0000608588015278
12.865897;0.992265889711126;0.4629686588026667;0.46656036626008884;-0.44520886883716115;-0.4486264955422534;0.9814891199944346;0.9999443189345685;10.001491768409753;0.41677919675730524;-0.43522901797852415;-0.4352289857867877;0.42462750157964746;0.3988277244650483;0.5825243720902358;1.0000602628455146
12.875897;0.9922642006639187;0.46296828413591506;0.46656018963599905;-0.44521107036911106;-0.4486287159321686;0.9814902385178578;0.999944090635494;10.001481812868926;0.41678075152213956;-0.4352290172287443;-0.43522898560289874;0.42462673088157527;0.3988298225519536;0.5825260426192649;1.000059728178059
12.885897;0.9922625901908132;0.46296791258956205;0.46656001957205856;-0.4452132718959657;-0.4486309363122059;0.9814904250761255;0.9999438437983393;10.0014708393791;0.41678229014383955;-0.4352290164667657;-0.4352289854263353;0.42462597465934726;0.398832885779427;0.5825284078532247;1.000059249338378
12.895897;0.9922610525620235;0.4629675471732291;0.46655985564941727;-0.44521547341994827;-0.44863315667966047;0.9814916830162984;0.9999435779828717;10.00145889402009;0.4167838101811793;-0.4352290156927118;-0.4352289852569687;0.42462623901048757;0.3988349122845283;0.5825308254912412;1.0000588184266899
12.905897;0.9922586431321497;0.4629672920087961;0.46656023974900024;-0.4452178610586828;-0.4486359892593396;0.9814930159727568;0.999943292024825;10.00144602315433;0.41678531093745;-0.435229014907413;-0.43522898509440355;0.4246255294511404;0.3988369005720643;0.5825325210642147;1.0000584259614183
12.915897;0.9922572354417921;0.46296584775558125;0.4665589742275759;-0.4452201274917689;-0.4486382750041361;0.9814934276582417;0.9999429849412771;10.001432263349928;0.41678679310240985;-0.43522901411235576;-0.43522898493791595;0.42462485041174886;0.3988388493747653;0.5825342222792107;1.0000580616304158
12.925897;0.9922558841519319;0.46296551969934946;0.46655881935494103;-0.4452223290164523;-0.4486404953204349;0.9814949214225946;0.9999426564466121;10.001417653015176;0.4167882575975888;-0.43522901330923247;-0.43522898478663985;0.42462420546133167;0.39884075752543807;0.5825359274188747;1.000057713722393
12.935897;0.9922535844041916;0.4629647698461669;0.46655869176599757;-0.4452240552177412;-0.44864268794169376;0.9814964993718529;0.9999423067036951;10.001402248016696;0.4167897044022216;-0.4352290124995784;-0.4352289846396267;0.42462359766168695;0.3988426239358473;0.5825376338664808;1.0000573692245607
12.945897;0.9922523257319557;0.4629644781430646;0.466558537438988;-0.445226256750898;-0.4486449082139441;0.9814971620532308;0.9999419362784995;10.00138611677399;0.41679113245750987;-0.4352290116847982;-0.4352289844958345;0.4246230292327265;0.39884544773127034;0.5825400233291584;1.0000570157398987
12.955897;0.9922511028606272;0.46296420661017296;0.4665583817090597;-0.4452284582929144;-0.4486471284611953;0.9814989093015906;0.999941547181123;10.00136931963628;0.4167925404348297;-0.43522901086619703;-0.43522898435417856;0.42462250122433115;0.3988472285030653;0.5825417239028119;1.0000566431109157
12.965897;0.9922499097235623;0.4629640216782102;0.46655828855610354;-0.4452317605788981;-0.44865045786542673;0.9815007403046293;0.999941143876552;10.001351892139876;0.41679392726827297;-0.4352290100449726;-0.43522898421356343;0.4246230139712385;0.39884896641246437;0.5825441470114671;1.0000562437036427
12.975897;0.992247743326615;0.46296335580956904;0.4665581526700986;-0.4452334868091534;-0.4486526503816056;0.9815016524271875;0.9999407327000644;10.001333844808727;0.41679529246428787;-0.43522900922237207;-0.43522898407296184;0.4246225677623708;0.3988506618546879;0.582545833161865;1.0000558122548773
12.985897;0.9922465962008246;0.4629631539885073;0.466557985092843;-0.445235688391433;-0.44865487053929115;0.9815036410325156;0.999940319478762;10.001315172161306;0.41679663638363107;-0.43522900839972023;-0.43522898393154297;0.4246221631446297;0.3988523150618888;0.5825475096877261;1.0000553454238685
12.995897;0.9922454665420375;0.462962977871165;0.46655781037389565;-0.4452378899925181;-0.44865709066179815;0.9815057006552738;0.9999399067409536;10.001295855903106;0.4167979599435542;-0.4352290075781653;-0.4352289837887615;0.42462180100725216;0.39885392625857247;0.5825491755836915;1.0000548410863896
13.005897;0.9922433529759216;0.46296238809639123;0.46655765212555417;-0.44523961627012426;-0.4486592830726421;0.9815068258773736;0.9999394929522283;10.001275870065761;0.4167992641895802;-0.43522900675858406;-0.4352289836443447;0.4246214824858177;0.3988554961220607;0.5825508305206943;1.0000542980153544
13.015897;0.9922422486751128;0.4629622624702738;0.46655745407213683;-0.4452418179119279;-0.4486615031176851;0.9815090119337765;0.9999390743471905;10.001255200337118;0.416800550402597;-0.43522900594191094;-0.4352289834980315;0.4246212084208072;0.3988570259530175;0.5825524745321096;1.0000537160047984
13.025897;0.9922411509667122;0.46296216115827055;0.4665572403400062;-0.4452440195751106;-0.44866372311942915;0.9815112557783204;0.9999386472774853;10.001233863076777;0.41680182007911465;-0.4352290051294459;-0.43522898334915655;0.4246209788078269;0.39885851754608337;0.5825541080399954;1.0000530959115796
13.035897;0.9922400538162414;0.46296208437630604;0.46655700926722754;-0.445246221257985;-0.44866594307381663;0.9815125562225203;0.9999382093079517;10.001211908410301;0.4168030744868539;-0.43522900432260553;-0.4352289831964658;0.424621793051175;0.3988599729517432;0.5825564609913935;1.000052439632075
13.045897;0.9922379513793304;0.4629615936928655;0.4665567868875318;-0.44524794760539116;-0.4486681353023759;0.9815149122988752;0.9999377589882223;10.00118941267909;0.4168043145151706;-0.4352290035222983;-0.43522898303809016;0.42462165059135665;0.39886139427571327;0.5825580770975571;1.000051750308619
13.055897;0.9922368325112735;0.46296163422373693;0.46655658570171804;-0.4452512500493147;-0.44867146433409766;0.9815173216803669;0.9999372951391532;10.001166468496187;0.41680554097274375;-0.43522900272848997;-0.4352289828714638;0.42462155094108694;0.39886278368398426;0.582559686354088;1.0000510319675926
13.065897;0.9922356926673036;0.46296163930973455;0.4665563020305656;-0.44525345177981895;-0.4486736841235186;0.9815187800922065;0.9999368167691419;10.001143174685666;0.41680675464913775;-0.43522900194035835;-0.4352289826934931;0.4246214932867315;0.3988641434278927;0.5825612898323912;1.0000502880298487
13.075897;0.9922335282379933;0.4629612375653386;0.46655602805763724;-0.44525517816344123;-0.44867587617823074;0.9815212812225287;0.9999363235898132;10.001119629479273;0.4168079558826925;-0.4352290011568072;-0.43522898250125075;0.42462147648596377;0.3988654756714447;0.5825628892409602;1.0000495202574946
13.085897;0.9922323294838106;0.4629613107670806;0.4665557103941878;-0.44525737991883957;-0.4486780958451934;0.9815238175397221;0.9999358162420181;10.001095928040456;0.4168091441106068;-0.4352290003766997;-0.43522898229269497;0.4246214996812579;0.39886678239810297;0.5825644869625726;1.0000487291841789
13.095897;0.9922310901202249;0.462961422453655;0.4665553754291575;-0.4452595816862533;-0.4486803154486268;0.9815253820025025;0.9999352963951452;10.00107215920528;0.41681031802221125;-0.43522899959877454;-0.43522898206678046;0.42462256265520476;0.39886806545608816;0.5825668143009337;1.0000479150400827
13.105897;0.9922298014017311;0.46296157441863645;0.4665550227996475;-0.4452617834655466;-0.44868253498748495;0.9815279690074282;0.9999347665338973;10.001048401919068;0.4168114764130129;-0.4352289988216357;-0.43522898182297953;0.4246226653343812;0.3988693265337484;0.582568415800025;1.0000470784446123
13.115897;0.9922274568501988;0.4629613280053259;0.46655467865191314;-0.4452635098871591;-0.4486847267865372;0.9815305735606585;0.9999342288714523;10.001024725919827;0.4168126188831575;-0.4352289980439647;-0.43522898156059137;0.42462280746936076;0.3988705673157974;0.582570022281852;1.0000462207411882
13.125897;0.9922260457216698;0.46296156168951746;0.4665542896444264;-0.4452657116898052;-0.44868694619393135;0.9815321902111107;0.9999336842704727;10.001001194867639;0.4168137456972359;-0.43522899726469855;-0.43522898127824167;0.4246229890877659;0.3988717897439246;0.5825716353062963;1.0000453437779242
13.135897;0.9922245635637011;0.462961835598362;0.46655388302261397;-0.445267913507034;-0.4486891655344736;0.9815348132206075;0.9999331322198105;10.000977870449784;0.4168148571802243;-0.4352289964828331;-0.435228980973868;0.4246232106751689;0.39887299583475583;0.5825732557499347;1.000044449031831
13.145897;0.9922230056055387;0.4629621487488142;0.46655345997999814;-0.44527011534001965;-0.44869138480765147;0.981537437144719;0.9999325722188056;10.000954815357215;0.4168159531601806;-0.43522899569711204;-0.43522898064510707;0.42462347272065365;0.3988741870725042;0.5825748834123432;1.0000435367549525
13.155897;0.9922203701680062;0.46296206026648895;0.46655304846315404;-0.44527184181041635;-0.44869357633882534;0.9815390572611108;0.9999320056228526;10.000932094402462;0.41681703271772585;-0.43522899490622274;-0.4352289802896278;0.42462377522263983;0.39887536406039714;0.5825765165254853;1.0000426060984826
13.165897;0.992218651304022;0.4629624463999137;0.4665525964306704;-0.44527404367368356;-0.4486957954773469;0.9815416699446528;0.9999314357226062;10.00090977978626;0.4168180943155665;-0.4352289941093512;-0.43522897990507825;0.4246241173830606;0.39887652713751465;0.5825781516014826;1.0000416554557063
13.175897;0.9922168489366747;0.46296286509614554;0.4665521313947082;-0.44527624555249995;-0.4486980145490373;0.9815442720517408;0.9999308659458063;10.000887954040222;0.41681913571519685;-0.43522899330643167;-0.4352289794889804;0.4246254976643555;0.39887767741982205;0.5825805125991108;1.0000406823356367
13.185897;0.9922149616731514;0.46296331403889673;0.46655165387517844;-0.44527844744572764;-0.448700233553945;0.9815458599753176;0.9999302986485681;10.00086670255022;0.416820153425738;-0.4352289924979764;-0.4352289790388945;0.4246259141109735;0.39887881698787603;0.5825821362939178;1.0000396838864491
13.195897;0.9922119903436359;0.4629633526530955;0.4665511908781255;-0.44528017396426317;-0.448702424817175;0.9815484305201797;0.9999297353297623;10.00084610394397;0.41682114261460607;-0.4352289916847934;-0.4352289785526562;0.4246263643950593;0.39887994841509333;0.5825837461619533;1.0000386579882374
13.205897;0.9922099313147525;0.46296385923962663;0.4665506897225378;-0.44528237588016883;-0.4487046436877871;0.9815509826087088;0.9999291767002733;10.000826222053503;0.41682209789692964;-0.43522899086763944;-0.4352289780284615;0.4246268456401517;0.39888107454795124;0.5825853375619556;1.0000376032376932
13.215897;0.9922077863449539;0.46296433014298394;0.4665501121316866;-0.4452834770819953;-0.4487057533070804;0.9815525169076218;0.9999286222510723;10.000807102415783;0.41682301427516033;-0.43522899004668125;-0.4352289774646976;0.4246273545199135;0.398882198427146;0.5825869064702385;1.0000365183113273
13.225897;0.9922055548790947;0.4629648966941335;0.46654958897395465;-0.4452856790165968;-0.4487079720431607;0.981555033766336;0.9999280706333799;10.000788779853014;0.41682388773443835;-0.43522898922116404;-0.43522897685971007;0.4246278875470168;0.39888332296425016;0.5825884493187515;1.0000354022688238
13.235897;0.9922022373947585;0.46296505696490814;0.4665490811194688;-0.44528740556139;-0.44871016303641137;0.9815575321793939;0.999927520745294;10.00077129214883;0.41682471545952604;-0.4352289883896988;-0.43522897621191003;0.4246284413002397;0.3988844504748928;0.5825899626467207;1.0000342548477394
13.245897;0.9921998286931785;0.4629656920341167;0.4665485351988234;-0.44528960750258373;-0.4487123816351758;0.981560009957958;0.9999269722932898;10.000754687126241;0.41682549558378335;-0.43522898755078965;-0.4352289755201817;0.4246300126725763;0.39888458255714504;0.5825914867346546;1.0000330761564205
13.255897;0.9921973286266303;0.46296636479678543;0.466547978123529;-0.445291809444497;-0.4487146001640697;0.9815614640744553;0.9999264261585085;10.000739012794698;0.41682622654032714;-0.4352289867031013;-0.4352289747842076;0.4246305987869456;0.39888572067023514;0.5825929293844971;1.0000318670580712
13.265897;0.9921937372272401;0.4629666375805925;0.4665474367328708;-0.44529353598302984;-0.44871679094857436;0.9815638917329932;0.9999258849481599;10.00072430167182;0.41682690651506615;-0.4352289858455444;-0.43522897400458366;0.42463119641755465;0.39888686674836904;0.5825943314335515;1.0000306301950412
13.275897;0.9921910500977814;0.46296739005228715;0.46654685762558923;-0.44529573791875876;-0.44871900933968667;0.9815662920818355;0.9999253524070637;10.000710572843273;0.41682753356394064;-0.43522898497747875;-0.4352289731826905;0.42463180192313693;0.3988880230249918;0.5825956906697266;1.0000293700945868
13.285897;0.9921882698309364;0.462968183592974;0.4665462671867579;-0.4452979398498993;-0.44872122766486444;0.9815676673260314;0.9999248320669933;10.000697846746673;0.41682810609140325;-0.4352289840987741;-0.4352289723202029;0.42463241199781643;0.39888919158605723;0.5825970054938187;1.0000280917051276
13.295897;0.9921853998838376;0.4629690186665691;0.4665456656228825;-0.4453001417745463;-0.4487234459265627;0.98157002264711;0.9999243273307509;10.000686155649262;0.41682862304239565;-0.43522898320940834;-0.43522897141861855;0.4246330241571335;0.3988903744275163;0.5825982743852879;1.0000267989562215
13.305897;0.9921814479686392;0.4629693913548938;0.46654501524338765;-0.44530076755871323;-0.4487245272681472;0.9815723653541744;0.999923842715146;10.000675549115932;0.4168290841253925;-0.4352289823091815;-0.43522897047934395;0.4246336364559331;0.39889057368046543;0.5825988112472849;1.0000254952680723
13.315897;0.9921784768091546;0.46297078544770665;0.4665448469383569;-0.4453025301662843;-0.4487262761163689;0.9815737041155596;0.999923384353979;10.000666090698898;0.41682949006864667;-0.4352289813978482;-0.4352289695042256;0.4246342469716628;0.3988917915762067;0.5825999846148635;1.0000241854100456
13.325897;0.9921753777300548;0.4629717456332338;0.466544221315866;-0.4453047320590188;-0.4487284942024034;0.9815760481023764;0.9999229591080442;10.000657845931581;0.41682984219298747;-0.4352289804751779;-0.43522896849606757;0.42463585364601936;0.3988930302678462;0.5826018382504232;1.0000228763639933
13.335897;0.9921722163238323;0.4629727467736434;0.4665435919841066;-0.4453069339393257;-0.44873071223608774;0.9815784055133019;0.9999225731262683;10.000650873525558;0.41683014172413946;-0.4352289795409289;-0.435228967458592;0.42463645447120724;0.3988942914254454;0.5826029146868507;1.0000215763773812
13.345897;0.9921689985035289;0.46297378758404956;0.46654296103985354;-0.4453091358073533;-0.4487329302212695;0.9815807824879029;0.9999222313744314;10.000645220919635;0.41683038972534026;-0.43522897859501275;-0.43522896639569436;0.42463704779145317;0.398895575657389;0.5826039433682926;1.0000202934209064
13.355897;0.9921647315869183;0.4629744267975849;0.4665423565444891;-0.44531086224286043;-0.448735120486397;0.9815821832761071;0.9999219379491118;10.00064091835901;0.4168305874679579;-0.4352289776377679;-0.4352289653108359;0.4246376326051561;0.39889588224940475;0.5826042409008033;1.0000190341961233
13.365897;0.9921614184573048;0.4629754761546257;0.4665416602661999;-0.4453119633667893;-0.4487362292019035;0.9815846108500064;0.999921695472752;10.000637973548105;0.4168307366805875;-0.43522897667010263;-0.4352289642072353;0.424638208742797;0.3988972091903693;0.5826051789328645;1.0000178040096135
13.375897;0.992158068518203;0.4629766245097129;0.46654102926370233;-0.44531416520096284;-0.4487384470631964;0.9815870670451118;0.9999215039321576;10.00063637672525;0.4168308395790758;-0.43522897569343244;-0.4352289630882789;0.42463877697728286;0.3988985531906659;0.5826060751892093;1.0000166068746872
13.385897;0.9921546911157627;0.4629778051819952;0.4665403973466359;-0.4453163670260502;-0.44874066488813386;0.9815885523134177;0.999921360702017;10.0006361128929;0.41683089883774427;-0.4352289747095316;-0.4352289619574161;0.42463933863019887;0.3988999098955081;0.5826069310379913;1.000015445474081
13.395897;0.9921502998597942;0.4629785767944385;0.4665397902087774;-0.44531809341420786;-0.44874285500264177;0.9815910658400645;0.9999212613220303;10.000637163361926;0.4168309175693728;-0.4352289737203161;-0.4352289608177163;0.42463989457183876;0.39890027433503666;0.5826070613529564;1.0000143214533257
13.405897;0.9921469056188018;0.46297975075313996;0.46653908844669556;-0.44531919450348567;-0.4487439635755531;0.9815936058224582;0.9999211998669684;10.000639498757307;0.41683089918686483;-0.4352289727276143;-0.43522895967191316;0.4246414447843081;0.3989016413385374;0.5826085627757785;1.0000132355727644
13.415897;0.9921435254283659;0.46298101509568157;0.46653844946299516;-0.4453213963060303;-0.44874618130172744;0.9815961686947148;0.9999211701388004;10.000643074589558;0.4168308470401192;-0.43522897173311403;-0.43522895852314786;0.42464198882862453;0.39890300597953027;0.5826092911789528;1.0000121873540604
13.425897;0.9921401744412719;0.4629812009544973;0.46653669972638623;-0.44532366301525644;-0.448748464411027;0.9815977485285652;0.999921168261289;10.000647831641446;0.41683076412338754;-0.4352289707385332;-0.4352289573755067;0.42464252636100885;0.3989043641790259;0.5826099739780572;1.0000111748434641
13.435897;0.9921358693087738;0.4629820658767965;0.4665360862555695;-0.44532538936927935;-0.4487506544072287;0.9816003387253885;0.9999211940150458;10.000653705477026;0.4168306531887551;-0.4352289697458498;-0.43522895623374463;0.4246430571638705;0.398904713191309;0.5826099255869901;1.0000101946575322
13.445897;0.9921326210469834;0.46298331700894885;0.46653538352605856;-0.4453264904327454;-0.44875176287093044;0.9816029339079524;0.999921249904475;10.000660638883655;0.4168305170431074;-0.4352289687573894;-0.4352289551026773;0.42464358096461746;0.39890605169563237;0.58261051519083;1.0000092424400622
13.455897;0.9921294452776601;0.46298463880037866;0.4665347509335363;-0.44532869220655086;-0.4487539804970017;0.9816045296362352;0.9999213396422711;10.000668588205519;0.41683035869381285;-0.4352289677756458;-0.43522895398688083;0.4246440976484163;0.3989073795472235;0.5826110585965457;1.00000831385633
13.465897;0.99212635566747;0.46298596064679093;0.4665341246306847;-0.44533089397382647;-0.4487561981042362;0.9816071217710785;0.9999214666024502;10.000677526769687;0.41683018139514477;-0.43522896680292955;-0.4352289528906204;0.4246446076415175;0.3989076973866078;0.5826108725823005;1.0000074056760593
13.475897;0.9921223666827693;0.46298683764246207;0.4665335327380839;-0.4453326202919203;-0.4487583880199512;0.9816097070399115;0.9999216329486785;10.00068744330431;0.41682998868622223;-0.4352289658411083;-0.4352289518176279;0.4246451119681315;0.3989090061526187;0.5826113286691413;1.0000065163861982
13.485897;0.9921194847569985;0.46298807766128414;0.4665328579880658;-0.44533372133282806;-0.44875949641428325;0.9816122837036207;0.9999218400978883;10.000698333694384;0.41682978438780593;-0.4352289648915519;-0.43522895077098234;0.42464661224120925;0.3989103064659146;0.582612472743644;1.0000056458603461
13.495897;0.992116718054159;0.4629893656154243;0.46653225878289034;-0.44533592308943726;-0.4487617139825962;0.9816138515135233;0.9999220895274294;10.000710196375346;0.4168295724869269;-0.4352289639553089;-0.4352289497534919;0.42464711056938786;0.39891059830215875;0.5826121641346589;1.0000047943818469
13.505897;0.9921140705013458;0.46299063151380127;0.46653167039663473;-0.44533812484659746;-0.4487639315440034;0.9816164112010161;0.9999223835016765;10.000723033412665;0.4168293567003952;-0.4352289630334173;-0.43522894876805945;0.4246476089900048;0.39891188141108197;0.5826125032189783;1.0000039620489627
13.515897;0.9921115446918296;0.46299180590821054;0.4665310282625175;-0.44533922588875413;-0.4487650399174703;0.9816189638344471;0.9999227250955331;10.00073684460083;0.41682913975317687;-0.4352289621271269;-0.4352289478175153;0.4246481087809546;0.3989131559830225;0.5826128081139836;1.0000031489953678
13.525897;0.9921081439889913;0.4629925750131755;0.4665304908085712;-0.44534095219637326;-0.4487672297976869;0.9816215104587179;0.9999231167088839;10.000751611802558;0.4168289230384973;-0.4352289612380016;-0.4352289469043082;0.4246486102770927;0.3989134228485211;0.5826123977612757;1.0000023556822946
13.535897;0.9921058653007833;0.46299374788038894;0.4665299405413744;-0.44534315395707685;-0.448769447353784;0.9816230517764774;0.9999235586464813;10.000767292556246;0.4168287071682777;-0.43522896036796266;-0.4352289460304022;0.42464911329314264;0.3989146834540621;0.5826126463554033;1.0000015821240982
13.545897;0.9921037098708818;0.46299481533706577;0.46652934037251936;-0.44534425500371316;-0.4487705557273886;0.9816255876845826;0.9999240489812218;10.000783832796639;0.41682849279118733;-0.43522895951913776;-0.43522894519741273;0.424649617766356;0.3989159400311084;0.5826128745879322;1.0000008266428002
13.555897;0.9921016779558842;0.4629959024394533;0.4665288231959705;-0.44534645676688644;-0.44877277328793713;0.9816281176521932;0.9999245836810163;10.000801181842345;0.4168282808086468;-0.43522895869362727;-0.43522894440696536;0.4246501240456263;0.3989161956015793;0.5826124033575091;1.0000000862084273
13.565897;0.9920987737875115;0.4629965009234438;0.4665283521702035;-0.4453481830695202;-0.44877496317670085;0.9816306418307688;0.9999251569642106;10.000819291543893;0.4168280722220632;-0.435228957893534;-0.43522894366074955;0.4246506327315271;0.3989174535540414;0.5826126080343672;0.9999993584145463
13.575897;0.9920969985022046;0.46299742153416273;0.4665278105493425;-0.4453492841168339;-0.4487760715619566;0.9816321614058462;0.9999257624481054;10.000838102098125;0.41682786809006517;-0.4352289571209835;-0.43522894296007697;0.4246521443373639;0.39891771724975517;0.5826128543269732;0.9999986429963893
13.585897;0.9920953592173356;0.46299835321162797;0.4665273582650561;-0.44535148587868406;-0.4487782891361488;0.9816346779583093;0.9999263937500774;10.00085754115547;0.4168276695225115;-0.4352289563778522;-0.4352289423056328;0.42465265874695524;0.39891898987002344;0.5826130609969193;0.9999979416403367
13.595897;0.9920938609541553;0.46299916590417006;0.46652686789440345;-0.44535258692650087;-0.4487793975312543;0.9816371932598034;0.9999270438020121;10.000877545727278;0.41682747788765345;-0.43522895566555025;-0.4352289416976049;0.42465317478278997;0.39892027424987386;0.582613278310713;0.9999972564612108
13.605897;0.9920925079080729;0.4629999905100084;0.4665264741448502;-0.4453547886898521;-0.44878161511541625;0.9816397100420808;0.999927704126968;10.000898077245225;0.4168272950983128;-0.43522895498511727;-0.43522894113579963;0.4246536905434857;0.39892057283335364;0.582612826632731;0.9999965887792436
13.615897;0.992090305245406;0.4630003248173867;0.466526141772438;-0.44535651498481543;-0.4487838050288241;0.9816412327611435;0.9999283646048331;10.000919119623562;0.41682712311075637;-0.43522895433746783;-0.43522894061975553;0.4246542042427741;0.39892188800754197;0.5826130796452839;0.9999959393855887
13.625897;0.9920892528870799;0.46300098473760504;0.4665257549661898;-0.44535761603606405;-0.4487849134393385;0.981643767993312;0.9999290136927786;10.00094067294802;0.4168269630079662;-0.43522895372355974;-0.4352289401489874;0.4246547145969424;0.39892222251780207;0.5826126714006202;0.9999953093393716
13.635897;0.9920883566714148;0.4630016627359189;0.46652547374403114;-0.44535981780275286;-0.4487871310389852;0.9816463235953764;0.9999296395311895;10.000962743506157;0.41682681492725526;-0.4352289531444042;-0.4352289397232335;0.4246552204742776;0.3989235794618323;0.5826129746438693;0.9999947003204754
13.645897;0.9920876205930395;0.46300223055915257;0.4665251700495739;-0.4453609188584914;-0.4487882394594182;0.981648906088135;0.9999302312935353;10.000985335867929;0.4168266786674053;-0.43522895260085753;-0.43522893934260676;0.42465572054513034;0.39892396181867573;0.582612622697606;0.9999941143907706
13.655897;0.9920870470745009;0.46300281961030165;0.46652497744447446;-0.445363120629755;-0.4487904570680453;0.9816505184482871;0.9999307800022025;10.001008452153558;0.41682655413667746;-0.4352289520934009;-0.43522893900763976;0.42465721352518965;0.3989253718741107;0.5826137161578727;0.9999935531783812
13.665897;0.9920856390073567;0.46300286274054026;0.46652479384896395;-0.44536374621109714;-0.4487915378195885;0.9816531598329185;0.9999312792911084;10.001032093997704;0.41682644140606573;-0.43522895162239716;-0.43522893871901375;0.4246576985529733;0.398925810849711;0.5826134296494943;0.9999930171550836
13.675897;0.9920853941387131;0.4630033708804322;0.4665246980181846;-0.4453659479807208;-0.448793755432376;0.9816558273992327;0.9999317257884451;10.001056261339146;0.41682634049984685;-0.43522895118843624;-0.4352289384770568;0.4246581751376701;0.39892727903257125;0.5826138626650562;0.9999925054671592
13.685897;0.9920853160181452;0.4630038427913643;0.46652465139521077;-0.4453681497474857;-0.44879597304461316;0.9816585195437949;0.9999321184531947;10.001080946224326;0.4168262512536469;-0.43522895079212676;-0.4352289382817001;0.4246586428957578;0.3989287762983737;0.5826143314703678;0.9999920163842229
13.695897;0.9920854066847345;0.46300421637055483;0.46652458821457576;-0.4453692507968673;-0.4487970814709331;0.9816602375276153;0.999932457691292;10.00110613168698;0.4168261733946088;-0.43522895043373255;-0.43522893813290287;0.42465910153963016;0.3989293024045088;0.5826141521343949;0.9999915481364735
13.705897;0.9920856673639273;0.46300462335681447;0.46652463912438874;-0.4453714525510752;-0.4487992990786473;0.9816629843181006;0.9999327447758924;10.001131796126922;0.41682610660345304;-0.4352289501130437;-0.4352289380307063;0.4246595511008987;0.39893085715766674;0.5826146943799325;0.9999910994099338
13.715897;0.9920850988105542;0.46300449546357847;0.4665247002646164;-0.44537207809690516;-0.4488003798233547;0.981665763334756;0.9999329812858887;10.001157909570955;0.41682605035056214;-0.4352289498295014;-0.43522893797502576;0.42465999194845355;0.3989314409833857;0.5826145879449292;0.9999906690094887
13.725897;0.9920856935660117;0.46300484077803894;0.46652484933182475;-0.4453742798283021;-0.4488025974252423;0.9816685784340297;0.9999331684277419;10.001184426886898;0.41682600376703227;-0.43522894958259006;-0.4352289379658768;0.42466042447121716;0.3989320554651154;0.5826145162367115;0.9999902549676372
13.735897;0.9920864469573284;0.4630050886466413;0.46652498111701707;-0.44537538083668177;-0.44880370584030754;0.9816704337226404;0.9999333063524033;10.001211291942143;0.4168259658429845;-0.43522894937208984;-0.4352289380038628;0.42466084887638816;0.39893370310266985;0.5826151624745727;0.9999898544012316
13.745897;0.9920873511448768;0.46300536688774957;0.4665252243043888;-0.44537758254431814;-0.4488059234369214;0.9816733326434065;0.9999333944003297;10.00123844431846;0.4168259355827398;-0.43522894919788135;-0.4352289380901781;0.42466126533330706;0.3989343865467293;0.5826151554813213;0.9999894645606721
13.755897;0.9920883964374723;0.4630055441900398;0.4665254453238192;-0.44537868352957327;-0.4488070318476828;0.981676277122661;0.9999334320484832;10.001265818584042;0.416825911650809;-0.4352289490595586;-0.43522893822584835;0.4246626741505769;0.39893610807273716;0.5826165917900695;0.9999890833311732
13.765897;0.9920885718892191;0.46300531028769554;0.4665257984255749;-0.445380409719662;-0.4488092217654173;0.9816792671664509;0.9999334190761883;10.001293344345804;0.41682589197648245;-0.43522894895623937;-0.4352289384108959;0.4246630758108221;0.3989368693361544;0.5826166428505141;0.999988708713422
13.775897;0.9920898591621777;0.46300541356723734;0.4665260961307914;-0.4453815106828065;-0.44881033017571237;0.9816813006151779;0.9999333553558729;10.001320953658208;0.41682587431992996;-0.43522894888683544;-0.4352289386443025;0.42466347086968453;0.3989386711335859;0.5826174060605457;0.9999883384159326
13.785897;0.9920912455909888;0.4630054798167998;0.4665264277035256;-0.4453826116367102;-0.4488114385878212;0.9816843724513973;0.9999332406474063;10.001348595402435;0.4168258574088717;-0.4352289488504591;-0.43522893892466535;0.42466385958865577;0.39893951327121585;0.5826175107541445;0.999987969256577
13.795897;0.9920927186951234;0.46300557526896935;0.4665268566527004;-0.44538481329338186;-0.44881365618714825;0.9816874738727317;0.9999330739381644;10.00137624797218;0.4168258410578267;-0.43522894884641017;-0.4352289392506024;0.42466424173011064;0.3989413947052118;0.5826183243014509;0.9999875966210366
13.805897;0.9920942676901211;0.46300557304423906;0.46652725027945446;-0.4453859142351642;-0.4488147646071377;0.9816905923826722;0.9999328527398234;10.001403915859576;0.41682582535217105;-0.4352289488740038;-0.43522893962056947;0.4246646171689819;0.39894231401481284;0.5826184741691658;0.9999872150273583
13.815897;0.9920948853901194;0.46300516790275054;0.4665277636812209;-0.445387640380457;-0.4488169545413809;0.9816927136908055;0.9999325729287222;10.001431613523179;0.4168258102142975;-0.43522894893248737;-0.4352289400326465;0.42466498656858653;0.3989432699283068;0.5826186421490694;0.9999868191190606
13.825897;0.9920966205941631;0.46300558860053925;0.4665286618814273;-0.44538830201985613;-0.44881759367263707;0.9816958243275665;0.9999322299211065;10.001459354722327;0.4168257954640741;-0.4352289490207775;-0.4352289404845815;0.42466535111728054;0.39894526141431064;0.5826195098071816;0.9999864044739946
13.835897;0.9920983524275531;0.4630055785047044;0.46652919759863976;-0.4453905036606419;-0.4488198113027218;0.9816989129984699;0.9999318203443601;10.001487152716239;0.41682578084554506;-0.4352289491372877;-0.43522894097414283;0.42466571190843805;0.39894628753363354;0.5826197039011797;0.9999859684422282
13.845897;0.9921001355379658;0.463005486327774;0.4665296905294644;-0.4453916045883325;-0.4488209197620698;0.9817019704276564;0.999931342500349;10.00151501775503;0.41682576602483196;-0.4352289492801389;-0.43522894149954167;0.4246660697205526;0.39894834751462066;0.5826205908610455;0.9999855105957217
13.855897;0.9921019656487337;0.46300544450457337;0.46653027063568214;-0.44539380621925756;-0.4488231374202643;0.9817049885439849;0.9999307964657971;10.00154294462488;0.41682575090860946;-0.43522894944741747;-0.435228942059303;0.4246674250052301;0.3989494407823098;0.5826215283606825;0.999985032584972
13.865897;0.9921028393865922;0.4630048861341178;0.46653083232546694;-0.4453944316229128;-0.44882421823364704;0.9817069597176532;0.9999301844975617;10.001570905736864;0.41682573617025376;-0.43522894963735015;-0.4352289426518075;0.424667777919372;0.39895056672509466;0.5826217441910855;0.9999845376575479
13.875897;0.9921047464670284;0.46300475613912573;0.4665313861987638;-0.4453955325276175;-0.4488253267405054;0.9817098765735578;0.9999295107860333;10.001598866095529;0.4168257232863192;-0.43522894984840144;-0.43522894327504674;0.424668128597766;0.39895272458653974;0.5826226536237072;0.9999840295997191
13.885897;0.9921066798987188;0.4630046806336769;0.46653202317179177;-0.4453977341294991;-0.44882754444852907;0.9817127319004334;0.9999287807431119;10.001626807924586;0.4168257138557564;-0.4352289500791038;-0.43522894392645045;0.4246684774900127;0.3989539136417562;0.5826228886401202;0.9999835114767821
13.895897;0.992108629133129;0.4630045294914107;0.4665326118415328;-0.4453988350114569;-0.44882865299065977;0.9817155183831682;0.9999280006891408;10.001654733780073;0.41682570881004866;-0.4352289503278593;-0.43522894460279965;0.42466882524143285;0.3989561335609138;0.5826238193884842;0.99998298507244
13.905897;0.9921105815380103;0.4630043665724798;0.466533217522331;-0.44539993587990095;-0.44882976155179405;0.9817172289767481;0.9999271778113468;10.001682648753707;0.4168257082969563;-0.435228950593041;-0.43522894530038947;0.4246691722823692;0.3989573848697791;0.5826240758509394;0.9999824506429097
13.915897;0.9921115242230067;0.4630038157537832;0.4665339324199731;-0.4454016619226607;-0.4488319516395646;0.98171985788835;0.9999263200798016;10.001710551917798;0.41682571231396176;-0.4352289508731602;-0.4352289460153145;0.4246695189955927;0.39895866915935163;0.5826243413989102;0.9999819066483335
13.925897;0.9921134385886393;0.46300362343746176;0.4665345724312426;-0.44540276276016816;-0.44883306023979574;0.98172240075019;0.9999254359745136;10.00173843598757;0.41682572121101674;-0.4352289511668323;-0.4352289467438076;0.42466986651643807;0.398960988922384;0.5826252984639947;0.9999813502260793
13.935897;0.9921153132605077;0.46300347703934497;0.4665352947140013;-0.44540496428845955;-0.4488352780423526;0.9817248535402827;0.9999245337233438;10.001766278010896;0.4168257354427213;-0.43522895147267393;-0.435228947482508;0.4246702170543204;0.3989623472585267;0.5826255745846046;0.9999807781676521
13.945897;0.9921171388610635;0.4630032425498421;0.46653596844100526;-0.4454060650931885;-0.4488363866775534;0.9817272119479711;0.9999236205562346;10.001794035503927;0.4168257551336853;-0.4352289517894777;-0.435228948228402;0.42467057321303775;0.39896374731469364;0.5826258518673811;0.9999801872828751
13.955897;0.9921189093807704;0.4630029798125457;0.46653665978536984;-0.4454071658797379;-0.4488374953272073;0.9817284718015493;0.9999227025692334;10.001821660906666;0.416825780172734;-0.43522895211664664;-0.4352289489785642;0.4246719370518269;0.39896619138473177;0.5826275418605787;0.9999795742844612
13.965897;0.9921206208202521;0.46300274871477726;0.4665374353980277;-0.4454093673535289;-0.44883971317308496;0.9817306289519782;0.9999217848496279;10.001849116290702;0.4168258104399265;-0.4352289524543533;-0.43522894973012544;0.42467230954769514;0.3989676801962675;0.5826278162029954;0.9999789360659752
