time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.975897;0.9921212718359349;0.4630019760556547;0.4665381922029477;-0.44540999257229086;-0.44884079416821404;0.9817326787488527;0.9999208715967524;10.001876373391058;0.41682584544911633;-0.43522895280324025;-0.4352289504804821;0.42467269047363615;0.3989692129082747;0.582628087350885;0.999978270717988
13.985897;0.9921228557840731;0.4630016025684298;0.4665389430823244;-0.4454110932961545;-0.44884190284879344;0.9817346165874836;0.9999199661334203;10.001903404891975;0.416825883997833;-0.43522895316411603;-0.4352289512273647;0.4246730785810346;0.3989707877159941;0.5826283541807673;0.9999775783752667
13.995897;0.9921243709723315;0.4630012520156989;0.466539780349819;-0.4454132947034159;-0.44884412072042057;0.981736438500718;0.9999190708057606;10.001930180306411;0.41682592466900914;-0.4352289535379328;-0.43522895196858674;0.4246734719373476;0.3989734024717528;0.5826293004359476;0.9999768601428431
14.005897;0.9921258146032816;0.4630007929797033;0.46654057310786823;-0.44541439538278554;-0.44884522941420313;0.9817371404724011;0.9999181870929238;10.001956675639583;0.4168259664221597;-0.4352289539260689;-0.43522895270174095;0.42467386827723863;0.39897505501339925;0.5826295558411604;0.9999761154149689
14.015897;0.992127183953115;0.46300028929214276;0.4665413865184598;-0.44541549603983305;-0.44884633811320934;0.9817387179112269;0.9999173157754027;10.001982885340512;0.41682600854720064;-0.4352289543306662;-0.4352289534243062;0.42467426533872144;0.39897674327141774;0.58262980513512;0.9999753403637036
14.025897;0.9921284746535781;0.4629997411040266;0.46654222000290835;-0.4454165966744695;-0.44884744681691613;0.981740166417264;0.999916457020425;10.002008815496394;0.41682605058373917;-0.4352289547544952;-0.43522895413411244;0.4246746610940143;0.3989794653177513;0.5826307331688444;0.9999745292999113
14.035897;0.992128682606254;0.4629987751636749;0.4665431645222964;-0.44541832245530993;-0.4488496370321518;0.9817414827585538;0.9999156106527002;10.002034467636975;0.4168260923101045;-0.4352289552002264;-0.4352289548296508;0.42467505360700125;0.3989812195798638;0.5826309697848007;0.9999736771320078
14.045897;0.9921297986244281;0.4629981415445198;0.466544034833755;-0.44541942304319365;-0.4488507457457012;0.9817416651332773;0.9999147759662492;10.002059841960985;0.4168261335408245;-0.4352289556696879;-0.43522895551006713;0.4246754405002534;0.39898300502800743;0.5826311987284427;0.9999727799841219
14.055897;0.9921308193658105;0.4629974674551305;0.46654492231914596;-0.445420523607975;-0.44885185446498177;0.981742712581077;0.99991395097793;10.002084954904085;0.4168261742461835;-0.43522895616379415;-0.4352289561748503;0.42467581876089167;0.3989848209137948;0.5826314188575962;0.9999718341983314
14.065897;0.9921317402601739;0.4629967553831017;0.4665458265010884;-0.44542162414955083;-0.44885296319059953;0.9817436239567756;0.9999131326305932;10.002109838220376;0.4168262149067279;-0.43522895668312245;-0.43522895682334584;0.424677185271116;0.3989876662509525;0.5826330428340805;0.9999708363201718
14.075897;0.9921325578679392;0.46299607359950845;0.4665468115242843;-0.4454238253721992;-0.448855181107248;0.981744397543997;0.9999123181301334;10.002134521774;0.41682625635885495;-0.43522895722833566;-0.4352289574546666;0.42467753730833074;0.3989895394850166;0.5826332433043405;0.9999697845362593
14.085897;0.9921332708027294;0.46299529613661555;0.4665477440606977;-0.4454249258668901;-0.44885628984813597;0.9817450315001102;0.9999115059670431;10.002159031845673;0.4168262991059048;-0.4352289577998256;-0.4352289580680903;0.42467787245886524;0.3989914385352217;0.5826334338434919;0.9999686793005214
14.095897;0.9921328816496883;0.46299295207554714;0.4665476036447037;-0.4454256157072083;-0.4488574363347828;0.9817445245697933;0.9999106959616318;10.002183403272138;0.4168263427786386;-0.4352289583969621;-0.4352289586634023;0.4246781882083641;0.39899336106891503;0.5826336138683743;0.9999675222884455
14.105897;0.992133389241788;0.46299212572034376;0.4665485517977993;-0.44542671615524815;-0.44885854509621065;0.9817448769574332;0.9999098891650989;10.002207683368418;0.41682638627643703;-0.4352289590177543;-0.43522895924105026;0.424678481776336;0.39899530457613047;0.5826337816067433;0.9999663153790056
14.115897;0.9921337977974903;0.46299134635455547;0.466549567620354;-0.4454289172859699;-0.44886076305464057;0.9817450906798263;0.9999090878209035;10.002231927380718;0.4168264281323137;-0.435228959659078;-0.4352289598021531;0.4246787505643841;0.3989982662894978;0.5826346193497028;0.9999650604847464
14.125897;0.9921341095198938;0.46299048857079794;0.4665505162697771;-0.44543001769456897;-0.4488618718445756;0.9817451690236666;0.9999082943823309;10.002256188775993;0.41682646666739476;-0.4352289603170955;-0.4352289603480938;0.42467899283153904;0.3990002432193523;0.5826347548434907;0.9999637593901313
14.135897;0.9921343270379552;0.46298962175429564;0.46655145913323826;-0.445431118086282;-0.44886298065213875;0.981745116393895;0.9999075100606066;10.002280502193027;0.41682650017582457;-0.4352289609877106;-0.4352289608797402;0.42467920793239616;0.3990022320834687;0.5826348707976007;0.9999624131458478
14.145897;0.9921344540791198;0.46298875063426054;0.4665523926551023;-0.44543221846326764;-0.44886408947881284;0.981744938856532;0.9999067340028994;10.002304869667974;0.41682652688120103;-0.43522896166707187;-0.4352289613970054;0.4246793961189241;0.39900422923783985;0.5826349662251393;0.9999610218375188
14.155897;0.9921334974758371;0.4629875059721452;0.46655340597052186;-0.4454339439782516;-0.4488662798318853;0.9817436442809874;0.9999059633079528;10.002329261967917;0.41682654448516876;-0.435228962351914;-0.4352289618992287;0.42467955837222476;0.39900623096337867;0.5826350412423651;0.9999595858193805
14.165897;0.9921334601722017;0.4629866419446281;0.4665543123857322;-0.4454350443334648;-0.44886738869779935;0.9817432420195145;0.9999051941610104;10.002353631400984;0.4168265499009194;-0.43522896303951064;-0.4352289623858661;0.42467969615145607;0.39900923384580744;0.5826357810200495;0.9999581076874353
14.175897;0.9921333511439111;0.46298578957574854;0.46655520123522254;-0.4454361446839198;-0.4488684975825285;0.9817427425150698;0.9999044234530061;10.00237792538424;0.41682653944719045;-0.4352289637274322;-0.43522896285660306;0.4246798106800879;0.39901123489026263;0.5826358154458072;0.9999565926087624
14.185897;0.9921331783276881;0.4629849540835136;0.46655606970798086;-0.44543724503408627;-0.4488696064847336;0.9817421568612168;0.9999036492684058;10.00240209163115;0.41682650921141184;-0.43522896441350123;-0.4352289633110165;0.42468090238122647;0.3990132314724465;0.5826365562770642;0.9999550464410502
14.195897;0.9921329502101581;0.46298414058666504;0.46655691518413445;-0.44543834538873395;-0.44887071540277346;0.9817414967677878;0.9999028700847629;10.002426075965113;0.4168264552777831;-0.4352289650959672;-0.4352289637485623;0.42468097108890873;0.39901522135716855;0.5826365433243214;0.9999534736960598
14.205897;0.9921326747959521;0.46298335411341884;0.46655773546870566;-0.44543944575232836;-0.448871824335096;0.9817397751846901;0.9999020845436135;10.002449826533534;0.41682637381241355;-0.43522896577361736;-0.4352289641688523;0.42468101658935714;0.39901720254483874;0.5826365022933852;0.9999518767630431
14.215897;0.9921313609125558;0.46298222472401246;0.4665586208087465;-0.44544117126974403;-0.4488740147869018;0.981739006200106;0.9999012928303833;10.002473308930043;0.41682626116183263;-0.43522896644584813;-0.43522896457174787;0.42468103897278425;0.3990191727020104;0.5826364305695824;0.9999502562420587
14.225897;0.9921310120294152;0.4629815045621266;0.46655938557787874;-0.4454422716606549;-0.4488751237434603;0.981738202995869;0.9999004978867119;10.002496516088659;0.41682611391171626;-0.43522896711279213;-0.4352289649573791;0.4246810386890658;0.39902112883742946;0.5826363263065379;0.9999486120548428
14.235897;0.9921306374621683;0.46298082188908646;0.4665601205065456;-0.4454433720695485;-0.44887623270974436;0.9817373756116089;0.9998997047422143;10.002519460280194;0.4168259290847531;-0.43522896777514347;-0.43522896532629574;0.4246810162428942;0.39902406764836584;0.5826368734801218;0.999946944659486
14.245897;0.9921302463284976;0.4629801793996298;0.4665608246989923;-0.4454444724979854;-0.44887734168415117;0.9817365308844083;0.9998989190756535;10.00254215767793;0.41682570473276365;-0.43522896843355574;-0.4352289656796757;0.42468097164213636;0.3990259861305526;0.582636701947087;0.9999452554191944
14.255897;0.9921298494802739;0.46297958016154855;0.4665614980852518;-0.44544557294671927;-0.4488784506656133;0.9817346739179323;0.9998981468532845;10.002564620819761;0.41682544034759417;-0.43522896908820896;-0.4352289660193616;0.4246809040267992;0.39902788214800616;0.5826364952471303;0.9999435462442195
14.265897;0.9921294580592338;0.4629790270596546;0.4665621418261287;-0.44544667341546995;-0.4488795596538979;0.9817338090071124;0.9998973945686986;10.002586856098608;0.41682513662948706;-0.4352289697390201;-0.4352289663475307;0.4246808116864525;0.3990297545186427;0.5826362510290429;0.9999418190472236
14.275897;0.9921290823259615;0.4629785220708452;0.4665627583006772;-0.4454477739032094;-0.4488806686493436;0.9817329397491497;0.9998966684660473;10.002608858902834;0.4168247950868544;-0.43522897038610475;-0.43522896666624666;0.4246806922221258;0.39903160255945086;0.5826359665830011;0.9999400753279307
14.285897;0.9921277337547763;0.4629776921219402;0.4665634426720124;-0.445449499539945;-0.4488828591589772;0.9817320690938749;0.9998959734871828;10.002630613932093;0.41682441776766505;-0.4352289710298355;-0.4352289669773213;0.4246805426445013;0.3990334258348984;0.582635639349669;0.9999383167000722
14.295897;0.9921274183323788;0.4629772876274503;0.46656401420412696;-0.4454506000614248;-0.4488839681704848;0.9817311992196732;0.9998953135431103;10.002652106264796;0.4168240069078676;-0.43522897167047175;-0.43522896728232247;0.4246803595049956;0.3990352242330621;0.5826352673559546;0.99993654579614
14.305897;0.9921271460435513;0.4629769369417851;0.4665645682046974;-0.4454517005989855;-0.4488850771917159;0.9817303309902373;0.9998946924341783;10.002673328696023;0.4168235644146219;-0.4352289723077755;-0.43522896758243407;0.42468113927495954;0.39903699787334485;0.5826355789020102;0.999934765867839
14.315897;0.9921269229324161;0.46297664404692174;0.4665651076370424;-0.44545280115174457;-0.4488861862245117;0.9817284631738805;0.9998941141231554;10.002694272623163;0.41682309147199825;-0.43522897294075175;-0.43522896787839765;0.4246808788775534;0.3990387466243904;0.582635118380328;0.999932979628163
14.325897;0.9921267529231902;0.46297641371096926;0.46656563506769755;-0.4454539017190617;-0.44888729527083104;0.9817275916778944;0.9998935821519676;10.00271490954542;0.41682258849010406;-0.4352289735676808;-0.4352289681707979;0.424680576026953;0.3990404696371931;0.5826346175750329;0.9999311889165895
14.335897;0.9921266385452531;0.46297625057908187;0.46656615258989287;-0.44545500230076385;-0.4488884043323118;0.981726709755473;0.999893098689947;10.002735181973184;0.4168220551694408;-0.4352289741866638;-0.43522896846047443;0.4246802293148274;0.39904316563047393;0.5826347644454869;0.999929394851542
14.345897;0.9921265809361764;0.4629761585962762;0.46656666160709437;-0.445456102897229;-0.44888951341006234;0.981725809761944;0.9998926636423667;10.002755015172944;0.41682149068311064;-0.435228974796127;-0.43522896874849964;0.42467983810775783;0.3990448337454892;0.5826341923656329;0.9999275975722991
14.355897;0.9921255813555985;0.46297570157094325;0.4665671893271517;-0.44545672793149627;-0.44889059482717164;0.9817248841272509;0.9998922739846139;10.002774334260573;0.4168208940671773;-0.4352289753947147;-0.4352289690357749;0.4246794023130948;0.39904647405820104;0.582633589775958;0.9999257966158162
14.365897;0.9921256351472977;0.4629757602993203;0.46656768243063573;-0.4454578285588047;-0.44889170393870975;0.9817239238746149;0.9998919241478296;10.002793071401266;0.4168202642829557;-0.4352289759813126;-0.43522896932291133;0.42467892229148557;0.39904808744793596;0.5826329612576547;0.999923992389123
14.375897;0.9921257432927345;0.4629758968590641;0.46656816704763693;-0.44545892920283614;-0.44889281306722517;0.9817219177608152;0.9998916074841901;10.002811167344426;0.4168195998734933;-0.4352289765554021;-0.43522896961048485;0.4246783990660756;0.3990496751474375;0.5826323126829664;0.9999221866780327
14.385897;0.9921259058867067;0.462976111703701;0.46656864201130155;-0.44546002986351346;-0.4488939222129626;0.981720854528751;0.999891317031393;10.002828566114966;0.41681889884485557;-0.43522897711671304;-0.43522896989917736;0.42467783461533765;0.3990512383037425;0.5826316512255242;0.9999203817976472
14.395897;0.9921261242474785;0.46297640406994983;0.4665691051624342;-0.44546113054059244;-0.44889503137642667;0.9817197255245413;0.9998910454413013;10.002845205572603;0.4168181587029572;-0.43522897766464835;-0.43522897018961126;0.4246772319751822;0.3990527777026623;0.5826309847396791;0.9999185804217084
14.405897;0.9921264016139786;0.46297677195039033;0.4665695536255535;-0.4454622312337384;-0.4488961405582875;0.9817185245100398;0.9998907857784315;10.00286101631977;0.4168173763467977;-0.4352289781985834;-0.43522897048219555;0.42467659504666383;0.3990542936977539;0.582630320987859;0.9999167865117864
14.415897;0.9921267434405764;0.4629772124852521;0.4665699846027042;-0.4454633319422769;-0.4488972497592789;0.9817172466728602;0.9998905328416822;10.002875928004736;0.41681654812197366;-0.4352289787185288;-0.4352289707771575;0.4246759280984211;0.39905578629969046;0.5826296672134592;0.999915005575401
14.425897;0.992126158776952;0.46297728295130325;0.4665704222861777;-0.4454639570794965;-0.4488983313023373;0.9817158894539837;0.9998902831795735;10.002889876808274;0.4168156701882739;-0.43522897922532516;-0.4352289710745824;0.42467523505153865;0.39905725521634944;0.5826290299380656;0.9999132435082075
14.435897;0.9921266531922426;0.4629778579127576;0.46657081076021245;-0.4454650578140407;-0.44889944054265535;0.9817134527375415;0.9998900339801786;10.002902814207957;0.416814738891001;-0.4352289797204062;-0.43522897137445593;0.42467451903828635;0.399058699739269;0.5826284149299674;0.9999115055674411
14.445897;0.9921272390281329;0.46297855853679487;0.46657123892862623;-0.44546725925786235;-0.4489016589865253;0.9817119369195352;0.9998897825986665;10.002914710715713;0.4168137506333923;-0.4352289802054935;-0.43522897167679153;0.4246747827360523;0.39906011873754865;0.5826285561152593;0.9999097963314629
14.455897;0.9921279272996663;0.46297925047471616;0.4665715729266155;-0.44546836001388707;-0.44890276826618336;0.9817103418910137;0.999889526985111;10.002925547831923;0.41681270152043387;-0.4352289806823337;-0.435228971981779;0.4246740290893821;0.39906151092056097;0.5826280012437772;0.9999081199377099
14.465897;0.9921287277274314;0.4629799942099218;0.46657187576095266;-0.4454694607783686;-0.4489038775655503;0.9817086682068588;0.9998892653503029;10.002935305876873;0.41681158773100535;-0.4352289811524925;-0.4352289722898739;0.4246732616139943;0.3990628750658352;0.5826274841410382;0.9999064804064369
14.475897;0.9921296468702286;0.4629807854512961;0.4665721456436986;-0.44547056154997194;-0.4489049868842781;0.9817069184581195;0.9998889945106013;10.002943955634978;0.4168104064288544;-0.4352289816173523;-0.43522897260161697;0.42467248412058295;0.3990642098790237;0.5826270094605395;0.9999048817374788
14.485897;0.9921306866330193;0.46298162013656485;0.46657238126677913;-0.44547166232725854;-0.44890609622153;0.9817050973934617;0.9998887090066619;10.002951453425078;0.41680915636999644;-0.43522898207821303;-0.435228972917197;0.42467170021805195;0.39906551368509025;0.5826265807898195;0.999903327389928
14.495897;0.9921308463880948;0.4629819900845358;0.4665725429503401;-0.4454711868172935;-0.4489060687146594;0.9817022107162456;0.9998884019161792;10.002957744803915;0.416807838107967;-0.4352289825364694;-0.4352289732362802;0.42467091297513143;0.3990667842840596;0.5826262007481631;0.999901820559517
14.505897;0.9921321175470232;0.46298289927654174;0.4665727075359291;-0.4454722875993831;-0.4489071780856149;0.9817002633362478;0.9998880656456689;10.002962776375476;0.41680645388120785;-0.4352289829939349;-0.43522897355830414;0.42467012499571166;0.39906801891104265;0.5826258712999778;0.9999003655939231
14.515897;0.9921334942688229;0.4629838383097776;0.466572835425946;-0.44547338838232814;-0.4489082874716943;0.9816982583695019;0.9998876922482962;10.002966500128311;0.4168050070844884;-0.4352289834528547;-0.4352289738827506;0.4246693388491643;0.39906921439398535;0.582625593592878;0.9998989683115587
14.525897;0.9921350249120923;0.46298527728450617;0.4665733776177434;-0.4454740498710087;-0.448908927557612;0.9816961976153551;0.9998872735840427;10.002968868996797;0.4168035015501588;-0.43522898391536846;-0.43522897420907125;0.4246685575808942;0.39907036783015387;0.5826253678776515;0.9998976349104673
14.535897;0.9921365790697572;0.46298625995588016;0.4665734310441965;-0.44547515065364524;-0.44891003697064563;0.9816940832274381;0.9998868012504794;10.002969835702903;0.4168019411619563;-0.4352289843830304;-0.435228974536577;0.4246677851865128;0.399071477456823;0.5826251942859565;0.9998963706519592
14.545897;0.9921382027664574;0.4629872576326349;0.46657344789058114;-0.4454762514348572;-0.44891114639620927;0.9816919192295385;0.9998862673109452;10.002969354546588;0.41680032991876853;-0.4352289848567867;-0.4352289748646684;0.4246670267340009;0.39907154293257885;0.5826243890135966;0.999895178603576
14.555897;0.9921398847044578;0.4629882666669694;0.46657342902162;-0.4454773522134324;-0.4489122558341918;0.981689711314642;0.9998856653249819;10.002967382860682;0.41679867208524285;-0.435228985337295;-0.4352289751932136;0.4246662876974772;0.3990725647947361;0.5826243241147494;0.9998940594654244
14.565897;0.9921416158907258;0.46298928381174115;0.4665733756607833;-0.44547845298797023;-0.44891336528464026;0.9816864652290281;0.9998849901310851;10.002963885582808;0.41679697218851325;-0.43522898582530883;-0.4352289755226238;0.4246655729663446;0.3990735436676278;0.5826243179801652;0.9998930129213361
14.575897;0.9921423911024436;0.4629898666133334;0.46657331597145685;-0.4454790781548676;-0.4489144470693903;0.9816841852392743;0.9998842373292228;10.002958842018932;0.416795234738591;-0.43522898632163903;-0.4352289758536664;0.4246648862694238;0.39907447998496925;0.5826243739397621;0.9998920389554723
14.585897;0.9921442017526474;0.46299089061274395;0.4665731984509475;-0.4454801789162044;-0.4489155565448243;0.981681873472282;0.9998834031547406;10.002952247560161;0.4167934636746647;-0.4352289868267676;-0.4352289761873112;0.4246652298408312;0.39907537426104495;0.5826252232180101;0.9998911377424787
14.595897;0.9921460462258117;0.46299191399247625;0.46657305170242186;-0.44548127966965856;-0.4489166660322741;0.9816795306206559;0.9998824839607315;10.002944109605277;0.4167916620325402;-0.4352289873406496;-0.4352289765244723;0.4246646040721605;0.3990762273362627;0.5826254100181817;0.9998903081451134
14.605897;0.9921479217625379;0.4629929346260752;0.4665728777242598;-0.44548238041408383;-0.44891777553080603;0.9816771575721968;0.9998814758680374;10.00293444549185;0.41678983224605;-0.43522898786278935;-0.4352289768655273;0.424664007556223;0.3990770403097353;0.5826256642180244;0.9998895463445896
14.615897;0.9921498249540704;0.4629939501491672;0.4665726783746559;-0.4454834811485912;-0.44891888503916216;0.981674756186223;0.9998803752262503;10.002923284862359;0.4167879767770778;-0.43522898839252266;-0.43522897721015896;0.4246634376578558;0.3990778142929647;0.5826259873683931;0.9998888462194365
14.625897;0.9921517517713618;0.4629949577246056;0.466572455394924;-0.4454845818725721;-0.4489199945559899;0.981671328748067;0.9998791789111208;10.002910668939577;0.41678609842873704;-0.43522898892925554;-0.43522897755757983;0.42466289117352984;0.3990785502305364;0.5826263813703212;0.9998882008853955
14.635897;0.9921536980232205;0.46299595428188384;0.4665722105580724;-0.4454856825853566;-0.4489211040797766;0.9816688773717855;0.9998778843559321;10.002896640619792;0.4167842000717202;-0.43522898947236444;-0.43522897790640414;0.42466236480128655;0.3990792489694879;0.5826268480976838;0.9998876037614884
14.645897;0.992155658859111;0.4629969367986653;0.4665719458264726;-0.44548678328582597;-0.44892221360866785;0.9816664042465687;0.9998764903135644;10.002881235185535;0.41678228419012425;-0.4352289900211111;-0.43522897825446777;0.4246618551743118;0.39907991152469247;0.5826273889987376;0.9998870491486389
14.655897;0.9921566289195843;0.4629973983454295;0.4665716247754486;-0.4454863076669392;-0.4489221862784159;0.9816639119477478;0.999874997280451;10.002864488637425;0.4167803527953368;-0.43522899057488273;-0.43522897859935744;0.4246613585392092;0.3990795391581312;0.5826273200348827;0.9998865328709856
14.665897;0.9921585950787166;0.46299834521673244;0.4665713276220219;-0.44548740833740225;-0.44892329581114676;0.9816614025332226;0.9998734063905111;10.0028464533016;0.4167784078319432;-0.4352289911334382;-0.43522897893920043;0.4246608708753068;0.39908013307147533;0.582628011322018;0.9998860524563348
14.675897;0.9921605486588987;0.4629992718499624;0.4665710177291109;-0.4454885089921517;-0.44892440534252187;0.9816588766122756;0.9998717186213899;10.002827188631088;0.41677645174836214;-0.4352289916967596;-0.4352289792730587;0.424660388394515;0.39908069413388503;0.5826287781609196;0.9998856066590276
14.685897;0.9921624796110609;0.46300017756424766;0.46657069594198347;-0.445489609631265;-0.44892551487022875;0.9816563340611166;0.9998699358216996;10.002806731945324;0.41677448770502096;-0.4352289922646095;-0.43522897960103357;0.4246599075989859;0.3990812230169356;0.5826296205449781;0.9998851950582254
14.695897;0.9921643775930366;0.4630010618819591;0.4665703617977607;-0.445490710255197;-0.4489266243919568;0.9816527754576072;0.9998680619607974;10.002785086171928;0.4167725192161341;-0.4352289928363587;-0.43522897992419646;0.4246594251977237;0.39908172054437197;0.5826305383597185;0.9998848180322301
14.705897;0.9921662313143776;0.4630019237977898;0.4665700142113217;-0.445491810864478;-0.448927733905684;0.9816502026313361;0.9998661027926729;10.002762232424244;0.4167705495862753;-0.43522899341121;-0.4352289802441541;0.424658938274762;0.3990821878263469;0.5826315318139064;0.9998844767843384
14.715897;0.9921680290109102;0.46300276149084996;0.4665696525285079;-0.44549291145949105;-0.44892884340987177;0.9816476177057123;0.9998640646179394;10.002738148761507;0.4167685815938799;-0.43522899398840953;-0.4352289805621964;0.4246584442473636;0.3990826261337661;0.5826326021556364;0.9998841730702703
14.725897;0.9921697595707722;0.4630035729078011;0.4665692771124824;-0.44549401204027145;-0.44892995290349375;0.9816450216436841;0.9998619537329838;10.002712817048161;0.41676661756120886;-0.4352289945671095;-0.435228980878619;0.424657940743768;0.39908203696257066;0.5826330670842238;0.9998839087460138
14.735897;0.9921714129863525;0.4630042916614061;0.4665688235750324;-0.4454940119119952;-0.4489299532021387;0.9816424140966175;0.9998597767009006;10.00268621440521;0.4167646596653707;-0.43522899514596547;-0.4352289811929651;0.4246574259009775;0.39908242235519825;0.5826342995940825;0.9998836858367005
14.745897;0.9921719816812987;0.4630046077077267;0.4665684507340247;-0.4454946368438007;-0.44893103499478193;0.9816397942880658;0.9998575405159583;10.002658306356228;0.4167627101790638;-0.43522899572309554;-0.4352289815047134;0.42465789884893057;0.3990827849505892;0.5826363464439238;0.9998835068843249
14.755897;0.9921734535559058;0.4630053350552509;0.4665680418903392;-0.44549573737650083;-0.4489321444542183;0.9816371611913673;0.9998552523163781;10.002629047071846;0.41676077149655744;-0.4352289962966764;-0.43522898181329706;0.4246573598618432;0.3990831275999489;0.5826377526414717;0.9998833746599021
14.765897;0.992174822884352;0.46300603554057057;0.4665676263415095;-0.44549683789066274;-0.4489332539017115;0.9816345130855554;0.9998529191273309;10.002598380837071;0.4167588460833717;-0.4352289968654502;-0.43522898211770217;0.4246568100826054;0.3990834529963864;0.582639248672166;0.9998832913455163
14.775897;0.9921760835491319;0.4630067105115859;0.46656720679321684;-0.4454979383850555;-0.4489343633365649;0.9816308480135241;0.9998505475535345;10.002566249023795;0.41675693637665573;-0.4352289974286066;-0.4352289824165295;0.42465625112549665;0.3990827636929537;0.582640151125763;0.9998832576276627
14.785897;0.9921772308755722;0.46300736099454876;0.46656678556438025;-0.44549903885940456;-0.4489354727578094;0.9816281644781968;0.999848143361146;10.002532599378192;0.4167550445182737;-0.43522899798545184;-0.43522898270834304;0.4246556846751418;0.39908306223457973;0.5826418308993218;0.9998832723216838
14.795897;0.9921782618458995;0.46300792294617826;0.4665662992148406;-0.4454990386209745;-0.44893547298057185;0.9816254611723523;0.9998457116293676;10.002497389561817;0.4167531720263386;-0.4352289985352037;-0.43522898299182244;0.42465511191371175;0.3990833507848181;0.5826436034286601;0.9998833328346434
14.805897;0.992179174726921;0.463008527226653;0.466565880142903;-0.44550013905738395;-0.4489365823714468;0.9816227373448075;0.9998432570191875;10.002460588434833;0.41675131992415015;-0.43522899907686613;-0.4352289832657947;0.4246545330558369;0.3990836306524559;0.5826454673892291;0.999883435933486
14.815897;0.9921799684085625;0.4630091100116996;0.4665654639092158;-0.44550123947625164;-0.4489376917455641;0.9816199940073601;0.9998407836731162;10.002422183490902;0.41674948957792346;-0.4352289996092741;-0.43522898352930234;0.4246539476346513;0.39908390259947923;0.5826474197340017;0.999883579000976
14.825897;0.99218064241531;0.46300967222408024;0.4665650509558727;-0.4455023398783498;-0.44893880110190765;0.9816172340089305;0.9998382951777192;10.002382191728238;0.4167476832812781;-0.43522900013133686;-0.4352289837816016;0.4246533552587981;0.3990831675519124;0.5826487711893626;0.9998837616219611
14.835897;0.992180198994838;0.4630097751364911;0.4665646680240641;-0.44550296463637706;-0.44893988276112273;0.9816144612503235;0.9998357940765153;10.002340660406054;0.41674590375902815;-0.43522900064227155;-0.4352289840221814;0.4246527558278944;0.39908342698767235;0.582650885797495;0.9998839855123396
14.845897;0.9921806361708407;0.4630102323650782;0.4665641961790607;-0.44550296431312325;-0.44893988289583436;0.9816116798901026;0.9998332811130717;10.002297659024912;0.41674415346849764;-0.4352290011417258;-0.4352289842510594;0.4246521491574472;0.39908368284073215;0.5826530718679603;0.9998842519080109
14.855897;0.9921809576281386;0.46301073358497075;0.4665637921321194;-0.44550406466770315;-0.4489409921949682;0.9816078939876149;0.9998307557008478;10.002253279576358;0.41674243450529874;-0.43522900162976197;-0.43522898446897684;0.42465153471229083;0.3990839370401511;0.5826553223788378;0.999884559015599
14.865897;0.9921811649898838;0.46301121208713875;0.46656338914562945;-0.4455051650100872;-0.4489421014746214;0.9816051083960893;0.9998282175345989;10.002207647560134;0.41674074874126055;-0.4352290021066164;-0.43522898467702387;0.42465091170832636;0.39908419112766963;0.582657630804767;0.9998849019974696
14.875897;0.9921812597303113;0.4630116649530376;0.4665629853072977;-0.44550626534281906;-0.4489432107349407;0.9816023296520914;0.9998256681283219;10.002160924337854;0.41673909803992765;-0.4352290025724721;-0.43522898487617256;0.42465027939896405;0.39908344610620916;0.5826593066227166;0.9998852740009476
14.885897;0.9921812445971231;0.46301202356199883;0.46656251284740474;-0.44550626497610046;-0.4489432107926045;0.9815995648663605;0.9998231114940862;10.002113288231971;0.4167374843986709;-0.43522900302761275;-0.4352289850673016;0.4246496370817542;0.39908370235567514;0.5826617152746514;0.9998856663069606
14.895897;0.9921811241252435;0.4630124141671019;0.4665620999750621;-0.4455073652964485;-0.4489443200161356;0.9815968195932688;0.9998205532886322;10.002064908662408;0.41673590971791935;-0.43522900347275223;-0.43522898525134196;0.4246489836678983;0.3990839598751204;0.5826641685633022;0.9998860686020131
14.905897;0.9921809032944078;0.4630127688572032;0.4665616781140319;-0.44550846561334617;-0.4489454292229983;0.9815940971437733;0.9998179990658329;10.002015933411823;0.4167343757295034;-0.43522900390902863;-0.4352289854292034;0.4246483174370464;0.3990842189734901;0.5826666631742621;0.999886470225955
14.915897;0.992180586601308;0.4630130848122065;0.46656124324207543;-0.44550956592828456;-0.4489465384146343;0.9815913993837182;0.9998154536085265;10.001966493330684;0.4167328842796993;-0.4352290043377549;-0.4352289856018503;0.424647636476598;0.39908348075832784;0.5826685104410209;0.9998868616008016
14.925897;0.9921801791995796;0.46301329422572507;0.4665607253707285;-0.4455095655502864;-0.44894653840844245;0.9815887273535879;0.9998129216450422;10.001916710971694;0.4167314373285863;-0.4352290047603736;-0.43522898577045777;0.4246479394648957;0.39908374684814557;0.5826718046761811;0.9998872350334471
14.935897;0.9921786898941903;0.46301308508584293;0.4665602774405062;-0.44551019022886046;-0.44894761989460136;0.9815850814492059;0.9998104084601492;10.001866697451906;0.41673003680423487;-0.4352290051785708;-0.43522898593622955;0.42464722613922856;0.39908401881579086;0.5826743995203764;0.9998875844691875
14.945897;0.9921781233471453;0.46301326931194997;0.46655977671440707;-0.4455112905416146;-0.44894872904784794;0.9815824618363178;0.9998079201530213;10.001816544588774;0.41672868475743924;-0.43522900559422134;-0.435228986100217;0.4246464973312379;0.39908329821221633;0.5826763344894654;0.9998879044310535
14.955897;0.9921774886484025;0.4630134067873738;0.46655924648749725;-0.4455123908535692;-0.44894983819136974;0.9815798689297246;0.9998054642310714;10.001766327761553;0.4167273834255643;-0.4352290060092371;-0.4352289862635114;0.4246457548652443;0.3990835869154612;0.5826789744549076;0.9998881891024594
14.965897;0.9921767909811484;0.46301343261557265;0.4665586187214464;-0.44551239047316865;-0.44894983814320427;0.9815773037409007;0.9998030496371352;10.00171611399895;0.41672613493059135;-0.4352290064256745;-0.4352289864275794;0.4246450011995694;0.399083887082711;0.5826816287646516;0.9998884324751568
14.975897;0.9921760321450184;0.4630134772034887;0.4665580223337834;-0.44551349078239527;-0.44895094727286233;0.9815747684719451;0.9998006855712446;10.00166596172534;0.41672494088518325;-0.43522900684596083;-0.4352289865943175;0.4246442386376765;0.39908420094217373;0.5826842917023441;0.9998886291806055
14.985897;0.9921752108681451;0.4630134765530733;0.46655739106327226;-0.44551459109013375;-0.44895205639864044;0.9815722668519773;0.999798381027947;10.00161591939929;0.41672380210361193;-0.4352290072726281;-0.43522898676564653;0.42464346861609586;0.3990835309984006;0.5826862736386211;0.9998887745793892
14.995897;0.9921743254381955;0.4630134318542335;0.46655672542829885;-0.4455156913965455;-0.4489531655230178;0.9815698035572072;0.9997961457189608;10.001566033412994;0.4167227185470209;-0.43522900770764206;-0.4352289869431551;0.42464269161852686;0.3990838803733279;0.5826889405594072;0.9998888638460559
15.005897;0.9921733761721394;0.46301327960104405;0.4665559612398477;-0.44551569101075633;-0.44895316546478786;0.981567383102263;0.9997939901886671;10.00151635393396;0.41672168953145794;-0.4352290081520926;-0.4352289871281417;0.42464190781258465;0.3990842525496859;0.5826916044137288;0.9998888910508572
15.015897;0.9921723665379882;0.4630131511283652;0.466555230122102;-0.44551679131560445;-0.4489542745941214;0.9815650085399481;0.9997919243551866;10.001466935746736;0.4167207139801494;-0.43522900860640906;-0.4352289873218247;0.42464111795403947;0.3990836507223127;0.5826935774020199;0.9998888494001414
15.025897;0.9921713034053546;0.46301298297133475;0.4665544668271927;-0.44551789162124794;-0.4489553837296495;0.9815616810009423;0.9997899553849757;10.001417838755739;0.4167197906319535;-0.43522900907082973;-0.43522898752560546;0.42464032357867476;0.39908407770214804;0.5826962259985254;0.9998887327551449
15.035897;0.9921691980562712;0.4630122722943226;0.4665536326896826;-0.44551741559475766;-0.44895535601100184;0.981559401090684;0.999788085836025;10.001369118160197;0.41671891832888625;-0.4352290095459111;-0.4352289877411181;0.42463952644763153;0.39908453614011935;0.5826988613874312;0.9998885370575352
15.045897;0.9921680582832245;0.46301202895168264;0.46655280560311674;-0.44551851590503727;-0.44895646516457743;0.9815571700866921;0.9997863137811857;10.001320809645529;0.4167180962408023;-0.43522901003268294;-0.4352289879700344;0.42463872823217635;0.3990840281485759;0.5827007947439228;0.9998882606684029
15.055897;0.9921668980221182;0.46301175035449127;0.4665519473676319;-0.4455196162193276;-0.4489575743287993;0.9815549893691907;0.9997846354889589;10.001272927401782;0.4167173238066772;-0.435229010532267;-0.43522898821405936;0.4246379305122731;0.399084554691228;0.5827033924472651;0.9998879034341671
15.065897;0.9921657296263792;0.4630113736763687;0.46655099327756405;-0.4455196158479419;-0.448957574320605;0.981552859788647;0.9997830484498398;10.001225475541043;0.416716600646989;-0.43522901104539724;-0.43522898847491626;0.42463713466808445;0.3990851156478158;0.5827059665899369;0.9998874653349482
15.075897;0.9921645652328713;0.4630110316600554;0.4665500748281894;-0.4455207161711681;-0.44895868350861534;0.9815507813943554;0.9997815522683434;10.0011784632669;0.41671592651207107;-0.4352290115722853;-0.4352289887538032;0.42463634188599947;0.3990847103037411;0.5827078293636597;0.9998869461508786
15.085897;0.9921634169860469;0.4630106628239025;0.4665491275539779;-0.44552181649911066;-0.44895979271031383;0.9815487529084441;0.9997801474678976;10.00113191412185;0.41671530089271763;-0.43522901211271703;-0.4352289890507781;0.42463555328365443;0.3990853374236618;0.582710347753957;0.9998863456867291
15.095897;0.9921622972368835;0.4630102055022032;0.4665480877335907;-0.44552181614139547;-0.4489597927434778;0.9815467714754054;0.9997788343033168;10.001085867096542;0.41671472261755327;-0.43522901266601016;-0.4352289893648296;0.4246347698811657;0.3990859950178193;0.5827128342809853;0.9998856637152176
15.105897;0.9921612179862861;0.4630097925420883;0.46654708848141646;-0.44552291647713443;-0.4489609019778379;0.9815448327005123;0.9997776128109057;10.001040375447788;0.4167141900594765;-0.4352290132308763;-0.4352289896944588;0.42463399253730394;0.39908568061468774;0.5827146014700797;0.9998848996680058
15.115897;0.9921601898220757;0.4630093622717183;0.46654606679748734;-0.44552401681515397;-0.44896201123227386;0.9815419314254745;0.999776483405359;10.000995505559148;0.41671370168667143;-0.4352290138055864;-0.4352289900382049;0.42463322184296537;0.399086392079847;0.5827170160778603;0.9998840521229758
15.125897;0.9921592211665339;0.46300885327833413;0.46654495964579007;-0.44552401646414963;-0.44896201132594177;0.9815400639084119;0.9997754472770854;10.000951332016413;0.4167132563228725;-0.435229014388543;-0.4352289903948558;0.42463245793224863;0.39908712811203106;0.5827193897242486;0.9998831194616824
15.135897;0.9921583185788513;0.4630083987353087;0.4665439001969066;-0.4455251168026583;-0.44896312062919985;0.9815382294091052;0.9997745069033446;10.000907926676737;0.41671285311551637;-0.4352290149786252;-0.43522899076322824;0.42463270049804425;0.39908688800490755;0.5827217630067971;0.9998821019798255
15.145897;0.9921574879333829;0.4630079365719065;0.4665428249200657;-0.4455262171392244;-0.4489642299603373;0.9815364290647695;0.9997736668093937;10.000865348972432;0.41671249166059177;-0.4352290155747788;-0.4352289911416873;0.4246319489518168;0.3990876712223301;0.5827240464665944;0.9998810026668534
15.155897;0.9921557367969397;0.46300696471247305;0.46654169584176136;-0.4455257411305405;-0.44896420245835195;0.9815346639055846;0.9997729336920331;10.000823647038462;0.41671217208843464;-0.4352290161754129;-0.43522899152787103;0.4246312025387553;0.3990874772196194;0.582725598161486;0.9998798261287726
15.165897;0.9921550677481922;0.46300649297835145;0.466540590370779;-0.44552684145939825;-0.44896531184968536;0.9815329344431287;0.9997723156213685;10.000782863115958;0.41671189474504455;-0.43522901677839776;-0.4352289919188643;0.42463046056538956;0.39908830541144763;0.5827277872206607;0.9998785782002853
15.175897;0.9921544895177014;0.4630059532725266;0.46653940431173635;-0.4455268410956942;-0.44896531208916696;0.9815312412379801;0.9997718211442236;10.000743025106736;0.41671165993248843;-0.4352290173816564;-0.435228992311586;0.42462972262525633;0.39908915522830707;0.5827299269005457;0.9998772659247718
15.185897;0.9921540102011304;0.4630054764828055;0.46653826991067143;-0.44552794141725577;-0.4489664215454714;0.9815295848978741;0.999771458465707;10.000704127595975;0.41671146784847674;-0.43522901798377955;-0.43522899270318155;0.42462898852478587;0.399089026235672;0.5827313290482569;0.999875896234799
15.195897;0.9921536380411834;0.46300499898765923;0.46653712493259125;-0.4455290417351654;-0.4489675310357473;0.9815279653254443;0.9997712346597165;10.000666128674126;0.41671131826443386;-0.4352290185841126;-0.4352289930914112;0.4246282580124322;0.3990899181674262;0.5827333598217123;0.999874474570599
15.205897;0.9921533802731828;0.46300445748929736;0.4665359080548432;-0.4455290413603475;-0.4489675313770205;0.981526381367477;0.9997711553055807;10.000628967689387;0.4167112101856186;-0.4352290191823641;-0.4352289934747429;0.4246275306110287;0.3990908308440897;0.5827353316117942;0.9998730047192632
15.215897;0.9921532423049692;0.46300398369379936;0.46653475387545823;-0.445530141670064;-0.4489686409375246;0.981523830622391;0.9997712244012277;10.000592579855082;0.41671114205348314;-0.4352290197781888;-0.4352289938520864;0.4246268056350636;0.39909076414487304;0.5827365583150724;0.9998714896187492
15.225897;0.992153227427543;0.46300351489274844;0.46653359966438107;-0.44553124197441046;-0.4489697505336869;0.9815223086272955;0.9997714446811135;10.00055689703897;0.41671111218726936;-0.435229020370971;-0.43522899422265393;0.424626082169293;0.3990917181584439;0.5827384094801974;0.999869932153326
15.235897;0.9921533371037476;0.46300298913337806;0.46653238159126365;-0.44553124158307866;-0.44896975098142033;0.9815208089849712;0.9997718182617296;10.000521847572822;0.41671111877430583;-0.43522902095985466;-0.4352289945859656;0.4246253590613209;0.39909169339345923;0.5827395152320568;0.9998683348830382
15.245897;0.9921535717518611;0.4630025397070514;0.4665312315269842;-0.4455323418723369;-0.4489708606475476;0.9815193248670481;0.9997723463023479;10.000487361759877;0.4167111595219348;-0.4352290215438119;-0.43522899494163103;0.4246246352904151;0.39909269074448767;0.5827412454907259;0.9998666996094581
15.255897;0.9921539317396648;0.46300203946434076;0.4665300199157196;-0.44553234146315307;-0.4489708611634195;0.981517850516888;0.9997730283522118;10.000453378844146;0.41671123150807515;-0.43522902212157755;-0.4352289952890121;0.42462391043123654;0.39909271107193445;0.5827422309495864;0.9998650281087428
15.265897;0.9921544179536748;0.4630005187053089;0.46652777032504605;-0.4455335066470526;-0.4489720363114747;0.9815163823276001;0.9997738634512283;10.000419855767866;0.4167113312563524;-0.435229022691845;-0.43522899562692496;0.42462318460770715;0.3990937549146892;0.5827438420942687;0.9998633231803442
15.275897;0.9921540332618722;0.46299960974931614;0.4665265991058985;-0.44553303055740023;-0.4489720092146358;0.9815149185611753;0.9997748514876569;10.000386779324067;0.41671145478327043;-0.4352290232537444;-0.43522899595350384;0.4246224580193125;0.3990948227522283;0.582745394794623;0.9998615890899558
15.285897;0.9921547743931505;0.4629992199177866;0.4665254763595281;-0.44553413080591703;-0.44897311901406994;0.9815134572376;0.9997759921405817;10.000354171264066;0.41671159766759386;-0.43522902380698625;-0.4352289962664383;0.42462173059325475;0.3990949152559692;0.5827462049943722;0.9998598315711833
15.295897;0.9921556412095123;0.46299884423564097;0.4665243643631875;-0.4455352310457023;-0.44897422884738086;0.98151199422082;0.9997772829823308;10.000322079323904;0.4167117555246264;-0.4352290243516719;-0.4352289965634917;0.4246210022279447;0.39909603309987224;0.5827476433269724;0.9998580573694998
15.305897;0.9921566301402532;0.4629984162181566;0.46652319838425066;-0.4455352305899956;-0.4489742295300702;0.9815105231510048;0.9997787194587474;10.000290568466383;0.41671192458431666;-0.43522902488819887;-0.435228996843031;0.42462027358958304;0.3990961765905639;0.5827483412592482;0.9998562738142707
15.315897;0.9921577372771786;0.46299806312573233;0.4665221098706215;-0.4455363308153864;-0.44897533942833395;0.9815090367531047;0.9997802957559536;10.000259717276762;0.4167121016953766;-0.4352290254173553;-0.43522899710427826;0.4246195465716115;0.3990973454576677;0.5827496709666271;0.9998544887912045
15.325897;0.9921589593814798;0.46299765202199555;0.4665209688314115;-0.4455363303470931;-0.44897534017298135;0.9815065285912171;0.9997820051077297;10.000229609664558;0.41671228421318957;-0.4352290259404157;-0.4352289973471022;0.4246188237347909;0.3990975390305982;0.582750265813862;0.9998527106266624
15.335897;0.992160294241313;0.46299730947530926;0.46651990750932903;-0.4455374305611404;-0.4489764501305237;0.9815049944662095;0.9997838402587663;10.000200329950973;0.4167124700683519;-0.43522902645902095;-0.43522899757163597;0.4246181073869542;0.3990987565753174;0.5827514990354746;0.9998509479862192
15.345897;0.9921617401036792;0.4629969024233164;0.4665187969930201;-0.44553743008244834;-0.44897645093307426;0.9815034327591886;0.9997857942974469;10.000171965412315;0.4167126574237556;-0.43522902697498367;-0.43522899777802126;0.4246173991430685;0.3990989972497244;0.5827520042301718;0.9998492100191276
15.355897;0.9921632946148573;0.46299655774579285;0.4665177700308237;-0.4455385302872955;-0.44897756094848257;0.9815018437919562;0.9997878613611816;10.000144595235074;0.41671284422806343;-0.4352290274902365;-0.43522899796632536;0.42461669999560636;0.39910025967405177;0.5827531543796333;0.999847506236459
15.365897;0.9921649547181237;0.46299614279881635;0.4665166972948795;-0.44553852980113506;-0.44897756180942566;0.9815002287430047;0.9997900367165604;10.00011826404693;0.41671302841045316;-0.4352290280067208;-0.43522899813648636;0.42461601054121323;0.39910054173913684;0.5827535828937523;0.9998458455148275
15.375897;0.9921667176300478;0.46299578433062244;0.46651571065247754;-0.44553963000077434;-0.4489786718839644;0.9814985890898864;0.9997923157213372;10.000092974658205;0.41671320828642144;-0.4352290285261397;-0.43522899828807515;0.4246163308717169;0.3991018409431836;0.5827553922054389;0.9998442346533957
15.385897;0.9921685818197986;0.46299541426084434;0.4665147454752638;-0.44554073019968116;-0.44897978198944255;0.9814969272833741;0.9997946923308131;10.00006871377274;0.4167133824802684;-0.4352290290499214;-0.4352289984201907;0.424615660159107;0.3991031547621417;0.5827564446353599;0.9998426782308102
15.395897;0.9921705470630123;0.46299496493368864;0.46651373727652745;-0.44554072971096864;-0.44897978294394464;0.981495247513732;0.9997971582404623;10.000045475864628;0.41671354984935927;-0.43522902957943377;-0.4352289985317865;0.4246149967894482;0.39910348069284557;0.5827567879389168;0.9998411805391563
15.405897;0.9921726131650332;0.462994563996596;0.4665128182284335;-0.4455418299106597;-0.4489808931169865;0.981493555319635;0.9997997027586225;10.000023261998294;0.41671370989908807;-0.4352290301161269;-0.43522899862203696;0.4246143393081797;0.3991048161879473;0.5827577953507294;0.9998397475927865
15.415897;0.9921737804805871;0.4629936404654885;0.46651188571783736;-0.44554135375452714;-0.4489808664632339;0.9814918564481637;0.9998023131482867;10.000002072512853;0.41671386304354435;-0.43522903066139557;-0.43522899869035964;0.42461368719549997;0.39910515860740364;0.5827581002652804;0.9998383869702474
15.425897;0.9921760430900537;0.4629932009119198;0.46651101892481217;-0.4455424539548658;-0.4489819767080851;0.981490156227124;0.9998049757056376;9.999981904899128;0.4167140103033272;-0.4352290312162963;-0.4352289987360837;0.42461304080209544;0.39910650526979435;0.5827590754772916;0.9998371063971899
15.435897;0.9921783992827983;0.4629926741564903;0.46651011534866477;-0.4455424534694021;-0.44898197780432975;0.9814874601537593;0.9998076776042485;9.999962750189933;0.41671415291972547;-0.43522903178141786;-0.43522899875798116;0.4246124008691885;0.3991068538133474;0.5827593536458967;0.9998359134238393
15.445897;0.9921808438498129;0.4629921874858261;0.4665093072904401;-0.445543553671388;-0.44898308811834986;0.9814857745363696;0.9998104085620123;9.999944588819352;0.4167142922311607;-0.43522903235684773;-0.4352289987539752;0.4246117680585992;0.3991082025073126;0.5827603067016348;0.9998348159735007
15.455897;0.9921833694293456;0.4629916078529129;0.46650846465705453;-0.44554355318744343;-0.448983089281256;0.9814841059705897;0.9998131614366172;9.99992738828208;0.41671442945084425;-0.4352290329419631;-0.4352289987213106;0.42461114264306765;0.39910855005136187;0.5827605666877701;0.999833821619593
15.465897;0.9921859667776988;0.4629910614619558;0.46650771833749455;-0.44554465339086813;-0.4489841996594779;0.9814824600683895;0.9998159317274715;9.999911105670764;0.4167145650389921;-0.435229033535129;-0.43522899865715414;0.42461052472635735;0.3991098951323109;0.5827615048794027;0.9998329354597627
15.475897;0.9921886250259705;0.46299041490713855;0.46650693738428084;-0.445544652908336;-0.44898420088434793;0.9814808402348435;0.9998187165036595;9.999895693274567;0.4167146983128785;-0.43522903413360636;-0.4352289985589379;0.42460991483145;0.3991102360897214;0.5827617525651156;0.9998321590109719
15.485897;0.9921913320651988;0.46298979453083017;0.46650625251716765;-0.4455457531132477;-0.4489853113225389;0.981479247498001;0.9998215134521735;9.999881102138904;0.41671482791386116;-0.4352290347339609;-0.4352289984240901;0.4246093140505671;0.3991105707585744;0.5827619959479322;0.9998314911801688
15.495897;0.9921940749121092;0.46298906711751775;0.46650553273707973;-0.4455457526323038;-0.4489853126056884;0.9814776815166031;0.9998243207851087;9.999867289640973;0.4167149524706431;-0.4352290353327288;-0.43522899824987993;0.4246087236907919;0.3991118965837317;0.5827629215999527;0.9998309295921046
15.505897;0.9921968400909927;0.4629883599384602;0.46650490892930135;-0.4455468528386561;-0.4489864231005991;0.981476141247493;0.9998271379811169;9.999854222445027;0.4167150705393205;-0.4352290359267959;-0.4352289980338072;0.42460814492723303;0.3991122111514217;0.5827631611358466;0.9998304711869862
15.515897;0.9921996153300011;0.4629875423247051;0.4665042508700208;-0.4455468523584061;-0.44898642443842085;0.9814746246337273;0.9998299661387053;9.999841860102089;0.4167151801615534;-0.4352290365135975;-0.43522899777401053;0.4246075785129699;0.39911351294884867;0.5827640851717181;0.9998301121418924
15.525897;0.9922023914430498;0.4629867450468361;0.46650369025237437;-0.44554795256406377;-0.4489875349848423;0.9814731280438718;0.9998328074420318;9.999830140126877;0.41671527886977944;-0.43522903709139954;-0.43522899746935284;0.42460702458268107;0.3991138017309299;0.5827643245795362;0.9998298474637333
15.535897;0.9922051620912529;0.46298584059274905;0.4665030966402966;-0.445547952081598;-0.44898753636977423;0.9814716464742113;0.9998356645532693;9.999818984858951;0.4167153640725509;-0.4352290376592889;-0.4352289971194029;0.4246064828822826;0.39911507828981446;0.5827652506761691;0.9998296714816658
15.545897;0.9922079228163272;0.46298489734896525;0.46650253502993916;-0.4455479515971864;-0.44898753777400724;0.9814701755195459;0.9998385401860306;9.999808312277251;0.4167154333192476;-0.43522903821657855;-0.43522899672440735;0.42460595322993794;0.399115344111798;0.5827654960714659;0.9998295789508599
15.555897;0.9922106709594972;0.46298398456223927;0.46650206974074443;-0.4455490517968334;-0.4489886483778708;0.981468714068923;0.9998414365399122;9.999798038186348;0.4167154842226841;-0.4352290387621089;-0.4352289962850612;0.42460543553205315;0.39911660113258374;0.5827664332525889;0.9998295653552239
