time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.565897;0.9922124075447313;0.46298253747253443;0.46650159504461164;-0.4455485756294214;-0.4489886221312326;0.9814672646294893;0.9998443549523013;9.999788081018181;0.41671551423448316;-0.43522903929405654;-0.4352289958021455;0.42460492941901357;0.3991168512241948;0.5827666944192381;0.999829626930023
15.575897;0.9922151302953494;0.4629815680611898;0.4665011867971024;-0.4455496758191564;-0.4489897327563351;0.9814648311122384;0.9998472961604505;9.99977837132388;0.41671552064623457;-0.4352290398101519;-0.435228995276575;0.42460443420279037;0.39911809554415;0.5827676507429533;0.9998297612409857
15.585897;0.9922178432245519;0.46298051014882147;0.4665007390342629;-0.44554967531723416;-0.4489897342040286;0.9814634173088678;0.9998502603993391;9.999768856873594;0.4167155006716579;-0.4352290403078391;-0.43522899470992393;0.4246039491983304;0.399118334497224;0.5827679334187488;0.9998299670443235
15.595897;0.9922205477960122;0.4629794964729096;0.4665003804798142;-0.4455507754946535;-0.4489908448397855;0.981462027194928;0.9998532469111783;9.999759496165579;0.41671545149110534;-0.4352290407844602;-0.43522899410470656;0.4246034740250518;0.39911856839534415;0.58276822816375;0.9998302425079285
15.605897;0.9922232429473223;0.4629783998565311;0.46649997775492;-0.445550774981406;-0.448990846294138;0.9814606654701817;0.999856253578296;9.999750244807307;0.4167153705667855;-0.4352290412376282;-0.43522899346406546;0.4246030087888888;0.39911979815369825;0.5827692202563823;0.9998305844377119
15.615897;0.9922259245389949;0.4629773521084003;0.4664996590637274;-0.44555187515059663;-0.44899195693266164;0.9814593371469351;0.9998592767696123;9.999741048479578;0.416715256006252;-0.43522904166545395;-0.4352289927914419;0.4246025540672445;0.3991200255016173;0.5827695396001293;0.9998309902973417
15.625897;0.9922285859042731;0.4629762250179196;0.46649929112433547;-0.44555187463320395;-0.4489919583851761;0.9814580468997196;0.9998623113172024;9.99973184554642;0.4167151064849446;-0.43522904206649565;-0.4352289920906508;0.4246021106288451;0.39912125273391513;0.5827705552272092;0.9998314601776565
15.635897;0.9922312196049137;0.46297508519408276;0.46649893679586507;-0.4455518741164623;-0.4489919598323219;0.9814567994226957;0.9998653508524655;9.999722574144661;0.4167149207757758;-0.43522904243969357;-0.4352289913660096;0.4246016789801852;0.39912148250172985;0.5827708965528505;0.9998319966713627
15.645897;0.9922338194144436;0.4629739995337271;0.46649865845563854;-0.44555297428740187;-0.4489930704544082;0.9814556000953245;0.999868387978192;9.9997131793875;0.41671469741922607;-0.4352290427844254;-0.4352289906220797;0.42460125908002144;0.3991227179680555;0.5827719333820867;0.9998326038569842
15.655897;0.9922363807693336;0.4629728405695279;0.46649832172466665;-0.4455529737766271;-0.4489930718799064;0.9814544549469622;0.9998714139984429;9.999703621212443;0.41671443495213295;-0.43522904310051996;-0.43522898986319447;0.42460085047431245;0.3991229628829718;0.5827722963243446;0.9998332860853314
15.665897;0.9922388999833939;0.46297174036059563;0.46649805361208346;-0.44555407395727514;-0.44899418247197653;0.9814533699196302;0.9998744192768879;9.999693884528634;0.4167141321208494;-0.4352290433879724;-0.43522898909322183;0.42460045253503265;0.3991232211698377;0.5827726704531784;0.9998340465633972
15.675897;0.9922413731373069;0.46297057053651336;0.46649771958418207;-0.44555407346033765;-0.4489941838587469;0.9814523495172534;0.9998773949876135;9.999683982911854;0.4167137875504227;-0.4352290436464849;-0.4352289883154528;0.4246010645923655;0.3991244966255032;0.5827744688020123;0.9998348869611691
15.685897;0.9922437951127893;0.4629694620681381;0.4664974473323762;-0.44555517365885206;-0.44899529440450586;0.9814513958639216;0.9998803350571125;9.999673951976296;0.4167133996604197;-0.43522904387521544;-0.4352289875324412;0.42460068604209245;0.39912479309901866;0.5827748631651795;0.9998358086700908
15.695897;0.9922461593502334;0.4629682869602073;0.46649710384927934;-0.4455551731832135;-0.4489952957394205;0.9814505090187475;0.9998832365776905;9.99966383828152;0.41671296726655255;-0.43522904407281343;-0.4352289867462151;0.42460031623740135;0.3991261145020854;0.5827759504212484;0.9998368137285842
15.705897;0.99224845740971;0.4629671128635711;0.46649675351519987;-0.44555517272;-0.4489952970456029;0.9814496877523246;0.9998860984981832;9.999653679135212;0.4167124900506196;-0.43522904423751163;-0.4352289859588875;0.4245999543192607;0.3991264643438077;0.5827763590438269;0.9998379038252443
15.715897;0.9922506783363153;0.46296600799074716;0.4664964614180814;-0.44555627295550454;-0.4489964075054401;0.9814479298684678;0.999888919753012;9.999643481780222;0.4167119685451591;-0.43522904436707444;-0.4352289851729621;0.4245995994037525;0.3991268452057659;0.5827767724978444;0.9998390785906823
15.725897;0.9922528102132842;0.462964846210081;0.4664960963745706;-0.4455562725192608;-0.4489964087504038;0.9814472317927039;0.9998916982221417;9.99963322655193;0.4167114040456851;-0.43522904445875743;-0.4352289843911445;0.4245992508044875;0.3991282585356657;0.5827778745174342;0.9998403348260936
15.735897;0.9922548434491009;0.46296376121180083;0.46649578878280484;-0.4455573727829793;-0.4489975191478451;0.9814465877256221;0.999894430878711;9.999622881922065;0.41671079847646125;-0.43522904450968924;-0.43522898361598383;0.4245989078683022;0.3991287047618938;0.5827782942987504;0.9998416671553108
15.745897;0.9922557738408914;0.4629621873799435;0.4664954345033423;-0.4455568966905149;-0.448997492651495;0.9814459894416804;0.9998971141300302;9.999612410925335;0.41671015427066577;-0.4352290445175842;-0.43522898284949185;0.4245985695986422;0.3991301835910712;0.5827794011073482;0.9998430690786833
15.755897;0.9922575943354065;0.46296107087485505;0.46649504658191676;-0.4455568962988529;-0.4489974938037985;0.9814454271551789;0.999899743569902;9.999601780000066;0.41670947445340223;-0.4352290444810962;-0.43522898209304534;0.4245982345472097;0.39913069422517733;0.5827798248849017;0.9998445330124524
15.765897;0.9922593040040986;0.46296003919009354;0.46649471882567856;-0.44555799660687523;-0.4489986041101672;0.9814448902359806;0.9999023138019245;9.999590969040154;0.41670876247772076;-0.43522904439950344;-0.4352289813478453;0.424597901214112;0.3991312352060601;0.5827802503935627;0.9998460501064552
15.775897;0.9922609006369932;0.4629589645870369;0.46649432263515717;-0.4455579962453746;-0.44899860520376794;0.9814443673833613;0.9999048192872507;9.999579967399713;0.4167080217831727;-0.4352290442722173;-0.4352289806155535;0.4245975685514562;0.3991328041471227;0.5827813624362477;0.999847610809378
15.785897;0.9922623824222377;0.46295791524357255;0.46649392551336016;-0.44555799589843476;-0.4489986062691608;0.981443847606593;0.9999072556170249;9.999568760160734;0.4167072556318072;-0.43522904409869967;-0.43522897989850995;0.4245972362028107;0.3991333978867538;0.582781791357542;0.9998492051042378
15.795897;0.9922637476184475;0.46295696016755084;0.46649359441256655;-0.44555909625053125;-0.4489997164906354;0.9814433219640005;0.999909619996723;9.999557317849613;0.4167064670660106;-0.43522904387870404;-0.4352289791993986;0.42459690437454106;0.3991340131047272;0.5827822226097547;0.9998508223907301
15.805897;0.992264994367374;0.46295597367093994;0.46649319962365243;-0.4455590959333658;-0.44899971750064516;0.9814427845172222;0.9999119106398149;9.999545596220141;0.416705658785145;-0.43522904361227244;-0.4352289785208607;0.4245965734727962;0.39913564674090457;0.5827833417419744;0.9998524519890922
15.815897;0.9922661211837293;0.4629550896066412;0.46649287326242334;-0.4455601963168093;-0.4490008276662227;0.9814422318980831;0.9999141254897156;9.99953355079477;0.4167048331855016;-0.4352290432994176;-0.4352289778654548;0.424596244118459;0.39913629584913074;0.5827837792417286;0.9998540834355452
15.825897;0.9922671860271196;0.4629546575121034;0.4664929380667254;-0.44555975673975;-0.4490003592942279;0.9814416616087015;0.9999162616954785;9.999521162059;0.41670399251711937;-0.43522904293993053;-0.43522897723570414;0.4245959176474052;0.3991369577323782;0.582784219799555;0.9998557064254355
15.835897;0.9922680706637635;0.4629537936758301;0.466492558549435;-0.4455597564743473;-0.449000360215456;0.981441070487505;0.9999183162467356;9.999508449629026;0.4167031390350096;-0.43522904253351646;-0.43522897663394355;0.42459559632952915;0.3991386306149832;0.5827853476196797;0.9998573115097689
15.845897;0.9922688343151965;0.4629530403228509;0.46649225462066135;-0.4455608569128262;-0.44900147028736265;0.9814404554596149;0.9999202860068592;9.999495464796782;0.4167022752169744;-0.4352290420801815;-0.4352289760621226;0.4245952827356812;0.39913931364711985;0.5827857916623154;0.9998588906554027
15.855897;0.9922694789529946;0.46295226830944103;0.46649189830867716;-0.4455608566877351;-0.4490014711408699;0.9814398154394757;0.9999221672379142;9.999482278070046;0.4167014038246978;-0.4352290415806691;-0.4352289755217486;0.4245949787279782;0.3991400061073712;0.5827862351598142;0.9998604368765276
15.865897;0.9922700088224296;0.462951542530449;0.4664915576526831;-0.44556085648522903;-0.4490014719588424;0.9814391517372405;0.999923955894929;9.999468971848268;0.41670052746828945;-0.43522904103662935;-0.4352289750140755;0.42459468496387825;0.399141707056441;0.582787361368226;0.9998619442540119
15.875897;0.9922704302661756;0.46295092739632143;0.4664913003760662;-0.445561956991492;-0.44900258192501447;0.9814384672345214;0.999925647878724;9.999455632147829;0.4166996480824725;-0.43522904045042005;-0.43522897454038606;0.424594400898516;0.39914241575156234;0.5827877993461986;0.9998634086450069
15.885897;0.9922707511178579;0.4629502924257529;0.4664909977188005;-0.44556195683920596;-0.4490025826725219;0.981436765387243;0.9999272390897199;9.99944234121537;0.41669876693208935;-0.4352290398248769;-0.4352289741020051;0.42459412500802673;0.3991431319503947;0.582788233440619;0.9998648279705706
15.895897;0.9922709803455297;0.46294970213536807;0.46649071697372047;-0.4455619567140545;-0.449002583385745;0.9814360488866177;0.9999287263346338;9.999429175895624;0.41669788506330613;-0.4352290391631817;-0.4352289737002331;0.42459385540807065;0.3991448554103778;0.5827893482158518;0.9998662022635402
15.905897;0.9922711268941536;0.4629492212983122;0.46649052527366913;-0.4455630573012757;-0.4490036932485704;0.98143531877856;0.999930108124624;9.99941621117361;0.4166970038849525;-0.4352290384686947;-0.4352289733364207;0.42459359041186767;0.39914558488279467;0.5827897733779458;0.9998675338259243
15.915897;0.9922711980265365;0.4629487196830234;0.46649029351346044;-0.445563057232258;-0.4490036938930304;0.9814345749532374;0.9999313840545208;9.999403522031393;0.416696125500537;-0.43522903774485133;-0.43522897301188007;0.4245933283837454;0.39914631761596286;0.582790193017059;0.9998688266066588
15.925897;0.9922711990818679;0.46294826121011523;0.4664900889664311;-0.4455630571911093;-0.449003694501984;0.9814338167340872;0.9999325540172939;9.999391168486781;0.41669525249964523;-0.43522903699509724;-0.43522897272770605;0.4245930672954467;0.39914804992059;0.5827912909722661;0.9998700851443423
15.935897;0.9922711346646615;0.46294790939397185;0.46648997897931055;-0.44556415786148107;-0.44900480425818284;0.9814330424059696;0.9999336181228474;9.999379175948969;0.41669438762027555;-0.43522903622278813;-0.4352289724848356;0.42459280460682086;0.3991487782275882;0.5827916966542519;0.9998713141752607
15.945897;0.9922710101441706;0.4629475328046198;0.4664898346549175;-0.44556415787381676;-0.4490048047930455;0.9814322487651774;0.9999345764823345;9.999367538246744;0.41669353372835294;-0.4352290354311731;-0.43522897228429724;0.4245925374004818;0.39914949962166024;0.5827920948651014;0.9998725184721781
15.955897;0.9922698342702447;0.46294675539209934;0.4664897497959047;-0.44556368221906206;-0.44900477760954566;0.981431432238498;0.9999354293135835;9.999356230692573;0.4166926936953382;-0.43522903462353774;-0.4352289721272211;0.42459226258186855;0.3991512115315876;0.582793170947489;0.9998737025764647
15.965897;0.9922696124305135;0.46294651901013156;0.46648973791536136;-0.4455647829673509;-0.44900588724977436;0.9814305909051794;0.9999361776852645;9.999345216556076;0.4166918699501298;-0.4352290338034761;-0.43522897201444616;0.4245919772245547;0.39915191111074316;0.5827935561532154;0.9998748706234258
15.975897;0.9922693574662943;0.4629462527086804;0.46648969619633385;-0.44556478305870506;-0.4490058876662945;0.9814297248679257;0.999936823485637;9.99933445612141;0.4166910641797221;-0.4352290329749323;-0.43522897194618393;0.42459167872199555;0.3991525951146837;0.5827939372798381;0.9998760258298769
15.985897;0.9922690823376935;0.46294601932176893;0.4664896920575876;-0.44556478317606796;-0.4490058880428258;0.9814288349979958;0.9999373684185742;9.999323918307265;0.4166902771172849;-0.4352290321417825;-0.43522897192194976;0.4245913643878103;0.39915426058554215;0.5827950014788785;0.9998771699193846
15.995897;0.9922687993318087;0.4629458167619157;0.466489728153741;-0.4455647833186087;-0.44900588837944305;0.9814279226435295;0.9999378136100942;9.999313586976886;0.41668950835182345;-0.43522903130754353;-0.4352289719404521;0.4245910310442907;0.3991549055431927;0.5827953810345805;0.9998783032763462
16.005897;0.9922685173954874;0.46294570778277655;0.4664898726277929;-0.4455658841685969;-0.4490069978597873;0.9814269898726146;0.9999381603795846;9.999303458272918;0.41668875649339754;-0.4352290304756667;-0.4352289719994929;0.4245906749278699;0.39915552886477645;0.5827957630834627;0.9998794251884963
16.015897;0.9922682409627662;0.46294556000889403;0.4664899969065721;-0.4455658843583972;-0.44900699811623546;0.9814260384160626;0.9999384105123548;9.999293528456676;0.4166880195624257;-0.4352290296499612;-0.43522897209614286;0.4245902918193828;0.39915612979995485;0.5827961502086461;0.9998805334187021
16.025897;0.9922679700455399;0.46294543547549205;0.46649016802410753;-0.44556588457079155;-0.44900699833226543;0.9814250687109758;0.9999385649881182;9.99928378154293;0.41668729548920264;-0.435229028834542;-0.4352289722269892;0.4245898776015219;0.3991577078192117;0.5827972298894945;0.9998816242227808
16.035897;0.9922677025293207;0.46294539617642566;0.46649045238109105;-0.445566985489068;-0.4490081076912271;0.9814240805149927;0.9999386234092638;9.999274190161488;0.41668658258535407;-0.4352290280331981;-0.43522897238832325;0.42458942887567847;0.39915826258380505;0.5827976337910207;0.9998826937511899
16.045897;0.9922674381874446;0.4629453094247008;0.4664907194914258;-0.44556698574685827;-0.44900810782522815;0.9814230739742447;0.9999385860233352;9.999264732715666;0.4166858796290158;-0.4352290272486353;-0.4352289725764132;0.4245889430054812;0.3991587937656486;0.5827980467097829;0.9998837394917164
16.055897;0.9922671807012928;0.4629452374334134;0.4664910344550481;-0.4455669860278293;-0.44900810791747325;0.9814220500777374;0.9999384558723867;9.999255410849525;0.41668518576480257;-0.4352290264823063;-0.4352289727876619;0.42458841788804785;0.39916030098500604;0.582799151820151;0.9998847604318757
16.065897;0.9922669365022833;0.4629451780414668;0.46649139647160753;-0.4455669863319496;-0.44900810796741697;0.9814210107171304;0.999938238547023;9.999246252811925;0.41668450054816797;-0.435229025734841;-0.43522897301857466;0.42458785209031025;0.39916078392524357;0.5827995762927451;0.9998857564713817
16.075897;0.9922667130292931;0.46294519468703277;0.4664918700306446;-0.4455680873419042;-0.44900921715840864;0.9814199589841314;0.9999379414751104;9.999237314763008;0.41668382382178365;-0.43522902500627847;-0.43522897326589294;0.4245872452198823;0.3991612424324103;0.5828000014771267;0.9998867280933873
16.085897;0.9922665173817611;0.4629451562457805;0.46649232326555007;-0.44556808768988515;-0.4490092171227682;0.9814188994803849;0.999937574516363;9.9992286880644;0.41668315516302523;-0.4352290242960705;-0.43522897352676737;0.4245875980707052;0.399161676562464;0.58280115233831;0.9998876764955372
16.095897;0.9922663553645364;0.46294512594472237;0.46649282010495113;-0.44556808805792847;-0.44900921704400004;0.981416837490915;0.9999371500014024;9.999220496698454;0.41668249355201753;-0.4352290236032232;-0.4352289737986367;0.42458691253790615;0.39916308657193156;0.5828022532424112;0.9998886036254283
16.105897;0.992266231321457;0.46294516627038207;0.46649342364941015;-0.44556918912822596;-0.44901032610582814;0.9814157772352152;0.9999366813492665;9.999212881668123;0.4166818378471721;-0.4352290229263322;-0.4352289740791571;0.42458619137842296;0.3991634728067671;0.582802660061565;0.9998895121450393
16.115897;0.9922661476926353;0.4629451439792599;0.4664939997239802;-0.4455691895333797;-0.44901032594121437;0.9814147214181136;0.9999361817358355;9.999205982067446;0.4166811872762418;-0.4352290222636262;-0.43522897436650526;0.4245854379336967;0.3991638354705596;0.5828030555374532;0.9998904059081842
16.125897;0.9922661046305268;0.4629451196748373;0.4664946096996032;-0.44556918995649447;-0.4490103257344838;0.9814136731071313;0.9999356632746869;9.999199912680456;0.4166805414271434;-0.435229021613214;-0.4352289746596095;0.42458465589178007;0.3991641745193005;0.5828034386739016;0.9998912906908348
16.135897;0.9922661012647196;0.46294508878753365;0.4664952495041591;-0.4455691903976686;-0.44901032548605113;0.9814126377647044;0.999935136581661;9.999194747063596;0.4166799006026419;-0.4352290209732457;-0.43522897495789964;0.424583848892758;0.39916548992383205;0.5828044949052678;0.9998921746335167
16.145897;0.9922661371273904;0.4629451121437046;0.466495980760632;-0.4455702915404798;-0.4490114343796605;0.9814116230994606;0.9999346108072079;9.999190517963566;0.41667926634318314;-0.435229020341939;-0.4352289752609089;0.42458302029657197;0.3991657818455436;0.5828048558834702;0.9998930680581127
16.155897;0.9922662116220021;0.4629450563925168;0.46649666897240666;-0.445570292018721;-0.4490114340475165;0.9814106373512008;0.9999340938279204;9.999187226667834;0.4166786410828823;-0.4352290197176669;-0.43522897556811113;0.42458217338031756;0.3991660504085028;0.5828052085062838;0.9998939825607243
16.165897;0.9922663229894727;0.46294498324421457;0.4664973758469386;-0.4455702925164309;-0.4490114336727488;0.9814096883834318;0.9999335924872104;9.999184853423998;0.41667802739651216;-0.4352290190990976;-0.435228975878753;0.42458131135028954;0.3991662956821977;0.5828055550464397;0.9998949301585489
16.175897;0.9922664686896319;0.4629448901940285;0.46649809750176646;-0.44557029303432544;-0.44901143325471204;0.9814087841442422;0.9999331124229291;9.999183367565047;0.4166774277508428;-0.43522901848518497;-0.4352289761915471;0.4245804369845113;0.3991675179873504;0.5828065827799495;0.9998959230454674
16.185897;0.9922666458795445;0.4629448408389973;0.4664988951881896;-0.4455713942562475;-0.449012541976732;0.9814079327308606;0.9999326570426303;9.999182731673116;0.4166768447126565;-0.4352290178749347;-0.43522897650480635;0.4245795524189742;0.3991677178600246;0.5828069236146648;0.9998969735085246
16.195897;0.9922668508975208;0.4629447047270435;0.46649963346226203;-0.445571394815765;-0.4490125414714285;0.9814071419557123;0.9999322264717443;9.99918290733016;0.4166762811138516;-0.43522901726707136;-0.43522897681720285;0.42457865927636645;0.3991678957360008;0.582807263205301;0.9998980936271199
16.205897;0.9922670790846786;0.4629445461385491;0.466500372390969;-0.44557139539605245;-0.4490125409229115;0.9814064198552225;0.9999318174667085;9.999183872031399;0.4166757398335572;-0.435229016659706;-0.43522897712825165;0.42457775887144455;0.3991680517084663;0.5828076012411224;0.9998992948035633
16.215897;0.9922673253271073;0.4629443642407061;0.46650110595752503;-0.4455713959965222;-0.44901254033161386;0.9814057754165746;0.9999314244396178;9.99918563194925;0.4166752230489702;-0.4352290160502544;-0.4352289774379686;0.4245768521469398;0.3991691853878761;0.5828086211960314;0.9999005873527305
16.225897;0.9922675843463022;0.4629442227235817;0.4665018936922286;-0.4455724972996562;-0.44901364888175305;0.9814052183078359;0.9999310406035147;9.999188215577956;0.416674731409086;-0.4352290154357245;-0.4352289777463085;0.42457593942742644;0.3991692962977042;0.5828089503118297;0.9999019802022527
16.235897;0.9922668520533705;0.4629435504729191;0.4665026265206134;-0.4455720222355766;-0.44901362052669797;0.9814047582206499;0.9999306584846411;9.999191653774805;0.4166742641447617;-0.43522901481312953;-0.4352289780530536;0.42457502033534983;0.3991693846777724;0.5828092694896477;0.9999034805915339
16.245897;0.9922671183706155;0.4629432880801804;0.466503312866787;-0.4455720228909316;-0.44901361980973004;0.9814044045241183;0.9999302706163122;9.999195957823702;0.4166738200171529;-0.43522901417979787;-0.4352289783580921;0.4245740940608167;0.3991694515138377;0.5828095740601293;0.9999050938740704
16.255897;0.9922673790912953;0.4629429928325148;0.4665039761712174;-0.4455720235620715;-0.4490136190509481;0.9814041663345355;0.9999298703477469;9.99920110434494;0.4166733980663376;-0.4352290135335574;-0.4352289786617216;0.42457316005825474;0.3991694979251674;0.5828098589622823;0.9999068229746375
16.265897;0.9922676308683185;0.4629426616154103;0.46650461306492674;-0.4455720242470978;-0.44901361825032654;0.9814040529165806;0.9999294518183306;9.999207034423657;0.41667299793753126;-0.43522901287286114;-0.43522897896467;0.42457221860890765;0.39917052513755563;0.5828108042682261;0.9999086672331521
16.275897;0.9922678722831613;0.4629423569341563;0.46650528535937663;-0.445573125625898;-0.4490147265921358;0.9814040735938212;0.9999290098063395;9.999213673936628;0.41667261983381265;-0.43522901219687693;-0.43522897926771753;0.4245712704438554;0.3991705347922134;0.5828110366475353;0.9999106223094161
16.285897;0.9922681014779637;0.4629419471803185;0.4665058586058799;-0.4455731263313572;-0.4490147257098841;0.9814042370026423;0.9999285397486029;9.999220958570424;0.41667226400666396;-0.43522901150533205;-0.43522897957125994;0.42457031591793504;0.39917052895259164;0.5828112399237141;0.9999126822380956
16.295897;0.9922683152479693;0.46294149623440056;0.466506394841273;-0.44557312704284013;-0.44901472478838644;0.9814045506175297;0.9999280371549727;9.999228835098295;0.41667193032396604;-0.4352290107978789;-0.4352289798752218;0.42456935484298003;0.3991705101372888;0.5828114151864647;0.9999148414290551
16.305897;0.992268509709082;0.46294100406276295;0.4665068911868076;-0.4455731277576836;-0.44901472382891255;0.9814050199998251;0.9999274972135235;9.9992372516407;0.41667161832067245;-0.4352290100735235;-0.4352289801792897;0.4245683870110604;0.3991704813887802;0.582811564727191;0.9999170942947166
16.315897;0.9922686806467127;0.4629404716236951;0.46650734544873873;-0.4455731284738681;-0.4490147228331053;0.9814056478471768;0.9999269149654367;9.999246159083631;0.41667132744516;-0.4352290093306878;-0.4352289804831074;0.42456741259050496;0.39917144596130516;0.5828123762722195;0.9999194337396103
16.325897;0.992268823358629;0.4629399652823821;0.4665078214918638;-0.445574229872268;-0.4490158309870185;0.9814064349975247;0.9999262849854126;9.99925551222193;0.41667105734355936;-0.43522900856749636;-0.4352289807861671;0.42456643198981076;0.3991714065580194;0.5828124832590481;0.9999218508114793
16.335897;0.9922689331398952;0.462939356466027;0.46650818745885364;-0.4455742305871369;-0.4490158299263202;0.9814073826965894;0.9999256010929204;9.999265263539055;0.4166708080619335;-0.4352290077819373;-0.4352289810875466;0.4245654457950728;0.3991713646561151;0.5828125743808658;0.9999243355011526
16.345897;0.992269006288987;0.46293871104274265;0.46650850855445464;-0.4455742312988346;-0.4490158288381176;0.9814084932293071;0.9999248571421926;9.999275360718368;0.4166705797701088;-0.4352290069721342;-0.43522898138576754;0.4245644551570969;0.3991713205469981;0.582812653726309;0.9999268777858963
16.355897;0.9922690409753757;0.46293802997826283;0.4665087857432844;-0.4455742320052713;-0.4490158277255194;0.9814097691786868;0.999924048497302;9.999285750073074;0.4166703722965532;-0.4352290061366775;-0.43522898167886376;0.42456346209679324;0.3991712738045277;0.5828127261218499;0.9999294680024754
16.365897;0.9922690375411851;0.46293731431907215;0.46650902107971215;-0.4455742327049808;-0.4490158265912368;0.9814112138294057;0.9999231732383046;9.999296376021135;0.41667018508159487;-0.43522900527467;-0.43522898196482207;0.4245624696698143;0.3991722237032772;0.5828134823404338;0.9999320957366072
16.375897;0.9922689972006751;0.46293663020217496;0.46650928285776144;-0.44557533407959143;-0.44901693462126174;0.98141183264712;0.9999222324608302;9.999307179036085;0.4166700172932089;-0.4352290043854777;-0.43522898224208967;0.424561482326355;0.39917216972845204;0.5828135590699604;0.9999347488271493
16.385897;0.9922689200823587;0.4629358497981208;0.4665094436905167;-0.44557533476456407;-0.44901693344979293;0.9814136334897601;0.9999212298641289;9.99931810276273;0.4166698678255592;-0.4352290034685673;-0.4352289825094532;0.4245605060455215;0.3991721121561917;0.5828136481152288;0.9999374146332878
16.395897;0.9922688053615383;0.4629350413464867;0.4665095726682099;-0.4455753354421742;-0.4490169322615935;0.9814156255228763;0.9999201705752159;9.999329101152146;0.4166697352353034;-0.43522900252369207;-0.4352289827656302;0.4245595476436878;0.39917205224176205;0.5828137561957671;0.999940082428857
16.405897;0.9922686527367377;0.46293420920220324;0.46650967322502684;-0.4455753361124509;-0.44901693105755686;0.9814178180681412;0.999919059336609;9.99934013412068;0.41666961757872517;-0.43522900155125516;-0.43522898300930213;0.42455861369302506;0.3991719916178357;0.5828138895798842;0.9999427444932685
16.415897;0.9922684628796242;0.4629333580744771;0.466509748220753;-0.4455753367752227;-0.4490169298388929;0.9814202186372328;0.9999178996907474;9.999351161261991;0.41666951242616607;-0.43522900055253905;-0.43522898323930287;0.4245577101206466;0.39917293135668436;0.5828147390938294;0.9999453955016034
16.425897;0.9922682373262539;0.4629324929288733;0.46650980008932885;-0.4455753374299342;-0.4490169286072498;0.9814228300415827;0.9999166948989533;9.999362145833494;0.41666941732182283;-0.4352289995296219;-0.4352289834546495;0.42455684242668373;0.3991728717162033;0.5828149404120965;0.9999480316885134
16.435897;0.9922679787028378;0.46293168432166515;0.4665098963327736;-0.44557643875792924;-0.4490180365482691;0.9814256486628437;0.999915449239295;9.999373062644246;0.4166693302407909;-0.435228998485092;-0.4352289836546294;0.42455601554958877;0.39917281259502835;0.5828151835398044;0.9999506503186
16.445897;0.9922676908686301;0.4629308088900088;0.46650990752631305;-0.4455764393937117;-0.4490180352966232;0.9814286651499509;0.9999141685520186;9.999383899540632;0.4166692495250304;-0.4352289974218493;-0.4352289838389436;0.4245552335732032;0.3991727540644516;0.5828154729957707;0.9999532487329397
16.455897;0.9922673784046341;0.4629299383342848;0.46650990023878974;-0.445576440018237;-0.44901803403851503;0.9814318665040406;0.9999128604710367;9.999394658058582;0.4166691736878867;-0.43522899634290474;-0.4352289840077186;0.42455449998651273;0.39917269653621723;0.5828158126146987;0.9999558239847762
16.465897;0.9922670459495319;0.4629290790038584;0.46650987643176073;-0.44557644063003216;-0.4490180327769901;0.9814352379742574;0.9999115343300133;9.999405352180185;0.41666910150195646;-0.43522899525118;-0.43522898416136685;0.42455381807239784;0.39917264026460664;0.5828162051423372;0.9999583736435724
16.475897;0.9922666983511158;0.4629282366284459;0.466509838945066;-0.4455764412276619;-0.44901803151554387;0.9814387640965367;0.9999102001923029;9.99941599789113;0.41666903190208804;-0.43522899414960053;-0.43522898430030355;0.4245531911781721;0.3991725847473168;0.5828166518262949;0.9999608958223277
16.485897;0.9922663411871439;0.4629274166601743;0.4665097907534549;-0.4455764418100749;-0.4490180302578552;0.9814424290077649;0.9999088684454985;9.999426607411213;0.41666896348205734;-0.4352289930412181;-0.4352289844246256;0.42455262308266295;0.3991735287714167;0.5828178374158074;0.999963388485219
16.495897;0.9922659804482546;0.46292668936692954;0.4665097999584132;-0.44557754305903186;-0.4490191381912832;0.9814462165053347;0.9999075504199887;9.999437197764903;0.4166688943355714;-0.4352289919292217;-0.43522898453403475;0.4245521177990723;0.39917347080524307;0.5828183909556748;0.9999658497298982
16.505897;0.9922656212187658;0.46292592996052984;0.46650973787347993;-0.44557754361004065;-0.44901913695172035;0.9814501100352094;0.9999062580571219;9.999447798587287;0.41666882259826477;-0.43522899081729316;-0.43522898462814746;0.42455167860432963;0.3991734092664601;0.582818995960622;0.9999682781835476
16.515897;0.9922652670158603;0.4629252075590945;0.4665096712684429;-0.44557754414527495;-0.4490191357257322;0.9814540929142941;0.9999050025465752;9.999458447761572;0.4166687468273372;-0.4352289897099542;-0.43522898470677535;0.42455130740566444;0.39917334268842697;0.5828196510563284;0.9999706724666542
16.525897;0.9922649210643627;0.46292452515029914;0.46650960086726356;-0.44557754466438665;-0.4490191345157217;0.9814581493930989;0.9999037933079632;9.999469183735675;0.4166686658543348;-0.43522898861221315;-0.4352289847698755;0.4245510049800014;0.39917326981395934;0.5828203550576482;0.999973030614308
16.535897;0.9922645881216764;0.4629238849693089;0.46650952742683766;-0.445577545166785;-0.4490191333237266;0.9814622659931485;0.9999026374316717;9.999480044749946;0.4166685788318756;-0.4352289875287747;-0.43522898481757244;0.4245507714669486;0.39917318958190895;0.58282110634917;0.9999753499074867
16.545897;0.9922642747750829;0.46292328932683957;0.46650945232448965;-0.4455775456519815;-0.44901913215150646;0.9814664320294455;0.9999015392148428;9.999491069070974;0.41666848558582065;-0.4352289864634482;-0.43522898485049727;0.4245506066461319;0.3991731011152336;0.5828219020821408;0.9999776272643394
16.555897;0.9922639879791646;0.46292280557168164;0.46650944304381875;-0.44557864680192905;-0.44902024018440356;0.9814706391591301;0.9999005001093654;9.999502291881374;0.41666838656166405;-0.4352289854191023;-0.43522898487008527;0.4245505099877388;0.39917400376685425;0.5828234235084879;0.9999798603829112
16.565897;0.9922637331589327;0.46292230563523445;0.4665093711315811;-0.44557864725175256;-0.44902023905642;0.9814748801457649;0.9998995192931;9.999513747454822;0.41666828205413464;-0.435228984397959;-0.43522898487845;0.424550480474623;0.3991738972288183;0.582824297492635;0.9999820480269144
16.575897;0.9922635127964762;0.4629218548049041;0.466509304088454;-0.4455786476827195;-0.4490202379522942;0.9814791476358115;0.9998985942029894;9.999525474333526;0.416668171464974;-0.4352289834018474;-0.4352289848780859;0.42455051634822716;0.3991737816969643;0.5828252067777039;0.9999841885912989
16.585897;0.9922633256436125;0.4629214521069229;0.4665092432701909;-0.4455786480934703;-0.4490202368726493;0.9814834337527413;0.999897721260598;9.999537508545824;0.4166680534231431;-0.4352289824324803;-0.4352289848719127;0.42455061513739956;0.39917365804681293;0.5828261498692499;0.9999862790047594
16.595897;0.9922631672096538;0.4629210957744031;0.46650918936721564;-0.44557864848250794;-0.44902023581806316;0.9814877304717976;0.9998968973142033;9.999549870786995;0.41666792631144844;-0.43522898149179323;-0.43522898486334355;0.42455077392809126;0.3991735279190391;0.582827125402445;0.9999883153961591
16.605897;0.9922630317086625;0.46292078351593857;0.4665091427699154;-0.44557864884812765;-0.4490202347894528;0.9814920307624332;0.9998961204615404;9.99956257123357;0.41666778847961067;-0.43522898058202336;-0.43522898485591555;0.4245509893462363;0.3991733933434894;0.5828281321029158;0.9999902949804796
16.615897;0.9922629139605591;0.4629205125390625;0.46650910402173074;-0.445578649188258;-0.4490202337885193;0.9814963295471665;0.9998953899046021;9.999575627582114;0.4166676383796874;-0.43522897970548236;-0.4352289848528131;0.4245512574764029;0.399173255987801;0.5828291692243892;0.9999922178685768
16.625897;0.9922628104932378;0.46292027976402594;0.46650907409371867;-0.4455786495006274;-0.4490202328179917;0.9815006233724144;0.9998947062467713;9.999589069462292;0.41666747475760296;-0.4352289788645773;-0.43522898485657685;0.4245515743848747;0.3991741167538799;0.5828309216782653;0.9999940871961317
16.635897;0.9922627203151573;0.4629201468913445;0.46650911997190353;-0.4455797504653172;-0.4490213410649575;0.9815049097035577;0.999894071967177;9.999602928552239;0.4166672966725104;-0.4352289780622421;-0.43522898486899125;0.4245519365401118;0.39917397577509645;0.5828320199291575;0.9999959074020706
16.645897;0.9922626448282752;0.4629199806650562;0.4665091133662672;-0.44557975071610384;-0.4490213401652656;0.9815091867029981;0.9998934910565028;9.999617231230026;0.4166671035322451;-0.43522897730197435;-0.43522898489131984;0.42455234026010447;0.3991738323849163;0.5828331490396645;0.9999976827393403
16.655897;0.9922625867646253;0.4629198423799648;0.4665091230295746;-0.4455797509339855;-0.449021339305264;0.9815134531269255;0.9998929677331292;9.99963199231281;0.4166668953141622;-0.43522897658723364;-0.4352289849248269;0.42455278108012684;0.39917368514876356;0.5828343085672583;0.9999994170600237
16.665897;0.992262549280801;0.4629197285458358;0.4665091518182461;-0.44557975111841447;-0.44902133848648484;0.9815177080395107;0.999892504574171;9.99964720585544;0.41666667279278125;-0.4352289759210774;-0.43522898497107404;0.4245532541393656;0.3991735320601;0.5828354976557174;1.0000011131418098
16.675897;0.992262535405822;0.4629196364222432;0.46650920105605337;-0.4455797512692429;-0.4490213377092541;0.9815219504817836;0.9998921015632997;9.999662845562627;0.41666643755979554;-0.4352289753063104;-0.4352289850318268;0.4245537551484811;0.39917337072844955;0.5828367149225476;1.000002771656839
16.685897;0.9922625474481136;0.4629195644193164;0.46650927067736664;-0.4455797513861178;-0.44902133697316643;0.9815261793961056;0.9998917571205633;9.99967887748859;0.41666619182016523;-0.43522897474555505;-0.43522898510886504;0.4245542808842709;0.39917319862302486;0.5828379578594174;1.000004391935358
16.695897;0.9922615888903663;0.46291907232284857;0.4665093863285045;-0.44557927575816697;-0.4490213085979925;0.981530393682295;0.9998914695518275;9.999695267476003;0.4166659381123441;-0.43522897424115414;-0.43522898520375597;0.42455482883702494;0.3991730133396303;0.5828392228822243;1.0000059736250715
16.705897;0.9922616589342624;0.46291903751694724;0.46650949283617427;-0.44557927580424567;-0.44902130794329276;0.9815345927525065;0.9998912375437945;9.999711975638402;0.41666567918239344;-0.4352289737950936;-0.4352289853177166;0.42455539632960004;0.39917281265978943;0.5828405061743825;1.0000075169909324
16.715897;0.9922617641828302;0.4629190189589568;0.46650961427836257;-0.4455792758132932;-0.44902130732981355;0.9815387779006746;0.9998910604101694;9.99972894853973;0.41666541812926233;-0.4352289734088126;-0.4352289854518275;0.42455597985141835;0.39917259452231335;0.5828418040445448;1.00000902161617
16.725897;0.9922619114382806;0.4629190799139343;0.46650981373084605;-0.4455803764656057;-0.4490224159418609;0.9815429529706151;0.9998909381256146;9.999746115597079;0.4166651585511354;-0.43522897308306;-0.4352289856072764;0.4245565752605195;0.3991733570219717;0.5828437974037388;1.000010484804329
16.735897;0.9922621082983714;0.4629190894518969;0.4665099590036977;-0.4455803763985999;-0.44902241541208826;0.9815471232405171;0.999890870297992;9.999763388656337;0.41666490483884044;-0.43522897281807205;-0.43522898578535446;0.42455717840268176;0.39917309831289144;0.5828451114900487;1.0000119013364202
16.745897;0.9922623617780161;0.4629191115239653;0.466510115091171;-0.44558037629373126;-0.4490224149236166;0.9815512933564456;0.9998908547258684;9.999780670238229;0.41666466269645086;-0.4352289726137332;-0.4352289859873276;0.42455778523174365;0.39917281655263726;0.5828464253946225;1.0000132644943878
16.755897;0.9922626771474674;0.4629191449171044;0.46651028219913454;-0.4455803761519313;-0.4490224144754267;0.9815554655652651;0.9998908867377552;9.999797869701899;0.4166644387804561;-0.4352289724695227;-0.43522898621406364;0.4245583916406738;0.39917251004712456;0.5828477328098852;1.0000145671023692
16.765897;0.9922630575726172;0.4629191883923375;0.46651046110959954;-0.445580375974153;-0.44902241406637533;0.9815596392492316;0.9998909596251114;9.999814914420751;0.41666423929122115;-0.43522897238455593;-0.4352289864656876;0.4245589935290628;0.3991721773990239;0.5828490279704512;1.0000158028899482
16.775897;0.9922635039661257;0.46291924080587715;0.4665106529028646;-0.4455803757609523;-0.4490224136951596;0.9815638117635161;0.9998910659578523;9.999831751015888;0.4166640690888956;-0.43522897235777125;-0.4352289867418387;0.4245595869302735;0.39917181747299335;0.5828503061008934;1.0000169684955487
16.785897;0.9922640149753535;0.46291930087810035;0.466510858287616;-0.4455803755126588;-0.44902241336018683;0.9815679797304837;0.9998911990124495;9.999848335691826;0.4166639320309362;-0.43522897238802005;-0.4352289870421447;0.4245601681079257;0.3991714292532808;0.5828515630203841;1.0000180648260877
16.795897;0.9922645879863424;0.46291936730377076;0.46651107728014646;-0.44558037522959754;-0.44902241305971974;0.9815721401058276;0.9998913536039795;9.999864620679078;0.4166638317786082;-0.435228972473967;-0.4352289873661266;0.42456073351479107;0.3991710118015831;0.5828527945635984;1.0000190971849574
16.805897;0.9922652200654377;0.46291943937970326;0.4665113096378516;-0.44558037491221625;-0.44902241279196037;0.9815762902723869;0.9998915266959962;9.9998805514121;0.4166637723426343;-0.43522897261397825;-0.4352289877127971;0.4245612794730813;0.39917056434781134;0.5828539962698372;1.0000200745189636
16.815897;0.9922659075165614;0.4629195173670049;0.4665115554999144;-0.4455803745613945;-0.4490224125546902;0.981580427114737;0.999891718206149;9.999896070749298;0.4166637581428279;-0.4352289728062072;-0.43522898808067484;0.42456180218151707;0.39917008624254585;0.5828551634474447;1.0000210077745986
16.825897;0.9922666457660586;0.46291960218261347;0.4665118156980378;-0.4455803741783162;-0.4490224123447967;0.9815845461729439;0.9998919312797936;9.999911122292687;0.4166637936293713;-0.43522897304877284;-0.43522898846814134;0.4245622982205766;0.39916957685890914;0.5828562911197929;1.0000219081285306
16.835897;0.9922674306490973;0.4629196949351183;0.466512091712978;-0.4455803737639934;-0.4490224121582158;0.9815886416693794;0.9998921715341341;9.999925657121254;0.41666388268540244;-0.4352289733398735;-0.4352289888736778;0.4245627647195996;0.3991690359006979;0.5828573739145941;1.0000227863565574
16.845897;0.9922682592691253;0.4629198618544898;0.4665124507384029;-0.44558147400046666;-0.44902352117408595;0.9815927071958813;0.9998924459954962;9.999939644135583;0.4166640282951113;-0.4352289736778246;-0.43522898929579973;0.4245631991242865;0.3991694637688537;0.5828590912624478;1.0000236531203288
16.855897;0.9922691302650373;0.46291997480685676;0.46651276349400395;-0.4455814735266808;-0.4490235210205381;0.9815967361390656;0.9998927620671145;9.999953069285002;0.4166642328194424;-0.43522897406091166;-0.4352289897326938;0.4245635993338775;0.399168861351539;0.5828600675331301;1.0000245185384176
16.865897;0.992270044270904;0.4629201004638407;0.46651309628016807;-0.4455814730250027;-0.4490235208774771;0.9816007211163582;0.999893125947486;9.999965918004106;0.4166644984455064;-0.43522897448725634;-0.4352289901819566;0.42456396405155583;0.39916822979646605;0.582860981317435;1.000025390379139
16.875897;0.9922710031322111;0.46292024045369984;0.46651344910431064;-0.4455814724963915;-0.4490235207417666;0.9816046529988383;0.9998935411488419;9.999978167382313;0.4166648273001799;-0.43522897495497315;-0.4352289906408005;0.4245642926275682;0.39916757071738734;0.5828618258697025;1.0000262730939897
16.885897;0.9922720079737629;0.46292039671032653;0.46651382138072417;-0.4455814719412162;-0.4490235206106613;0.9816075213684529;0.9998940088819486;9.999989799092248;0.4166652213898166;-0.435228975462431;-0.43522899110619534;0.4245645847224464;0.39916688609569195;0.5828625946213;1.0000271687425348
16.895897;0.9922730584407524;0.46292057155630145;0.46651421251174235;-0.44558147135909265;-0.44902352048163163;0.9816113169633522;0.9998945298971307;10.000000806732915;0.41666568251359515;-0.43522897600840077;-0.43522899157453765;0.4245648402814118;0.3991661778007799;0.5828632817323097;1.0000280772276218
16.905897;0.9922741533239748;0.46292076706596236;0.4665146221478595;-0.44558147074898463;-0.44902352035248866;0.9816150337313277;0.9998951057620123;10.000011188779181;0.4166662121475913;-0.4352289765920559;-0.4352289920415397;0.42456505945614725;0.3991654473435627;0.5828638824851845;1.0000289955324912
16.915897;0.9922752908892969;0.4629209844372708;0.46651505015054495;-0.4455814701095952;-0.4490235202216563;0.9816186684958881;0.9998957390264481;10.000020945701358;0.4166668115621469;-0.4352289772128028;-0.43522899250269276;0.424565242292215;0.399164695782308;0.5828643934317751;1.0000299182401482
16.925897;0.992276467925636;0.4629212236531015;0.4665154967303373;-0.44558146943976124;-0.44902352008830415;0.9816222190904474;0.999896432568977;10.000030090341506;0.4166674819239427;-0.43522897787006276;-0.4352289929536482;0.4245653884874316;0.39916392364529657;0.5828648125983199;1.0000308390928052
16.935897;0.9922776780755834;0.4629214831575331;0.46651596261649697;-0.4455814687386081;-0.44902351995213735;0.9816256830433951;0.9998971886910052;10.000038657881012;0.41666822386372726;-0.4352289785629685;-0.4352289933901355;0.4245654974361644;0.39916313116006485;0.5828651398294642;1.0000317517234676
16.945897;0.9922789115485904;0.46292175950431635;0.46651644881418;-0.4455814680055414;-0.4490235198131325;0.981629057738837;0.9998980088537167;10.000046696293989;0.4166690372249472;-0.4352289792899449;-0.4352289938077757;0.4245655683551525;0.39916231881128494;0.5828653765709633;1.0000326490615827
16.955897;0.9922801572995783;0.4629220474706924;0.46651695618837746;-0.44558146724025766;-0.449023519671464;0.9816323412159523;0.999898893896219;10.000054241655404;0.4166699216370047;-0.435228980048648;-0.4352289942023844;0.4245656003641061;0.3991614876965082;0.5828655246840775;1.0000335232858715
16.965897;0.9922814054295358;0.4629223411077859;0.46651748532725895;-0.44558146644271074;-0.4490235195275115;0.9816355328864226;0.99989984389915;10.000061309475129;0.4166708769781939;-0.43522898083636996;-0.4352289945705274;0.4245655927033764;0.3991606393936136;0.5828655852041613;1.000034367674146
16.975897;0.992282647288513;0.46292263518646976;0.466518036422405;-0.4455814656128769;-0.4490235193818873;0.9816386343130602;0.9999008575952347;10.000067914889488;0.41667190323196635;-0.43522898165035334;-0.43522899490950506;0.4245655447407607;0.39915977562796684;0.5828655579393031;1.0000351778751437
16.985897;0.9922838742910336;0.46292292606611635;0.46651860884570945;-0.4455814647504042;-0.44902351923544864;0.981641649722502;0.9999019324543842;10.000074089513932;0.4166730004040925;-0.4352289824877845;-0.43522899521696884;0.42456545551190367;0.3991588981090182;0.5828654417890831;1.0000359509305623
16.995897;0.9922850779338258;0.46292321156017363;0.46651920079193115;-0.44558146385446906;-0.44902351908935256;0.9816445849961044;0.9999030661978742;10.000079877363492;0.41667416864205065;-0.43522898334585514;-0.4352289954909553;0.42456532349076775;0.39915800870902696;0.5828652354206486;1.0000366843996076
17.005897;0.9922862506875904;0.46292349003109207;0.46651980935163895;-0.44558146292411377;-0.4490235189450035;0.9816474452691447;0.99990425836148;10.00008533322712;0.41667540829884236;-0.43522898422210693;-0.43522899573018076;0.424565147096207;0.3991571096688708;0.5828649379660217;1.0000373766469435
17.015897;0.9922873858798505;0.4629237597875454;0.4665204309989774;-0.4455814619588023;-0.4490235188035944;0.9816502335580032;0.9999055102636984;10.00009052857157;0.4166767200364432;-0.43522898511461683;-0.4352289959341849;0.4245649253461749;0.39915620351341896;0.5828645495984085;1.000038026781829
17.025897;0.9922884771281295;0.46292401921461906;0.46652106244832703;-0.44558146095866824;-0.4490235186656435;0.9816529510134265;0.9999068235992401;10.000095552611498;0.41667810488590656;-0.4352289860218071;-0.4352289961034477;0.4245646578752509;0.3991552927792969;0.5828640718547506;1.0000386341381755
17.035897;0.9922895192283852;0.46292433170311137;0.46652176687466795;-0.44558256060552914;-0.4490246277147399;0.9816555969341522;0.9999081989808375;10.00010051225094;0.416679564049385;-0.43522898694220413;-0.43522899623942424;0.4245643444492279;0.3991543796973572;0.5828635072320928;1.000039198184899
17.045897;0.9922905098364897;0.46292456584781283;0.4665224123304451;-0.4455825595383319;-0.4490246275828572;0.9816581682952737;0.9999096351737603;10.000105527523552;0.4166810985520515;-0.4352289878742609;-0.43522899634425133;0.4245639847142896;0.3991544661144521;0.5828635433358215;1.0000397187535572
17.055897;0.9922914494193538;0.46292478525342867;0.46652306390507065;-0.4455825584396698;-0.4490246274526301;0.9816606598059999;0.9999111291328261;10.000110713981606;0.4166827088956598;-0.43522898881628164;-0.4352289964202616;0.42456357831212843;0.3991535536326191;0.5828628128244769;1.0000401959905991
17.065897;0.9922923398579525;0.4629249892632621;0.46652372212152077;-0.44558255731097723;-0.44902462732255427;0.9816630645267072;0.999912676825846;10.000116166828132;0.4166843946556036;-0.43522898976660324;-0.43522899646970115;0.4245631249609412;0.3991526434689193;0.5828620032618809;1.0000406296416413
17.075897;0.9922931843185868;0.46292517752288176;0.46652438860900375;-0.44558255615360726;-0.4490246271910179;0.9816653751918365;0.9999142742248492;10.000121958600568;0.41668615399852243;-0.43522899072368465;-0.435228996494747;0.42456262465462175;0.39915173634224305;0.5828611175745694;1.0000410181553463
17.085897;0.9922939877637132;0.46292534917562206;0.46652506592817855;-0.44558255496928934;-0.44902462705664026;0.9816675858676263;0.9999159183847749;10.00012813971389;0.4166879835425882;-0.4352289916857443;-0.4352289964975204;0.4245620779997783;0.39915083290836234;0.582860159145463;1.000041358440024
17.095897;0.9922947557612736;0.46292550288576406;0.4665257570586696;-0.44558255376040073;-0.44902462691835626;0.9816696925066795;0.9999176088990248;10.000134743129792;0.41668987898296045;-0.4352289926503604;-0.4352289964799306;0.42456148621385537;0.39914993410303057;0.5828591318162669;1.0000416461150246
17.105897;0.9922954926839332;0.4629256376730871;0.46652646462257186;-0.4455825525299023;-0.44902462677515553;0.9816716931448602;0.9999193484806096;10.000141802329239;0.41669183597774967;-0.43522899361454737;-0.4352289964435922;0.42456085096385987;0.39914904098720144;0.582858039812204;1.000041876392043
17.115897;0.9922962013136077;0.4629257534974529;0.4665271900266735;-0.44558255128129776;-0.4490246266257123;0.9816735886012001;0.9999211423058537;10.000149367615714;0.4166938505182458;-0.43522899457511394;-0.43522899638981566;0.4245601743010473;0.3991481547008232;0.582856887691939;1.0000420459043018
17.125897;0.9922968829980304;0.46292585135839265;0.4665279332123059;-0.44558255001864455;-0.4490246264683327;0.9816753816557103;0.9999229973590652;10.000157505344683;0.4166959189848292;-0.43522899552896194;-0.43522899631955975;0.42456045845059215;0.39914727667801203;0.5828564087580417;1.0000421541504598
17.135897;0.9922975375843491;0.46292593285028183;0.4665286931227073;-0.4455825487464917;-0.4490246263013279;0.9816770746524239;0.9999249216208174;10.000166292730931;0.41669803833792757;-0.4352289964733379;-0.4352289962336646;0.42455970561621675;0.39914640865248185;0.5828551505240972;1.0000422032197107
17.145897;0.9922981641023948;0.4629259994604782;0.46652946837449;-0.44558254746975634;-0.4490246261232646;0.9816786685816443;0.9999269225177793;10.000175819448199;0.4167002061827518;-0.43522899740592846;-0.4352289961331398;0.4245589180903692;0.3991455523689983;0.5828538464486868;1.000042196229762
