time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.155897;0.9922987620207021;0.4629260524153042;0.46653025786892804;-0.4455825461934756;-0.449024625932637;0.9816801643030979;0.9999290050244775;10.000186183410417;0.4167024205542154;-0.43522899832470685;-0.4352289960189093;0.4245580984291795;0.3991447094715658;0.582852501568188;1.000042136144361
17.165897;0.9922993312993722;0.46292609301590415;0.46653106119400806;-0.4455825449222795;-0.4490246257274276;0.9816815634861658;0.9999311703555029;10.000197473969429;0.41670467968663905;-0.43522899922779557;-0.43522899589152214;0.4245572493963326;0.39914388177820537;0.5828511211182203;1.0000420259546117
17.175897;0.9922998710986256;0.4629261229970583;0.4665318784650553;-0.44558254365993755;-0.44902462550510025;0.9816828682801553;0.9999334163586574;10.000209757983972;0.41670698148831176;-0.4352290001133486;-0.4352289957515383;0.42455637389458656;0.39914307144979166;0.5828497111491019;1.0000418688556005
17.185897;0.9923003789471294;0.4629261447429232;0.4665327096449744;-0.4455825424094644;-0.4490246252627854;0.9816840806869921;0.9999357393584257;10.000223080986693;0.41670932278861034;-0.43522900097927686;-0.4352289956001596;0.4245554751606043;0.39914228074367597;0.5828482789109061;1.0000416671882721
17.195897;0.9923008503422993;0.46292616115494234;0.466533553996824;-0.4455825411735327;-0.44902462499752327;0.9816852018890042;0.999938135531546;10.000237475548536;0.41671169948499975;-0.43522900182315183;-0.43522899543929816;0.42455455674937764;0.3991415117088311;0.5828468321627474;1.0000414213675666
17.205897;0.9923012787029827;0.4629261752938304;0.4665344099796259;-0.44558253995465114;-0.44902462470678817;0.9816862316431992;0.9999406005342768;10.000252968481156;0.41671410741685994;-0.4352290026426166;-0.4352289952708484;0.4245536221093206;0.3991407660288166;0.5828453783693691;1.000041130304847
17.215897;0.9923016571761014;0.4629261900581664;0.46653527540864537;-0.445582538755079;-0.4490246243888774;0.9816871681245344;0.9999431291023022;10.000269584283977;0.41671654269333713;-0.435229003435819;-0.43522899509586827;0.4245526745945933;0.3991400449177082;0.5828439248235096;1.0000407931700208
17.225897;0.9923019805399403;0.4629262077268003;0.46653614781889824;-0.44558253757670047;-0.44902462404281185;0.9816880086320938;0.9999457165597063;10.000287340955337;0.41671900158105757;-0.435229004201347;-0.4352289949145315;0.42455171790282864;0.3991393493129873;0.5828424789317719;1.0000404107824838
17.235897;0.9923022451550517;0.46292622963657265;0.4665370251101785;-0.4455825364209864;-0.4490246236681883;0.9816887518093126;0.9999483603568925;10.000306248019891;0.416721480464423;-0.4352290049381375;-0.43522899472662;0.42455075596179104;0.39913868037017436;0.5828410477959449;1.0000399851444122
17.245897;0.9923024488458052;0.4629262565766681;0.4665379062870111;-0.4455825352891285;-0.4490246232651429;0.9816894000752726;0.999951059585174;10.000326317296716;0.4167239757068311;-0.43522900564572;-0.4352289945319885;0.4245497924375434;0.39913803970424766;0.5828396376849467;1.0000395182799102
17.255897;0.9923025915786723;0.46292628952011466;0.46653879167390505;-0.4455825341822167;-0.449024622834113;0.9816899601958572;0.9999538137517441;10.000347578594507;0.4167264836003718;-0.4352290063243257;-0.4352289943309942;0.4245488305140237;0.3991374293803328;0.5828382540433921;1.0000390121768385
17.265897;0.992302675466249;0.4629263299037641;0.4665396824221959;-0.44558253310133394;-0.44902462237544877;0.9816904424995186;0.9999566223248895;10.000370084618822;0.41672900052121353;-0.435229006974684;-0.43522899412470845;0.4245478728068735;0.3991368520635497;0.5828369018019154;1.0000384687967525
17.275897;0.9923027038905788;0.46292637914984003;0.466540579985804;-0.4455825320475665;-0.4490246218891516;0.981690859876817;0.9999594845189228;10.000393891042387;0.41673152295222426;-0.43522900759764993;-0.43522899391468883;0.42454692149006384;0.39913631106620007;0.5828355857157991;1.0000378892440276
17.285897;0.9923026811851309;0.46292643782324217;0.4665414859955959;-0.44558253102199397;-0.4490246213749755;0.9816912265759787;0.9999623987027979;10.000419025660518;0.41673404760267013;-0.43522900819380905;-0.43522899370270685;0.42454597885958334;0.39913580986539543;0.5828343107512014;1.0000372736553815
17.295897;0.9923026134163734;0.4629265052625724;0.4665424024055192;-0.44558253002586845;-0.44902462083282385;0.9816915567926102;0.9999653621389708;10.000445483192934;0.4167365717791371;-0.4352290087634962;-0.4352289934908094;0.42454504772738483;0.39913535140314677;0.5828330821082832;1.0000366218540617
17.305897;0.9923025088553794;0.4629265798431339;0.46654333185873675;-0.4455825290608137;-0.4490246202629581;0.9816918635982976;0.9999683714792896;10.000473245861134;0.41673909345468796;-0.4352290093071903;-0.43522899328127057;0.42454413106139494;0.39913493785011245;0.5828319048307503;1.0000359333609072
17.315897;0.992302377128488;0.46292665934814425;0.4665442780084191;-0.4455825281284769;-0.44902461966597984;0.9816921589757225;0.9999714236108381;10.000502297584113;0.4167416107054261;-0.435229009825744;-0.4352289930761524;0.4245432311918207;0.39913457095132865;0.5828307838085202;1.0000352077157826
17.325897;0.9923022280887035;0.46292674120414573;0.4665452452693286;-0.4455825272299489;-0.4490246190427426;0.9816924542052745;0.9999745161651972;10.000532619189508;0.41674412086229357;-0.43522901032030775;-0.4352289928771284;0.4245423493604146;0.39913425239167355;0.5828297240233898;1.000034446313167
17.335897;0.9923020712704443;0.4629268225800757;0.46654623812749607;-0.44558252636588447;-0.44902461839400754;0.98169275939169;0.9999776472388929;10.000564175645913;0.4167466201124093;-0.4352290107919933;-0.43522899268576154;0.4245414860111567;0.39913398390222005;0.5828287302399672;1.0000336538671168
17.345897;0.9923019153457416;0.46292690047479595;0.46654726067977637;-0.4455825255371154;-0.4490246177200813;0.9816930831353837;0.9999808149509278;10.000596910896128;0.4167491036404547;-0.4352290112413266;-0.43522899250357383;0.42454064128086094;0.3991337671851868;0.5828278064257372;1.0000328373597533
17.355897;0.9923017675438242;0.46292697213625955;0.4665483164644856;-0.44558252474495624;-0.44902461702093516;0.9816934330389032;0.9999840172517016;10.000630753954917;0.41675156584899203;-0.43522901166813877;-0.4352289923318718;0.42453981505274146;0.3991336038127309;0.5828269556925751;1.0000320040391697
17.365897;0.9923016333923221;0.46292703572201965;0.4665494081625359;-0.4455825239911927;-0.4490246162965027;0.9816938160669999;0.9999872516218832;10.00066562683947;0.4167540008285941;-0.43522901207224746;-0.43522899217185457;0.42453900692299457;0.39913349543747656;0.5828261806778503;1.0000311610547772
17.375897;0.9923015167045627;0.4629270905376464;0.4665505374812319;-0.44558252327787357;-0.44902461554674505;0.9816942382489577;0.9999905142662049;10.000701446417937;0.4167564029250284;-0.43522901245415985;-0.43522899202496185;0.42453821652228896;0.3991334440605505;0.5828254836617288;1.0000303162061142
17.385897;0.9923014201798389;0.46292713681982256;0.46655170569056303;-0.4455825226071161;-0.4490246147717292;0.9816947039534425;0.9999937985796449;10.000738119852768;0.4167587667526352;-0.43522901281515625;-0.43522899189299175;0.42453644380052336;0.39913345199571404;0.582824137808521;1.0000294782096788
17.395897;0.99230134659373;0.4629271755460785;0.46655291402134325;-0.4455825219813529;-0.4490246139716882;0.9816952156617846;0.9999970944515837;10.00077554714548;0.41676108709006704;-0.43522901315692664;-0.435228991777828;0.42453568903466016;0.3991325216106836;0.5828229165141527;1.0000286564556635
17.405897;0.9923012994934548;0.46292720803963594;0.46655416328757093;-0.44558252140339244;-0.4490246131467139;0.9816957747601938;1.0000003902142411;10.000813637458515;0.41676335897045813;-0.4352290134812849;-0.43522899168107226;0.42453495288634235;0.399132654854176;0.5828224612933249;1.0000278604517527
17.415897;0.9923012828967533;0.4629272352727773;0.46655545349097716;-0.44558252087564065;-0.4490246122964727;0.9816963817177852;1.0000036752038632;10.000852317717442;0.4167655774461733;-0.43522901379014656;-0.43522899160407275;0.42453423629684955;0.399132852914354;0.5828220859079852;1.000027098849899
17.425897;0.9923013006423271;0.462927192548882;0.46655671831924933;-0.4455814197184253;-0.4490235022366308;0.9816970347175665;1.0000069401340412;10.00089152317797;0.4167677373934398;-0.4352290140854486;-0.4352289915483488;0.4245335397922128;0.39913311615437924;0.5828217875406605;1.000026378642045
17.435897;0.9923013556578842;0.46292720934035714;0.4665580866846371;-0.4455814192949068;-0.44902350133394714;0.9816977293189572;1.0000101763128284;10.000931186926508;0.4167698338110724;-0.43522901436889905;-0.4352289915157546;0.42453286283944686;0.3991334439586849;0.58282156280898;1.000025704852612
17.445897;0.9923014491750759;0.46292722044304757;0.4665594903443918;-0.44558141892513625;-0.44902350040394007;0.9816984602320016;1.000013375523322;10.000971237908189;0.41677186203521494;-0.43522901464174196;-0.4352289915081542;0.4245322040424786;0.39913383451309653;0.5828214085862515;1.0000250809167595
17.455897;0.9923015805796097;0.4629272262286097;0.46656092617003303;-0.4455814186106006;-0.4490234994455207;0.981699222530435;1.0000165301080255;10.001011601553476;0.41677381765919375;-0.43522901490475313;-0.4352289915271533;0.42453156176169865;0.39913428481244134;0.5828213218659777;1.0000245098899785
17.465897;0.9923017477249254;0.4629272277507772;0.4665623912940674;-0.44558141835257287;-0.4490234984573087;0.9817000118300244;1.0000196326721484;10.001052195843851;0.41677569657388724;-0.43522901515838647;-0.4352289915739473;0.4245309343817479;0.39913479109476346;0.5828212992277692;1.0000239954093564
17.475897;0.9923019472158031;0.46292722659146573;0.4665638833168444;-0.4455814181517258;-0.44902349743805275;0.9817008249449275;1.000022676694355;10.0010929229869;0.41677749498176014;-0.43522901540287134;-0.4352289916490922;0.42453032018452813;0.39913534950368235;0.5828213368666204;1.0000235420946015
17.485897;0.9923021755588378;0.46292722476835696;0.4665654004006593;-0.4455814180083511;-0.4490234963869236;0.9817016600882427;1.0000256587949838;10.00113366625832;0.4167792091175774;-0.43522901563837685;-0.4352289917525072;0.4245297172721071;0.3991359563220737;0.5828214311871336;1.0000231561896376
17.495897;0.9923024308985925;0.462927224374045;0.4665669413087542;-0.44558141792255557;-0.44902349530336605;0.9817025155553261;1.0000285804321516;10.001174300307579;0.416780835047048;-0.43522901586520757;-0.43522899188374403;0.42452912380670205;0.399136607685031;0.5828215788626103;1.000022845995916
17.505897;0.9923027134268494;0.46292722732332825;0.4665685051091948;-0.4455814178940833;-0.4490234941869351;0.9817033883863278;1.0000314472077;10.001214706042038;0.41678236880611486;-0.43522901608380554;-0.4352289920421711;0.4245285382678157;0.39913729932335973;0.5828217761716196;1.0000226210502543
17.515897;0.9923030241442415;0.46292723571713873;0.46657009068038463;-0.445581417922164;-0.4490234930374806;0.9817042748344766;1.0000342672487093;10.00125477901969;0.4167838066181891;-0.43522901629461563;-0.4352289922270006;0.4245279592292283;0.399138026394937;0.5828220188320571;1.0000224903221555
17.525897;0.992303363155692;0.4629272522156989;0.4665716966387533;-0.4455814180055176;-0.44902349185532353;0.9817051727557146;1.0000370499839006;10.00129443690224;0.41678514485623597;-0.43522901649791895;-0.43522899243724245;0.4245273848671689;0.39913878336602215;0.5828223027403228;1.0000224608055404
17.535897;0.9923037290368174;0.46292727970912645;0.4665733217157734;-0.44558141814254176;-0.4490234906411515;0.9817060836585849;1.0000398047204728;10.001333624918631;0.4167863798348134;-0.4352290166938067;-0.43522899267178183;0.4245268129449999;0.3991395642335049;0.5828226245160985;1.0000225369732294
17.545897;0.9923041199895846;0.46292732064509357;0.4665749648117576;-0.4455814183315269;-0.4490234893958384;0.9817070115234384;1.0000425393942742;10.001372310627463;0.4167875077771212;-0.4352290168823403;-0.4352289929297542;0.42452624143018003;0.3991403629217427;0.582822981142198;1.0000227201853178
17.555897;0.9923045353131487;0.46292737665260275;0.46657662465095895;-0.4455814185705271;-0.4490234881202899;0.9817079597500447;1.0000452600898615;10.001410476794396;0.416788525034122;-0.435229017063624;-0.4352289932107867;0.42452566918534834;0.3991411736200125;0.5828233692327992;1.0000230080034358
17.565897;0.9923049751784992;0.462927448641118;0.4665782997271597;-0.44558141885723856;-0.4490234868154039;0.9817089297834893;1.0000479706030732;10.001448116562042;0.4167894285466269;-0.4352290172379377;-0.4352289935146827;0.42452509605099875;0.3991419911040289;0.5828237845239408;1.0000233948301565
17.575897;0.9923054384021426;0.4629275371148946;0.46657998862333677;-0.44558141918930433;-0.4490234854824301;0.9817099211823553;1.0000506725719838;10.001485222670583;0.41679021635681307;-0.4352290174060337;-0.43522899384097197;0.4245245222697044;0.39914281081621716;0.5828242218384887;1.0000238737540346
17.585897;0.9923059202753944;0.4629276423330435;0.46658169032952296;-0.4455814195647152;-0.44902348412330345;0.9817109319071324;1.0000533665014728;10.001521781161914;0.41679088758933985;-0.4352290175691562;-0.4352289941887879;0.42452394814056194;0.39914362861465913;0.5828246754327991;1.0000244378206613
17.595897;0.9923064127564808;0.46292776445494593;0.46658340419747996;-0.4455814199820261;-0.44902348274026027;0.9817129592812314;1.0000560515955517;10.00155778060872;0.4167914420604999;-0.4352290177288634;-0.4352289945569536;0.42452337407400265;0.39914444048174846;0.582825139369484;1.0000250806327957
17.605897;0.9923069067369282;0.46292790372982845;0.46658512945225905;-0.44558142044034504;-0.44902348133534925;0.9817140007604016;1.0000587242757935;10.001593225020782;0.41679188034632764;-0.435229017886964;-0.43522899494397754;0.42452280026957906;0.39914524224702513;0.5828256081071296;1.0000257970146114
17.615897;0.9923073938619535;0.4629280605788291;0.4665868645685491;-0.44558142093897135;-0.4490234799107584;0.9817150530271114;1.0000613784106507;10.00162813520182;0.41679220413724516;-0.43522901804536523;-0.43522899534797954;0.4245222261873984;0.399146029355227;0.5828260772548522;1.0000265831622723
17.625897;0.9923078656438057;0.46292823581389575;0.46658860668537383;-0.4455814214768174;-0.449023478469319;0.9817161105277908;1.0000640078604737;10.00166253739363;0.4167924161099496;-0.43522901820569243;-0.4352289957668193;0.4245216504609239;0.3991457969115582;0.5828258586534778;1.0000274362390225
17.635897;0.992308311735599;0.46292843071873113;0.466590351459696;-0.4455814220519946;-0.44902347701433154;0.9817171657027218;1.000066607869867;10.001696455080623;0.41679251928463307;-0.43522901836885514;-0.4352289961983874;0.4245210713687889;0.39914653986879567;0.5828263193599464;1.0000283544954995
17.645897;0.9923087210753891;0.4629285814340295;0.46659202834275093;-0.4455803219806333;-0.4490223663653696;0.981718210642528;1.0000691737519012;10.001729915916547;0.4167925164051497;-0.4352290185348771;-0.4352289966407001;0.4245204875878689;0.39914725325373346;0.5828267712821228;1.0000293374794675
17.655897;0.9923090842295722;0.4629288176267808;0.46659376314546347;-0.44558032262158204;-0.449022364892898;0.9817192385894543;1.000071699756561;10.001762962728941;0.41679240974081605;-0.43522901870312203;-0.43522899709189383;0.4245198985635385;0.399147932646435;0.5828272108352741;1.0000303850491
17.665897;0.9923093941280517;0.46292907290046414;0.46659548600005774;-0.44558032329011144;-0.4490223634160822;0.9817202448952285;1.000074179998744;10.001795650942775;0.41679220132936273;-0.4352290188724996;-0.4352289975503905;0.42451930430391954;0.3991485747943206;0.5828276341452334;1.0000314961502013
17.675897;0.9923096465460971;0.46292934538063907;0.4665971933548223;-0.4455803239824605;-0.44902236193787276;0.981721227263302;1.0000766099551417;10.001828033913055;0.41679189345562806;-0.43522901904126565;-0.43522899801496057;0.424518705218141;0.39914917787388976;0.5828280369077726;1.0000326692106474
17.685897;0.9923098404146509;0.4629296336370378;0.46659888271585387;-0.4455803246946014;-0.4490223604614199;0.9817221848800995;1.0000789864642794;10.00186015397724;0.41679148888856854;-0.4352290192069245;-0.43522899848456065;0.4245181023880026;0.39914974106696716;0.5828284143761705;1.0000339038104649
17.695897;0.9923099766743997;0.4629299367514611;0.46660055223324554;-0.445580325422398;-0.4490223589902479;0.9817231172759736;1.000081306262849;10.001892044296474;0.4167909905990046;-0.43522901936671327;-0.435228998958178;0.424517497958026;0.3991502640737001;0.5828287619584324;1.0000352017934973
17.705897;0.9923100571178869;0.4629302540196138;0.4666022002206786;-0.4455803261619821;-0.4490223575284231;0.9817240244169675;1.0000835652694169;10.001923733419115;0.4167904012650397;-0.43522901951812687;-0.4352289994347087;0.42451689505847606;0.3991507472139492;0.5828290757797457;1.000036567020325
17.715897;0.9923100844688442;0.46293058472556825;0.46660382512407444;-0.4455803269095964;-0.4490223560804105;0.9817249074673976;1.0000857593535128;10.001955250558698;0.4167897230490662;-0.43522901965901384;-0.43522899991287034;0.4245162972861855;0.399151191576154;0.5828293526296477;1.0000380042243988
17.725897;0.9923100625132439;0.4629309277678144;0.4666054255552591;-0.4455803276611662;-0.44902235465059;0.9817257686598168;1.0000878852556299;10.00198663054091;0.4167889580215139;-0.4352290197876096;-0.4352290003912948;0.42451570837242286;0.39915159906087794;0.5828295897227873;1.0000395175432912
17.735897;0.9923099960433495;0.46293128115248483;0.4666070000787087;-0.4455803284124328;-0.44902235324281964;0.9817266107147002;1.0000899405484733;10.002017912919449;0.4167881087113321;-0.4352290199027133;-0.4352290008687979;0.42451513209985886;0.3991519727112001;0.5828297847027282;1.000041109156588
17.745897;0.992309891722724;0.46293164195862996;0.46660854692832304;-0.44558032915928525;-0.4490223518603575;0.9817274365450311;1.000091922067885;10.002049131631223;0.41678717799893567;-0.4352290200035622;-0.4352290013444244;0.4245145721019191;0.39915231692431374;0.5828299356987123;1.0000427785290245
17.755897;0.992309758765035;0.462932006918789;0.4666100639201175;-0.44558032989774393;-0.44902235050594136;0.9817282481835968;1.0000938239260544;10.002080299775212;0.4167861688954503;-0.4352290200893548;-0.43522900181695684;0.42451403157632894;0.3991526371100823;0.5828300413165789;1.0000445227540002
17.765897;0.9923096075986096;0.4629323731244173;0.46661154848445524;-0.44558033062400015;-0.4490223491819027;0.9817290451329537;1.0000956372200729;10.00211140300875;0.4167850848067548;-0.4352290201591298;-0.43522900228432754;0.4245135131640831;0.39915193913444286;0.5828294157967321;1.0000463375743123
17.775897;0.9923094472735418;0.462932738315157;0.46661299770709;-0.44558033133475333;-0.4490223478905943;0.9817298243899172;1.0000973514738885;10.002142409059303;0.4167839297465339;-0.43522902021202997;-0.43522900274373305;0.42451301912064443;0.39915222917482424;0.5828294288761919;1.0000482180011583
17.785897;0.9923092838043979;0.46293303579804046;0.46661434306174343;-0.4455792313463233;-0.44902123745125816;0.9817305818389516;1.0000989562187967;10.002173282887018;0.41678270814221446;-0.43522902024735827;-0.4352290031924453;0.4245125515213317;0.39915251387646167;0.5828293956066113;1.0000501579478696
17.795897;0.9923091205892397;0.46293339381111576;0.46661571221720305;-0.44557923201886057;-0.4490212362349627;0.9817313133453262;1.0001004418032597;10.002203995312955;0.4167814245534193;-0.4352290202646038;-0.43522900362840344;0.424512112181793;0.3991528000105858;0.5828293151274825;1.0000521495364476
17.805897;0.9923089596227864;0.46293374580924884;0.46661703667968357;-0.445579232669348;-0.4490212350618083;0.9817320156074504;1.0001017996231918;10.002234524217995;0.4167800835195598;-0.4352290202637851;-0.43522900405010645;0.424511702595818;0.3991530935391294;0.5828291855987131;1.0000541835949424
17.815897;0.9923088018409065;0.46293409041228;0.4666183136848605;-0.4455792332962714;-0.4490212339352031;0.9817326860941145;1.0001030225466547;10.002264852621561;0.41677868966347675;-0.4352290202458015;-0.4352290044562886;0.42451132433570593;0.3991533988163162;0.5828290049267727;1.0000562510628512
17.825897;0.9923086473942532;0.4629344271414101;0.46661954074713974;-0.44557923389894327;-0.4490212328578473;0.9817333224476512;1.0001041052686102;10.00229496563042;0.4167772478103051;-0.43522902021231114;-0.43522900484577276;0.42451097959857126;0.3991537184391932;0.5828287709005634;1.0000583440279587
17.835897;0.9923094951345812;0.4629351956488504;0.4666206887423831;-0.4455797101873262;-0.4490212595117169;0.9817339233880483;1.0001050434371093;10.002324842421842;0.4167757626306146;-0.43522902016513304;-0.4352290052174019;0.42451067118991614;0.39915405356772643;0.582828480916303;1.0000604561227655
17.845897;0.9923093499825169;0.46293551772680164;0.46662180851474677;-0.4455797107415502;-0.44902125853943564;0.9817344899065378;1.0001058327711163;10.002354449261054;0.41677423810732306;-0.4352290201057484;-0.43522900557003236;0.42451040192165446;0.39915440434216487;0.5828281323887338;1.0000625817641906
17.855897;0.9923092107886692;0.4629358326755597;0.4666228714617065;-0.4455797112717507;-0.44902125762303186;0.9817350246215685;1.0001064701493083;10.002383745798044;0.4167726772491208;-0.43522902003525843;-0.4352290059028001;0.4245101740714041;0.39915477033132307;0.5828277233868298;1.0000647151096895
17.865897;0.9923090756831447;0.46293614067938976;0.4666238762567743;-0.4455797117780437;-0.44902125676433474;0.9817355302166406;1.0001069554336686;10.002412693313959;0.41677108205744645;-0.43522901995446245;-0.4352290062155913;0.42450998920791727;0.3991551508235439;0.5828272527229441;1.000066850720486
17.875897;0.9923089414276448;0.4629364428412067;0.46662482193059623;-0.4455797122604159;-0.4490212559642338;0.9817360087417385;1.000107291870827;10.002441248640519;0.41676945386505565;-0.43522901986391904;-0.43522900650922325;0.4245098479853963;0.39915554476919796;0.582826719669468;1.0000689849097357
17.885897;0.9923088060554015;0.4629367410460076;0.46662570780069057;-0.4455797127186843;-0.4490212552226209;0.981736462552814;1.0001074852772676;10.002469356138093;0.416767793859604;-0.435229019764342;-0.435229006785099;0.42450974971294625;0.39915495068108486;0.5828254389725326;1.000071116055599
17.895897;0.9923086699268369;0.462936972194733;0.466626468427488;-0.4455786124703229;-0.4490201453551402;0.9817368959818146;1.000107543111071;10.002496949990832;0.41676610330396313;-0.4352290196571588;-0.43522900704478734;0.42450969229563906;0.3991553667163491;0.5828247810171864;1.0000732444868752
17.905897;0.9923085344347109;0.4629372673895705;0.4666272354911194;-0.4455786128794433;-0.44902014472844776;0.9817373153240543;1.0001074736675288;10.002523954834933;0.41676438370892493;-0.43522901954446536;-0.4352290072900646;0.4245096728629033;0.3991557909405204;0.5828240622778648;1.0000753718409012
17.915897;0.9923084002328333;0.46293756248025575;0.46662794492912163;-0.44557861326366843;-0.44902014415778957;0.9817377269406424;1.0001072858586193;10.002550282735049;0.4167626372912413;-0.4352290194284009;-0.4352290075231018;0.4245096883810092;0.3991562218536059;0.5828232849817878;1.0000774994432817
17.925897;0.992308266419675;0.46293785783601754;0.4666285980505788;-0.4455786136232967;-0.4490201436418978;0.9817381362529383;1.0001069898410515;10.002575837639794;0.41676086716081484;-0.4352290193106851;-0.43522900774610274;0.4245097356684203;0.3991566588373894;0.5828224528911788;1.000079627422438
17.935897;0.9923081311121827;0.46293815380359354;0.4666291957380181;-0.44557861395925674;-0.4490201431795836;0.9817385483922004;1.000106597141062;10.002600523577962;0.4167590771931212;-0.4352290191926425;-0.4352290079606331;0.42450981127605975;0.39915710201163696;0.582821571910237;1.0000817556762078
17.945897;0.9923079927860071;0.46293845133596506;0.4666297382725237;-0.4455786142729381;-0.44902014276971114;0.9817389691117561;1.0001061197116417;10.002624252795728;0.4167572718347428;-0.43522901907550954;-0.4352290081674643;0.4245099117584462;0.3991575516633621;0.5828206491786863;1.0000838851652312
17.955897;0.9923078511374812;0.46293875224621367;0.4666302255780471;-0.44557861456572345;-0.4490201424108445;0.9817394052238295;1.000105569583221;10.00264695635019;0.41675545541766673;-0.4352290189606242;-0.4352290083670856;0.42451003398864207;0.3991580080436507;0.5828196917464733;1.0000860175982869
17.965897;0.9923077069136126;0.4629390590333767;0.4666306578899645;-0.44557861483883815;-0.4490201421009563;0.9817398639106965;1.0001049599455187;10.002668587867761;0.4167536314477378;-0.43522901884919923;-0.43522900856019914;0.4245101750773173;0.39915847192131587;0.5828187063044148;1.000088153776948
17.975897;0.9923075607130951;0.462939374719738;0.46663103627056357;-0.4455786150936959;-0.44902014183753103;0.9817403515642985;1.000104306219006;10.002689116478832;0.4167518027560218;-0.4352290187420153;-0.4352290087477585;0.42451033211402545;0.39915894496033244;0.5828176994790848;1.0000902926617137
17.985897;0.9923074117428099;0.4629397027489461;0.46663136254734244;-0.44557861533198095;-0.4490201416182171;0.9817408737239312;1.0001036253355347;10.002708523448717;0.41674997209951237;-0.43522901863967817;-0.4352290089308464;0.42451050227902104;0.39915842907868865;0.5828159930400665;1.0000924317225728
17.995897;0.9923072581798517;0.462940046716669;0.4666316390134997;-0.4455786155552719;-0.44902014144147107;0.9817414355234361;1.0001029335737548;10.002726807067614;0.4167481425165249;-0.4352290185431076;-0.4352290091105268;0.4245106834532851;0.3991589257155538;0.5828149636868931;1.0000945673593367
18.005897;0.9923070988082558;0.46294034490261127;0.46663180292119116;-0.44557751508254445;-0.44901903212270455;0.9817420417173438;1.0001022454043846;10.002743982313403;0.41674631744662977;-0.4352290184535299;-0.43522900928774916;0.4245108746397819;0.3991594358751673;0.5828139332187596;1.0000966949446763
18.015897;0.9923069338776594;0.46294072951536286;0.4666319880999415;-0.4455775152789318;-0.44901903202839966;0.981742696970605;1.0001015739196826;10.002760070957766;0.4167445008896202;-0.43522901837221684;-0.43522900946349324;0.42451107571834235;0.39915996010567445;0.5828129077610559;1.0000988088073846
18.025897;0.9923067648418422;0.462941137260637;0.46663213213603905;-0.44557751546242225;-0.4490190319732994;0.9817434064185379;1.0001009307748703;10.002775093546342;0.41674269728999624;-0.435229018300468;-0.43522900963875155;0.4245112869231044;0.3991604980525746;0.5828118920236709;1.0001009023360723
18.035897;0.9923065938269262;0.46294156885262056;0.46663223765385126;-0.44557751563301573;-0.44901903195546117;0.9817441753849646;1.000100325445418;10.002789069558451;0.41674091079169384;-0.4352290182397486;-0.43522900981419405;0.4245115083864135;0.39916104848251055;0.5828108888530856;1.0001029682846854
18.045897;0.9923064233169118;0.4629420234802791;0.46663230696066493;-0.44557751579067634;-0.44901903197277854;0.9817450083217533;1.00009976522787;10.00280202095821;0.41673914494652886;-0.4352290181917759;-0.43522900999007264;0.42451174007946196;0.3991616097969247;0.582809899791168;1.0001049989714679
18.055897;0.9923062567524955;0.4629424988388324;0.466632342336702;-0.4455775159352217;-0.4490190320228838;0.9817459082735763;1.0000992564198887;10.002813974138975;0.4167374036878163;-0.4352290181584178;-0.4352290101665285;0.424511982393516;0.3991621802205687;0.5828089261986322;1.0001069861903507
18.065897;0.9923060994801649;0.4629429922293522;0.4666323458223824;-0.4455775160660918;-0.44901903210311866;0.9817468768781553;1.0000988065191245;10.002824955793653;0.4167356922984861;-0.4352290181414558;-0.43522901034397127;0.4245122364391154;0.3991627573831632;0.582807969828029;1.0001089216987435
18.075897;0.9923059589750487;0.4629435018182065;0.4666323188412096;-0.4455775161822864;-0.4490190322107147;0.9817479142190686;1.00009842554572;10.002834983601621;0.4167340172143826;-0.43522901814243886;-0.43522901052322016;0.4245125033856184;0.39916333787336633;0.5828070322893004;1.0001107982574549
18.085897;0.9923058444079214;0.4629440273454395;0.466632262275645;-0.44557751628255227;-0.44901903234295226;0.9817490193764044;1.0000981249194987;10.002844060910771;0.4167323851821979;-0.4352290181627631;-0.4352290107052039;0.4245127837842465;0.3991629175554904;0.5828054292572247;1.000112609553671
18.095897;0.9923057655389305;0.46294450511077156;0.46663211118037634;-0.4455764156833881;-0.44901792331376117;0.9817501914401071;1.0000979157984198;10.002852176023534;0.4167308024995295;-0.4352290182038683;-0.43522901089037613;0.4245130774778004;0.3991634922943324;0.5828045301088451;1.0001143491347875
18.105897;0.992305731298149;0.4629450669149859;0.46663199651501863;-0.445576415748176;-0.449017923488886;0.9817514292393625;1.0000978083838656;10.002859304404513;0.41672927474620536;-0.43522901826710236;-0.4352290110784018;0.4245133838438247;0.3991640581500388;0.5828036489672179;1.0001160103098383
18.115897;0.992305748555451;0.4629456499654334;0.4666318530821304;-0.4455764157940805;-0.44901792368324284;0.9817527301794646;1.0000978112299588;10.002865416110069;0.4167278071225604;-0.43522901835330363;-0.43522901126836144;0.42451370218631934;0.39916461120365004;0.5828027852544234;1.0001175873935788
18.125897;0.9923058211492158;0.46294625625705244;0.46663168168214475;-0.44557641582084;-0.4490179238952392;0.9817540901899763;1.0000979302326438;10.002870475499813;0.4167264044995504;-0.4352290184628353;-0.4352290114590578;0.4245140318778995;0.39916514763005984;0.5828019389437602;1.0001190771853479
18.135897;0.9923059500116627;0.4629468874475946;0.4666314836217263;-0.44557641582822266;-0.4490179241230217;0.9817555054679458;1.0000981679374685;10.00287443215785;0.41672507080323384;-0.43522901859602464;-0.4352290116490294;0.4245143723610836;0.3991656638589755;0.5828011102571535;1.0001204796720684
18.145897;0.9923061345794068;0.46294754488035256;0.46663126027676605;-0.4455764158160991;-0.44901792436475724;0.9817569741347317;1.0000985233850777;10.002877225007872;0.416723808662809;-0.43522901875334136;-0.4352290118365311;0.4245147233431457;0.399166156437461;0.5828002996800506;1.0001217973091543
18.155897;0.9923063742973697;0.46294822981359474;0.46663101299176196;-0.4455764157848512;-0.4490179246186617;0.9817584958949479;1.0000989927908457;10.002878795429119;0.41672261970688806;-0.43522901893540145;-0.43522901201981284;0.42451508457118026;0.3991666218946262;0.5827995084680736;1.0001230337582117
18.165897;0.9923066693901728;0.4629489436494395;0.4666307435701543;-0.4455764157354884;-0.44901792488286035;0.9817600705495889;1.0000995709212805;10.00287908934074;0.41672150502124633;-0.4352290191430412;-0.4352290121974204;0.4245154550585835;0.39916705694614457;0.582798738903913;1.000124193865421
18.175897;0.9923070209312584;0.46294968802344205;0.466630454647164;-0.44557641566961803;-0.44901792515549477;0.9817616970789829;1.000100252191109;10.002878050066588;0.4167204652962316;-0.4352290193772696;-0.435229012368156;0.42451583274666094;0.39916645865393213;0.5827973089492523;1.0001252844527695
18.185897;0.9923074306010837;0.46295039947219796;0.4666300839044703;-0.44557531490738805;-0.4490168162511956;0.9817633737548834;1.000101031006792;10.002875613324454;0.41671950064391755;-0.43522901963912675;-0.43522901253099583;0.42451621500160946;0.39916682434905054;0.5827965913254707;1.0001263139627634
18.195897;0.9923079000264671;0.4629512083775469;0.466629765124185;-0.44557531481631746;-0.4490168165358746;0.9817650989943575;1.0001019018647128;10.00287171346067;0.4167186104601816;-0.4352290199296182;-0.435229012685275;0.42451659928517455;0.39916715158547583;0.582795903376331;1.0001272911177361
18.205897;0.9923084302230651;0.4629520492654548;0.46662943561573633;-0.44557531471746314;-0.44901681682424915;0.9817668723186722;1.0001028599717317;10.002866299023818;0.4167177935582789;-0.4352290202495751;-0.4352290128308842;0.42451698328828924;0.39916743815547623;0.5827952466056764;1.000128224442156
18.215897;0.9923090221572191;0.46295292072801725;0.46662909838388095;-0.44557531461391564;-0.4490168171148998;0.9817686945699268;1.000103901533525;10.002859345664948;0.41671704842860874;-0.43522902059933577;-0.43522901296828;0.4245173647326223;0.39916768217438703;0.5827946219791684;1.0001291226584679
18.225897;0.992309676898814;0.4629538205474562;0.4666287569173584;-0.44557531450874566;-0.44901681740702815;0.981770567728742;1.000105022809822;10.002850867565495;0.4167163733251208;-0.4352290209784675;-0.43522901309840456;0.42451774152702026;0.3991678823719053;0.5827940306698267;1.0001299946899955
18.235897;0.9923103944317151;0.4629547454142778;0.4666284147304313;-0.44557531440537823;-0.44901681770067825;0.9817724951046158;1.0001062194224248;10.00284092464224;0.4167157661063303;-0.4352290213858334;-0.43522901322251234;0.42451811216956375;0.3991680383635107;0.5827934745812655;1.0001308490753944
18.245897;0.9923111734836206;0.46295569088513333;0.4666280750946859;-0.4455753143075765;-0.44901681799646165;0.9817744809950758;1.0001074861636303;10.00282960729107;0.4167152241176121;-0.43522902181991296;-0.4352290133420411;0.42451847593950826;0.3991681504334441;0.5827929560629977;1.0001316934997466
18.255897;0.9923120123529126;0.46295665209410947;0.46662774124317413;-0.4455753142190478;-0.44901681829507023;0.9817765290461821;1.0001088166408845;10.00281700757536;0.4167147441501635;-0.43522902227904314;-0.4352290134588089;0.42451883288543485;0.39916721907365904;0.582791792685204;1.0001325350440267
18.265897;0.9923129084749092;0.4629575599009247;0.4666273510569499;-0.4455742134607642;-0.4490157094131009;0.9817796404232253;1.0001102045656785;10.002803205491036;0.4167143221170623;-0.4352290227616339;-0.43522901357527477;0.42451918355089774;0.3991672448953798;0.5827913571412642;1.0001333803054935
18.275897;0.9923138571542653;0.46295854113573864;0.4666270387283531;-0.44557421339953474;-0.44901570971783983;0.9817818132809266;1.0001116466453546;10.00278826999977;0.41671395276580664;-0.43522902326634416;-0.4352290136943868;0.42451952845738344;0.39916722886885186;0.5827909674972822;1.0001342347127244
18.285897;0.9923148503890415;0.4629595289073962;0.4666267422740078;-0.4455742133546765;-0.44901571002520263;0.9817840436299906;1.0001131437161306;10.002772260039249;0.4167136300464604;-0.4352290237920203;-0.43522901381906987;0.4245198678244053;0.3991671726420061;0.5827906264690009;1.0001351023849985
18.295897;0.9923158764107739;0.4629605215340071;0.46662646495267684;-0.4455742133270625;-0.44901571033472465;0.9817863260057668;1.0001146996030021;10.00275522845857;0.4167133476438934;-0.43522902433757915;-0.43522901395188734;0.4245202017286596;0.3991670786582027;0.582790336293925;1.0001359866176363
18.305897;0.992316921173088;0.46296151716906064;0.4666262095672525;-0.44557421331698127;-0.4490157106458961;0.9817886532346582;1.000116319863347;10.002737231784;0.4167130991901854;-0.4352290249019031;-0.4352290140951086;0.4245205305173619;0.3991669498905982;0.5827900987621416;1.000136889575938
18.315897;0.9923179700894394;0.4629625140588242;0.46662597856346927;-0.4455742133242147;-0.4490157109583193;0.9817910164856312;1.000118010602768;10.002718337379811;0.4167128785875989;-0.43522902548347203;-0.43522901425086724;0.4245208554805959;0.3991667896936361;0.5827899150814413;1.0001378119473696
18.325897;0.9923190074666601;0.46296351092509097;0.4666257741672636;-0.4455742133479485;-0.44901571127149803;0.9817934057316958;1.000119777059892;10.002698623822388;0.41671268031701025;-0.4352290260799891;-0.43522901442124695;0.42452117935217465;0.39916660197278586;0.5827897857525318;1.000138753780733
18.335897;0.9923200156724273;0.46296444191661545;0.4666255327533045;-0.4455731127043616;-0.44901460240058905;0.9817958100349066;1.0001216227693532;10.002678174311106;0.416712499328339;-0.4352290266885086;-0.4352290146083057;0.424521505849787;0.3991653912491193;0.5827890258216138;1.0001397156558691
18.345897;0.992320976714051;0.46296543585984257;0.46662538615325444;-0.44557311275568295;-0.449014602711272;0.981798217811809;1.0001235497918473;10.00265706646531;0.4167123311434772;-0.4352290273058528;-0.4352290148139977;0.4245218387616334;0.3991651626047238;0.5827890050337391;1.0001406991562924
18.355897;0.9923218746498242;0.46296642667860505;0.4666252692013659;-0.4455731128173371;-0.4490146030179646;0.9818006171785159;1.0001255599203316;10.002635366171667;0.4167121724793849;-0.43522902792890183;-0.43522901504008316;0.4245221816979882;0.39916492156332845;0.5827890385317828;1.0001417068796896
18.365897;0.9923226968322097;0.46296741285599424;0.46662518195374564;-0.4455731128871852;-0.4490146033189478;0.9818029966341296;1.0001276561274948;10.00261312208266;0.4167120215817649;-0.43522902855465545;-0.4352290152880784;0.4245225382098902;0.39916467370583525;0.5827891266358954;1.0001427419886277
18.375897;0.9923234339028295;0.46296839182241795;0.4666251245099451;-0.4455731129633754;-0.4490146036125341;0.9818053455356078;1.0001298433822599;10.002590354677585;0.41671187787563535;-0.43522902917996226;-0.43522901555934335;0.4245229114300245;0.3991644240821061;0.5827892697540228;1.000143806769217
18.385897;0.9923240783874558;0.4629693596179353;0.4666250964440176;-0.44557311304419717;-0.4490146038971491;0.9818076536608112;1.0001321284765825;10.002567048069377;0.41671174127027577;-0.4352290298011582;-0.4352290158552086;0.4245233035223292;0.39916417671938415;0.5827894679627602;1.0001449013381918
18.395897;0.992324622720592;0.46297031131968475;0.46662509618867054;-0.4455731131279562;-0.4490146041716211;0.9818099114065412;1.0001345188291988;10.002543150670464;0.41671161171122506;-0.4352290304142268;-0.435229016176751;0.4245237155742935;0.3991639345824732;0.5827897203843718;1.0001460240243993
18.405897;0.9923250581384992;0.4629712418025789;0.4666251209719995;-0.4455731132131928;-0.4490146044352007;0.981812111536152;1.0001370207261848;10.002518586337162;0.4167114893347118;-0.43522903101549565;-0.43522901652438134;0.4245241478202197;0.39916269996947984;0.5827893399415988;1.0001471725107942
18.415897;0.992325374659615;0.46297208157651737;0.46662510152564796;-0.44557201261690665;-0.4490134955035835;0.9818142505415234;1.0001396380769556;10.002493274750794;0.4167113744919853;-0.4352290316021598;-0.43522901689783755;0.42452459995417785;0.39916247484128164;0.5827896932006795;1.0001483442269428
18.425897;0.9923255623776531;0.46297295685485224;0.4666251639465054;-0.44557201270356384;-0.4490134957436623;0.981816328303521;1.0001423727705656;10.002467145775533;0.416711267177907;-0.43522903217220543;-0.43522901729666535;0.4245250714319154;0.39916226078720357;0.5827900912076813;1.0001495364057615
18.435897;0.9923256134939613;0.46297379996652344;0.4666252376297417;-0.445572012791499;-0.4490134959710582;0.9818183466606119;1.0001452258279913;10.002440139574967;0.41671116695515803;-0.4352290327240914;-0.4352290177207036;0.42452556150113263;0.39916205877965644;0.5827905299682642;1.0001507465968131
18.445897;0.9923255233418807;0.4629746089520394;0.4666253174232005;-0.4455720128814584;-0.4490134961846164;0.981820307956481;1.0001481975998896;10.002412202867346;0.4167110738594031;-0.4352290332566814;-0.43522901817021475;0.4245260691234113;0.3991618691207089;0.5827910060048496;1.0001519726133588
18.455897;0.9923252900772055;0.46297538294382307;0.4666253985242146;-0.4455720129739956;-0.44901349638258753;0.9818222141276274;1.0001512873625316;10.002383288857478;0.41671098894879893;-0.43522903376911676;-0.4352290186457816;0.42452659312047303;0.39916169170056826;0.5827915163583802;1.0001532113047804
18.465897;0.9923249139554495;0.4629761222765475;0.4666254765482639;-0.4455720130690645;-0.4490134965630534;0.9818240657579519;1.000154493611687;10.002353352791125;0.41671091361616336;-0.4352290342603442;-0.43522901914815765;0.42452713214477206;0.39916152612020617;0.5827920582678368;1.0001544575403016
18.475897;0.9923253945171884;0.46297726721410587;0.46662552095904086;-0.44557248886814466;-0.44901352440411324;0.9818258614834721;1.000157815134794;10.002322339684579;0.4167108486262707;-0.43522903472889185;-0.43522901967800937;0.42452768436455607;0.3991603715398461;0.5827919437085034;1.0001557044545681
18.485897;0.9923247357332144;0.4629778747596436;0.4666255163311335;-0.44557138828238263;-0.4490124153616391;0.981827599102519;1.0001612517106826;10.002290178489021;0.41671079394727756;-0.43522903517319916;-0.435229020235628;0.42452824759901797;0.3991602266679725;0.5827925387405356;1.0001569448318413
18.495897;0.9923239344426485;0.46297851323253336;0.46662556393948584;-0.4455713883796516;-0.44901241548235027;0.9818292770590161;1.0001648037403141;10.002256787253861;0.4167107489606913;-0.4352290355919271;-0.4352290208208061;0.4245288199487724;0.3991600899435472;0.5827931541686077;1.0001581728930973
18.505897;0.9923229883511818;0.4629791158335357;0.466625595532869;-0.44557138847578126;-0.44901241558254174;0.9818308942970101;1.0001684715550951;10.00222208600052;0.41671071236049195;-0.4352290359839273;-0.43522902143287073;0.42452940016422475;0.39915995964753126;0.5827937861222593;1.0001593853405293
18.515897;0.9923218963919068;0.4629796805788038;0.46662560843334727;-0.44557138857034945;-0.44901241566243827;0.9818324495195954;1.0001722547057146;10.002186016242849;0.416710682168986;-0.43522903634817783;-0.4352290220708139;0.4245299875320747;0.39915983400401905;0.5827944312441199;1.0001605805390683
18.525897;0.9923206596972578;0.4629802060326496;0.46662560017507404;-0.44557138866368445;-0.44901241572208156;0.9818339414200837;1.0001761510230736;10.002148555507008;0.41671065627866455;-0.43522903668385254;-0.43522902273334435;0.42453058151557116;0.3991597113138664;0.5827950855437551;1.000161756519816
18.535897;0.9923192809193958;0.4629806913578837;0.46662556842995867;-0.4455713887566552;-0.4490124157610423;0.9818353694484785;1.0001801562131905;10.002109721013206;0.4167106331076317;-0.4352290369904723;-0.4352290234187921;0.424531181411576;0.39915958990328126;0.582795743785302;1.000162910294656
18.545897;0.992317762744733;0.46298113636102056;0.4666255109643863;-0.4455713888500363;-0.4490124157787482;0.9818367338809084;1.0001842636944518;10.002069565212391;0.41671061206633303;-0.4352290372679319;-0.4352290241251727;0.4245317864923958;0.3991584680209909;0.5827957155075167;1.0001640387047805
18.555897;0.9923161071245233;0.46298147659777406;0.46662536031034324;-0.44557028826087425;-0.44901130659130606;0.9818380353362474;1.00018846344442;10.002028160178696;0.4167105937935542;-0.43522903751620495;-0.43522902485042114;0.4245323964985543;0.39915834410501666;0.5827963658635552;1.0001651388751767
18.565897;0.9923143156872597;0.4629818424412812;0.4666252457147624;-0.4455702883561416;-0.44901130656640953;0.9818392743454132;1.0001927413039586;10.001985577232308;0.41671058008133854;-0.4352290377350289;-0.4352290255925039;0.42453301153861356;0.39915821735294377;0.5827970061527401;1.000166207906703
18.575897;0.9923123903949018;0.462982168679117;0.46662510064119006;-0.44557028845342755;-0.44901130652089055;0.981840450318676;1.0001970801015607;10.001941879635387;0.4167105736013462;-0.43522903792393464;-0.4352290263494963;0.4245336311818179;0.3991580881349076;0.582797633178981;1.0001672428319806
18.585897;0.9923103341953972;0.4629824539207008;0.46662492362867425;-0.4455702885546487;-0.44901130645578563;0.9818415605710201;1.0002014610426886;10.001897126414939;0.41671057746533535;-0.4352290380824172;-0.435229027119804;0.4245342537550869;0.3991579579410954;0.5827982442192605;1.0001682416745554
18.595897;0.9923081513530995;0.46298269618780885;0.466624711943672;-0.44557028866241316;-0.44901130637267184;0.9818426007529603;1.0002058647323273;10.001851367433064;0.4167105946343616;-0.4352290382099457;-0.43522902790240126;0.42453487670586004;0.39915782885368106;0.5827988370838186;1.0001692047738673
18.605897;0.9923058470658024;0.46298289333934983;0.4666244618597457;-0.4455702887794065;-0.4490113062734698;0.9818435659742307;1.0002102725489184;10.001804635845692;0.4167106277098371;-0.43522903830580206;-0.4352290286967516;0.42453549760933235;0.39915770293861;0.5827994098915809;1.000170134443231
18.615897;0.9923034273203124;0.46298304302597876;0.46662417003088397;-0.44557028890779454;-0.4490113061601737;0.9818444517249102;1.0002146677624721;10.001756958689853;0.41671067918171045;-0.43522903836892896;-0.435229029502214;0.42453611490046544;0.3991565819994724;0.5827992759696898;1.0001710333939893
18.625897;0.9923008992100771;0.4629830777909004;0.46662376910267883;-0.44556918836561177;-0.4490101968510793;0.9818452537487488;1.0002190352448457;10.001708375629798;0.4167107515001119;-0.43522903839798416;-0.4352290303172114;0.42453672804474624;0.3991564675854747;0.5827998035117301;1.0001719035262675
18.635897;0.9922982711322519;0.46298312530301516;0.4666233894953836;-0.4455691885204184;-0.4490101967158235;0.9818459669293019;1.0002233604317508;10.001658947034441;0.4167108471923183;-0.4352290383916828;-0.43522903113887007;0.42453733732220844;0.39915636080694505;0.5828003055038788;1.0001727449890627
18.645897;0.992295553084968;0.4629831194269882;0.46662296679707105;-0.44556918868989354;-0.4490101965728544;0.9818465855803493;1.00022762924737;10.001608755141872;0.41671096946854574;-0.43522903834926957;-0.4352290319633957;0.4245379434683289;0.3991562619334349;0.5828007791682107;1.000173555651789
18.655897;0.9922927566422767;0.4629830597270321;0.46662250331019217;-0.44556918887548463;-0.4490101964240149;0.9818471053948177;1.0002318289840193;10.001557903742484;0.4167111225446775;-0.43522903827066517;-0.4352290327865101;0.4245385472786187;0.39915617022104505;0.5828012216680518;1.0001743319042546
18.665897;0.9922898939086174;0.46298294624962977;0.4666220019994695;-0.4455691890790161;-0.44901019627101557;0.9818475240955151;1.0002359489491317;10.001506513109902;0.41671131106129755;-0.4352290381561168;-0.43522903360358944;0.42453914916984437;0.39915608403800684;0.5828016307612324;1.0001750701244805
18.675897;0.9922869765189182;0.46298277965431706;0.4666214657375263;-0.4455691893023686;-0.449010196115629;0.9818478399023782;1.0002399800515136;10.00145471140189;0.41671153923702436;-0.43522903800589824;-0.43522903440981164;0.4245397488550183;0.39915600110056654;0.5828020046995083;1.0001757668697284
18.685897;0.9922840157878301;0.46298249654631035;0.4666208318872221;-0.4455680888636947;-0.44900908677567825;0.9818480499517229;1.000243913451788;10.001402625573805;0.4167118106019993;-0.43522903782035127;-0.4352290352003198;0.42454034541367053;0.3991549189549532;0.582801657449968;1.0001764182823343
18.695897;0.9922810235417169;0.46298222933965555;0.4666202344918017;-0.4455680891305142;-0.4490090866198467;0.981848150264619;1.0002477397583602;10.001350371254567;0.41671212826410486;-0.43522903760009257;-0.43522903597031976;0.4245409377947369;0.3991548357153684;0.5828019591945159;1.0001770210435226
18.705897;0.9922780129283575;0.4629819167892009;0.46661961190355916;-0.44556808941974374;-0.4490090864656922;0.9818491367938313;1.000251449691827;10.001298043922713;0.41671249489081985;-0.4352290373463711;-0.4352290367152883;0.4245415253882423;0.3991547506638899;0.5828022267910407;1.0001775737357859
18.715897;0.9922749988875249;0.46298156342683255;0.466618967952381;-0.44556808973119744;-0.44900908631458475;0.9818490061773846;1.0002550354197783;10.00124571843327;0.416712912201316;-0.43522903706113764;-0.43522903743114916;0.42454210819116706;0.3991546642837351;0.5828024623876366;1.0001780763497365
18.725897;0.9922719981565934;0.4629811744556934;0.4666183059797816;-0.44556809006461007;-0.44900908616754504;0.9818487560067444;1.0002584914159751;10.001193456748815;0.4167133805737435;-0.43522903674637725;-0.43522903811417857;0.42454268643893606;0.3991545777569426;0.5828026673757383;1.0001785291590295
18.735897;0.9922690285974841;0.46298075549212586;0.4666176286696261;-0.44556809041991263;-0.4490090860249827;0.9818483852969543;1.0002618145431037;10.001141313777415;0.416713899087961;-0.4352290364034071;-0.4352290387609541;0.42454326006489174;0.3991544923032314;0.5828028423208788;1.000178932337222
