time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.745897;0.9922661079383183;0.46298031211680707;0.46661693824612405;-0.4455680907970513;-0.4490090858869526;0.9818478946156098;1.000265003915291;10.00108933322604;0.41671446588663263;-0.43522903603279334;-0.43522903936859714;0.4245438283670703;0.39915340863134524;0.5828023027044752;1.0001792855994394
18.755897;0.99226325255453;0.4629797846851982;0.46661617128483224;-0.4455669905122572;-0.4490079765697139;0.9818472857798918;1.0002680604904999;10.00103753594427;0.4167150784855228;-0.4352290356346264;-0.43522903993482626;0.4245443899351027;0.39915332669094844;0.5828024190645749;1.0001795875163062
18.765897;0.9922604768945023;0.46297930783168995;0.4666154602307315;-0.4455669909312993;-0.4490079764404829;0.9818465615968235;1.0002709858394434;10.000985914613986;0.41671573383654786;-0.43522903520895323;-0.43522904045767236;0.4245449427724666;0.39915324580130995;0.582802507592819;1.0001798355137919
18.775897;0.9922577936595866;0.4629788207149013;0.4666147406572486;-0.4455669913697299;-0.4490079763149154;0.9818457248687839;1.0002737803959991;10.000934443640334;0.4167164284211976;-0.4352290347562483;-0.43522904093542236;0.42454548466093517;0.39915316501419085;0.5828025699525871;1.0001800269088965
18.785897;0.9922552135301256;0.4629783266746669;0.466614013027515;-0.44556699182649134;-0.4490079761922459;0.9818447772862177;1.0002764421802488;10.000883093046008;0.41671715849245555;-0.43522903427755344;-0.43522904136677965;0.4245460135947564;0.39915308336161365;0.5828026079186219;1.0001801594602828
18.795897;0.9922527441202619;0.46297782874293664;0.46661327738224423;-0.44556699230081326;-0.4490079760721223;0.9818437193216192;1.0002789668826033;10.00083183492246;0.41671792037819133;-0.43522903377424543;-0.43522904175105953;0.4245465276626409;0.3991529998045864;0.5828026230677402;1.00018023108162
18.805897;0.9922503901750505;0.46297732995682905;0.46661253325325774;-0.4455669927920469;-0.4490079759549137;0.9818425502868255;1.000281348883748;10.000780649495125;0.41671871076771766;-0.43522903324788514;-0.43522904208858115;0.42454602440786343;0.399152913188142;0.5828018885892506;1.0001802403438842
18.815897;0.9922481554071007;0.46297676835616886;0.46661171437968113;-0.4455658926157677;-0.44900686665768297;0.9818412678045564;1.0002835823975;10.000729532879298;0.4167195267103645;-0.4352290327002812;-0.43522904238076676;0.4245465005801475;0.39915182245009334;0.5828011791066874;1.0001801873849558
18.825897;0.9922460439982157;0.46297627681328646;0.4666109507492852;-0.44556589313706363;-0.449006866548729;0.9818398671984355;1.00028566286311;10.000678499010487;0.41672036538873464;-0.43522903213332137;-0.4352290426294653;0.4245469526335685;0.3991517268619852;0.5828011386920584;1.0001800738554683
18.835897;0.9922440607506785;0.46297579405571454;0.4666101762651967;-0.445565893671074;-0.44900686644532206;0.9818383419515231;1.0002875879597393;10.000627581113049;0.41672122393698063;-0.435229031548603;-0.43522904283610403;0.42454737746341537;0.39915162604592896;0.5828010857314873;1.00017990275365
18.845897;0.9922422105956058;0.46297532407283887;0.46660939038026794;-0.4455658942165939;-0.4490068663486483;0.9818366847710814;1.000289357201169;10.000576835133526;0.41672209932864024;-0.4352290309474516;-0.4352290430014361;0.4245477726991524;0.3991515198811639;0.5828010238318272;1.0001796787779123
18.855897;0.9922404987557326;0.4629748701184967;0.4666085926270492;-0.4455658947726254;-0.4490068662597615;0.981834887985203;1.0002909709482288;10.00052633934412;0.41672298848661643;-0.43522903033124377;-0.43522904312584565;0.42454813635951827;0.39915140854078124;0.5828009562038843;1.0001794085145632
18.865897;0.9922389314188278;0.4629744340399626;0.4666077824651393;-0.44556589533806634;-0.4490068661792239;0.9818329439895405;1.000292430260303;10.000476192213608;0.4167238885963118;-0.43522902970141625;-0.4352290432095796;0.42454846643433625;0.39915129263748195;0.5828008851923574;1.0001791000080902
18.875897;0.9922375152454684;0.4629739512618872;0.46660689367788544;-0.4455647952279894;-0.44900575692337197;0.9818308463117614;1.0002937371683074;10.000426508575297;0.4167247974244783;-0.43522902905908395;-0.4352290432528059;0.42454876095717187;0.3991501733199292;0.5828001273793978;1.0001787613951463
18.885897;0.992236255873519;0.4629735505031145;0.4666060559206023;-0.4455647958068424;-0.44900575685943067;0.9818285903576011;1.0002948944309322;10.00037740980853;0.4167257135448998;-0.435229028404812;-0.43522904325584677;0.42454901844715737;0.3991500522790128;0.582800053290411;1.000178399318394
18.895897;0.9922351571921588;0.4629731647735312;0.46660520215467777;-0.4455647963886433;-0.4490057568033798;0.9818261730210891;1.000295905185767;10.000329011292648;0.41672663620859096;-0.4352290277388761;-0.4352290432192951;0.4245492382343551;0.39914993166811347;0.5827999776783126;1.0001780183336086
18.905897;0.9922342217835093;0.4629727919439135;0.4666043306085223;-0.44556479697061696;-0.4490057567549041;0.9818235916737511;1.000296772978566;10.000281415362771;0.41672756493013174;-0.4352290270615837;-0.43522904314379923;0.4245494203604172;0.3991498139739657;0.5827998991151528;1.0001776211461224
18.915897;0.9922334512928076;0.4629724305682169;0.46660343997875986;-0.44556479755022876;-0.44900575671356097;0.981820844107387;1.00029750150906;10.000234709134618;0.41672849934736567;-0.43522902637316435;-0.4352290430299235;0.4245495650136174;0.3991497018917437;0.5827998148885849;1.000177209225905
18.925897;0.9922328454853719;0.4629720800636062;0.46660252956306014;-0.4455647981256247;-0.44900575667870984;0.9818179292897492;1.0002980938268005;10.000188963861044;0.41672943931015893;-0.4352290256734424;-0.43522904287808817;0.4245496720529553;0.39914959818005424;0.5827997210271392;1.0001767836000532
18.935897;0.9922324007765247;0.46297167531574096;0.46660153341225585;-0.4455636980124404;-0.44900464746596797;0.9818148470856832;1.0002985516416725;10.000144241078548;0.41673038454294964;-0.4352290249618575;-0.43522904268830265;0.42454974140508617;0.3991485054923072;0.5827989279181541;1.000176345305515
18.945897;0.9922321095738811;0.46297134542116947;0.4666005818339707;-0.44556369857676437;-0.4490046474423075;0.9818115974244405;1.000298874780506;10.000100601208745;0.41673133410851176;-0.4352290242379973;-0.43522904246000843;0.4245497738924823;0.3991484261554425;0.5827988010011238;1.000175895384621
18.955897;0.992232958760472;0.4629714631433931;0.46659958261562623;-0.4455641748280613;-0.4490046751030893;0.9818081807726098;1.000299061364494;10.000058102436022;0.4167322864844502;-0.43522902350205883;-0.4352290421923506;0.42454977144738504;0.39914836191911474;0.5827986521180581;1.000175434994851
18.965897;0.9922329380484511;0.4629711482387038;0.46659858959853434;-0.4455641753791074;-0.4490046750881394;0.9818045991484349;1.0002991095967335;10.000016797632219;0.4167332399807933;-0.43522902275490555;-0.43522904188457096;0.42454973681619734;0.39914831388003513;0.5827984795641323;1.000174965513137
18.975897;0.992233032081645;0.4629708391958741;0.466597577218332;-0.4455641759225735;-0.4490046750757131;0.9818008561051873;1.0002990193362988;9.999976739288353;0.4167341928819258;-0.435229021997989;-0.435229041536283;0.42454967342036387;0.39914828253332885;0.5827982827210119;1.0001744877360699
18.985897;0.9922332292677991;0.4629705360214776;0.4665965465749897;-0.4455641764576184;-0.44900467506423425;0.9817969556745243;1.0002987915808954;9.999937979045843;0.4167351435469001;-0.4352290212330529;-0.4352290411476677;0.4245495852776644;0.3991482677232331;0.582798061451059;1.0001740008286295
18.995897;0.9922335202528397;0.4629701741187034;0.46659543332400655;-0.4455630762991223;-0.44900356586812645;0.9817929011449131;1.000298427378455;9.999900554886947;0.4167360906472458;-0.43522902046164186;-0.43522904071945406;0.4245494763890098;0.39914726871770057;0.5827971309614879;1.0001735021432714
19.005897;0.992233897860295;0.462969883730207;0.46659436968018364;-0.44556307681571566;-0.44900356585279216;0.9817886949997934;1.0002979281732347;9.999864479802337;0.4167370333246381;-0.43522901968499544;-0.43522904025261877;0.42454934989687987;0.39914728456839926;0.582796861343081;1.0001729874711178
19.015897;0.9922343578333948;0.4629696005836447;0.4665932921241017;-0.4455630773228536;-0.44900356583249024;0.9817843399062666;1.0002972966945944;9.999829742251979;0.41673797132324747;-0.4352290189043431;-0.43522903974818167;0.42454920806953195;0.3991473143716949;0.5827965678027999;1.0001724513795769
19.025897;0.9922348985171957;0.4629693257480085;0.46659220325512685;-0.44556307782046045;-0.44900356580552675;0.9817798394696586;1.0002965364265775;9.999796318834134;0.41673890505192973;-0.4352290181211749;-0.4352290392073651;0.424549052914271;0.39914735720189826;0.5827962504062482;1.0001718877853294
19.035897;0.9922355188023995;0.4629690609949053;0.4665911067840728;-0.4455630783086118;-0.44900356577086414;0.981775199047274;1.0002956505174505;9.99976419064226;0.4167398351372283;-0.43522901733736097;-0.4352290386317216;0.4245488864207006;0.39914741181412167;0.582795908936591;1.0001712904255464
19.045897;0.9922362171058514;0.46296880934645634;0.4665900075578488;-0.44556307878724755;-0.4490035657282366;0.981770426438612;1.000294642088521;9.999733347405789;0.416740761582447;-0.4352290165550333;-0.43522903802296525;0.42454871041461645;0.39914747637864817;0.5827955422429464;1.000170653098627
19.055897;0.9922369923397466;0.4629685104518439;0.4665888453418515;-0.44556197857127355;-0.4490024564941785;0.9817655314068144;1.0002935149895902;9.999703774327678;0.4167416832189242;-0.4352290157763022;-0.43522903738287155;0.4245485265049029;0.39914654857100224;0.5827944630780905;1.000169970533364
19.065897;0.992237844529281;0.4629682997571481;0.46658775570115757;-0.44556197902849737;-0.44900245643661973;0.9817605250243718;1.0002922733574475;9.999675436790637;0.41674259753765014;-0.43522901500308336;-0.43522903671331475;0.424548336210239;0.3991466259264232;0.5827940386098536;1.0001692395129569
19.075897;0.9922387743673694;0.46296811824115564;0.4665866773708102;-0.4455619794734097;-0.4490024563721959;0.9817554195506764;1.0002909208663051;9.999648280469664;0.4167435008724837;-0.43522901423699556;-0.43522903601630675;0.4245481409412067;0.3991467061221973;0.5827935820646154;1.0001684587748119
19.085897;0.9922397827741477;0.4629679713726032;0.46658561403999044;-0.4455619799051271;-0.44900245630085284;0.981751228232435;1.0002894607941606;9.999622247221192;0.41674438918989987;-0.43522901347930504;-0.4352290352942064;0.42454794176437033;0.3991467869134101;0.5827930928664444;1.0001676288005812
19.095897;0.9922408702619597;0.4629678633424693;0.4665845691116211;-0.44556198032305705;-0.4490024562222809;0.9817459646729734;1.0002878959536967;9.999597288708886;0.416745258884961;-0.43522901273114295;-0.43522903454974465;0.4245477393510356;0.39914686578320924;0.5827925710618352;1.0001667522975555
19.105897;0.9922420357204764;0.46296779668196464;0.46658354601835517;-0.4455619807270544;-0.44900245613645623;0.9817406416091414;1.000286227910449;9.999573362554475;0.4167461069875323;-0.43522901199391667;-0.4352290337854095;0.4245475342345938;0.3991469399017306;0.5827920165205194;1.000165833596355
19.115897;0.992243275895698;0.4629677078955974;0.46658248304181515;-0.44556088043283704;-0.4490013468601866;0.9817352700826345;1.0002844567314755;9.99955042458618;0.41674693118092887;-0.43522901126943003;-0.43522903300278254;0.42454732716506427;0.3991460065128466;0.5827907439946937;1.0001648768815354
19.125897;0.9922445867301696;0.46296772768403327;0.46658151490880323;-0.4455608808094275;-0.4490013467619727;0.9817298595521262;1.0002825819948806;9.999528434424423;0.4167477297828333;-0.4352290105595195;-0.4352290322026571;0.4245471192817822;0.3991460633650383;0.5827901234297661;1.0001638848550158
19.135897;0.9922459645178368;0.4629677914003035;0.46658057997119023;-0.44556088117239584;-0.44900134665955554;0.9817244177360911;1.000280603869976;9.999507360419665;0.41674850162051863;-0.43522900986570995;-0.43522903138573726;0.424546912126407;0.39914610917891835;0.5827894709090724;1.0001628584092934
19.145897;0.992247404938086;0.46296789845964054;0.46657968170264696;-0.44556088152176837;-0.44900134655475543;0.9817189505370643;1.0002785228189837;9.999487173700514;0.41674924612713155;-0.4352290091895159;-0.43522903055315687;0.42454670782834;0.39914614385646613;0.5827887882217061;1.0001617968948482
19.155897;0.992248902002018;0.4629680474828842;0.4665788232533564;-0.44556088185752624;-0.44900134644968015;0.981713463422609;1.0002763391505625;9.999467845324105;0.41674996358594885;-0.4352290085330106;-0.43522902970653643;0.4245465093227965;0.39914616794575186;0.5827880772892781;1.0001606981845592
19.165897;0.99225044831092;0.462968236789086;0.4665780071880844;-0.44556088217943146;-0.449001346346382;0.98170796319415;1.0002740541492456;9.999449350782367;0.4167506549634331;-0.4352290078986242;-0.43522902884772385;0.4245463200832983;0.3991461818630897;0.5827873398419721;1.0001595584806173
19.175897;0.992252035434494;0.4629684000083127;0.4665771698477948;-0.44555978180285;-0.44900023706262393;0.9817024584040213;1.0002716712777135;9.99943167308708;0.41675132130231096;-0.435229007288399;-0.4352290279784242;0.42454614313635;0.3991451855189023;0.5827858926277133;1.0001583727710477
19.185897;0.9922536540443612;0.46296866595775066;0.4665764431556488;-0.4455597820971788;-0.44900023696684405;0.9816969583175894;1.000269195462426;9.999414802394075;0.4167519633828014;-0.435229006703695;-0.4352290271000526;0.42454598011247735;0.3991451780364522;0.5827851070366221;1.000157135669074
19.195897;0.9922552943798056;0.4629689691731031;0.46657576225849995;-0.4455597823793359;-0.44900023687615925;0.981691471361108;1.0002666308781745;9.999398733187112;0.41675258182142383;-0.43522900614528837;-0.43522902621378823;0.4245458312207797;0.39914515734886424;0.5827842991207624;1.000155841454159
19.205897;0.9922569468544548;0.4629693095307136;0.4665751271024387;-0.44555978265095325;-0.4490002367911188;0.9816860041655396;1.0002639795651225;9.999383459169787;0.4167531771337678;-0.43522900561352806;-0.4352290253206277;0.4245456955729212;0.3991451201852504;0.5827834688305522;1.0001544836419967
19.215897;0.9922586020935528;0.4629696872152303;0.4665745369396396;-0.4455597829134223;-0.44900023671157024;0.9816805614709676;1.0002612423324138;9.999368972580728;0.41675374991054054;-0.43522900510854917;-0.43522902442162065;0.4245455713279362;0.39914506269985545;0.5827826151317941;1.000153055297609
19.225897;0.9922602509092106;0.4629700377215484;0.46657392491480765;-0.44555868248345015;-0.4489991274528879;0.9816751466091662;1.000258420050979;9.999355268465038;0.4167543011990783;-0.4352290046303239;-0.4352290235180677;0.42454545619152023;0.3991439812764442;0.5827810517524166;1.0001515499503617
19.235897;0.9922618850912824;0.4629704916327774;0.4665734196911282;-0.445558682731103;-0.4489991273812888;0.9816697625365743;1.0002555133683613;9.999342344837396;0.41675483252713136;-0.43522900417858235;-0.43522902261123897;0.42454534805659816;0.3991438731011101;0.582780147380626;1.0001499620006387
19.245897;0.9922634977915199;0.46297098522739905;0.4665729532362124;-0.4455586829734637;-0.4489991273120433;0.9816644128597153;1.0002525221339067;9.999330198360775;0.41675534557049876;-0.43522900375305984;-0.4352290217020434;0.42454524516294634;0.3991437364954091;0.5827792160597856;1.0001482867838272
19.255897;0.9922650829201395;0.46297151979223466;0.4665725231482123;-0.445558683212384;-0.44899912724458585;0.9816591015368017;1.0002494459240754;9.999318820114214;0.41675584195154297;-0.4352290033540458;-0.43522902079101455;0.4245451461619014;0.39914357097519715;0.5827782567334648;1.0001465211617837
19.265897;0.9922666353537002;0.46297209624695623;0.4665721274075438;-0.445558683449555;-0.44899912717843155;0.9816538311091407;1.000246284373958;9.999308199081279;0.41675632325239664;-0.43522900298264067;-0.4352290198782745;0.4245450503450427;0.399143377081441;0.5827772681673351;1.0001446645649732
19.275897;0.9922681518670334;0.4629727149573233;0.4665717639595457;-0.4455586836861038;-0.44899912711270984;0.9816486014821746;1.0002430367283077;9.999298334554307;0.4167567911110414;-0.4352290026406249;-0.43522901896343086;0.42454495754682453;0.3991431559343234;0.5827762487222328;1.0001427197742998
19.285897;0.9922695716948892;0.46297283490122504;0.46657091348474244;-0.4455580225314599;-0.4489984871865334;0.9816434108759639;1.0002397021610254;9.999289240594882;0.41675724741521186;-0.4352290023302661;-0.43522901804572656;0.42454486771773914;0.39914190859608867;0.5827745117279641;1.0001406927361542
19.295897;0.9922710103282352;0.4629735361907853;0.46657060816244944;-0.4455580227679754;-0.4489984871172724;0.9816382580506859;1.000236280475579;9.999280940259823;0.4167576946844543;-0.4352290020540971;-0.4352290171244088;0.4245447807633564;0.3991416359860453;0.5827734258287924;1.0001385917269519
19.305897;0.9922724066140071;0.46297427718050016;0.46657032945738885;-0.4455580230043773;-0.44899848704388734;0.9816331439283629;1.0002327716716093;9.999273466018353;0.41675813637088893;-0.43522900181470137;-0.4352290161990138;0.4245446967305984;0.39914133940117014;0.5827723052932182;1.0001364264442074
19.315897;0.9922737604613032;0.4629750571906573;0.4665700764404193;-0.445558023240443;-0.44899848696497363;0.9816280713037709;1.0002291753636456;9.99926686455559;0.4167585765432642;-0.4352290016147008;-0.43522901526942875;0.4245446160170986;0.3991410208478652;0.5827711488870265;1.000134206844787
19.325897;0.9922750736471636;0.46297587556060527;0.4665698483755538;-0.4455580234763657;-0.448998486879047;0.9816230429255981;1.0002254908804273;9.999261194553302;0.4167590190373511;-0.4352290014568052;-0.43522901433577443;0.4245445394259184;0.3991406830864633;0.5827699544907616;1.0001319423961395
19.335897;0.9922763462660988;0.4629767312861935;0.4665696448389649;-0.44555802371305053;-0.4489984867845041;0.9816180605054862;1.0002217171121994;9.999256522560577;0.4167594668104081;-0.4352290013436118;-0.43522901339820025;0.42454446778484584;0.39914032962977747;0.5827687192233937;1.0001296423103394
19.345897;0.9922775743984866;0.46297755783536765;0.46656940071726916;-0.4455569232676237;-0.4489973774960305;0.9816131259912584;1.0002178526217005;9.999252920132621;0.41675992161896397;-0.4352290012772147;-0.4352290124566717;0.42454440143861677;0.3991389645503102;0.5827667549851836;1.0001273155398225
19.355897;0.9922787517916026;0.4629784827990439;0.4665692477520322;-0.44555692351096293;-0.4489973773799765;0.9816082427784414;1.000213897101367;9.999250452743102;0.41676038358986855;-0.4352290012590901;-0.43522901151091;0.42454434055223894;0.3991385921515128;0.5827654285610697;1.0001249697862051
19.365897;0.9922798729829352;0.46297943872858943;0.4665691215684038;-0.44555692376056544;-0.4489973772515202;0.9816034151005399;1.0002098528828873;9.99924916497107;0.4167608513015699;-0.4352290012904679;-0.43522901056048946;0.42454428593881943;0.3991382168179899;0.5827640524076203;1.0001226104007497
19.375897;0.9922809341517063;0.46298042286390295;0.4665690229813951;-0.4455569240179906;-0.44899737710930193;0.981598647458098;1.0002057252196683;9.999249075290699;0.4167613230542211;-0.4352290013726787;-0.4352290096047979;0.4245442392331329;0.39913784289393195;0.5827626249236741;1.0001202399731914
19.385897;0.9922819323543897;0.4629814321139661;0.46656895223452255;-0.44555692428442617;-0.4489973769511712;0.9815939455337698;1.0002015219684308;9.999250179666303;0.4167617982404349;-0.43522900150708865;-0.4352290086428683;0.4245442023343676;0.3991374743767626;0.5827611461111747;1.0001178587154238
19.395897;0.9922838631473285;0.46298283784475347;0.4665688167945168;-0.44555629956057774;-0.4489962952696989;0.9815893168314456;1.0001972529442618;9.999252458256706;0.41676227751445355;-0.4352290016949021;-0.4352290076734656;0.4245441767371692;0.3991371148866536;0.5827596179134248;1.0001154652197812
19.405897;0.9922847259998341;0.46298388888266434;0.46656879960781744;-0.4455562998463059;-0.44899629507189565;0.9815847697007568;1.0001929288771911;9.999255880185759;0.4167627620828697;-0.4352290019369336;-0.4352290066954457;0.42454416310311477;0.39913576806398976;0.5827573593332053;1.0001130570768204
19.415897;0.9922855122518128;0.46298495782091015;0.46656880675596174;-0.44555630014068803;-0.4489962948508394;0.9815803114956889;1.0001885604876521;9.999260403598843;0.41676325307053047;-0.4352290022333755;-0.43522900570805356;0.42454416138473855;0.3991354376351958;0.5827557455086559;1.0001106312953545
19.425897;0.9922862126873693;0.4629860435489721;0.4665688359065033;-0.4455563004427484;-0.44899629460470175;0.9815759472984305;1.0001841576967672;9.999265979178201;0.41676375124443965;-0.4352290025839115;-0.4352290047110146;0.4245441714976233;0.3991351268607148;0.5827540973422349;1.0001081842287713
19.435897;0.9922868180154424;0.46298714584143924;0.4665688848766155;-0.4455563007520208;-0.4489962943318859;0.9815716800708059;1.0001797293286347;9.999272557501719;0.41676425694774616;-0.43522900298804845;-0.43522900370450174;0.42454419391975273;0.39913483800914246;0.5827524208602063;1.0001057111339873
19.445897;0.9922873206431305;0.462988265198054;0.4665689519937857;-0.4455563010683153;-0.44899629403095664;0.9815685115999411;1.000175284105636;9.999280086578317;0.4167647700486331;-0.4352290034450571;-0.4352290026890542;0.4245442296700547;0.39913457226383187;0.5827507222291318;1.00010320653585
19.455897;0.9922877145985664;0.46298933740654785;0.46656897037665085;-0.4455552007057008;-0.44899518451688786;0.9815644433540486;1.000170832218885;9.999288503132142;0.4167652898633399;-0.43522900395371883;-0.43522900166544765;0.4245442799818704;0.39913332994834966;0.5827483225760167;1.0001006650993958
19.465897;0.992287994156906;0.4629904925799125;0.46656906920499147;-0.4455552010346744;-0.4489951841564878;0.9815604766641208;1.0001663858987773;9.999297728861205;0.4167658151793681;-0.43522900451247976;-0.4352290006345802;0.42454434629402066;0.39913311090496123;0.5827465972613348;1.0000980816349638
19.475897;0.9922881535908578;0.46299166503850864;0.4665691810761281;-0.4455552013689772;-0.4489951837658829;0.9815566122913709;1.000161958334415;9.999307664506212;0.41676634431307824;-0.4352290051195317;-0.4352289995975884;0.4245444302508283;0.39913291483097507;0.5827448661586135;1.0000954509811362
19.485897;0.9922881881057474;0.46299285261461415;0.4665693034843567;-0.4455552017079178;-0.44899518334588384;0.9815528507083017;1.000157562065888;9.999318185924501;0.4167668751843435;-0.43522900577236145;-0.4352289985561429;0.4245445332108818;0.3991327413600114;0.582743133611255;1.000092768951082
19.495897;0.9922880944794499;0.46299405181554215;0.4665694335081885;-0.4455552020509532;-0.44899518289822254;0.9815491933438315;1.000153208186474;9.999329157579952;0.41676740556852293;-0.43522900646750806;-0.43522899751239436;0.42454465587087414;0.3991325899252827;0.5827414037664557;1.0000900336936729
19.505897;0.9922878708950192;0.4629952582156884;0.46656956841895997;-0.4455552023976233;-0.4489951824252124;0.9815456432183285;1.0001489056394781;9.999340448551862;0.4167679332665144;-0.4352290072007455;-0.435228996468549;0.42454479847911186;0.39913245963870037;0.5827396805384468;1.0000872462796333
19.515897;0.9922875156702097;0.4629964021046286;0.46656964072190077;-0.4455541020616559;-0.44899407274537806;0.9815422042304064;1.0001446600705017;9.99935193657799;0.4167684559395416;-0.43522900796729985;-0.43522899542676624;0.42454496106346734;0.39913134930875743;0.5827372826659879;1.0000844099710795
19.525897;0.9922870261045236;0.4629976084528321;0.46656977974956165;-0.44555410241318416;-0.4489940722283379;0.98153888012363;1.0001404736680857;9.999363513835972;0.4167689711457935;-0.4352290087621764;-0.43522899438935025;0.424545143405033;0.39913125760523366;0.5827355829922044;1.0000815288099687
19.535897;0.9922863992012186;0.46299880737597243;0.4665699190320233;-0.44555410276581486;-0.4489940716921444;0.9815356742870136;1.0001363466809152;9.999375094545865;0.416769476765192;-0.4352290095805612;-0.4352289933585389;0.42454534507469976;0.3991311831801382;0.5827338982317269;1.0000786062131863
19.545897;0.9922856329568085;0.4629999938337121;0.466570058014275;-0.4455541031188337;-0.4489940711387106;0.981532589821274;1.0001322790912013;9.999386613545925;0.41676997124390536;-0.4352290104182115;-0.435228992335969;0.4245455656821608;0.3991311245969934;0.5827322286754659;1.0000756443408256
19.555897;0.992284726103467;0.46300116282567705;0.46657019650687154;-0.445554103471183;-0.4489940705700912;0.9815296284990123;1.0001282709852422;9.999398024005444;0.41677045358784026;-0.4352290112716941;-0.43522899132252496;0.4245458052260026;0.3991310804143721;0.5827305740502816;1.0000726453422217
19.565897;0.9922836777068506;0.4630022443102317;0.46657026897776716;-0.44555300313590235;-0.44899296080452156;0.9815267887580462;1.000124322206674;9.999409297088544;0.4167709232818282;-0.43522901213820747;-0.4352289903187031;0.4245460641879572;0.39913004946163605;0.582728249244997;1.0000696132115017
19.575897;0.9922824883870406;0.4630033625693798;0.46657040619735096;-0.44555300348284493;-0.44899296021133495;0.9815240645540703;1.000120432560429;9.999420413898457;0.41677138014596393;-0.4352290130153055;-0.4352289893250567;0.424546343288824;0.3991300308400607;0.582726624370629;1.0000665542739247
19.585897;0.9922811613110751;0.4630044468157643;0.46657054265137693;-0.4455530038255309;-0.44899295960816166;0.981521446734792;1.0001166023758397;9.999431357645522;0.41677182417352676;-0.43522901390081997;-0.4352289883425;0.42454664329783887;0.39913002389671876;0.5827250156741678;1.000063476303816
19.595897;0.9922797014904299;0.4630054914961879;0.46657067757313714;-0.44555300416292065;-0.4489929589963026;0.9815189256421603;1.0001128322632218;9.999442115915242;0.4167722553212345;-0.4352290147928494;-0.435228987372346;0.4245469650229458;0.3991300286040277;0.5827234253005817;1.0000603868815767
19.605897;0.9922781142935185;0.46300649205509786;0.46657080909434373;-0.4455530044932711;-0.448992958377091;0.981516492213912;1.0001091223504708;9.999452682431144;0.416772673380103;-0.4352290156897104;-0.4352289864160594;0.4245473092243316;0.3991300457566667;0.5827218556085768;1.0000572922811721
19.615897;0.9922764043405184;0.4630074450423303;0.46657093452145465;-0.4455530048141108;-0.4489929577522197;0.981514138049215;1.0001054722767633;9.999463053051594;0.41677307813499304;-0.43522901658972457;-0.435228985475135;0.4245476763105037;0.39913007650705346;0.5827203081581895;1.0000541979324817
19.625897;0.9922745758179775;0.46300828283307743;0.466570985057755;-0.44555190443711645;-0.4489918479402889;0.9815118561145771;1.000101881293461;9.999473224011652;0.41677346971720874;-0.4352290174910172;-0.4352289845512285;0.42454806588326627;0.3991291218481469;0.5827180984233712;1.000051109409353
19.635897;0.9922726333624177;0.46300913302748603;0.4665710872842958;-0.44555190473066864;-0.4489918473119705;0.9815096411721568;1.0000983476016247;9.999483191784462;0.41677384881344526;-0.43522901839157574;-0.43522898364612583;0.4245484764462497;0.3991291823875634;0.5827165954626039;1.000048032611154
19.645897;0.992270582375931;0.463009929161257;0.4665711708109619;-0.44555190500677555;-0.4489918466869637;0.981507489299317;1.0000948683925914;9.99949295188529;0.4167742164864673;-0.4352290192892228;-0.43522898276143906;0.42454790582631186;0.39912925812672784;0.5827143838234883;1.0000449733757035
19.655897;0.9922684295819209;0.46301067082827235;0.4665712301449717;-0.4455519052636441;-0.4489918460689037;0.9815053975017679;1.000091441170819;9.99950250269393;0.4167745735498133;-0.43522902018150145;-0.4352289818984861;0.42454835210929914;0.3991293484383343;0.5827129179868318;1.000041937865397
19.665897;0.9922661834277934;0.46301135890997325;0.4665712595169737;-0.44555190550023616;-0.4489918454614475;0.981503363388445;1.0000880640695233;9.999511846943435;0.41677491992520777;-0.43522902106585;-0.43522898105853947;0.42454881399502586;0.3991294523603619;0.5827114661381689;1.0000389341298805
19.675897;0.9922638534245573;0.4630119303084323;0.46657118800164626;-0.445550805030511;-0.4489907356844374;0.9815013847531171;1.0000847349013267;9.99952097636287;0.41677525467125337;-0.43522902193982693;-0.4352289802430367;0.4245492902957438;0.39912956884339523;0.5827100250196494;1.0000359728975436
19.685897;0.9922614494243863;0.4630125172297074;0.4665711413043603;-0.4455508052255004;-0.4489907351089192;0.9814994599244707;1.0000814517921084;9.999529856802395;0.41677557637033646;-0.4352290228011949;-0.43522897945356437;0.42454977947687467;0.39912869690719904;0.5827079067359116;1.000033066030918
19.695897;0.9922589812023269;0.4630130575208963;0.46657104894276913;-0.44555080539988745;-0.44899073455437594;0.9814975890697109;1.0000782145699465;9.999538440071516;0.41677588333068055;-0.43522902364787447;-0.43522897869172283;0.42455027978069704;0.3991288357906268;0.5827064784440351;1.00003022413865
19.705897;0.9922564578587154;0.4630135542077344;0.4665709058795122;-0.4455508055540484;-0.4489907340241817;0.9814957753420871;1.000075024190494;9.999546689552867;0.4167761738786523;-0.43522902447759354;-0.43522897795886156;0.4245507895916396;0.39912898504881683;0.5827050525167026;1.0000274558326085
19.715897;0.99225388761465;0.4630140104135941;0.46657070737060163;-0.4455508056882459;-0.44899073352191776;0.9814940249889695;1.0000718819613477;9.999554593392132;0.41677644655118606;-0.4352290252876813;-0.43522897725589715;0.4245513077110978;0.39912914458197146;0.5827036262763851;1.0000247685623422
19.725897;0.9922512782754226;0.4630144291831701;0.4665704492693529;-0.4455508058023328;-0.4489907330512933;0.981492346714385;1.000068790172219;9.999562159486356;0.4167766999594034;-0.4352290260754036;-0.4352289765832921;0.42455183347450004;0.3991293144194671;0.5827021974707209;1.0000221688692048
19.735897;0.9922486380666504;0.4630147485932991;0.4665700627748612;-0.4455497052101312;-0.4489896234321252;0.9814907501300114;1.0000657523415568;9.999569398537158;0.4167769329953362;-0.4352290268381669;-0.435228975940905;0.424552366592999;0.3991284941709359;0.5827000793107079;1.0000196616206694
19.745897;0.9922459759940457;0.4630151016526935;0.4665696759948583;-0.44554970528205073;-0.4489896230350908;0.9814892435558543;1.0000627721518687;9.999576317260031;0.4167771455575995;-0.43522902757330995;-0.435228975327931;0.42455290684850566;0.3991286827082062;0.5826986401122608;1.000017249617634
19.755897;0.992243300778209;0.4630154270160724;0.46656922127459904;-0.4455497053321981;-0.4489896226784047;0.9814878336054589;1.0000598522687576;9.999582935770809;0.4167773390649007;-0.4352290282780576;-0.4352289747433331;0.4245534537779082;0.399128878541974;0.5826971939084588;1.0000149341580822
19.765897;0.9922406197032361;0.46301572869027563;0.46656869682313434;-0.4455497053606676;-0.44898962236265133;0.9814865267559422;1.000056993992617;9.9995893004614;0.4167775161923174;-0.43522902894968635;-0.43522897418637313;0.4245540063967067;0.3991290801846691;0.5826957397532951;1.0000127163836128
19.775897;0.9922379391238927;0.4630160109844979;0.46656810149496586;-0.44554970536780725;-0.4489896220869726;0.981485329822106;1.0000541973930286;9.999595469508838;0.41677767990083003;-0.4352290295856734;-0.43522897365678365;0.4245545633295676;0.3991292859626104;0.5826942764170275;1.000010598885873
19.785897;0.9922352661928041;0.4630173140250117;0.46656847875856255;-0.44554853975398934;-0.448988447249897;0.9814842485038573;1.0000514617023817;9.999601491882418;0.4167778323682237;-0.43522903018390463;-0.4352289731546606;0.42455512325849415;0.3991294939314375;0.5826928025266982;1.0000085862334191
19.795897;0.9922326098970027;0.4630175704150121;0.4665677413947326;-0.44554853971946196;-0.44898844704765933;0.9814842859239964;1.0000487858799727;9.999607399663876;0.41677797442411;-0.4352290307427752;-0.4352289726801751;0.42455568518076664;0.3991287020879717;0.5826906323492433;1.0000066836686035
19.805897;0.9922309783431367;0.46301825880096237;0.46656690692301367;-0.44554901534101043;-0.44898847455723145;0.9814834424503093;1.0000461690814249;9.999613208218744;0.4167781053607614;-0.43522903126095513;-0.43522897223328544;0.42455624843146383;0.3991289083889364;0.582689136381976;1.0000048953584784
19.815897;0.9922283843690216;0.4630185032929285;0.4665660288606422;-0.4455490152653451;-0.44898847441835443;0.9814827163633144;1.0000436115515035;9.999618918353297;0.4167782228702735;-0.43522903173707767;-0.4352289718135827;0.4245568124562032;0.39912911059721284;0.5826876321352862;1.0000032237577565
19.825897;0.9922258357322724;0.4630187449744291;0.466565081021986;-0.44554901516926193;-0.4489884743082406;0.9814821043292203;1.0000411159819502;9.999624518502415;0.4167783234566434;-0.43522903216960174;-0.4352289714202413;0.42455737654145786;0.3991293062117105;0.5826861232450438;1.00000166933443
19.835897;0.9922233433243414;0.46301892001619527;0.466563999138607;-0.4455479143664444;-0.4489873650419667;0.9814816015196497;1.000038688256701;9.999629983512897;0.4167784032759611;-0.43522903255675094;-0.4352289710522819;0.4245579399598275;0.39912949285703003;0.5826846140966843;1.0000002302108377
19.845897;0.9922209192684581;0.46301915894352436;0.46656291603726663;-0.44554791423063134;-0.4489873649865602;0.9814812017824286;1.0000363369742242;9.999635281513122;0.41677845880719583;-0.43522903289657067;-0.4352289707090295;0.4245585020832017;0.39912866914454914;0.5826824248694029;0.999998903211749
19.855897;0.9922185754855416;0.4630193972637062;0.4665617689629927;-0.445547914075353;-0.4489873649577096;0.9814808979903;1.000034071995392;9.999640392826944;0.41677848704594295;-0.4352290331871887;-0.435228970390291;0.4245590621430571;0.3991288350319423;0.5826809309893692;0.9999976857195344
19.865897;0.99221632193008;0.46301963501138405;0.4665605609914099;-0.4455479139005655;-0.4489873649547572;0.9814806822391213;1.0000319023949942;9.999645314324665;0.4167784852551349;-0.4352290334270362;-0.43522897009626194;0.42455961937754844;0.399128991344146;0.5826794532010516;0.9999965754800636
19.875897;0.9922141657596197;0.463019871892481;0.46655929553078596;-0.4455479137061398;-0.4489873649769503;0.9814805458013066;1.000029834104387;9.99965004419768;0.41677845083007586;-0.43522903361490045;-0.43522896982739556;0.42456017356438214;0.3991291391315499;0.582677996831845;0.9999955683230146
19.885897;0.9922121122056738;0.46302010754564493;0.4665579763707378;-0.4455479134920573;-0.448987365023224;0.9814804793436871;1.0000278684552482;9.999654574919072;0.4167783816277045;-0.43522903374991795;-0.43522896958424756;0.4245607251153085;0.3991292791499145;0.5826765664028016;0.9999946572208099
19.895897;0.9922101662709839;0.4630202770220628;0.4665565421536973;-0.4455468125718667;-0.4489862559081378;0.9814804734690141;1.0000260027268055;9.999658898203181;0.4167782760018941;-0.4352290338317348;-0.4352289693673188;0.4245612748551377;0.3991294115324947;0.582675165260641;0.9999938343103081
19.905897;0.9922083339035164;0.46302051093997376;0.4665551276115271;-0.4455468123193951;-0.4489862559974033;0.9814805188602953;1.000024231763014;9.999663004917574;0.41677813232436617;-0.43522903386080786;-0.4352289691769841;0.4245618240298335;0.39912853584120056;0.5826731106596394;0.9999930939166672
19.915897;0.992206621490577;0.46302074627958334;0.4665536706863659;-0.4455468120488269;-0.4489862561057838;0.9814806055525855;1.0000225498529922;9.999666879854194;0.41677794882669617;-0.4352290338383618;-0.4352289690134094;0.42456237440967354;0.39912865133171127;0.5826717735307658;0.999992434327558
19.925897;0.9922050344937654;0.4630209857527453;0.4665521742400714;-0.44554681176144384;-0.4489862562325618;0.9814807220754029;1.0000209522849377;9.999670501555437;0.4167777237970365;-0.4352290337659939;-0.43522896887637424;0.4245629282783139;0.39912875707444306;0.5826704693047452;0.9999918571673702
19.935897;0.9922035768276489;0.4630212320614706;0.46655064101689353;-0.44554681145882935;-0.4489862563775174;0.9814808557340104;1.0000194358146757;9.999673846783747;0.41677745549920053;-0.43522903364532645;-0.4352289687651569;0.424563488099232;0.39912885204304843;0.5826691980898222;0.9999913650465891
19.945897;0.9922022504917197;0.4630214221715279;0.4665490086843318;-0.44554571045598346;-0.44898514735703593;0.981480994047545;1.0000179989704778;9.999676892578252;0.41677714183235964;-0.43522903347790104;-0.43522896867852523;0.42456405582222184;0.39912893546794165;0.582667959998959;0.9999909598226554
19.955897;0.992201055436715;0.46302168667932997;0.4665474119658987;-0.4455457101278268;-0.4489851475393456;0.9814811260254671;1.0000166423726191;9.999679616323585;0.4167767802972995;-0.4352290332654919;-0.4352289686148307;0.4245646326757526;0.3991280071148584;0.5826660700829771;0.9999906424189411
19.965897;0.9921999903953227;0.4630219605478062;0.46654579023922216;-0.4455457097890837;-0.448985147741422;0.9814812423692348;1.0000153685051911;9.999681995980488;0.4167763684261176;-0.43522903301040644;-0.4352289685721328;0.42456521988855067;0.3991280670757676;0.5826648975351549;0.9999904131983379
19.975897;0.9921990540111205;0.4630222430774592;0.46654414855771265;-0.44554570944091354;-0.4489851479638073;0.9814813347030499;1.0000141811600045;9.999684004839004;0.41677590438850065;-0.4352290327153125;-0.4352289685481274;0.42456581948314165;0.39912811548265414;0.5826637558638303;0.9999902716663337
19.985897;0.9921982452223574;0.46302253309967856;0.4665424916955867;-0.44554570908417335;-0.44898514820667484;0.9814813944651588;1.0000130841350445;9.99968560442024;0.41677538768956063;-0.43522903238327265;-0.43522896854007964;0.42456643443233805;0.3991281525498275;0.5826626427751974;0.9999902150104193
19.995897;0.992197562678458;0.4630228290234629;0.4665408243263468;-0.4455457087192211;-0.44898514846965115;0.9814814125537842;1.0000120797394123;9.9996867477156;0.4167748195068639;-0.4352290320181902;-0.4352289685451927;0.424567068412198;0.3991281785775242;0.5826615555115637;0.9999902372180269
20.005897;0.9921970037981543;0.4630230638451797;0.46653908570234515;-0.4455446076591974;-0.4489840395678684;0.9814813799060722;1.0000111682496113;9.999687385222355;0.41677420209499383;-0.43522903162477855;-0.4352289685612277;0.4245677254086942;0.3991281936624424;0.5826604905128095;0.9999903306403439
20.015897;0.9921965642610701;0.4630233647116469;0.46653741105012264;-0.44554460727704026;-0.4489840398675469;0.9814812877191708;1.000010347829363;9.99968746570305;0.4167735380272117;-0.43522903120803974;-0.4352289685868691;0.42456840914889155;0.39912719742010494;0.5826587580249412;0.999990488570707
20.025897;0.992196238337617;0.46302366377732246;0.4665357389511863;-0.44554460688597686;-0.4489840401839016;0.9814811271455036;1.0000096148977413;9.999686941987502;0.41677283029749257;-0.4352290307730026;-0.43522896862160926;0.4245691226055922;0.3991271889760545;0.5826577221588167;0.9999907061400882
20.035897;0.9921960199108867;0.46302395820553915;0.4665340728468661;-0.44554460648645244;-0.44898404051661556;0.98148088932564;1.0000089649962134;9.99968577906273;0.41677208287775525;-0.43522903032472565;-0.4352289686653685;0.4245698676394241;0.3991271671419292;0.5826566931430622;0.9999909787404325
20.045897;0.9921959035399738;0.46302424512373264;0.46653241540689255;-0.445544606079439;-0.44898404086549976;0.9814805654352485;1.0000083928348749;9.999683954522425;0.41677130092372794;-0.43522902986805034;-0.43522896871818356;0.42457064479069423;0.39912713050235415;0.5826556683711485;0.9999913002841753
20.055897;0.9921958847845717;0.46302445668915637;0.4665307033251244;-0.445543504979523;-0.44898293204596323;0.9814801467568371;1.0000078919849698;9.999681459625505;0.41677049045238124;-0.43522902940723945;-0.4352289687801506;0.42457145376051414;0.399127077336155;0.5826546469193635;0.9999916637429542
20.065897;0.9921959599699309;0.46302471999512146;0.46652906946328526;-0.44554350456120106;-0.4489829324242331;0.981479625625107;1.0000074551487768;9.999678304024972;0.4167696576697233;-0.4352290289461291;-0.43522896885172857;0.42457229427902604;0.3991260056434956;0.5826529434521305;0.9999920626583794
20.075897;0.9921961260036116;0.46302496751558436;0.46652745076013435;-0.4455435041386572;-0.44898293281517965;0.9814789966432509;1.0000070741354725;9.999674510289497;0.4167688083638215;-0.4352290284885252;-0.43522896893402513;0.4245731664772504;0.3991259135528744;0.58265192746673;0.9999924918781862
20.085897;0.9921963801941664;0.4630251965397491;0.4665258500879169;-0.4455435037124929;-0.44898293321779814;0.9814782567761658;1.0000067398134846;9.999670102928171;0.41676794771440645;-0.43522902803804964;-0.43522896902853164;0.4245740709331078;0.3991257998487412;0.5826509134813762;0.9999929482556744
20.095897;0.992196720175086;0.46302540448727886;0.46652427054002293;-0.44554350328317904;-0.4489829336309469;0.981477404270833;1.0000064427397464;9.99966511141333;0.4167670805069447;-0.4352290275976939;-0.43522896913662634;0.42457500846019736;0.39912566407532585;0.5826499002856466;0.9999934309633417
20.105897;0.9921971434886053;0.46302558949484873;0.46652271483536145;-0.44554350285102906;-0.44898293405280293;0.981476437711699;1.0000061738181796;9.999659580358337;0.416766211467314;-0.43522902716981066;-0.4352289692593507;0.42457597949053455;0.3991255062917999;0.5826488863731608;0.9999939404960108
20.115897;0.9921976465422756;0.4630256860136173;0.466521119553585;-0.44554240172942267;-0.44898182529711445;0.9814753565468299;1.0000059245441035;9.999653573377955;0.4167653451866767;-0.4352290267564811;-0.43522896939741124;0.42457698380123315;0.3991253269657509;0.5826478709833487;0.9999944781705582
20.125897;0.9921982247513824;0.46302582473075926;0.4665196169288687;-0.4455424012913451;-0.4489818257288168;0.9814741623672399;1.0000056874737977;9.999647174100241;0.4167644853679582;-0.43522902635964766;-0.4352289695512811;0.4245780208865008;0.399124127242065;0.5826461700511547;0.9999950466110292
20.135897;0.9921988744567167;0.4630259428816613;0.4665181429907685;-0.44554240084939195;-0.44898182616141535;0.9814738587593058;1.0000054570819115;9.999640480338966;0.4167636340882115;-0.4352290259808255;-0.4352289697211701;0.424579090197888;0.3991239092221655;0.5826451557516988;0.999995648995258
20.145897;0.992199594082678;0.46302604299814515;0.4665166999385092;-0.44554240040261955;-0.4489818265921778;0.9814724498318241;1.0000052295346393;9.999633585178577;0.4167627920875937;-0.4352290256208498;-0.43522896990678295;0.42458019079308557;0.3991236756747049;0.5826441461532977;0.9999962873367715
20.155897;0.9922003830693163;0.4630261271847431;0.4665152906886679;-0.44554239994999945;-0.44898182701852435;0.9814709394893122;1.000005001048571;9.999626557022255;0.41676195978202324;-0.4352290252798857;-0.4352289701073676;0.4245813209303641;0.3991234294890156;0.5826431439947519;0.9999969613744356
20.165897;0.9922012401710961;0.46302613234640094;0.466513852589489;-0.4455412988037782;-0.4489807182544864;0.9814693320749491;1.0000047674408585;9.99961943476246;0.4167611377360545;-0.4352290249575852;-0.43522897032214164;0.4245824781855634;0.3991231734516897;0.5826421514309047;0.9999976680249226
20.175897;0.9922021630578831;0.4630261901033541;0.4665125183544164;-0.445541298336172;-0.4489807186658219;0.9814676329938179;1.0000045260820054;9.999612237086454;0.4167603264642404;-0.43522902465332264;-0.43522897055037646;0.4245836599571297;0.3991219101956582;0.5826404853107976;0.9999984014657163
20.185897;0.9922031491174577;0.46302623702800016;0.4665112234921081;-0.445541297859408;-0.4489807190669655;0.9814658485306399;1.0000042773337494;9.999604969492692;0.4167595264077687;-0.43522902436643096;-0.43522897079101713;0.4245848639658887;0.39912164200452;0.5826395172642136;0.9999991536937252
20.195897;0.9922041964537036;0.46302627407717584;0.4665099682637322;-0.44554129737251225;-0.44898071945631024;0.9814639858957018;1.0000040239944066;9.99959762428086;0.4167587383443793;-0.4352290240962759;-0.4352289710422752;0.42458608831222167;0.39912137047622587;0.5826385645369638;0.9999999153324642
20.205897;0.9922053049206112;0.46302630171262277;0.46650875295717803;-0.44554129687477967;-0.4489807198324897;0.9814620534911502;1.0000037704747284;9.999590187527323;0.416757963732294;-0.4352290238422012;-0.43522897130142263;0.4245873310847883;0.3991210964111457;0.5826376297726235;1.0000006772497156
20.215897;0.9922074745972661;0.4630267590341802;0.46650755181699266;-0.4455417720348045;-0.4489807478731115;0.981460060367748;1.000003522067754;9.999582654852551;0.41675720447995346;-0.4352290236035768;-0.4352289715651668;0.42458859031940216;0.39912082008456834;0.5826367162983546;1.0000014321662245
20.225897;0.9922087111136869;0.46302670122717904;0.4665063535611566;-0.44554067082736803;-0.448979639035302;0.981458015406964;1.0000032844348918;9.999575041081311;0.4167564624621109;-0.43522902337995734;-0.43522897183048564;0.424589864295097;0.39912054149961673;0.5826358280137284;1.000002174981165
20.235897;0.992210013502408;0.46302669491022386;0.46650526207439197;-0.44554067029782346;-0.44897963936459284;0.9814559271338799;1.00000306388283;9.999567380548923;0.41675573936016996;-0.43522902317104;-0.43522897209512607;0.4245911511569844;0.3991192605461531;0.5826342837391605;1.000002901918592
20.245897;0.9922113807914219;0.4630266721245178;0.4665042102820048;-0.4455406697592552;-0.44897963967622506;0.9814538039412192;1.0000028676133172;9.999559726957772;0.41675503653373713;-0.435229022976432;-0.43522897235759567;0.42459244825714304;0.3991189772294714;0.5826334558887115;1.0000036089770596
20.255897;0.9922128101668584;0.46302663003484273;0.466503195874465;-0.4455406692119051;-0.44897963996885926;0.9814516539198316;1.0000027037938652;9.999552155881167;0.41675435471451555;-0.4352290227955221;-0.43522897261695465;0.42459375234486846;0.39911869165399194;0.5826326606611673;1.0000042913837859
20.265897;0.9922142969299526;0.4630265664388484;0.4665022165297438;-0.44554066865562014;-0.4489796402405159;0.9814494840737062;1.0000025815829607;9.999544768134307;0.4167536939164076;-0.4352290226277223;-0.4352289728726143;0.4245950601653749;0.39911840371039553;0.5826318981910393;1.0000049452510409
20.275897;0.9922158354802001;0.46302641511551945;0.46650120474567236;-0.4455395674028037;-0.4489785313050556;0.9814472996383853;1.0000025105761596;9.999537689603981;0.41675305366529514;-0.435229022473042;-0.4352289731243056;0.42459636854959415;0.3991181129651641;0.5826311683689339;1.0000055691894911
20.285897;0.992217420175717;0.46302630553325297;0.4665002896364602;-0.4455395668298966;-0.4489785315280578;0.9814451042689366;1.0000025000239654;9.99953106110468;0.4167524333684695;-0.4352290223322641;-0.43522897337206334;0.4245976742453678;0.3991178188740935;0.5826304710706232;1.000006163976031
20.295897;0.9922190447621714;0.4630261731310347;0.4664994045801047;-0.44553956625055774;-0.44897853172437896;0.98144290125099;1.0000025581016712;9.999525019540368;0.4167518325406407;-0.4352290222064481;-0.4352289736160161;0.4245989741426927;0.39911652086733;0.5826291211737349;1.0000067314447936
20.305897;0.9922207013164868;0.46302601875760563;0.4664985488842508;-0.4455395656665345;-0.44897853189342984;0.9814406946820815;1.0000026918306308;9.999519681612343;0.4167512508921345;-0.4352290220965403;-0.43522897385624104;0.42460026564119846;0.3991162180412703;0.5826284883846441;1.0000072736779986
20.315897;0.99222238048069;0.46302584345449166;0.4664977221696077;-0.4455395650797711;-0.44897853203532406;0.9814384895791816;1.0000029084065387;9.999515140434662;0.41675068862119413;-0.43522902200335767;-0.4352289740928606;0.42460154647353104;0.39911590881690334;0.5826278880375008;1.000007792479762
20.325897;0.9922240731795242;0.46302564789306816;0.4664969240419508;-0.4455395644922976;-0.4489785321507233;0.9814362918661859;1.0000032159311423;9.999511473251008;0.41675014664652055;-0.4352290219277156;-0.43522897432615226;0.4246028142165409;0.39911559108413847;0.5826273207235079;1.0000082892541133
