time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.335897;0.9922257719335204;0.46302536733453936;0.4664960885312673;-0.44553846321832563;-0.4489774230568478;0.9814341087079823;1.0000036217679664;9.999508750476094;0.41674962613750366;-0.4352290218706831;-0.4352289745566234;0.42460406619418445;0.3991152626298716;0.5826267873241036;1.0000087647122984
20.345897;0.9922274708508071;0.46302513185757627;0.4664953458409583;-0.4455384626352873;-0.4489774231224691;0.9814319476568838;1.0000041306339444;9.9995070397622;0.4167491276396842;-0.4352290218336324;-0.43522897478523004;0.4246052998754669;0.3991139212497633;0.5826256039697525;1.0000092182553806
20.355897;0.9922291653790273;0.4630248773186524;0.46649462976519984;-0.4455384620572392;-0.4489774231648516;0.9814298151849524;1.000004744364785;9.999506400932784;0.4167486509068841;-0.4352290218179777;-0.4352289750136955;0.42460651327167537;0.39911356480552346;0.5826251414200018;1.0000096486894434
20.365897;0.9922308522699615;0.463024604968068;0.46649393911655335;-0.4455384614862012;-0.4489774231849241;0.9814277171458803;1.000005462156319;9.999506873014992;0.41674819545680547;-0.4352290218250745;-0.4352289752445275;0.4246077048421142;0.39911319159831293;0.5826247155281158;1.0000100560443477
20.375897;0.9922325291474634;0.4630243164416434;0.4664932724908098;-0.4455384609245343;-0.4489774231834583;0.9814256608446719;1.0000062801064113;9.999508466667704;0.416747760875506;-0.4352290218562966;-0.435228975480512;0.4246088732442004;0.39911280054443693;0.5826243272537798;1.0000104419652656
20.385897;0.9922341935069678;0.4630239490727641;0.46649256338435713;-0.4455373596869807;-0.4489763139773137;0.9814236559030743;1.0000071910117179;9.999511168851905;0.41674734685434106;-0.4352290219129553;-0.43522897572410885;0.42461001737134607;0.3991123909036154;0.5826239781543303;1.00001080870002
20.395897;0.9922358417293918;0.46302363571812444;0.46649194194330273;-0.4455373591512824;-0.44897631393512755;0.9814217128899523;1.0000081852434368;9.999514950014134;0.4167469532499613;-0.4352290219959496;-0.435228975977161;0.42461113640019754;0.3991119618361751;0.5826236699622096;1.0000111584534084
20.405897;0.9922374694153082;0.4630233147763284;0.4664913419251058;-0.44553735863108296;-0.4489763138749823;0.9814198418954274;1.00000925179694;9.999519766815917;0.4167465799544668;-0.4352290221053545;-0.43522897624082274;0.4246122298954288;0.3991105120447312;0.5826227188209758;1.0000114933212736
20.415897;0.9922390734170915;0.46302298916205265;0.4664907618184236;-0.4455373581269584;-0.44897631379956626;0.9814180526778888;1.0000103789397288;9.999525568534988;0.4167462269622049;-0.4352290222404815;-0.435228976515679;0.4246132981940543;0.3991100399105538;0.58262249452839;1.0000118152607866
20.425897;0.9922406532815987;0.46302266138155407;0.46649019937807534;-0.44553735763876745;-0.4489763137119435;0.9814163546210628;1.0000115549606978;9.999532311196528;0.41674589482389507;-0.4352290224003689;-0.4352289768020154;0.4246143427250434;0.39910954400087795;0.5826223113846555;1.000012125489408
20.435897;0.9922422107293379;0.46302233400697346;0.46648965215682875;-0.44553735716590614;-0.4489763136152039;0.9814147550889128;1.0000127686272828;9.999539960964254;0.4167455846429476;-0.43522902258390306;-0.4352289770998004;0.42461436591509666;0.39910902314405433;0.5826214397161937;1.0000124234576133
20.445897;0.9922437485786659;0.4630219449553732;0.46648905276885205;-0.4455362560199683;-0.448975204328402;0.9814132583394555;1.000014008642135;9.999548481286205;0.41674529752836875;-0.4352290227895918;-0.4352289774082911;0.4246153707080845;0.3991084761000033;0.5826213359358866;1.0000127071503342
20.455897;0.9922452698677212;0.46302162679519465;0.46648853083464925;-0.44553625557609045;-0.448975204221479;0.9814118671842976;1.0000152631378993;9.99955782713279;0.41674503411865027;-0.43522902301556204;-0.43522897772599584;0.4246163601906127;0.3991069014663916;0.5826205862031926;1.0000129751086828
20.465897;0.9922467770135018;0.46302131674335795;0.46648802029529274;-0.4455362551461952;-0.4489752041123027;0.9814105853618291;1.0000165201773463;9.999567950297505;0.4167447942053422;-0.4352290232596212;-0.43522897805115746;0.4246173375406126;0.3991062978212861;0.5826205606954575;1.0000132277923792
20.475897;0.9922482711293824;0.46302101592380407;0.46648752032669355;-0.4455362547301514;-0.4489752040020297;0.981409417845058;1.0000177684160854;9.99957880088426;0.41674457680304416;-0.4352290235193394;-0.4352289783820364;0.4246183059868531;0.399105664143279;0.5826205754835349;1.0000134671792258
20.485897;0.9922497511357213;0.4630207241568511;0.4664870291810597;-0.44553625432815774;-0.44897520389137036;0.9814093698433017;1.0000189975896785;9.999590329135177;0.41674438086048404;-0.4352290237924488;-0.4352289787168475;0.42461926899679875;0.3991050004326419;0.5826206323452585;1.000013695970282
20.495897;0.9922512124334127;0.4630204400520183;0.46648654445789717;-0.4455362539406249;-0.44897520378040284;0.9814084456479314;1.0000201992271112;9.999602490904214;0.4167442056499319;-0.4352290240770771;-0.43522897905365737;0.42462023071534105;0.3991043076588393;0.5826207341153972;1.0000139168094513
20.505897;0.9922526463338037;0.46302009661249505;0.46648599849517547;-0.44553515288017564;-0.44897409448473613;0.9814076476649765;1.0000213673075193;9.999615245695061;0.41674405050350827;-0.4352290243715162;-0.43522897939026595;0.424621195947103;0.39910358704135274;0.5826208842010999;1.0000141310586101
20.515897;0.9922540416553676;0.46301982140509734;0.46648552033808427;-0.4455351525226734;-0.4489740943710689;0.9814069766847153;1.000022498384596;9.999628550774696;0.4167439146620686;-0.4352290246741639;-0.4352289797241312;0.4246221695816633;0.39910183966127466;0.582620400380106;1.000014337949276
20.525897;0.9922553877108021;0.46301954741065754;0.46648504306520383;-0.4455351521805203;-0.4489740942545975;0.9814064329875926;1.000023590862582;9.999642362653026;0.41674379731746847;-0.43522902498374627;-0.435228980052326;0.4246231559026594;0.39910106647432314;0.58262065354356;1.0000145348841216
20.535897;0.9922566763114915;0.4630192727059456;0.4664845651644256;-0.4455351518536426;-0.44897409413422085;0.9814060167371251;1.0000246442002036;9.999656644888717;0.41674369758627866;-0.43522902529931795;-0.4352289803715363;0.42462415807828474;0.39910026831008083;0.5826209583817535;1.0000147183104109
20.545897;0.9922579015497536;0.46301899548185876;0.4664840850261;-0.44553515154155554;-0.44897409400893623;0.9814057278544156;1.0000256588601313;9.999671377798622;0.416743614825908;-0.435229025620122;-0.4352289806782921;0.42462517787226733;0.3990994459612603;0.5826213132418427;1.0000148843271577
20.555897;0.9922590586833138;0.4630186494503283;0.46648353597470754;-0.44553405055554246;-0.44897298469455427;0.9814055660389897;1.0000266361622236;9.999686564415581;0.416743549217073;-0.4352290259456102;-0.4352289809693455;0.42462621554365393;0.39909860035431693;0.5826217153876221;1.0000150292434384
20.565897;0.9922601437751448;0.4630183637242139;0.4664830486508955;-0.4455340502699169;-0.44897298455941587;0.9814055304991933;1.0000275776611238;9.999702223647075;0.4167435018666829;-0.4352290262755048;-0.4352289812420287;0.42462727026679575;0.3990977324914127;0.5826221614528554;1.0000151508560173
20.575897;0.9922611540081805;0.4630180729364865;0.46648255846602893;-0.4455340499955732;-0.4489729844216713;0.9814056196704515;1.0000284845618874;9.99971837535641;0.4167434743160406;-0.43522902660971374;-0.43522898149458683;0.42462834094587215;0.3990958431450821;0.5826219628530993;1.0000152493258483
20.585897;0.9922620886151857;0.4630177764196877;0.4664820663717534;-0.4455340497311435;-0.44897298428410415;0.9814058314244721;1.0000293573771941;9.999735036941455;0.4167434679684604;-0.4352290269482466;-0.43522898172622376;0.42462942643231544;0.39909493262021556;0.582622485267359;1.000015326482561
20.595897;0.9922629496544476;0.4630174733296401;0.4664815730454565;-0.44553404947527864;-0.4489729841498853;0.9814061631344914;1.0000301959883744;9.999752229969985;0.4167434839484424;-0.4352290272912382;-0.4352289819366888;0.4246305250126468;0.3990940009041361;0.582623038825612;1.0000153855383493
20.605897;0.9922637412654736;0.46301716315615904;0.4664810794783292;-0.44553404922699164;-0.44897298402245667;0.9814066114870216;1.0000309998588555;9.999769979582721;0.41674352316966784;-0.4352290276388483;-0.43522898212586225;0.42463163426017403;0.3990930481742342;0.5826236174013243;1.0000154321258883
20.615897;0.9922644683065571;0.46301678118307493;0.4664805221129805;-0.44553294829809037;-0.44897187472159433;0.9814071724777008;1.0000317677911528;9.999788307743728;0.41674358598554145;-0.43522902799106167;-0.43522898229364254;0.42463275151094765;0.3990920751926304;0.5826242140334578;1.0000154744165048
20.625897;0.9922651357452931;0.4630164579320744;0.46648003439655966;-0.44553294806401944;-0.4489718746183153;0.9814078412870972;1.000032497436861;9.99980722432252;0.4167436719372844;-0.43522902834776606;-0.4352289824398035;0.4246338741927186;0.39909108317593495;0.582624821856221;1.0000155216711482
20.635897;0.9922667468082793;0.4630165683639304;0.46647952739442494;-0.4455334234967682;-0.44897190221084754;0.9814086119409344;1.0000331854797317;9.999826717740984;0.41674378040623117;-0.43522902870889224;-0.43522898256375625;0.42463499970510243;0.39908907314330333;0.5826247496970393;1.0000155829502126
20.645897;0.9922673093756894;0.4630162337187291;0.46647905766358505;-0.44553342327584033;-0.4489719021446948;0.9814094777360698;1.0000338284491328;9.999846757281768;0.41674391140637157;-0.4352290290743138;-0.43522898266463406;0.4246361251706219;0.3990880453392032;0.5826253615169278;1.0000156667640596
20.655897;0.9922678246715687;0.46301589201003246;0.4664786012630998;-0.4455334230605975;-0.4489719021015623;0.9814104326150842;1.0000344232923748;9.99986730762635;0.41674406544546305;-0.43522902944375524;-0.43522898274168637;0.4246372475339755;0.39908699938950243;0.5826259667617956;1.0000157810743455
20.665897;0.992268294463697;0.46301547587419795;0.46647809437555554;-0.4455323221614686;-0.4489707928999953;0.981411471918772;1.0000349675043017;9.999888334553143;0.41674424293213835;-0.43522902981666634;-0.4352289827944503;0.42463836394634874;0.39908593477791654;0.5826265598198703;1.0000159334150167
20.675897;0.9922687213920077;0.4630151115530134;0.4664776686172776;-0.4455323219555915;-0.44897079290988395;0.981412591945129;1.0000354592251586;9.999909791852202;0.41674444398306104;-0.4352290301921207;-0.4352289828224687;0.424639471869327;0.39908485107429237;0.5826271353869181;1.0000161312523732
20.685897;0.9922691110186878;0.46301472975838964;0.46647725902945997;-0.4455323217535794;-0.44897079294993286;0.9814137891631989;1.0000358975894255;9.999931608198409;0.4167446686037178;-0.43522903056922074;-0.43522898282499983;0.4246405689927732;0.39908274813386296;0.582627004278646;1.0000163820085757
20.695897;0.9922694717507649;0.4630143261914832;0.46647686583777326;-0.4455323215551144;-0.44897079302230186;0.9814150598366911;1.0000362829200458;9.999953687998365;0.4167449169895498;-0.435229030947654;-0.4352289828012078;0.4246416534670236;0.39908162614397463;0.5826275331664746;1.000016692192211
20.705897;0.9922698127973056;0.463013897503969;0.46647648893843424;-0.4455323213601107;-0.44897079312795557;0.9814164007280064;1.0000366163254268;9.999975920580995;0.41674518971345;-0.43522903132774504;-0.4352289827505337;0.42464272426064426;0.39908048551016767;0.5826280347786429;1.0000170660732084
20.715897;0.9922701425713271;0.4630134416811644;0.46647612806005667;-0.44553232116864505;-0.448970793266521;0.9814178096502607;1.0000368996177667;9.999998191900328;0.4167454877202714;-0.43522903171028055;-0.43522898267276405;0.42464378110590395;0.39907932709504923;0.5826285073939621;1.0000175043103998
20.725897;0.9922704693434983;0.4630128930333525;0.46647571798963505;-0.44553122029192493;-0.44896968425310285;0.9814192844459612;1.0000371358140214;10.000020395171608;0.4167458120775851;-0.4352290320964448;-0.435228982567969;0.42464482406276777;0.39907815251954304;0.5826289500314863;1.0000180029740424
20.735897;0.9922708022176647;0.46301238141519996;0.46647539107396074;-0.4455312201080042;-0.44896968445411967;0.9814208223248515;1.0000373284826038;10.000042438225464;0.41674616336009396;-0.43522903248751443;-0.435228982436542;0.42464585298118257;0.3990769640196791;0.582629362802075;1.0000185540583648
20.745897;0.9922711501835582;0.4630118421314399;0.46647508476386634;-0.44553121992874284;-0.44896968468444104;0.9814224205813141;1.0000374801093097;10.000064247475688;0.41674654132365335;-0.43522903288437725;-0.4352289822791745;0.42464686707871296;0.3990747640215476;0.5826290624190099;1.0000191475728324
20.755897;0.9922715206411539;0.46301127536568853;0.4664748021933564;-0.4455312197553581;-0.448969684942473;0.9814240770514818;1.0000375913094874;10.000085766184032;0.4167469453491451;-0.43522903328740103;-0.43522898209671046;0.4246478651261617;0.3990735547601921;0.582629421669307;1.0000197742186934
20.765897;0.9922719185928502;0.46301068154216346;0.4664745459503519;-0.4455312195892748;-0.4489696852265513;0.9814257899998927;1.0000376604619963;10.00010695327513;0.4167473749788015;-0.43522903369647864;-0.4352289818899933;0.4246488461747232;0.39907233820961624;0.5826297594862645;1.0000204274244464
20.775897;0.9922723464626129;0.4630100614775014;0.46647431828396146;-0.44553121943175605;-0.4489696855352208;0.9814275574079723;1.0000376832793385;10.000127790658667;0.4167478299796237;-0.435229034111126;-0.43522898165986856;0.4246498100410671;0.3990711162814929;0.5826300801508655;1.0000211035725617
20.785897;0.9922728051969626;0.46300935143408634;0.46647405585139773;-0.4455301185947194;-0.4489685766834926;0.9814293753475739;1.000037653409017;10.000148284658762;0.4167483100389827;-0.4352290345308644;-0.4352289814073608;0.4246507572451015;0.39906989096266726;0.5826303884118227;1.0000218012958801
20.795897;0.9922732957460072;0.4630086828281845;0.46647389097018965;-0.4455301184562395;-0.4489685770379878;0.9814312370122441;1.0000375637804955;10.000168451287127;0.41674881468898534;-0.43522903495531323;-0.43522898113378056;0.4246516884907501;0.39906866421311;0.5826306897875112;1.0000225210869216
20.805897;0.9922738193540181;0.46300799277710275;0.4664737589690031;-0.4455301183273289;-0.4489685774139294;0.9814331335218931;1.0000374069768618;10.000188299555468;0.416749343718082;-0.4352290353836918;-0.43522898084054656;0.4246526039016495;0.3990664376956359;0.5826303055001766;1.000023264046146
20.815897;0.9922743772149766;0.463007283840493;0.46647366034988585;-0.44553011820764066;-0.4489685778102395;0.9814350555579877;1.0000371745031835;10.00020782313315;0.416749897203527;-0.435229035814599;-0.43522898052870995;0.42465350252808604;0.39906521259929;0.5826306112328964;1.0000240300378611
20.825897;0.9922749702329358;0.46300655901902127;0.4664735959492019;-0.4455301180966832;-0.4489685782257466;0.9814369947449875;1.0000368570062361;10.000226999927047;0.41675047508106927;-0.4352290362462853;-0.43522898019856315;0.42465438250088416;0.39906398968604795;0.5826309270194802;1.000024817536251
20.835897;0.9922755987088627;0.46300582133289625;0.4664735669463112;-0.4455301179936952;-0.44896857865927847;0.9814399437846322;1.0000364463089957;10.000245797967072;0.41675107712357107;-0.43522903667660845;-0.43522897984982123;0.4246552416545299;0.39906276941986374;0.5826312568429667;1.000025624638002
20.845897;0.992276262188149;0.4630050087067351;0.46647350888370953;-0.44552901720857035;-0.44896746992590275;0.9814418952819466;1.0000359372853669;10.000264185359692;0.41675170283555124;-0.43522903710271316;-0.43522897948213124;0.4246560780953137;0.39906155207270033;0.5826316040106752;1.0000264493712199
20.855897;0.9922769596422044;0.463004253828009;0.46647355258291956;-0.44552901711763465;-0.4489674703923717;0.9814438410303624;1.000035327789557;10.000282139108306;0.4167523508186199;-0.43522903752113085;-0.4352289790954548;0.4246568904929422;0.39906033784383577;0.582631971246708;1.0000272893172906
20.865897;0.9922776893725246;0.4630034948680131;0.4664736309678818;-0.4455290170307565;-0.44896747087459915;0.9814457723127985;1.0000346176629142;10.000299648549854;0.41675301855678276;-0.435229037928158;-0.4352289786902144;0.42465767803348403;0.3990581270279061;0.5826316758955981;1.0000281407018154
20.875897;0.9922784489269633;0.46300273508671397;0.46647374068852704;-0.44552901694703423;-0.448967471372895;0.9814476802528334;1.0000338088924965;10.000316715651074;0.41675370296499464;-0.4352290383200798;-0.43522897826710705;0.42465843992916824;0.39905692028183165;0.5826320897389862;1.0000289972753462
20.885897;0.9922792359457164;0.46300197755678446;0.4664738777186915;-0.44552901686581325;-0.4489674718878298;0.9814495562593346;1.0000329065457216;10.000333354173609;0.41675440109503653;-0.43522903869326796;-0.43522897782680675;0.4246591748728544;0.39905571900359355;0.5826325294529233;1.0000298506846892
20.895897;0.9922800484556689;0.46300122467619753;0.4664740383789973;-0.44552901678671714;-0.4489674724200667;0.9814513923961466;1.0000319186251097;10.00034958694681;0.41675511052780617;-0.43522903904442356;-0.43522897737012944;0.42465988071419036;0.3990545254186127;0.5826329956304901;1.0000306924205158
20.905897;0.9922808836073218;0.4630004129148357;0.4664741542264002;-0.44552791602071007;-0.4489663637867869;0.981453181569847;1.0000308548545627;10.000365440276207;0.4167558293183494;-0.4352290393710878;-0.43522897689853707;0.42466055418094234;0.39905334227699296;0.5826334874892972;1.0000315155372153
20.915897;0.9922817372232035;0.4629996725317624;0.4664743540629026;-0.4455279159453122;-0.4489663643572689;0.9814549181413418;1.0000297255782074;10.000380938790848;0.4167565558071242;-0.4352290396720035;-0.43522897641410285;0.42466119081241704;0.3990521727338001;0.5826340028435535;1.000032315533907
20.925897;0.9922826053902788;0.4629989385382011;0.4664745718669677;-0.4455279158710817;-0.4489663649501199;0.9814565983735462;1.0000285408954028;10.000396106571243;0.4167572886144712;-0.4352290399468115;-0.4352289759188129;0.4246617853226945;0.3990500201321248;0.5826338535429898;1.0000330907445318
20.935897;0.9922834860204585;0.4629982106382125;0.4664748081707902;-0.44552791579736795;-0.44896636556820946;0.9814582203805697;1.0000273097936467;10.000410973185938;0.41675802657606914;-0.4352290401953324;-0.43522897541408306;0.4246623322943244;0.399048887242583;0.5826344059797061;1.0000338423185857
20.945897;0.9922843787894319;0.4629974883104807;0.46647506398163574;-0.44552791572349504;-0.4489663662140788;0.9814597844569809;1.0000260397979752;10.000425577219131;0.4167587685839666;-0.43522904041710536;-0.43522897490087337;0.4246628271623025;0.3990477758579728;0.5826349729260428;1.0000345733328027
20.955897;0.9922852845796093;0.46299670612331567;0.46647527517133114;-0.44552681495953783;-0.44896525770532897;0.9814612936591472;1.0000247375299232;10.000439959309164;0.4167595137830672;-0.4352290406113387;-0.43522897438016706;0.42466326711020713;0.3990466872460001;0.5826355538687751;1.0000352869028473
20.965897;0.9922862050407664;0.462995993408109;0.46647557430419967;-0.4455268148816711;-0.44896525840981755;0.9814627534874794;1.0000234096566947;10.000454151199591;0.41676026210609907;-0.4352290407768134;-0.4352289738534866;0.4246636511575483;0.3990456226516275;0.5826361495814263;1.0000359845661655
20.975897;0.9922871415157188;0.4629952840144679;0.46647589811440376;-0.4455268147992653;-0.4489652591432683;0.9814641708039558;1.0000220635007013;10.000468178873493;0.4167610143327692;-0.435229040911634;-0.4352289733229953;0.4246639794717562;0.39904458339128795;0.582636760619169;1.00003666623849
20.985897;0.9922880942083205;0.462994575433569;0.4664762488439994;-0.44552681471110905;-0.4489652599048689;0.9814655533044785;1.0000207076200078;10.000482074439718;0.41676177123016256;-0.43522904101337917;-0.4352289727911736;0.42466425260694746;0.3990425708888963;0.5826367014992537;1.0000373311387127
20.995897;0.9922890622731733;0.4629938643838335;0.4664766285033989;-0.44552681461681115;-0.44896526069376025;0.9814669094124361;1.0000193525326377;10.000495873398533;0.416762532852494;-0.435229041079724;-0.4352289722604933;0.4246644711212721;0.39904158671825946;0.5826373408894259;1.000037978308096
21.005897;0.9922900440034459;0.46299314757269266;0.46647703883720487;-0.44552681451673964;-0.448965261509306;0.9814682476080315;1.0000180103456617;10.000509599174055;0.4167632989285081;-0.4352290411089635;-0.4352289717331786;0.42466463571790425;0.39904063239884724;0.5826379933493002;1.0000386065980393
21.015897;0.9922910372074829;0.4629923570667468;0.46647741619786853;-0.4455257137229214;-0.44896415316740346;0.9814695754890881;1.0000166934355672;10.000523261336449;0.41676406961058726;-0.43522904110025085;-0.43522897121090387;0.4246647476435245;0.3990397090955645;0.5826386592490992;1.000039214527094
21.025897;0.9922920399624839;0.46299161994926796;0.4664778936703465;-0.44552571361433235;-0.4489641540354794;0.9814708991567722;1.0000154135946673;10.000536867285788;0.4167648457608257;-0.43522904105369575;-0.43522897069459915;0.424664808737588;0.3990388173083506;0.582639339419931;1.0000398002012547
21.035897;0.9922930514060849;0.46299086890349594;0.4664784086374009;-0.44552571350331294;-0.4489641549291903;0.9814722228645527;1.0000141812022845;10.000550422765103;0.4167656288507027;-0.4352290409704294;-0.43522897018458606;0.4246648210504821;0.39903795644545625;0.5826400345578068;1.0000403611294775
21.045897;0.9922940722430168;0.46299010213219416;0.46647896357757146;-0.4455257133908159;-0.4489641558475976;0.9814735488873877;1.0000130040210067;10.0005639242984;0.4167664208266707;-0.4352290408524802;-0.4352289696809072;0.4246647864668269;0.3990361246319889;0.5826400599699677;1.0000408938073635
21.055897;0.9922951044475488;0.46298931858915254;0.46647955951732845;-0.44552571327734536;-0.44896415678976925;0.9814748778209176;1.0000118869096937;10.000577358234477;0.41676722393114246;-0.43522904070219265;-0.435228969183655;0.42466470670362644;0.39903531900565525;0.5826407851394128;1.0000413937170338
21.065897;0.9922971486217418;0.4629889571096577;0.46648016910487655;-0.44552618881536105;-0.44896418543373817;0.9814762093864778;1.0000108329012896;10.000590707456007;0.41676804030001285;-0.4352290405215631;-0.4352289686931932;0.4246645837169984;0.39903453603334055;0.5826415246366574;1.0000418557911108
21.075897;0.9922982101639064;0.46298807406017667;0.46648077837907215;-0.4455250880106582;-0.4489630772373993;0.9814775433809716;1.0000098445357524;10.000603963735932;0.41676887161419784;-0.43522904031189963;-0.4352289682101946;0.42466442000497273;0.3990337714617218;0.582642278349669;1.000042275119938
21.085897;0.9922992888408342;0.4629872384243704;0.4664814893124402;-0.4455250878959438;-0.44896307824587917;0.9814788795351668;1.0000089248841035;10.000617129853039;0.4167697190761078;-0.43522904007375457;-0.43522896773554004;0.42466421839184454;0.39903302036801763;0.5826430470232451;1.0000426476803572
21.095897;0.9923003862907057;0.46298638493299693;0.466482234221828;-0.4455250877822459;-0.44896307927368934;0.981480215752917;1.0000080781586498;10.000630201509535;0.41677058338330675;-0.4352290398070703;-0.43522896727009763;0.42466398166762076;0.3990322776760229;0.5826438319549401;1.0000429702481686
21.105897;0.9923015046727587;0.46298551345033895;0.4664830110173964;-0.4455250876712551;-0.4489630803189959;0.9814815473138749;1.000007309522277;10.000643151410062;0.41677146440809315;-0.43522903951146574;-0.4352289668144718;0.4246637125603376;0.39903053861425175;0.5826439497700149;1.0000432401510517
21.115897;0.9923026468746219;0.46298462508713906;0.46648381780441217;-0.44552508756521264;-0.448963081380091;0.9814828686812069;1.0000066248807031;10.00065593548457;0.41677236099756276;-0.43522903918657135;-0.4352289663689621;0.424663413748454;0.3990297988473194;0.5826447720965531;1.000043455432891
21.125897;0.992303816931151;0.46298372297581086;0.4664846526763186;-0.4455250874667323;-0.4489630824555086;0.9814841754276185;1.0000060312053307;10.00066850805957;0.41677327134542425;-0.43522903883226627;-0.4352289659335864;0.42466308763720484;0.39902905455977045;0.5826456160229628;1.0000436143575064
21.135897;0.9923050207746126;0.4629827470873501;0.46648544820312643;-0.4455239866884721;-0.44896197436029156;0.9814854646909236;1.0000055366677763;10.000680823072452;0.41677419351271383;-0.43522903844872785;-0.4352289655079941;0.4246627364132673;0.39902830258891114;0.5826464830318572;1.0000437146977927
21.145897;0.9923062669477252;0.46298183285957406;0.46648633320741356;-0.4455239866125738;-0.44896197546138944;0.9814867348943702;1.000005150337969;10.000692825905867;0.4167751256083236;-0.43522903803646473;-0.4352289650915879;0.42466236253122225;0.39902754067553026;0.5826473735167197;1.0000437538583127
21.155897;0.9923075664228892;0.46298092084025694;0.46648724025538457;-0.4455239865503149;-0.4489619765746944;0.9814879849984864;1.000004881081857;10.000704454209794;0.4167760658961849;-0.43522903759614706;-0.4352289646837564;0.42466196911195603;0.39902676761810424;0.5826482867832645;1.000043729159509
21.165897;0.992308931238467;0.46298001610416156;0.4664881669841408;-0.44552398650219666;-0.44896197769990837;0.9814892137028108;1.0000047360526274;10.000715643620772;0.4167770128878307;-0.43522903712806954;-0.43522896428392077;0.4246615600179971;0.39902498289478133;0.5826485367442938;1.0000436377363144
21.175897;0.9923103721258132;0.46297912360334254;0.46648911027861867;-0.4455239864681526;-0.44896197883640976;0.9814904191032011;1.000004720266635;10.000726326926385;0.4167779651393323;-0.4352290366320045;-0.43522896389159577;0.42466113966041896;0.39902418613144486;0.5826494917636749;1.0000434766618023
21.185897;0.9923118957945671;0.46297824829323597;0.4664900662149642;-0.4455239864479335;-0.4489619799831616;0.9814915982988318;1.0000048370297852;10.000736434293797;0.41677892106119563;-0.4352290361078097;-0.43522896350649287;0.42466071264398375;0.39902337700262575;0.5826504646062707;1.0000432432961939
21.195897;0.9923135041334004;0.46297732954523196;0.46649096535961104;-0.44552288575163557;-0.4489608719549918;0.9814927469383099;1.0000050876480016;10.000745902691738;0.4167798792060975;-0.4352290355559028;-0.4352289631284756;0.4246602833800495;0.3990225553982394;0.5826514512381911;1.0000429348645528
21.205897;0.9923151965188848;0.46297650006610797;0.46649193541224776;-0.4455228857597195;-0.448960873118011;0.9814938595640657;1.0000054699769674;10.000754685011831;0.41678083898629553;-0.4352290349771291;-0.4352289627573527;0.42465985581224863;0.39902172154747445;0.5826524463036125;1.000042547519101
21.215897;0.99231697271263;0.4629756966081013;0.46649290879033367;-0.44552288578261245;-0.44896087428693493;0.9814959300602673;1.0000059775441656;10.00076275074053;0.4167818013580865;-0.43522903437265525;-0.43522896239262043;0.42465943342778295;0.3990208758995453;0.5826534445030421;1.0000420764150557
21.225897;0.9923188339369642;0.4629749201132058;0.4664938837773521;-0.44552288582067184;-0.44896087546066965;0.9814969510883595;1.0000066010476822;10.000770083403303;0.4167827688356611;-0.4352290337441051;-0.4352289620334565;0.42465901947491863;0.3990190188271226;0.5826537565058684;1.0000415173239554
21.235897;0.9923207821589705;0.46297417103091215;0.466494858949584;-0.445522885874476;-0.44896087663872997;0.9814979139315684;1.000007331133807;10.000776676510867;0.4167837446448831;-0.43522903309347927;-0.4352289616790325;0.4246586171145114;0.3990181506202283;0.5826547484363132;1.000040868553438
21.245897;0.9923228181649767;0.46297344968196086;0.46649583305193937;-0.4455228859448251;-0.4489608778209248;0.9814988094490461;1.0000081604071205;10.000782525989697;0.41678473168052593;-0.4352290324230231;-0.4352289613288069;0.42465822934831876;0.39901727156949185;0.582655732587834;1.0000401311957208
21.255897;0.9923249402709893;0.46297275675001287;0.466496804772767;-0.4455228860324824;-0.44896087900693626;0.9814996284357375;1.0000090840893971;10.00078762741657;0.4167857322330878;-0.43522903173536703;-0.4352289609826076;0.42465785876711126;0.39901638155829866;0.5826567068873277;1.0000393076544412
21.265897;0.9923271453350445;0.46297202880048954;0.4664977074791074;-0.4455217854481455;-0.448959771012387;0.9815003616622665;1.000010099096749;10.000791982242788;0.4167867484613857;-0.43522903103351307;-0.43522896064065003;0.4246575073629555;0.39901547969071743;0.5826576691960528;1.0000384004920155
21.275897;0.9923294299515003;0.4629713981277281;0.46649867105173515;-0.4455217855726029;-0.44895977220394145;0.9815010008835126;1.0000112023279024;10.000795604529783;0.41678778247251463;-0.4352290303203893;-0.43522896030358194;0.4246561764353896;0.399014564720351;0.5826578883626907;1.000037412119788
21.285897;0.9923317894964986;0.4629708029703103;0.46649962920297783;-0.44552178571665935;-0.4489597733965233;0.9815015403809079;1.00001239016072;10.00079852587122;0.4167888357629934;-0.4352290295982143;-0.43522895997242966;0.42465586647518755;0.3990126358810772;0.5826581346105272;1.0000363447926817
21.295897;0.9923342171575369;0.46297024659710373;0.4665005812723262;-0.44552178588067903;-0.44895977458915093;0.9815019778598594;1.0000136590610404;10.000800795081435;0.4167899088004796;-0.4352290288680688;-0.43522895964837766;0.42465557722017827;0.39901169330683195;0.5826590479865916;1.0000352013509533
21.305897;0.9923367052612173;0.46296973193938196;0.4665015274537163;-0.44552178606402276;-0.4489597757815006;0.981502313227473;1.000015005849911;10.000802462863778;0.41679100100689453;-0.4352290281300341;-0.4352289593325871;0.42465530790262246;0.39901073803167547;0.5826599435093891;1.0000339858560303
21.315897;0.9923392467981105;0.4629692614836203;0.46650246905586074;-0.4455217862650634;-0.4489597769737122;0.9815025461243078;1.0000164276031693;10.000803561851274;0.4167921110663084;-0.43522902738385133;-0.43522895902625575;0.4246550575177671;0.39900977198597365;0.582660821354261;1.0000327031020557
21.325897;0.9923418351905444;0.46296877234926187;0.46650334267875776;-0.4455206857919128;-0.4489586689821954;0.981502674788339;1.0000179214376128;10.000804100036042;0.4167932374364592;-0.4352290266296624;-0.4352289587307744;0.4246548250164789;0.3990087979479258;0.5826616814326622;1.0000313581886235
21.335897;0.9923444640779063;0.4629683955852751;0.4665042810079618;-0.44552068602303474;-0.4489586701745056;0.9815026960975496;1.0000194842094088;10.000804067650009;0.41679437893270255;-0.43522902586841145;-0.43522895844771053;0.4246546091406987;0.39900781943892716;0.5826625236109768;1.0000299564865043
21.345897;0.9923471283554246;0.4629680665352135;0.46650521948613255;-0.4455206862672522;-0.44895867136616674;0.9815026054227685;1.000021112678862;10.000803445722307;0.4167955350295963;-0.43522902510179656;-0.43522895817864715;0.4246544081781885;0.3990068406434192;0.5826633482659818;1.0000285033815994
21.355897;0.9923498246173821;0.46296778508821906;0.4665061580181975;-0.44552068652342547;-0.4489586725559397;0.9815023968930631;1.0000228041194064;10.000802202118273;0.4167967054231681;-0.43522902433199395;-0.43522895792501437;0.42465422013204535;0.3990048659690018;0.5826634716890159;1.0000270041935424
21.365897;0.9923525497962543;0.4629675513662382;0.46650709609197344;-0.4455206867901847;-0.44895867374235215;0.9815020653856181;1.0000245564069317;10.000800283662805;0.4167978892959712;-0.4352290235614685;-0.43522895768797437;0.4246540427504796;0.39900389936360126;0.5826642651362288;1.0000254638427541
21.375897;0.9923553002223977;0.46296736562299723;0.46650803297646354;-0.44552068706599635;-0.4489586749240245;0.9815016090802037;1.0000263674498522;10.000797631278195;0.4167990849190923;-0.43522902279289666;-0.43522895746837725;0.4246538731839345;0.39900294433031913;0.5826650442224279;1.0000238856674866
21.385897;0.9923580727244261;0.4629671627436557;0.46650890257280675;-0.44551958665944297;-0.44895756691600236;0.9815010300144917;1.0000282346724512;10.000794212729655;0.4168002896329144;-0.43522902202897673;-0.43522895726681965;0.42465370799806323;0.3990020047109457;0.5826658075817648;1.0000222709675657
21.395897;0.9923608656649423;0.4629670715926183;0.46650983564407267;-0.4455195869493326;-0.44895756808494086;0.9815003325600526;1.0000301546129429;10.000790038163602;0.41680150010284095;-0.43522902127218105;-0.4352289570838137;0.42465354372332503;0.39900108518473604;0.5826665521684242;1.000020620336167
21.405897;0.9923636786507574;0.462967025715788;0.4665107674920823;-0.44551958724465235;-0.44895756924590885;0.9814995219290937;1.0000321227223512;10.000785146909982;0.4168027127143989;-0.43522902052460616;-0.43522895691981045;0.4246533776873276;0.39900019107641593;0.5826672744291379;1.0000189354950075
21.415897;0.9923665125580506;0.4629670232773028;0.4665116990951407;-0.44551958754453297;-0.4489575703974136;0.9814986039734436;1.0000341342330679;10.000779586437037;0.4168039240571695;-0.43522901978777057;-0.4352289567749849;0.42465320877912566;0.3989983278870537;0.5826672869430731;1.0000172207152134
21.425897;0.9923693702620384;0.46296706231365997;0.4665126309619238;-0.44551958784817886;-0.44895757153778026;0.981497585603218;1.0000361858394469;10.000773400448523;0.4168051312564786;-0.4352290190623771;-0.4352289566491806;0.4246530374265689;0.39899750085525876;0.5826679587342839;1.0000154831203782
21.435897;0.9923722567633492;0.46296714087759683;0.46651356275655675;-0.4455195881548437;-0.4489575726654342;0.9814964745513262;1.0000382759747437;10.000766625072663;0.4168063318113718;-0.4352290183481797;-0.43522895654215094;0.4246528647431129;0.39899671489437144;0.5826686051902635;1.0000137311697508
21.445897;0.992375178305946;0.46296719248498575;0.4665144280383387;-0.4455184877738958;-0.4489564645952946;0.9814952780820049;1.0000404031275767;10.000759288956065;0.41680752314173863;-0.43522901764395444;-0.4352289564537519;0.42465269172974945;0.3989959747142231;0.5826692264897686;1.0000119728906645
21.455897;0.9923781403912852;0.46296734630132175;0.4665153561832224;-0.445518488084843;-0.44895646569420194;0.9814940015423929;1.0000425651742209;10.000751416686786;0.41680870236182677;-0.4352290169478142;-0.43522895638384834;0.424652518905975;0.3989952844101906;0.5826698226707696;1.0000102156064714
21.465897;0.9923811454664601;0.46296753792154605;0.4665162799467955;-0.4455184883972306;-0.4489564667780161;0.9814926480556012;1.0000447610597545;10.000743037796468;0.4168098665957601;-0.435229016257951;-0.43522895633215797;0.4246523461574418;0.3989946469573921;0.5826703946307595;1.0000084666547118
21.475897;0.9923841925730872;0.4629677688351391;0.46651719726036034;-0.44551848871042793;-0.4489564678465158;0.9814912198747705;1.000046991907028;10.000734198022494;0.4168110134699218;-0.4352290155731312;-0.4352289562984138;0.42465217282826107;0.3989930644805531;0.5826702598977423;1.0000067337680163
21.485897;0.992387279046162;0.46296804113414863;0.4665181060963877;-0.4455184890235161;-0.44895646889920815;0.9814897202682547;1.0000492596092023;10.000724961716315;0.41681214118579224;-0.4352290148925925;-0.43522895628255226;0.4246519979740211;0.39899253888276953;0.5826707914715231;1.0000050242110532
21.495897;0.9923904018046004;0.4629683573040698;0.46651900463319673;-0.4455184893354513;-0.4489564699353848;0.9814881532703528;1.000051564552013;10.000715405820413;0.4168132483530489;-0.43522901421589955;-0.43522895628453273;0.4246518204369916;0.3989920721437467;0.5826713069887962;1.0000033432584476
21.505897;0.9923935566576041;0.4629687199418513;0.46651989136691874;-0.445518489645331;-0.4489564709544514;0.9814865212164727;1.0000539046378278;10.000705613948508;0.4168143337128951;-0.43522901354305393;-0.43522895630411756;0.42465163869566547;0.39899166646721257;0.5826718077890505;1.000001693853813
21.515897;0.9923967364195887;0.4629690663668752;0.46652069994500056;-0.44551738926250084;-0.4489553627723694;0.9814848236670541;1.0000562763957266;10.000695670392707;0.41681539542390283;-0.43522901287452975;-0.43522895634090625;0.4246514507336021;0.3989913243470913;0.5826722947350271;1.000000077938699
21.525897;0.9923999302805119;0.4629695279360366;0.46652156115259424;-0.44551738956647324;-0.44895536375724243;0.9814830586386123;1.0000586773885771;10.000685652514496;0.41681643037480115;-0.4352290122110752;-0.4352289563944949;0.424651254245223;0.3989910482230632;0.5826727687785292;0.9999984980817815
21.535897;0.9924041234408112;0.4629704796399275;0.4665223839832004;-0.4455178655101949;-0.4489553924053413;0.9814812239812514;1.000061107886217;10.000675622000985;0.4168174343820472;-0.4352290115534866;-0.4352289564646236;0.42465104725738634;0.3989908401231374;0.5826732309107506;0.9999969580002896
21.545897;0.9924073053801291;0.4629710426469876;0.4665232235501729;-0.4455178658067549;-0.4489553933614856;0.9814793185588323;1.0000635705841785;10.000665619359461;0.41681840309519086;-0.43522901090265104;-0.4352289565512289;0.42465082864340215;0.39898970164350994;0.582672997256273;0.9999954618122778
21.555897;0.9924104594452683;0.46297165561321607;0.46652405524806545;-0.44551786609918126;-0.4489553943066539;0.9814773436500658;1.0000660686491907;10.00065566532851;0.4168193326490858;-0.43522901025978983;-0.4352289566543873;0.42465059808407984;0.3989896336577262;0.582673439202042;0.999994012781911
21.565897;0.9924135695073186;0.46297231797955823;0.4665248810907351;-0.44551786638655694;-0.4489553952429571;0.9814753036575496;1.0000686034480595;10.00064575622904;0.4168202197004437;-0.43522900962633376;-0.43522895677417617;0.4246503556914329;0.39898963560572365;0.5826738746534027;0.9999926122136659
21.575897;0.9924166189183538;0.4629729645790649;0.4665256378049492;-0.44551676597598666;-0.4489542869883602;0.9814732053094365;1.0000711739318207;10.000635851008981;0.41682106128183766;-0.43522900900329425;-0.43522895691051466;0.42465010161796135;0.3989897052588853;0.582674307407283;0.999991259565712
21.585897;0.9924195922018025;0.46297372533566944;0.4665264585500636;-0.44551676624734887;-0.4489542879119212;0.98147105595111;1.0000737771045143;10.000625878983426;0.4168218547213566;-0.4352290083906662;-0.4352289570632424;0.42464983593252276;0.3989898396333658;0.5826747418139692;0.9999899542560275
21.595897;0.9924224768435289;0.46297453562083457;0.4665272804036769;-0.44551676650706284;-0.44895428883092026;0.9814688621068467;1.000076407299628;10.000615774414356;0.41682259761917395;-0.435229007787274;-0.4352289572325199;0.42464955889344924;0.39899003643859854;0.582675182737266;0.9999886975761929
21.605897;0.9924252636144213;0.46297539540639077;0.46652810588207655;-0.4455167667529125;-0.44895428974635565;0.9814676294417269;1.0000790553991024;10.000605500936267;0.4168232878470842;-0.43522900719098917;-0.4352289574191064;0.4246492711954218;0.39899029473928;0.5826756353575293;0.9999874933607341
21.615897;0.9924279451135034;0.46297630378389854;0.4665289369673659;-0.4455167669832044;-0.4489542906593266;0.9814653638829094;1.0000817098890191;10.000595047921331;0.41682392352745545;-0.4352290065989521;-0.4352289576240213;0.4246489738727853;0.3989896144565767;0.5826754197757198;0.9999863473683679
21.625897;0.9924305144425087;0.462977258668658;0.46652977441949317;-0.4455167671966904;-0.4489542915710107;0.981463071815683;1.0000843582098282;10.000584422146794;0.416824503167286;-0.4352290060077527;-0.4352289578479976;0.42464866812855007;0.39898999550337433;0.5826759109676929;0.9999852655873686
21.635897;0.9924329655834735;0.4629782566456938;0.4665306178952241;-0.44551676739218615;-0.4489542924825499;0.9814607590214643;1.0000869874763192;10.000573650494113;0.41682502597291854;-0.43522900541378046;-0.43522895809142736;0.42464835524603056;0.3989904372140352;0.5826764308200518;0.9999842518764491
21.645897;0.9924352946975692;0.46297922807037634;0.46653140131919874;-0.4455156668771018;-0.44895318421100733;0.9814584301453494;1.0000895856915692;10.000562780119164;0.416825492009531;-0.4352290048136233;-0.435228958354649;0.42464803643894417;0.39899093817532505;0.5826769881288542;0.9999833062822246
21.655897;0.9924374999433921;0.46298029709329286;0.46653225510502155;-0.4455156670316468;-0.44895318512435706;0.981456089777598;1.0000921431172984;10.000551863645438;0.41682590210018977;-0.4352290042044137;-0.4352289586380928;0.4246477126699035;0.39899149644407944;0.5826775923989299;0.9999824256224892
21.665897;0.9924395799284219;0.4629813928176264;0.4665331140188554;-0.4455156671620112;-0.4489531860383769;0.9814537439958967;1.0000946527969183;10.000540940148872;0.41682625766762343;-0.4352290035841599;-0.4352289589421955;0.4246473845624931;0.39899210983996075;0.5826782522776779;0.9999816051414124
21.675897;0.992441533604196;0.4629825094063857;0.46653397906860933;-0.44551566726493985;-0.4489531869517391;0.9814514001394548;1.0000971102131269;10.000530030017444;0.41682656039789934;-0.4352290029518645;-0.43522895926724015;0.4246470523193647;0.3989917759850409;0.58267829007528;0.9999808392911477
21.685897;0.9924433613399362;0.4629836410954969;0.46653485176205517;-0.4455156673370043;-0.4489531878623348;0.9814490653415437;1.0000995120347846;10.000519141001345;0.4168268117200109;-0.4352290023072545;-0.43522895961329666;0.42464671567982504;0.39899249244171325;0.582679081007931;0.9999801225304444
21.695897;0.9924450647193717;0.46298478194472037;0.4665357335304214;-0.4455156673750079;-0.44895318876787677;0.9814467452728187;1.0001018550343905;10.000508273579626;0.41682701265870126;-0.43522900165033485;-0.43522895998022293;0.4246463741803681;0.3989932570351848;0.582679943171676;0.9999794504174818
21.705897;0.9924466450067269;0.46298586078784415;0.4665365601302965;-0.445514566685191;-0.448952080482595;0.9814444434438455;1.000104136679764;10.000497427692634;0.41682716413400234;-0.4352290009812003;-0.43522896036764186;0.42464602763897974;0.3989940677861308;0.5826808769497342;0.9999788197156458
21.715897;0.9924481016732564;0.46298700116146096;0.4665374631346222;-0.4455145666477115;-0.4489520813724837;0.9814421621371305;1.0001063555110508;10.000486606010666;0.41682726722105273;-0.43522900030019274;-0.43522896077493484;0.42464567651838625;0.3989949225861249;0.5826818808816204;0.9999782281312127
21.725897;0.9924494319796529;0.4629881325665386;0.46653837693766625;-0.44551456656975613;-0.4489520822521416;0.9814399035602157;1.0001085094075148;10.000475805707989;0.4168273231722275;-0.4352289996080796;-0.43522896120125526;0.42464532185320303;0.39899581897245384;0.5826829520485124;0.9999776748888074
21.735897;0.9924506317699875;0.462989250394523;0.46653930022198425;-0.4455145664497398;-0.44895208312007984;0.9814376690923823;1.0001105939436261;10.0004650151352;0.41682733344546524;-0.43522899890595157;-0.4352289616454344;0.4246449647159812;0.3989967538136569;0.5826840860567294;0.9999771611066169
21.745897;0.9924516967149054;0.4629903506150282;0.4665402310029729;-0.4455145662860977;-0.4489520839752413;0.9814354588951185;1.0001126029609322;10.000454221909466;0.41682729994009365;-0.43522899819486394;-0.43522896210594025;0.4246446059259511;0.39899672333548764;0.5826845929990639;0.9999766890073766
21.755897;0.9924526232287183;0.46299142955739814;0.4665411672550544;-0.4455145660775962;-0.4489520848171105;0.9814332729813307;1.0001145302654333;10.000443416176369;0.41682722503514585;-0.43522899747555216;-0.43522896258111765;0.4246442462600652;0.39899772375394893;0.5826858383629867;0.9999762613664874
21.765897;0.992453408500106;0.4629924836942732;0.46654210713125294;-0.4455145658238355;-0.44895208564538774;0.9814311116387661;1.0001163704960543;10.000432591888265;0.4168271110796037;-0.43522899674858995;-0.43522896306934933;0.4246438863976815;0.3989987517081364;0.5826871344379514;0.9999758817724665
21.775897;0.9924540499448308;0.4629934441065257;0.46654298337001066;-0.44551346483416077;-0.4489509772757835;0.981428975311001;1.000118119233;10.000421752582852;0.41682695964231287;-0.43522899601493675;-0.4352289635689718;0.42464352656040905;0.398999804202339;0.5826884797734898;0.9999755541449796
21.785897;0.9924545451615581;0.462994435683069;0.46654392475778045;-0.44551346449190693;-0.4489509780751753;0.9814268647929667;1.0001197733927647;10.000410910818713;0.41682677100972293;-0.43522899527612363;-0.43522896407836753;0.42464316647309786;0.3990008784336608;0.5826898735383181;0.9999752814089222
21.795897;0.9924548919392153;0.4629953881051011;0.4665448635331388;-0.445513464107803;-0.44895097885889085;0.9814247812488601;1.0001213314309647;10.000400079851179;0.4168265443382207;-0.4352289945337641;-0.4352289645960784;0.42464280556202494;0.39900197163899304;0.582691314629335;0.9999750649783304
21.805897;0.9924550878660227;0.462996296601188;0.4665457971356435;-0.4455134636842223;-0.4489509796262212;0.9814227259932725;1.0001227927712741;10.000389265488769;0.4168262785583358;-0.4352289937891116;-0.43522896512068043;0.42464244316173705;0.39900308086269987;0.5826928010279897;0.9999749053955509
21.815897;0.9924551311491272;0.4629971573901049;0.46654672325307844;-0.445513463223466;-0.4489509803766607;0.9814206998039545;1.0001241572413253;10.000378461584607;0.41682597338871813;-0.4352289930430512;-0.4352289656508569;0.4246420788317004;0.39900320268430256;0.5826936445154642;0.999974802711346
21.825897;0.992455022350968;0.4629979669746168;0.46654764020509093;-0.4455134627275391;-0.4489509811098626;0.9814187016188959;1.0001254246752436;10.000367650771949;0.41682562957967106;-0.43522899229610174;-0.4352289661857094;0.42464171256850197;0.3990043333025558;0.5826952105210523;0.9999747561251184
21.835897;0.9924547644334668;0.4629987215038685;0.4665485465816607;-0.4455134621984713;-0.44895098182557913;0.9814167276823437;1.0001265942056332;10.000356806328176;0.4168252484197504;-0.4352289915482824;-0.4352289667247552;0.42464134469963466;0.3990054690124311;0.5826968095827196;0.9999747645429382
21.845897;0.9924543618035192;0.46299935194641395;0.46654937518065714;-0.44551236094748314;-0.4489498733397292;0.9814147719994293;1.000127663943844;10.000345887880517;0.41682483121308006;-0.43522899079911664;-0.43522896726773963;0.4246409758321793;0.39900660651879943;0.5826984371268316;0.9999748280313165
21.855897;0.9924538207628304;0.46299998444592394;0.4665502545502534;-0.4455123603593346;-0.4489498740197536;0.9814128280886489;1.0001286316348568;10.000334837152169;0.41682437919403553;-0.4352289900478601;-0.43522896781475273;0.4246406068656366;0.39900774280106865;0.5827000882004085;0.9999749476640254
21.865897;0.9924531502884076;0.4630005516143308;0.466551116750621;-0.44551235974532316;-0.44894987468215436;0.9814108907045569;1.000129495373037;10.000323583303521;0.41682389381656404;-0.4352289892937629;-0.4352289683662946;0.4246402386598826;0.39900887480355884;0.5827017571054678;0.9999751234620065
21.875897;0.9924523612069381;0.46300105218331067;0.46655195934397625;-0.4455123591074048;-0.4489498753279866;0.9814089557872523;1.0001302536077417;10.000312055201471;0.4168233769589545;-0.43522898853632297;-0.4352289689227955;0.4246398719023868;0.39900999951579413;0.5827034373378799;0.9999753525485466
21.885897;0.992451464213019;0.4630014855568518;0.4665527804304401;-0.44551235844693277;-0.448949875958742;0.981407019480398;1.0001309049109781;10.000300195619175;0.41682283088374056;-0.43522898777542796;-0.4352289694841461;0.42463950748309187;0.399010114574193;0.5827044369473371;0.9999756290538984
21.895897;0.992450468399911;0.4630018517590063;0.46655357896680144;-0.44551235776485926;-0.44894987657609503;0.9814050778941162;1.0001314479363073;10.00028796746754;0.416822257876868;-0.43522898701110474;-0.4352289700498736;0.42463914646151835;0.39901121862650396;0.5827061185745039;0.9999759457073479
21.905897;0.9924493813005562;0.46300215167201997;0.466554354558104;-0.4455123570620933;-0.4489498771819461;0.9814031274611041;1.000131881561358;10.000275345905102;0.41682165951496447;-0.4352289862431901;-0.4352289706195042;0.4246387895333789;0.399012311040459;0.5827077905537981;0.9999762958099957
21.915897;0.9924482093064365;0.4630023221117702;0.46655504145916604;-0.44551125564842486;-0.4489487685945288;0.9814011654093469;1.0001322051287203;10.00026230810942;0.4168210364061081;-0.43522898547141414;-0.43522897119261766;0.4246384366061751;0.39901339142570474;0.5827094464999529;0.9999766744513134
