time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.925897;0.9924469570070081;0.46300249544072164;0.46655577004049636;-0.4455112549066705;-0.4489487691834144;0.9813991902353825;1.0001324187471667;10.000248833811058;0.41682038884626615;-0.43522898469571464;-0.4352289717687427;0.42463808661688207;0.39901445919458556;0.5827110803605521;0.9999770785067885
21.935897;0.9924456263021724;0.4630026101941104;0.46655647470410266;-0.44551125414594633;-0.44894876976639064;0.9813972020395165;1.0001325239611865;10.000234918682818;0.416819717599242;-0.4352289839164477;-0.43522897234735886;0.42463773784736136;0.3990155131596097;0.5827126866780366;0.9999775051690393
21.945897;0.9924442165760392;0.4630026706411235;0.4665571556581526;-0.44551125336673186;-0.44894877034450714;0.9813952026531282;1.0001325240103318;10.00022058499653;0.4168190244171949;-0.4352289831343287;-0.4352289729280561;0.4246373886334953;0.3990165515593255;0.5827142610100594;0.9999779501334304
21.955897;0.9924427256358397;0.46300268144159296;0.4665578128575094;-0.4455112525704041;-0.44894877091813074;0.9813931953055121;1.0001324228063297;10.000205874755471;0.4168183121072052;-0.43522898235020197;-0.4352289735105136;0.42463703789544416;0.39901657273435237;0.5827151150803882;0.9999784071983465
21.965897;0.9924411506773885;0.4630026474045288;0.4665584453812039;-0.4455112517590721;-0.44894877148718776;0.9813911838661253;1.0001322242156785;10.000190835176127;0.41681758360504356;-0.43522898156492906;-0.43522897409429917;0.4246366853770173;0.3990175758517035;0.5827166159811116;0.9999788691352967
21.975897;0.992439488842111;0.4630025735593251;0.4665590515591037;-0.44551125093497146;-0.4489487720515832;0.9813891726529007;1.000131932721971;10.000175507314424;0.4168168408101402;-0.43522898077931205;-0.4352289746790504;0.42463633182783306;0.39901856087688575;0.582718076609124;0.9999793291920221
21.985897;0.9924377373172077;0.4630024002283009;0.4665595640481008;-0.4455101494089816;-0.44894766342754105;0.9813871671885378;1.000131553831558;10.000159921299144;0.41681608447615054;-0.4352289799939024;-0.4352289752649639;0.4246359791020498;0.3990195279791681;0.5827194950770682;0.9999797824826535
21.995897;0.9924358935645159;0.46300226223514346;0.46656011158950883;-0.44551014856499527;-0.4489476639827051;0.981385174459837;1.000131093142154;10.000144101799005;0.41681531470324346;-0.4352289792089835;-0.4352289758529547;0.4246356298084204;0.3990204771984186;0.5827208695116719;0.9999802257533381
22.005897;0.9924339558434082;0.4630020986976548;0.4665606264357913;-0.4455101477133804;-0.44894766453315477;0.9813832015414244;1.0001305552163389;10.000128076527119;0.41681453122767387;-0.4352289784249138;-0.435228976444392;0.42463528661385747;0.3990214086079362;0.5827221976329102;0.9999806562897499
22.015897;0.992431923211784;0.46300191265615154;0.46656110634650894;-0.44551014685554585;-0.448947665078757;0.9813812538929062;1.0001299429658783;10.000111878620455;0.416813733787804;-0.435228977642503;-0.43522897704097646;0.42463495179073624;0.3990223225924138;0.5827234767381697;0.9999810718001545
22.025897;0.9924297947057916;0.4630017072470906;0.4665615496229856;-0.44551014599272065;-0.4489476656190086;0.9813793352943102;1.0001292573687497;10.000095542643093;0.41681292252984986;-0.43522897686299816;-0.43522897764485013;0.42463462713374484;0.3990222199664981;0.5827240194295823;0.9999814706907557
22.035897;0.9924275689277243;0.4630014867350307;0.466561955161304;-0.4455101451257113;-0.44894766615267;0.9813784486401445;1.0001284983697891;10.000079101335988;0.41681209803064956;-0.43522897608776534;-0.4352289782582602;0.4246343139022067;0.3990231020535819;0.5827251939060041;0.9999818515966276
22.045897;0.9924262437930925;0.4630016955675976;0.4665622955637266;-0.4455106198903109;-0.4489476943567727;0.981376595577169;1.0001276663739558;10.000062591985692;0.4168112610553434;-0.43522897531817717;-0.4352289788828978;0.4246340125062316;0.3990239707126587;0.5827263149519664;0.9999822123872734
22.055897;0.9924238261089363;0.463001395398813;0.4665625580745831;-0.4455095183230727;-0.4489465856889191;0.981374775516121;1.0001267623552081;10.000046066273228;0.41681041236824734;-0.4352289745557723;-0.4352289795198691;0.4246337220587217;0.3990248281295039;0.5827273832273939;0.9999825495243218
22.065897;0.9924213216485945;0.4630011599412346;0.4665628463467999;-0.44550951744427886;-0.44894658619381356;0.9813729856682534;1.000125787106007;10.000029585811301;0.4168095525576064;-0.43522897380225906;-0.4352289801701891;0.4246334402448761;0.399025676680386;0.5827283996881506;0.9999828579887183
22.075897;0.9924187388418351;0.46300092775673485;0.46656309420075237;-0.4455095165629943;-0.4489465866859793;0.9813712218647406;1.000124741001856;10.000013202470068;0.4168086816590984;-0.43522897305926583;-0.43522898083490835;0.4246331637596372;0.39902651901690545;0.5827293647263581;0.9999831313012161
22.085897;0.9924160839294552;0.46300070096339463;0.4665633003236152;-0.4455095156812586;-0.44894658716382524;0.9813694790572773;1.0001236241808342;9.999996944586094;0.4168077989618921;-0.4352289723281739;-0.4352289815147867;0.42463288917525316;0.39902735799059214;0.5827302777123508;0.9999833619807879
22.095897;0.9924133616243612;0.4630004807599608;0.46656346297632595;-0.4455095148012984;-0.4489465876257904;0.981367751902428;1.0001224367450388;9.999980821563465;0.4168069033619954;-0.43522897161015495;-0.43522898221001916;0.4246326138607252;0.3990271963971042;0.5827304521527015;0.9999835427550262
22.105897;0.9924105763936565;0.4630002676096882;0.46656358035560586;-0.4455095139254327;-0.44894658807013516;0.9813660362107661;1.000121179184615;9.999964834067248;0.4168059935422559;-0.4352289709062103;-0.435228982920221;0.4246323364115031;0.3990280366591458;0.5827312555525009;0.9999836676520318
22.115897;0.9924077311980545;0.46300006104424063;0.4665636505943937;-0.4455095130561079;-0.4489465884950911;0.9813643300249084;1.0001198528884727;9.999948978593018;0.4168050677661196;-0.43522897021727586;-0.4352289836444599;0.42463205641060264;0.399028880381585;0.5827320005727021;0.9999837323712666
22.125897;0.9924048266677546;0.46299979497714616;0.46656360614768894;-0.4455084115034582;-0.4489454797153113;0.9813626330874216;1.0001184600075228;9.99993325407525;0.41680412400119043;-0.4352289695443731;-0.4352289843812074;0.4246317740567791;0.39902972805405307;0.5827326846595632;0.9999837340827349
22.135897;0.9924018626023863;0.46299959763814436;0.4665635758110191;-0.4455084106541504;-0.4489454800969224;0.9813609458386202;1.0001170028564108;9.99991766762845;0.4168031601621015;-0.4352289688884559;-0.4352289851284633;0.42463149008594075;0.3990305793069284;0.5827333049578903;0.9999836711618608
22.145897;0.9923988394515114;0.4629994018536526;0.46656349300708383;-0.44550840981827655;-0.44894548045402444;0.9813592695518732;1.0001154831593044;9.99990222780907;0.41680217422830573;-0.435228968250375;-0.4352289858840805;0.42463120598382015;0.3990314336424744;0.5827338585080574;0.9999835434845137
22.155897;0.9923957584599074;0.4629992044594572;0.46656335775824964;-0.44550840899827254;-0.44894548078375524;0.9813576073861171;1.0001139011668583;9.999886940401325;0.41680116466770345;-0.4352289676313651;-0.435228986646006;0.4246309242879841;0.3990322910737878;0.5827343427278444;0.9999833527064381
22.165897;0.9923926210412954;0.4629990014859451;0.46656317096391603;-0.4455084081964933;-0.4489454810830564;0.9813559643973866;1.0001122560120905;9.999871818259658;0.416800130975162;-0.43522896703322955;-0.4352289874123844;0.42463064836451814;0.3990331521868712;0.5827347557729631;0.9999831016760593
22.175897;0.9923894285184867;0.46299878857803106;0.466562933997498;-0.4455084074149844;-0.44894548134932405;0.9813543460591558;1.0001105475692627;9.999856886734497;0.41679907398119814;-0.4352289664578624;-0.43522898818153843;0.4246303815954196;0.39903301770495037;0.5827344117475334;0.9999827941698025
22.185897;0.9923861828277474;0.4629985619639458;0.4665626484704039;-0.44550840665528874;-0.4489454815802789;0.9813527574281559;1.0001087775618687;9.99984217726549;0.4167979958455856;-0.4352289659068948;-0.4352289889517672;0.4246301269409983;0.3990338881677523;0.5827346800450659;0.9999824358757184
22.195897;0.9923828870776834;0.4629983195169106;0.4665623161642864;-0.4455084059184335;-0.4489454817734514;0.9813512034048045;1.0001069489362773;9.999827724032112;0.41679689981445395;-0.43522896538171485;-0.43522898972108287;0.42462988730704104;0.3990347642241397;0.582734875935915;0.9999820352510257
22.205897;0.992379545464829;0.46299799610309295;0.4665618738765436;-0.44550730451285675;-0.4489443727420982;0.981349689064131;1.0001050647305478;9.999813565400347;0.4167957901440484;-0.435228964883523;-0.43522899048712227;0.4246296661433611;0.39903564708947864;0.5827349997642762;0.9999816034064177
22.215897;0.99237616286629;0.4629977229316686;0.4665614555512782;-0.44550730382355735;-0.4489443728506309;0.9813482206230104;1.0001031277338621;9.999799739262125;0.416794671850204;-0.43522896441350983;-0.43522899124734366;0.4246294676315896;0.39903653857467325;0.5827350514319752;0.9999811536496666
22.225897;0.9923727437664847;0.4629974376515388;0.4665609997927084;-0.44550730315906245;-0.44894437291221867;0.981346806707763;1.0001011410089946;9.999786280056094;0.4167935498493653;-0.43522896397320393;-0.43522899199935805;0.424629296344946;0.3990374407915758;0.5827350304114175;0.9999807009380212
22.235897;0.9923692914441249;0.46299714319964635;0.46656051086908085;-0.44550730252017523;-0.44894437292465383;0.9813454579267903;1.0000991084083855;9.999773226351543;0.4167924284265922;-0.43522896356456103;-0.4352289927410613;0.4246291569130855;0.3990383556771015;0.582734936265173;0.99998026074594
22.245897;0.9923658082743021;0.462996841912195;0.4665599926329358;-0.44550730190734883;-0.44894437288673056;0.9813441847008545;1.000097035184546;9.999760621997998;0.4167913116806907;-0.43522896318953447;-0.4352289934705437;0.4246290539913561;0.3990392847697834;0.5827347686250278;0.999979847348788
22.255897;0.9923622963332076;0.46299653532372564;0.4665594484838847;-0.4455073013208019;-0.4489443727979714;0.9813429955411412;1.0000949288644048;9.999748502890366;0.4167902041021768;-0.4352289628495598;-0.43522899418606015;0.4246279920493188;0.39903922958847377;0.5827331132848685;0.9999794726499793
22.265897;0.9923587584039781;0.4629962245810564;0.46655888184883415;-0.4455073007610218;-0.44894437265833004;0.9813418968731448;1.0000927992998863;9.999736889341508;0.4167891102830056;-0.43522896254549925;-0.43522899488606653;0.4246279748188048;0.39904019189109907;0.5827327966956041;0.9999791458539316
22.275897;0.9923551991295687;0.46299584541690225;0.46655823111066125;-0.44550619953673426;-0.4489432632843506;0.9813408933980148;1.0000906573315957;9.999725792419557;0.41678803401772907;-0.4352289622779718;-0.43522899556907146;0.4246280048481084;0.399041173255794;0.5827324056557575;0.9999788733672431
22.285897;0.9923516246062636;0.4629955272506922;0.4665576312736622;-0.44550619903350025;-0.4489432630446088;0.9813399880931649;1.00008851241636;9.9997152223437;0.41678697808358;-0.43522896204768063;-0.4352289962334313;0.42462808342905556;0.39904217453792895;0.5827319415476554;0.9999786590161173
22.295897;0.9923480411693087;0.46299520363034324;0.4665570214086417;-0.4455061985599742;-0.4489432627569629;0.9813391819508415;1.0000863709705738;9.999705191396036;0.4167859448621708;-0.43522896185541343;-0.43522899687745303;0.42462821080477436;0.3990431959369671;0.58273140626804;0.9999785039385505
22.305897;0.9923444557652079;0.4629948723711464;0.4665564060571484;-0.445506198116481;-0.44894326242362964;0.9813384743069866;1.000084237254164;9.99969571225683;0.416784936589618;-0.4352289617017563;-0.435228997499717;0.4246283862448292;0.3990442375018552;0.5827308023186824;0.9999784060615352
22.315897;0.9923408768418641;0.46299453133394997;0.4665557891811369;-0.44550619770245076;-0.44894326204684715;0.9813378643880546;1.000082115020797;9.999686797237755;0.41678395498809867;-0.43522896158688973;-0.43522899809941795;0.4246286080530793;0.39904529930096805;0.5827301331088697;0.9999783609083489
22.325897;0.9923373131756253;0.4629941789959132;0.4665551736464913;-0.4455061973162138;-0.448943261628705;0.9813373525508938;1.0000800076017244;9.999678455128725;0.4167830010180629;-0.4352289615107532;-0.4352289986765562;0.4246288739295385;0.39904538110848575;0.5827287178522552;0.999978363424408
22.335897;0.9923337719023246;0.462993814266869;0.46655456120175715;-0.44550619695524235;-0.44894326117127975;0.9813369400937486;1.0000779173685697;9.999670680060817;0.4167820750223158;-0.4352289614733177;-0.4352289992317286;0.4246291812411876;0.3990464822258047;0.5827279308900716;0.9999784088275818
22.345897;0.9923302586018905;0.46299343567175255;0.46655395268743466;-0.44550619661657165;-0.4489432606764628;0.9813366289468392;1.0000758456753494;9.999663446968153;0.41678117712517276;-0.4352289614744722;-0.4352289997658785;0.42462952700302986;0.3990476018844707;0.5827270925032156;0.9999784919427079
22.355897;0.9923267786496714;0.46299297612224;0.4665532829144765;-0.4455050956046683;-0.4489421509618261;0.9813364217847257;1.0000737922798315;9.999656722800017;0.4167803076008082;-0.4352289615136116;-0.43522900028040873;0.4246299079656257;0.39904873975587646;0.5827262084635496;0.9999786060043604
22.365897;0.9923233372909632;0.46299256296653574;0.4665526825543232;-0.44550509530024823;-0.4489421503959799;0.9813363220723574;1.0000717540760076;9.999650477565076;0.41677946695134305;-0.43522896158958546;-0.43522900077718674;0.42463032050098126;0.3990498959027628;0.5827252849628679;0.9999787427970609
22.375897;0.9923199387595374;0.46299212889526775;0.4665520855791522;-0.4455050950073126;-0.44894214979581337;0.981336333379432;1.0000697255205047;9.999644682181035;0.41677865582602774;-0.43522896170121733;-0.4352290012582616;0.42463076026881375;0.39905107051810623;0.5827243280960936;0.9999788940003213
22.385897;0.99231658691569;0.46299167194266966;0.4665514909447033;-0.4455050947227088;-0.4489421491615498;0.9813364578867598;1.0000677010317107;9.999639296166484;0.4167778750725723;-0.43522896184782534;-0.43522900172600715;0.42463122224444944;0.3990522640081777;0.5827233431528589;0.9999790513957746
22.395897;0.992313287595132;0.462991190812547;0.4665508976875667;-0.44550509444428527;-0.44894214849281433;0.9813366956029088;1.0000656760125135;9.999634258237673;0.4167771257915166;-0.4352289620291866;-0.4352290021836583;0.4246317011118245;0.3990534771883004;0.5827223344252463;0.9999792058234617
22.405897;0.9923100493266976;0.46299068484124595;0.466550305570949;-0.4455050941708073;-0.44894214778915065;0.9813370444732163;1.0000636459540742;9.999629491635204;0.4167764092044637;-0.43522896224502927;-0.4352290026352455;0.42463219178357475;0.3990537112375325;0.5827206209103162;0.9999793466154485
22.415897;0.9923068816356659;0.46299015405644717;0.4665497153498052;-0.445505093901626;-0.4489421470504827;0.9813375006713275;1.0000616063142753;9.999624919003823;0.416775726739791;-0.43522896249455373;-0.43522900308475915;0.424632689829988;0.3990549673070479;0.5827195763298336;0.999979462488452
22.425897;0.9923037941227267;0.46298959942632734;0.46654912847373287;-0.445505093636287;-0.4489421462769636;0.9813380595557639;1.0000595535923618;9.999620472635126;0.4167750802422461;-0.4352289627763484;-0.4352290035355018;0.424633191702061;0.3990562458981492;0.5827185197309628;0.9999795440695892
22.435897;0.9923007964450072;0.46298895800536055;0.4665484811208219;-0.44550399268204377;-0.4489410362850541;0.9813387166036247;1.0000574857842606;9.999616096126278;0.4167744714888025;-0.4352289630886169;-0.43522900399015507;0.4246336950724194;0.39905754658748915;0.5827174550130652;0.9999795859061379
22.445897;0.9922978978718255;0.46298836228183887;0.4665479055424072;-0.44550399242275884;-0.4489410354430834;0.9813394668063703;1.000055401462725;9.999611744589131;0.4167739013861909;-0.43522896342945266;-0.435229004451175;0.42463419912227884;0.39905886843614913;0.5827163864344955;0.9999795858411544
22.455897;0.9922951075477449;0.46298775027898675;0.46654733747702287;-0.44550399216577785;-0.448941034568519;0.9813403035404639;1.000053298870362;9.999607385683449;0.4167733698555092;-0.4352289637970944;-0.43522900492106625;0.42463470401377934;0.3990602104188684;0.5827153186973226;0.9999795435197852
22.465897;0.9922924352952737;0.46298712474826836;0.4665467779601077;-0.4455039919110546;-0.4489410336633321;0.9813412193362864;1.0000511764491287;9.999602997337899;0.4167728761504292;-0.43522896419011353;-0.43522900540235243;0.4246352099218434;0.3990615712294515;0.5827142567167097;0.9999794595650007
22.475897;0.9922898914276048;0.46298648756332944;0.46654622837060983;-0.44550399165909477;-0.4489410327303288;0.9813422079576282;1.0000490340023505;9.999598566016338;0.4167724189518378;-0.4352289646073721;-0.4352290058972997;0.42463571676389056;0.39906294895274497;0.5827132054149348;0.9999793350277408
22.485897;0.9922874853006418;0.4629858395682466;0.46654569039497495;-0.445503991410836;-0.4489410317731192;0.9813432650272628;1.00004687260073;9.999594088716115;0.41677199631133605;-0.43522896504783204;-0.4352290064076188;0.42463622453052435;0.39906334131718496;0.5827114846240801;0.9999791711609212
22.495897;0.9922852235613611;0.4629851813616458;0.4665451652033979;-0.445503991167314;-0.4489410307956541;0.9813443872075135;1.0000446933332827;9.999589569524;0.41677160589218104;-0.43522896551056806;-0.4352290069343636;0.42463673337390717;0.39906474620596927;0.5827104683523333;0.9999789693153929
22.505897;0.9922831097185373;0.4629845139941704;0.4665446530307174;-0.44550399092950577;-0.448941029801585;0.9813455723196003;1.0000424969961297;9.999585007492364;0.41677124546252503;-0.43522896599490996;-0.4352290074780484;0.4246372433151428;0.39906616167113507;0.5827094751838019;0.9999787313509676
22.515897;0.9922811453113979;0.4629837742292575;0.46654408808972564;-0.4455028900060461;-0.44893991961024826;0.9813478205905076;1.0000402848994216;9.999580391442311;0.4167709130264172;-0.43522896650030835;-0.4352290080387226;0.42463775392248315;0.39906758569800593;0.5827085076141153;0.9999784604424736
22.525897;0.9922793308722929;0.4629830942243704;0.46654360052541644;-0.4455028897819167;-0.44893991859230464;0.9813491352056387;1.0000380590502858;9.999575711995327;0.4167706067362524;-0.43522896702601455;-0.4352290086160978;0.42463826415215894;0.399069016362189;0.582707567483019;0.9999781606313186
22.535897;0.9922776658798836;0.46298241200656015;0.46654312426797795;-0.4455028895651229;-0.44893991756713486;0.9813505213822634;1.0000358216702412;9.99957097649591;0.4167703251712667;-0.43522896757091917;-0.4352290092097909;0.4246387724086522;0.399070452054446;0.5827066565241387;0.9999778356881767
22.545897;0.9922761488522858;0.46298173106785206;0.4665426590338953;-0.445502889355912;-0.44893991653805226;0.9813519844616874;1.0000335750403504;9.999566208605652;0.41677006756492146;-0.4352289681336269;-0.4352290098191905;0.4246392767554241;0.3990718914815916;0.582705776725704;0.9999774892354035
22.555897;0.9922747780596146;0.46298105519767735;0.4665422045339987;-0.44550288915475406;-0.44893991550823587;0.9813535282195126;1.0000313216345704;9.999561439333556;0.4167698335743646;-0.4352289687126202;-0.435229010443184;0.42463977510249307;0.39907333374894943;0.5827049302184326;0.9999771257786092
22.565897;0.992273551852401;0.4629803877576947;0.46654175991826374;-0.44550288896224527;-0.44893991448063086;0.9813551542935313;1.000029063807064;9.999556707797133;0.4167696229199911;-0.4352289693063296;-0.43522901108034323;0.42464026531856075;0.3990737782625876;0.5827034336491247;0.9999767508563602
22.575897;0.9922724679287162;0.4629797309789164;0.4665413238632957;-0.4455028887789376;-0.44893991345795475;0.9813568626024087;1.0000268031689354;9.99955206596689;0.41676943504753944;-0.43522896991308807;-0.4352290117292311;0.4246407451247543;0.39907522410705715;0.5827026570684759;0.9999763701626458
22.585897;0.9922715224852757;0.46297908607201604;0.46654089490109074;-0.44550288860525594;-0.4489399124426482;0.9813586520523682;1.0000245408612018;9.999547572270869;0.41676926889138366;-0.43522897053102105;-0.43522901238841194;0.4246412119365493;0.3990766694119152;0.5827019151647724;0.9999759891707646
22.595897;0.9922707100153966;0.46297838910358824;0.46654040612676567;-0.4455017877491972;-0.44893880225303784;0.9813605205192757;1.0000222783675217;9.999543277761845;0.41676912282460965;-0.435228971158035;-0.43522901305629785;0.4246416632205042;0.399078111280696;0.5827012079634301;0.9999756136309012
22.605897;0.9922700229642691;0.4629777713651808;0.4665399868182065;-0.4455017875950441;-0.448938801258502;0.9813624641191835;1.0000200177757206;9.99953921180738;0.41676899472821866;-0.4352289717920121;-0.4352290137311153;0.4246420970888256;0.3990795462296405;0.5827005367909562;0.9999752500895102
22.615897;0.9922704496758079;0.46297760929241893;0.4665395433148355;-0.44550226307656215;-0.4489388279546743;0.981364476860057;1.0000177619253736;9.999535367590733;0.4167688821408633;-0.4352289724308747;-0.43522901441105283;0.4246425123885768;0.399080970578309;0.5826999043560833;0.9999749059440781
22.625897;0.992269982408211;0.46297702638360166;0.46653912753259846;-0.44550226293929573;-0.4489388269847137;0.9813665509203741;1.0000155143462481;9.999531695690752;0.4167687823752234;-0.43522897307245917;-0.4352290150944679;0.42464290843460134;0.39908238046091216;0.5826993140197939;0.9999745891565858
22.635897;0.992269608728962;0.4629764633871722;0.46653871222236454;-0.4455022628087;-0.44893882602679563;0.9813686771375946;1.0000132790083518;9.999528113395893;0.4167686927296772;-0.4352289737147058;-0.4352290157799186;0.42464328502648274;0.39908377179193893;0.5826987690748657;0.9999743076033499
22.645897;0.9922693189158059;0.4629759211095869;0.4665382976436588;-0.4455022626839936;-0.4489388250804587;0.9813708457012734;1.0000110611180204;9.999524520331248;0.4167686109021251;-0.43522897435602653;-0.43522901646583906;0.4246436428833334;0.3990851402863125;0.5826982728468507;0.999974068126803
22.655897;0.9922691034736142;0.4629754000670734;0.4665378844823348;-0.4455022625652906;-0.44893882414510133;0.9813730473623705;1.0000088683403188;9.999520813726022;0.4167685350114886;-0.4352289749952163;-0.43522901715024753;0.4246439839504706;0.3990854814879962;0.5826971440093623;0.9999738766101344
22.665897;0.992268952952693;0.46297490056427043;0.46653747317875705;-0.44550226245392205;-0.4489388232200295;0.9813752745721008;1.0000067106492714;9.999516900357637;0.41676846289685765;-0.4352289756312075;-0.43522901783103624;0.4246443110692332;0.3990867912810634;0.5826967556274368;0.9999737393991106
22.675897;0.9922688583923769;0.4629743578540975;0.466536998216061;-0.4455011616591082;-0.44893771312104025;0.9813775211635346;1.000004598531076;9.999512693883002;0.4167683914428885;-0.4352289762632207;-0.4352290185064494;0.42464462737735537;0.3990880667583114;0.5826964253128896;0.9999736637080194
22.685897;0.9922688110153209;0.462973901941603;0.4665365899093152;-0.44550116157079184;-0.4489377122164074;0.9813797807162847;1.0000025407418738;9.999508107676977;0.41676831678997106;-0.4352289768909946;-0.4352290191751174;0.4246449361230878;0.39908930649122826;0.5826961545367223;0.9999736556633063
22.695897;0.9922688011359987;0.46297346781418663;0.4665361821721976;-0.4455011614989098;-0.44893771132420246;0.9813820453672368;1.0000005433894634;9.999503062078773;0.4167682353512578;-0.4352289775146484;-0.4352290198357736;0.4246452407301559;0.39909050991847034;0.5826959436879515;0.9999737181231504
22.705897;0.9922688174989732;0.46297305482246826;0.46653577472116314;-0.4455011614465092;-0.44893771044712155;0.981384306281192;0.9999986101849117;9.999497492302496;0.41676814443118854;-0.43522897813422234;-0.43522902048702694;0.4246455445521777;0.3990916766089002;0.5826957919082335;0.999973850151304
22.715897;0.9922688472523309;0.4629726621418129;0.46653536811139706;-0.4455011614167565;-0.44893770958801565;0.9813865549936598;0.9999967422339667;9.99949134423281;0.41676804159407516;-0.43522897874923344;-0.43522902112721606;0.4246458504083696;0.39909280617330883;0.5826956969980608;0.9999740471842912
22.725897;0.9922688760608975;0.4629722891816404;0.4665349631078309;-0.4455011614129588;-0.44893770874960776;0.9813887837867253;0.9999949384879704;9.9994845738331;0.4167679238303192;-0.43522897935868265;-0.4352290217544234;0.4246461603851447;0.39909389861530536;0.5826956557845333;0.9999743016583288
22.735897;0.9922688888177548;0.4629719355229542;0.4665345598068809;-0.44550116143804114;-0.44893770793460147;0.9813909851441522;0.9999931981796466;9.99947715312979;0.41676778747636767;-0.4352289799616542;-0.4352290223666048;0.424646476072101;0.3990939543704595;0.5826949799801884;0.9999746049952771
22.745897;0.992268870899833;0.4629716007226457;0.4665341579677039;-0.44550116149417224;-0.4489377071458834;0.981393152208599;0.9999915227031102;9.999469067164044;0.4167676283573183;-0.43522898055800263;-0.4352290229614995;0.4246467988264878;0.39909497402172206;0.5826950359692947;0.9999749499000699
22.755897;0.9922688086472363;0.46297128398725074;0.46653375789008744;-0.4455011615830217;-0.44893770638652936;0.981395280084307;0.9999899154431109;9.999460305285881;0.4167674419517424;-0.43522898114845604;-0.4352290235364098;0.42464712957036466;0.39909595813356846;0.5826951350266034;0.9999753311914465
22.765897;0.9922686892914303;0.4629709189647002;0.466533295375339;-0.44550006101295403;-0.4489365964755473;0.981397365707593;0.9999883811835848;9.999450862886865;0.4167672239146827;-0.4352289817342435;-0.43522902408825587;0.424647468526895;0.39909690717238;0.5826952724283176;0.9999757447482999
22.775897;0.992268501803497;0.46297063355266843;0.46653290344290965;-0.4455000611724915;-0.448936595782563;0.9813994070744285;0.9999869256776898;9.999440750839614;0.4167669708718258;-0.43522898231691154;-0.43522902461386354;0.4246478157031341;0.3990978214773121;0.5826954432148168;0.9999761863595713
22.785897;0.9922682375073919;0.4629703606999008;0.46653251998968603;-0.44550006137005205;-0.4489365951249034;0.9814014039276255;0.9999855549861911;9.99942999205585;0.416766680956821;-0.4352289828983832;-0.4352290251100655;0.42464817163479335;0.39909870138107795;0.5826956432747009;0.9999766523516779
22.795897;0.992267888799544;0.4629700983692605;0.4665321494784521;-0.4455000616070146;-0.4489365945035763;0.9814033581682846;0.9999842744551538;9.999418605288765;0.4167663535773546;-0.43522898348070527;-0.4352290255735824;0.4246485371822858;0.399099547073357;0.5826958696950081;0.9999771405957872
22.805897;0.9922674476498836;0.4629698450077858;0.4665317971033545;-0.44550006188414865;-0.4489365939200007;0.9814052728989029;0.9999830872761598;9.999406600587443;0.4167659887262422;-0.4352289840655475;-0.43522902600111135;0.4246489126774071;0.3991003580305305;0.5826961203853882;0.9999776501179909
22.815897;0.9922669053794315;0.462969599560324;0.466531468354247;-0.4455000622014293;-0.44893659337612074;0.9814071518393209;0.9999819934326855;9.999393991024744;0.4167655866259789;-0.4352289846540997;-0.43522902638964117;0.42464929772955917;0.3991011326048127;0.5826963937711739;0.9999781799102657
22.825897;0.9922662531088764;0.46296936128050575;0.4665311687575502;-0.44550006255796437;-0.4489365928741978;0.9814089988643803;0.9999809898898189;9.99938080539026;0.4167651476800209;-0.4352289852473548;-0.43522902673671393;0.42464969179191714;0.39910086830409847;0.5826960038646999;0.9999787279134926
22.835897;0.9922654824093918;0.4629691296994115;0.466530903387181;-0.4455000629521179;-0.44893659241658024;0.9814108166071823;0.9999800716000996;9.999367086079376;0.4167646723343137;-0.4352289858461874;-0.4352290270405849;0.42465009466616416;0.3991015625970714;0.5826963194640439;0.999979290755978
22.845897;0.9922645859399637;0.4629688394909803;0.4665306110295044;-0.4454989626886255;-0.4489354828216645;0.9814126048403857;0.9999792323566584;9.99935286731066;0.4167641610810146;-0.43522898645122166;-0.43522902730033725;0.42465050676926924;0.3991022135764764;0.5826966543110744;0.9999798645681237
22.855897;0.9922635581736815;0.4629686197857134;0.4665304258761389;-0.44549896315235277;-0.4489354824586732;0.9814143599816038;0.9999784649679034;9.999338156973048;0.41676361464159284;-0.4352289870628858;-0.4352290275159309;0.42465092930411497;0.39910282013910836;0.5826970063012323;0.9999804458027269
22.865897;0.9922623965254951;0.4629684048183949;0.4665302850385239;-0.4454989636483187;-0.44893548214434853;0.9814160763154587;0.9999777610307328;9.999322944006288;0.41676303399263553;-0.4352289876815974;-0.4352290276880229;0.4246513640553092;0.399103381775925;0.5826973724183143;0.9999810304814711
22.875897;0.9922611024805473;0.46296819411098017;0.4665301899924886;-0.4454989641748653;-0.44893548187842686;0.981417747286319;0.9999771110588;9.999307221124583;0.41676242027910204;-0.4352289883078994;-0.43522902781752487;0.4246518128926979;0.39910389827584786;0.5826977482079485;0.9999816127632839
22.885897;0.9922596819267585;0.46296798762148605;0.46653014102942286;-0.44549896473005324;-0.44893548165994646;0.9814193654108327;0.9999765049124069;9.999291004226494;0.4167617747306307;-0.4352289889424765;-0.43522902790534845;0.42465227743847633;0.399104369768867;0.5826981276543115;0.9999821845115833
22.895897;0.9922581446006717;0.46296778516788994;0.4665301371978989;-0.44549896531122785;-0.4489354814873571;0.9814209222092154;0.9999759320024502;9.999274338352116;0.4167610986545008;-0.43522898958577083;-0.43522902795270185;0.42465275888412307;0.39910479696314477;0.5826985041435829;0.9999827355489547
22.905897;0.9922565033122589;0.4629675860419015;0.46653017639355554;-0.4454989659147066;-0.44893548135902905;0.9814224090905832;0.999975381782524;9.999257290001417;0.4167603935061979;-0.4352289902373595;-0.4352290279614006;0.4246532580033119;0.3991051812012174;0.5826988716352886;0.9999832542958336
22.915897;0.9922547731795498;0.4629673892521962;0.46653025574798396;-0.44549896653581245;-0.4489354812735439;0.9814238182995526;0.9999748450173287;9.999239941843177;0.41675966088512495;-0.4352289908957925;-0.43522902793354656;0.4246537754689569;0.39910452454668066;0.5826985399674529;0.9999837286984032
22.925897;0.9922529709881485;0.4629671938309443;0.4665303720813845;-0.4454989671694667;-0.4489354812292341;0.9814251436296171;0.9999743147896779;9.999222398007147;0.4167589024343047;-0.4352289915590397;-0.4352290278709065;0.4246543120287577;0.39910482995002056;0.5826988737390547;0.9999841466319318
22.935897;0.9922511148808394;0.4629669337360374;0.4665304567364259;-0.4454978671176869;-0.44893437203997544;0.98142638041719;0.999973786545332;9.999204782851915;0.4167581196911329;-0.43522899222503614;-0.4352290277747152;0.424654868289902;0.39910510102448377;0.5826991826319338;0.9999844959850548
22.945897;0.9922492239109587;0.46296673726417714;0.4665306372978567;-0.4454978677631104;-0.44893437207076164;0.981427524362432;0.9999732578384253;9.999187226482935;0.416757314162159;-0.4352289928919523;-0.4352290276458061;0.42465544414851225;0.3991053414113712;0.582699461142802;0.9999847653049353
22.955897;0.992247317265805;0.46296653774979657;0.4665308452701078;-0.445497868408738;-0.44893437213493387;0.9814285708908967;0.9999727279843367;9.999169851770745;0.41675648764974615;-0.4352289935580233;-0.43522902748460296;0.42465603794380036;0.3991055541535047;0.582699704534557;0.9999849442151179
22.965897;0.9922454134999072;0.4629663335514481;0.4665310781877462;-0.4454978690513369;-0.4489343722293059;0.9814295158616634;0.9999721978184641;9.999152766206358;0.4167556421759258;-0.43522899422124767;-0.43522902729108415;0.42465664618481713;0.3991057412351154;0.5826999096838593;0.9999850226146406
22.975897;0.9922435301943562;0.462966123451347;0.46653133466008;-0.44549786968829264;-0.4489343723504832;0.9814303561828965;0.9999716698846345;9.999136056483183;0.41675477966441943;-0.4352289948795814;-0.4352290270649781;0.4246572643715121;0.39910590356820724;0.5827000749252107;0.9999849898427043
22.985897;0.9922416840801733;0.46296590701008294;0.46653161456342124;-0.44549787031758065;-0.44893437249520546;0.9814310898521806;0.9999711482648524;9.999119794364287;0.41675390224334835;-0.43522899553130195;-0.4352290268062654;0.4246578879277978;0.39910604165386826;0.5827001988359366;0.9999848349334426
22.995897;0.9922398906073457;0.4629656844153491;0.4665319188551768;-0.44549787093765403;-0.44893437266032127;0.9814317159276963;0.9999706374964435;9.99910404765702;0.41675301281124993;-0.43522899617490673;-0.4352290265157614;0.4246585124787993;0.39910615613967554;0.5827002795903754;0.9999845473890759
23.005897;0.9922381626382231;0.4629654556913987;0.4665322491242415;-0.44549787154735415;-0.44893437284250826;0.9814322349613034;0.9999701412866183;9.999088881205878;0.41675211491200465;-0.4352289968087934;-0.4352290261951748;0.4246591335543177;0.39910524767193445;0.5826996308409165;0.9999841178087813
23.015897;0.9922365096441609;0.4629652203606253;0.4665326072663418;-0.44549787214583647;-0.4489343730381778;0.9814326498815865;0.999969662185001;9.999074351011801;0.416751211878871;-0.4352289974309663;-0.4352290258464865;0.424659745896201;0.39910531674809135;0.582699621886824;0.9999835384325839
23.025897;0.9922349381945118;0.46296497784811336;0.466532995314483;-0.4454978727325327;-0.4489343732436292;0.9814329663898903;0.9999692018456234;9.999060498309923;0.4167503060374553;-0.43522899803873855;-0.4352290254712938;0.4246603431329883;0.3991053638352537;0.5826995680032543;0.9999828037790875
23.035897;0.9922334531067247;0.46296466263494684;0.46653334984403777;-0.44549677261393245;-0.4489332642712989;0.9814331920331817;0.9999687606602802;9.999047344698619;0.4167493987082787;-0.43522899862874237;-0.4352290250707378;0.42466091834051667;0.3991053892742681;0.5826994691843503;0.999981910711764
23.045897;0.9922320584595361;0.46296440338488537;0.46653380368207464;-0.4454967731770686;-0.44893326448495646;0.9814333340145721;0.999968337500249;9.99903489326921;0.41674849078132203;-0.43522899919739577;-0.43522902464584035;0.424661464867485;0.399105393258481;0.5826993248859419;0.9999808571974337
23.055897;0.9922307581987994;0.46296413311626994;0.4665342936230727;-0.44549677372939056;-0.4489332646968621;0.981434397498742;0.9999679299977847;9.999023141460944;0.41674758307185694;-0.4352289997414941;-0.4352290241977088;0.424661976943574;0.39910537604853313;0.5826991342548097;0.9999796411685291
23.065897;0.9922295564859068;0.4629638492176566;0.4665348219223324;-0.4454967742717448;-0.44893326490346497;0.9814343863641255;0.9999675345936008;9.999012095628153;0.4167466763164403;-0.4352290002584089;-0.4352290237275322;0.4246624501227369;0.3991053379012179;0.5826988967825075;0.9999782608244188
23.075897;0.9922284573362807;0.4629635492472238;0.46653539047969217;-0.4454967748047104;-0.4489332651018149;0.9814343054593295;0.9999671470048908;9.999001772656094;0.4167457711521188;-0.43522900074580995;-0.43522902323638835;0.42466288160989324;0.39910527884518365;0.5826986126708217;0.9999767145831411
23.085897;0.9922274627501935;0.4629632312226373;0.46653600071627593;-0.44549677532845594;-0.4489332652894627;0.9814341621150113;0.9999667632515367;9.998992196681826;0.41674486817825035;-0.43522900120159375;-0.4352290227249309;0.4246632705510617;0.39910519887600404;0.5826982827473273;0.9999749998992871
23.095897;0.9922265710924751;0.46296289368229526;0.4665366534278872;-0.4454967758429126;-0.448933265464281;0.9814339660822309;0.9999663801240757;9.998983399624562;0.41674396806721653;-0.4352290016244067;-0.435229022193314;0.42466361792898155;0.39910509846462927;0.5826979081027929;0.9999731128716695
23.105897;0.9922257786729499;0.4629625361847738;0.46653734848042216;-0.4454967763480475;-0.4489332656243238;0.9814337279054045;0.9999659953174902;9.998975420492817;0.4167430718639173;-0.43522900201399684;-0.4352290216414166;0.42466392550852167;0.39910397872113534;0.5826968046140939;0.9999710492091869
23.115897;0.9922250826341901;0.4629621595745608;0.4665380849257157;-0.4454967768438959;-0.44893326576758535;0.9814334566874342;0.9999656079603001;9.998968302879696;0.41674218141321445;-0.4352290023707002;-0.43522902106903777;0.4246641946889244;0.3991038410514142;0.5826963418546175;0.9999688055499006
23.125897;0.9922244814010862;0.46296170039861284;0.46653879597332176;-0.4454956766371063;-0.44893215670792536;0.9814331588361068;0.9999652190951173;9.998962088747119;0.41674129946860045;-0.43522900269450193;-0.4352290204759524;0.4246644265480928;0.39910368678996455;0.5826958335317253;0.9999663798747467
23.135897;0.9922239731312106;0.46296129000445096;0.46653961087854035;-0.4454956771141825;-0.44893215681030996;0.9814328383388967;0.9999648311071864;9.998956808071688;0.41674042952908863;-0.4352290029845219;-0.43522901986197277;0.42466462259431054;0.3991035169807725;0.5826952772564811;0.9999637711346504
23.145897;0.9922235542856569;0.46296086564156474;0.4665404627034042;-0.445495677581393;-0.4489321568877931;0.9814324978404999;0.9999644461851686;9.99895247430148;0.4167395757429238;-0.4352290032391118;-0.43522901922698354;0.42466478509906547;0.3991033322719676;0.5826946708472213;0.9999609798721869
23.155897;0.9922232202445974;0.46296043079679444;0.46654135015979725;-0.4454956780380712;-0.44893215693680755;0.9814321391271247;0.9999640655992894;9.998949089654085;0.41673874266033706;-0.4352290034563119;-0.43522901857091456;0.424664916772599;0.3991031330709684;0.5826940134621963;0.9999580092141522
23.165897;0.9922229676866416;0.4629599897055295;0.4665422718317361;-0.445495678483354;-0.4489321569537004;0.9814317631404615;0.9999636907171632;9.99894665186905;0.41673793477136506;-0.43522900363453004;-0.435229017893713;0.42466502024871483;0.39910291970148964;0.5826933057255097;0.9999548641998154
23.175897;0.9922227958502647;0.46295954636590125;0.46654322543736854;-0.4454956789161402;-0.4489321569350712;0.9814313709831654;0.9999633239454072;9.998945155803765;0.41673715599728;-0.43522900377288365;-0.43522901719541685;0.4246650979597391;0.399102692368697;0.582692549396475;0.9999515503865222
23.185897;0.9922227062149661;0.4629591043332301;0.4665442076407159;-0.44549567933506645;-0.44893215687793503;0.9814309651313795;0.9999629684991106;9.998944597267474;0.416736409001347;-0.43522900387080865;-0.43522901647641127;0.42466515227291207;0.3991024514392031;0.5826917468165187;0.9999480738126603
23.195897;0.9922227018109825;0.4629586668624629;0.46654521459733184;-0.4454956797387636;-0.4489321567799884;0.9814305495440011;0.9999626282372212;9.998944983177688;0.416735694535847;-0.43522900392792807;-0.4352290157375389;0.4246651853890946;0.39910219798032875;0.5826909000708678;0.9999444422327619
23.205897;0.9922227859613654;0.46295823672465836;0.466546242433243;-0.44549568012590857;-0.4489321566397918;0.9814301293166763;0.9999623073668845;9.99894633424407;0.4167350114316694;-0.4352290039446139;-0.43522901497986866;0.4246651991534307;0.39910093377332256;0.5826893257127743;0.9999406660509714
23.215897;0.9922229604160692;0.46295781578579126;0.4665472876246133;-0.4454956804950073;-0.44893215645664336;0.9814297107150931;0.9999620094744919;9.998948677932198;0.41673435740232145;-0.4352290039222937;-0.435229014204623;0.4246651950922584;0.39910066077387585;0.582688394228653;0.999936757916216
23.225897;0.992223224325101;0.46295733981311443;0.46654828209026133;-0.4454945801512408;-0.44893104704646514;0.9814293016671547;0.9999617371947858;9.998952044889407;0.4167337301499012;-0.43522900386332847;-0.4352290134133775;0.4246651745203454;0.3991003805233039;0.5826874208320628;0.9999327315427972
23.235897;0.9922235756239517;0.46295693827680445;0.4665493549038276;-0.4454945804802761;-0.4489310467768329;0.9814289115444127;0.999961492741348;9.998956469938667;0.4167331280633537;-0.4352290037706846;-0.43522901260808494;0.42466513854577126;0.3991000937621866;0.5826864053960356;0.9999286010716085
23.245897;0.9922240132006127;0.4629565453516581;0.4665504393332067;-0.44549458078849635;-0.44893104646389537;0.9814285495620786;0.9999612790042336;9.998961989044957;0.41673255038610857;-0.43522900364724687;-0.4352290117909027;0.42466508805644615;0.3990998004421119;0.5826853482005264;0.9999243811993224
23.255897;0.9922245367463438;0.46295615997655515;0.4665515341226111;-0.4454945810761068;-0.4489310461075586;0.9814282233288159;0.9999611004640645;9.998968629526832;0.4167319970772178;-0.4352290034952585;-0.4352290109640938;0.42466502365853814;0.3990994999705726;0.5826842501638129;0.9999200877202739
23.265897;0.9922251453935595;0.46295578070203264;0.46655263812404324;-0.44549458134327563;-0.44893104570756415;0.981427938397936;0.9999609620326866;9.998976401961706;0.41673146836069835;-0.4352290033165433;-0.4352290101300159;0.42466494547921196;0.3990991913735772;0.5826831127345918;0.9999157380039446
23.275897;0.9922258374460508;0.46295540485040454;0.4665537505762998;-0.44549458158991423;-0.44893104526354777;0.981427697692309;0.9999608665906604;9.998985303604176;0.41673096437662627;-0.43522900311309626;-0.4352290092909747;0.424664853314625;0.39909887357622886;0.5826819376660057;0.9999113503858502
23.285897;0.9922266100142344;0.4629550282889217;0.4665548710137166;-0.44549458181594787;-0.4489310447751677;0.9814275008995342;0.9999608136073863;9.998995333299437;0.4167304853689307;-0.4352290028871907;-0.435229008448922;0.4246647473291879;0.3990985456101086;0.5826807268311144;0.9999069427425902
23.295897;0.9922274578645506;0.4629546464842292;0.4665559988708179;-0.44549458202155207;-0.44893104424213504;0.9814273456438211;0.999960799757791;9.999006505574929;0.4167300318061361;-0.4352290026411209;-0.43522900760522854;0.4246646285516281;0.3990982063531286;0.5826794819960964;0.9999025315024735
23.305897;0.992229371577247;0.4629546949487347;0.46655710682508433;-0.4454950578261044;-0.44893107134269034;0.9814272292061894;0.9999608210583865;9.999018849285944;0.41672960404089804;-0.43522900237719336;-0.4352290067606064;0.42466449879293383;0.3990968542722845;0.5826775195658963;0.9998981311896759
23.315897;0.9922303457588745;0.4629542922950176;0.4665582475687357;-0.4454950579928654;-0.4489310707203904;0.981427147946488;0.9999608746125084;9.999032393633765;0.41672920215301673;-0.43522900209778936;-0.43522900591529107;0.4246643601515454;0.39909648740910236;0.582676210042309;0.9998937540776849
23.325897;0.99223136990731;0.46295381089812604;0.4665593286011028;-0.4454939574480794;-0.4489299608711246;0.9814270959366099;0.9999609583641734;9.999047154885197;0.4167288263649642;-0.4352290018053033;-0.43522900506943235;0.42466421424504736;0.39909610344826196;0.5826748695073958;0.9998894095364129
23.335897;0.9922324360532776;0.4629533794029804;0.46656048040181003;-0.4454939575828958;-0.4489299601648059;0.9814270653229991;0.9999610696429333;9.999063130815161;0.41672847735415175;-0.43522900150220634;-0.43522900422319455;0.42466406158631576;0.39909570005485223;0.5826734999984767;0.9998851038309783
23.345897;0.9922335368813178;0.4629529324858866;0.46656163743503204;-0.4454939577050215;-0.44892995942044034;0.9814270479624646;0.9999612048006803;9.99908030340027;0.41672815575745586;-0.43522900119112773;-0.43522900337648024;0.42466390169513724;0.39909527534195427;0.5826721049498634;0.9998808420867712
23.355897;0.9922346647684293;0.4629524700548485;0.46656279989804605;-0.44549395781620343;-0.44892995864119667;0.9814270372425906;0.9999613605360638;9.999098643806025;0.41672786166261994;-0.43522900087472055;-0.4352290025287067;0.42466373409046954;0.3990948280264932;0.5826706888113187;0.9998766311245029
23.365897;0.9922358109053008;0.46295199169317897;0.46656396841003595;-0.44549395791788043;-0.4489299578304222;0.9814270286323314;0.9999615346418164;9.999118117267262;0.4167275951659341;-0.4352290005554068;-0.4352290016789114;0.42466355915766013;0.39909435732144516;0.5826692566990386;0.9998724803079619
23.375897;0.9922369652878134;0.46295149622586207;0.46656514383835984;-0.4454939580113952;-0.44892995699138416;0.9814270184668094;0.9999617246702738;9.999138691384509;0.4167273572588002;-0.4352290002352973;-0.43522900082615684;0.4246633778874911;0.39909386284968174;0.5826678145000913;0.9998684006973276
23.385897;0.9922381181184659;0.46295098197618373;0.4665663264869103;-0.44549395809789544;-0.4489299561270564;0.9814270030009897;0.9999619262986661;9.999160340898595;0.4167271497323718;-0.4352289999162555;-0.4352289999699552;0.4246631911829787;0.39909334447456524;0.582666368545772;0.9998644042908139
23.395897;0.992239261821369;0.4629504475431851;0.46656751551922215;-0.4454939581780484;-0.4489299552401974;0.9814269786510843;0.9999621331997851;9.999183044133307;0.4167269742438886;-0.43522899959970485;-0.43522899911040847;0.4246629996496602;0.39909280207280196;0.58266492476848;0.9998605031840835
23.405897;0.992240391334385;0.4629498922635955;0.4665687091103891;-0.4454939582522376;-0.4489299543336967;0.9814269424661147;0.999962337324971;9.999206778932685;0.41672683160877616;-0.435228999286267;-0.4352289982479884;0.4246628035895618;0.39909123574362654;0.5826628038897852;0.9998567080555265
23.415897;0.9922415026634932;0.4629493160575755;0.46656990472300564;-0.4454939583213994;-0.44892995341082653;0.9814268922328294;0.9999625286842286;9.999231517332671;0.41672672178382586;-0.4352289989757761;-0.4352289973831982;0.42466260299838754;0.39909064624959134;0.5826613816426122;0.9998530271574632
23.425897;0.9922425918627026;0.4629486539566998;0.46657103408815603;-0.4454928576933851;-0.44892884329125177;0.9814268263215906;0.9999626959792418;9.999257217146642;0.41672664424154277;-0.43522899866782233;-0.43522899651652985;0.424662397723624;0.3990900348211482;0.5826599794719448;0.9998494666827555
23.435897;0.9922436550230869;0.46294803534727946;0.46657222540003174;-0.4454928577607556;-0.44892884234597397;0.9814267439379395;0.9999628282492175;9.999283821769064;0.41672659837826;-0.4352289983622355;-0.43522899564860446;0.4246621875508178;0.3990894025799531;0.5826586033757771;0.999846031846001
23.445897;0.9922446888622947;0.4629473946717386;0.4665734109240695;-0.44549285783329945;-0.44892884139446393;0.9814266456961975;0.9999629157197182;9.999311271836046;0.41672658379324606;-0.4352289980589878;-0.4352289947802221;0.4246619722852603;0.39908875039469544;0.5826572587449006;0.9998427282538918
23.455897;0.9922456917361829;0.4629467316048612;0.4665745883926216;-0.4454928579150003;-0.4489288404405536;0.9814265337293779;0.9999629496774142;9.999339513194778;0.41672660029707087;-0.4352289977579696;-0.43522899391234643;0.42466175201726153;0.39908807900620363;0.5826559503538332;0.9998395632042123
23.465897;0.9922466647708342;0.4629460465316034;0.4665757554547888;-0.44549285800944505;-0.4489288394888862;0.9814264108909226;0.9999629232711275;9.999368490442075;0.41672664778929847;-0.43522899745913524;-0.43522899304591806;0.4246615270133644;0.3990873893024841;0.5826546823595682;0.9998365456912789
23.475897;0.9922476127090225;0.46294534054677033;0.46657690954335845;-0.4454928581198386;-0.4489288385447733;0.9814262794087953;0.9999628335213077;9.999398138129022;0.4167267264163882;-0.43522899716273944;-0.43522899218148986;0.42466129703843686;0.3990866829234104;0.5826534581031978;0.9998336850399923
23.485897;0.992248544145191;0.46294461515113433;0.46657804772403544;-0.4454928582487476;-0.4489288376140246;0.9814261403758991;0.9999626820000987;9.999428383765144;0.4167268368461853;-0.43522899686935873;-0.4352289913190253;0.4246610608928397;0.3990859626249597;0.582652279983525;0.9998309896762365
23.495897;0.9922494710661761;0.4629438719843548;0.46657916707184977;-0.44549285839799546;-0.448928836702397;0.9814259945540209;0.9999624733411644;9.999459158287138;0.4167269802978922;-0.43522899657990155;-0.4352289904580349;0.4246608166808746;0.39908523190351336;0.5826511498389253;0.9998284663221897
23.505897;0.9922504072613104;0.46294311274877453;0.4665802653723484;-0.44549285856884596;-0.44892883581462323;0.9814258437191798;0.9999622136352815;9.99949039860369;0.4167271583058142;-0.43522899629567563;-0.4352289895979136;0.42466056229999133;0.39908449431825715;0.5826500693636183;0.9998261193077719
