time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.515897;0.9922513654585452;0.46294233934086126;0.46658134112067784;-0.4454928587621172;-0.4489288349540564;0.9814256917047303;0.9999619096271791;9.999522037042825;0.41672737212867883;-0.43522899601807574;-0.43522898873816124;0.42466029570190117;0.3990827529551628;0.5826483551661843;0.9998239505517015
23.525897;0.9922523546305893;0.4629415540108632;0.4665823927869657;-0.44549285897820723;-0.4489288341232037;0.9814255442038302;0.999961568404411;9.999553993872205;0.41672762223622684;-0.43522899574794827;-0.43522898787826425;0.4246600153578123;0.3990820100413969;0.5826473778286035;0.9998219599626208
23.535897;0.9922533791081747;0.462940694602243;0.4665833531571444;-0.4454917585226135;-0.4489277241402812;0.9814254076095129;0.9999611975411091;9.99958618198454;0.41672790867789594;-0.4352289954853352;-0.43522898701756263;0.4246597208852082;0.3990812669831547;0.5826464521906775;0.9998201460261279
23.545897;0.9922544396759372;0.46293989433421473;0.46658435171461043;-0.4454917587837324;-0.448927723374303;0.9814252883213249;0.999960805069394;9.999618507300076;0.4167282319131155;-0.43522899522974523;-0.4352289861555512;0.4246584130776702;0.39908052490108137;0.5826448479559747;0.9998185070432994
23.555897;0.99225553505771;0.4629390919924748;0.4665853229110365;-0.44549175906664806;-0.44892772264191;0.9814251932068216;0.9999603989416649;9.999650863666963;0.4167285929711136;-0.4352289949804929;-0.4352289852922657;0.4246580932629813;0.39907978492248875;0.5826440200523827;0.9998170420777542
23.565897;0.9922566619447178;0.46293829092893823;0.46658626773469697;-0.44549175937149205;-0.44892772194296937;0.9814251302740303;0.9999599869116939;9.999683138121204;0.41672899298035987;-0.43522899473691634;-0.4352289844282387;0.4246577625795498;0.3990790480649181;0.5826432376641129;0.9998157509047978
23.575897;0.9922578146104117;0.4629374938338043;0.4665871876214631;-0.4454917596989849;-0.4489277212771981;0.9814251081883734;0.9999595769647922;9.999715218789897;0.4167294329129337;-0.4352289944985552;-0.4352289835643985;0.4246574216519445;0.39907831534416977;0.5826424994644716;0.9998146340645301
23.585897;0.9922589865244402;0.4629367031127073;0.4665880842371584;-0.4454917600498143;-0.4489277206443926;0.9814251355224872;0.9999591775707704;9.999746995853272;0.41672991380677926;-0.43522899426518125;-0.4352289827020833;0.4246570707418986;0.39907758803662274;0.5826418050334706;0.9998136934848095
23.595897;0.9922601731642486;0.4629359214429321;0.46658895972734127;-0.44549176042389005;-0.4489277200444816;0.9814252208847967;0.9999587974144067;9.999778363171842;0.41673043703677015;-0.43522899403664983;-0.43522898184275105;0.42465671020969287;0.3990768677167584;0.5826411547688349;0.999812932855884
23.605897;0.9922613734307073;0.462935151591274;0.46658981640187697;-0.44549176081997505;-0.44892771947743804;0.9814253726589499;0.9999584446595875;9.999809226532015;0.41673100438303506;-0.43522899381291696;-0.4352289809877716;0.4246563410260247;0.39907615605687424;0.5826405494288068;0.9998123568305597
23.615897;0.9922625888661931;0.4629343956915459;0.4665906559612499;-0.4454917612360256;-0.4489277189431062;0.981425597525267;0.9999581269503095;9.999839515395836;0.416731618158232;-0.43522899359435807;-0.4352289801387522;0.42465596488824897;0.3990754545456679;0.5826399896980253;0.9998119691725513
23.625897;0.9922638213793131;0.46293365494533023;0.4665914793099531;-0.4454917616698562;-0.4489277184410572;0.9814258991316197;0.9999578523865307;9.999869183320737;0.41673228105653554;-0.43522899338192883;-0.43522897929769894;0.42465558389657837;0.3990737644035964;0.5826387913154442;0.9998117713830977
23.635897;0.9922650714682687;0.4629329299468699;0.46659228682637205;-0.4454917621193491;-0.448927717970446;0.9814262785083675;0.9999576298330625;9.999898194068544;0.4167329952416451;-0.43522899317685726;-0.43522897846667136;0.4246552003734669;0.399073086720766;0.5826383244759135;0.9998117628125855
23.645897;0.992266338593525;0.46293215644696906;0.4665930128984538;-0.44549066188780945;-0.44892660834614967;0.9814267355062093;0.9999574683751478;9.999926514272962;0.4167337615544314;-0.43522899298033624;-0.4352289776475952;0.42465481690053075;0.3990724227441397;0.5826379042163484;0.9998119413845336
23.655897;0.9922676219103731;0.46293146584414624;0.4665937875472802;-0.44549066236185897;-0.44892660793435685;0.9814272691175211;0.9999573770110806;9.999954119635365;0.41673457958781834;-0.43522899279354577;-0.4352289768423259;0.42465443613731213;0.39907177414844486;0.582637529606152;0.9998123036989629
23.665897;0.9922689193249098;0.46293079586705294;0.4665945443312687;-0.44549066284517924;-0.44892660754997327;0.9814278767303243;0.9999573646467032;9.999980998953056;0.41673544829288944;-0.4352289926178025;-0.43522897605241534;0.4246540605091351;0.39907114301448293;0.5826371990550232;0.9998128451129399
23.675897;0.9922702267300265;0.462930149233556;0.4665952824500733;-0.44549066333642806;-0.44892660719202776;0.9814285536884678;0.9999574396259976;10.000007151386425;0.41673636667080965;-0.4352289924546757;-0.4352289752787793;0.42465369204420006;0.399070531697699;0.5826369105384704;0.9998135606119541
23.685897;0.9922715393962733;0.46292952801161275;0.4665960017803715;-0.4454906638348283;-0.4489266068597402;0.9814292934093528;0.9999576086279449;10.000032585685542;0.41673733386669204;-0.43522899230598955;-0.4352289745217411;0.4246533324458506;0.3990699427399475;0.5826366615492529;0.9998144452130275
23.695897;0.9922728537787976;0.4629289341161805;0.46659670316388635;-0.4454906643403524;-0.4489266065524209;0.981430087799319;0.9999578759689104;10.000057319449038;0.41673834857974246;-0.4352289921737623;-0.43522897378145453;0.42465298345885966;0.39906937861288944;0.5826364493954385;0.9998154937697064
23.705897;0.992274167392871;0.4629283697869042;0.4665973879492037;-0.44549066485357397;-0.44892660626919395;0.9814319275449356;0.999958243823061;10.000081371574783;0.41673940873049525;-0.43522899206013355;-0.4352289730584852;0.42465264715183326;0.3990688413239263;0.5826362716425398;0.9998167013902706
23.715897;0.9922754775368507;0.462927837479745;0.46659805714278035;-0.44549066537501686;-0.44892660600867923;0.9814328022297977;0.9999587123575233;10.000104750098265;0.4167405115379877;-0.4352289919671744;-0.4352289723540533;0.4246523256068235;0.3990683323634826;0.5826361261401323;0.9998180636264014
23.725897;0.9922767810002936;0.46292733984871054;0.4665987109269113;-0.44549066590464426;-0.4489266057690775;0.9814337010733837;0.9999592797318189;10.000127440070404;0.4167416535945676;-0.4352289918965983;-0.43522897166977553;0.42465202051182405;0.39906785313643356;0.5826360116228325;0.9998195760162993
23.735897;0.9922780747524022;0.4629268797702519;0.466599348623428;-0.4454906664418346;-0.44892660554852803;0.9814346144573101;0.9999599428673769;10.000149396483536;0.41674283100368564;-0.43522899184962716;-0.4352289710073707;0.424651733401568;0.39906740517816347;0.5826359289278713;0.9998212339896215
23.745897;0.9922793565936906;0.46292646000549137;0.46659996879545784;-0.4454906669854004;-0.4489266053454117;0.9814355349233661;0.9999606981265265;10.000170550572335;0.4167440394520009;-0.43522899182713226;-0.43522897036859437;0.4246514659141916;0.39906598996776704;0.5826351961642592;0.9998230330867669
23.755897;0.992280625086064;0.46292608260744966;0.46660056940130956;-0.4454906675335322;-0.4489266051586703;0.9814364564556836;0.9999615408910604;10.000190830453397;0.4167452741209659;-0.43522899182987934;-0.4352289697553846;0.4246512193249413;0.39906560880415476;0.58263518700604;0.9998249691732054
23.765897;0.9922818783208105;0.4629256834931313;0.4666010827226963;-0.4454895673896727;-0.44892549580420565;0.9814373727293483;0.9999624647089945;10.000210182845683;0.41674652967924103;-0.4352289918586254;-0.43522896917001813;0.42465099405552564;0.3990652627455809;0.5826352208306104;0.9998270386639116
23.775897;0.9922831133055365;0.46292539188036125;0.4666016373182014;-0.4454895679409239;-0.4489254956499999;0.9814382763101057;0.9999634611126962;10.00022858143807;0.41674780031031716;-0.43522899191400194;-0.4352289686149009;0.4246507898885638;0.39906495273554093;0.5826353023212142;0.9998292384905128
23.785897;0.9922843273577938;0.46292514103197746;0.46660216561818063;-0.4454895684917103;-0.4489254955126782;0.9814391591043513;0.999964521163563;10.000246017733799;0.41674907960058793;-0.4352289919965369;-0.43522896809212686;0.4246506065580652;0.3990646799343895;0.582635436334891;0.9998315658087794
23.795897;0.9922855193175526;0.4629249286943845;0.46660266553978325;-0.4454895690413022;-0.44892549539261856;0.9814400119216364;0.9999656378228453;10.000262483444573;0.41675036045536157;-0.4352289921068783;-0.4352289676033794;0.4246504440968622;0.39906444561627397;0.5826356267929264;0.9998340179137701
23.805897;0.9922866891564113;0.46292475292436663;0.4666031345284701;-0.44548956958880676;-0.44892549529030173;0.9814408236906242;0.9999668059821962;10.000277963229403;0.41675163529780446;-0.43522899224580874;-0.43522896715013765;0.42465030280078436;0.3990642505128703;0.5826358757675867;0.9998365922221164
23.815897;0.9922878372996236;0.46292461206319213;0.4666035688223303;-0.44548957013264545;-0.4489254952064052;0.9814415830615497;0.9999680199539566;10.000292444437813;0.4167528964450691;-0.43522899241402097;-0.4352289667337254;0.42465018290434947;0.39906409423587025;0.5826361840093037;0.9998392861009918
23.825897;0.9922889641782815;0.4629245042221026;0.46660396367658463;-0.44548957067031436;-0.44892549514166763;0.9814422808947966;0.9999692715773422;10.00030592418812;0.41675413649114085;-0.43522899261178927;-0.43522896635516334;0.4246500842370044;0.399063975327656;0.5826365521733822;0.9998420971056947
23.835897;0.9922900695938556;0.4629244268848515;0.4666043143417613;-0.4454895711985592;-0.44892549509679536;0.9814429109888738;0.999970549749278;10.00031839990493;0.416755348776694;-0.435228992838646;-0.43522896601521455;0.4246500063998333;0.3990638919716437;0.5826369811913121;0.9998450231357201
23.845897;0.9922911523634576;0.46292437678227377;0.466604616621292;-0.44548957171381237;-0.44892549507241697;0.981443469356935;0.999971840177707;10.00032985715289;0.4167565276491537;-0.4352289930933344;-0.43522896571456804;0.42464994920685095;0.3990638426448273;0.5826374721088676;0.9998480615561428
23.855897;0.9922922105118903;0.46292434999056814;0.4666048670748085;-0.44548957221254354;-0.4489254950690581;0.9814439528872358;0.9999731259348966;10.000340264980428;0.4167576681771928;-0.43522899337410015;-0.4352289654535349;0.4246499126641439;0.3990638260011764;0.5826380264243107;0.9998512079982776
23.865897;0.9922932417452631;0.4629243422007881;0.4666050633485698;-0.4454895726915432;-0.44892549508722196;0.9814443586998998;0.9999743895400851;10.000349577517719;0.4167587659528791;-0.4352289936789632;-0.4352289652313447;0.4246498965528763;0.3990628403948901;0.5826379616687052;0.9998544566480243
23.875897;0.9922942441893986;0.46292434915369857;0.46660520433120545;-0.44548957314824267;-0.44892549512743296;0.9814446851756445;0.9999756150455459;10.000357744908376;0.41675981730748196;-0.4352289940056386;-0.43522896504603725;0.42464989994871766;0.3990628838818738;0.5826386504342954;0.9998578023453608
23.885897;0.9922952169076106;0.46292430221752157;0.4666052246947885;-0.44548847288643245;-0.44892438600633544;0.9814449334559814;0.9999767886563568;10.000364731767187;0.41676081927247144;-0.435228994351463;-0.43522896489527046;0.4246499210474259;0.39906295457267443;0.5826394100903327;0.9998612414399725
23.895897;0.9922961597044564;0.4629243283002064;0.4666052565408292;-0.44548847329385965;-0.4489243860920432;0.9814451076818306;0.9999778986964888;10.00037052844912;0.41676176928691805;-0.43522899471383414;-0.4352289647772269;0.42464995770938974;0.3990630507451574;0.582640241734204;0.9998647697342133
23.905897;0.9922970729164856;0.4629243604437536;0.46660523662079534;-0.4454884736751689;-0.44892438620143116;0.9814452137519238;0.9999789358172896;10.00037514358496;0.41676266519081706;-0.4352289950907117;-0.4352289646908676;0.4246500081611788;0.39906317070995584;0.58264114573394;0.9998683803346814
23.915897;0.9922979575942357;0.4629243977507903;0.46660516740314156;-0.44548847402967395;-0.448924386335481;0.9814452578029803;0.9999798925225425;10.000378592241276;0.4167635053816263;-0.4352289954805189;-0.43522896463568517;0.4246500710064069;0.39906331261638817;0.5826421223228312;0.9998720634828402
23.925897;0.9922988152621375;0.46292444054933524;0.46660505126109286;-0.44548847435737854;-0.4489243864949075;0.981445244821355;0.9999807619386616;10.000380901254026;0.4167642888374406;-0.43522899588169456;-0.4352289646114294;0.4246501449152404;0.39906347416951116;0.5826431716496112;0.9998758076088364
23.935897;0.9922996473874142;0.4629244897655017;0.4666048903614283;-0.4454884746590172;-0.44892438667957785;0.981445177505841;0.9999815375270998;10.000382120210373;0.41676501514121195;-0.4352289962924736;-0.4352289646179103;0.42465022864799623;0.39906365237011177;0.5826442935001951;0.9998796003640701
23.945897;0.9923004558756802;0.4629245462879743;0.466604686534134;-0.4454884749353837;-0.44892438688856084;0.9814450563218188;0.9999822140547244;10.000382309796047;0.4167656845484882;-0.4352289967110064;-0.4352289646549441;0.4246503211727455;0.3990638436100867;0.582645487339343;0.9998834291247609
23.955897;0.9923012443061388;0.4629246112093018;0.4666044411191852;-0.4454884751867381;-0.4489243871205267;0.981444880793306;0.9999827884023453;10.00038151712151;0.4167662976481647;-0.43522899713567853;-0.43522896472246214;0.4246504214348862;0.3990640442421341;0.5826467525160552;0.9998872817461282
23.965897;0.9923020178786089;0.46292468630954514;0.46660415509195885;-0.4454884754126891;-0.44892438737391904;0.9814446510739585;0.999983259271845;10.000379771606447;0.4167668546817591;-0.43522899756543415;-0.4352289648204518;0.42465052799106145;0.3990642512429501;0.5826480880657611;0.9998911479287982
23.975897;0.9923027814883975;0.4629247736047536;0.46660382925647853;-0.4454884756122692;-0.4489243876470326;0.9814443682943699;0.9999836263742238;10.000377096905094;0.4167673554908024;-0.43522899799976483;-0.4352289649486792;0.42465063897821775;0.39906446253606565;0.5826494921413613;0.9998950198435137
23.985897;0.9923035379932056;0.46292487442225905;0.4666034637869664;-0.4454884757840963;-0.44892438793835887;0.9814440334765839;0.9999838901619917;10.000373513423032;0.4167678001354125;-0.43522899843852064;-0.4352289651064935;0.42465075257744117;0.39906467693761505;0.5826509617649562;0.9998988914066761
23.995897;0.99230428867776;0.4629249892524594;0.466603057498324;-0.44548847592666335;-0.44892438824687025;0.981443646851354;0.9999840518523536;10.000369032165452;0.4167681890436207;-0.4352289988819722;-0.43522896529266775;0.42465086757909387;0.39906389385818475;0.5826518084874213;0.9999027568727809
24.005897;0.9923050347346666;0.4629250534387983;0.46660254272374996;-0.4454873753442485;-0.44892327938809884;0.9814432082551815;0.9999841129967755;10.000363650524077;0.4167685226415293;-0.4352289993308678;-0.4352289655052473;0.4246509833080952;0.3990641129876496;0.5826533985358017;0.9999066095939174
24.015897;0.9923057773658653;0.4629251974330165;0.46660204828287216;-0.4454873754249776;-0.44892327972924573;0.9814427183245347;0.9999840754503043;10.000357355607642;0.41676880142342954;-0.4352289997861707;-0.4352289657417961;0.4246510990614994;0.39906433409249625;0.5826550438287691;0.9999104418730477
24.025897;0.9923065168206677;0.46292535741717544;0.466601508169985;-0.44548737547432227;-0.4489232800861699;0.9814421799483604;0.9999839427364942;10.000350141786548;0.41676902644504815;-0.4352290002485638;-0.4352289659999736;0.4246512137981564;0.39906455667750607;0.5826567413362344;0.9999142457759576
24.035897;0.9923072520030379;0.4629255344979609;0.4666009235678387;-0.4454873754929302;-0.44892328045880914;0.9814415984230438;0.9999837213188396;10.000342032388764;0.4167691994991602;-0.4352290007180668;-0.4352289662779098;0.4246513260122439;0.3990647797078862;0.5826584879485484;0.9999180140549486
24.045897;0.9923079807574129;0.46292572941294075;0.46660029698007593;-0.44548737548186845;-0.4489232808473771;0.9814409809419575;0.9999834200388907;10.00033308489593;0.41676932287825785;-0.43522900119404817;-0.4352289665742984;0.424651433727895;0.39906500194206757;0.5826602803863703;0.9999217404663859
24.055897;0.9923086998316772;0.4629259429308341;0.4665996315803825;-0.4454873754419802;-0.44892328125225167;0.9814403372624435;0.9999830486943553;10.000323376919921;0.4167693991538753;-0.435229001675383;-0.4352289668882666;0.42465153499471403;0.3990652224066784;0.5826621154603633;0.9999254195369207
24.065897;0.9923094046051217;0.4629261764667605;0.46659893074169256;-0.4454873753737152;-0.44892328167380907;0.9814396800889232;0.9999826172487747;10.000312984990567;0.41676943131614935;-0.4352290021606787;-0.4352289672190242;0.42465162848557947;0.39906544035066516;0.5826639901345864;0.9999290466287875
24.075897;0.9923100896224509;0.462926431912417;0.4665981974438282;-0.4454873752775945;-0.4489232821121087;0.9814390232453813;0.999982135643488;10.000301971255938;0.41676942321320615;-0.4352290026484893;-0.43522896756565715;0.4246517134180743;0.39906565492068763;0.5826659012851457;0.9999326180686385
24.085897;0.9923107497979383;0.4629267109488714;0.4665974338960655;-0.4454873751545195;-0.4489232825667006;0.9814383789363322;0.9999816138015639;10.000290380711414;0.4167693794598816;-0.4352290031371961;-0.4352289679271828;0.42465178893643746;0.3990658647339982;0.5826678456393267;0.9999361307571208
24.095897;0.992311381621376;0.46292701489807503;0.4665966418817294;-0.44548737500560515;-0.44892328303697354;0.9814377562005677;0.9999810613022898;10.000278239660185;0.41676930462176615;-0.4352290036249279;-0.43522896830272934;0.4246518537363614;0.39906606753184587;0.5826698200769262;0.9999395815459315
24.105897;0.9923119837702772;0.46292734517075923;0.466595823193661;-0.4454873748318936;-0.4489232835226841;0.9814371609600918;0.999980486522271;10.00026555755871;0.41676920287482894;-0.4352290041098218;-0.4352289686917732;0.42465190627701593;0.39906626039043414;0.5826718219651587;0.9999429669180916
24.115897;0.9923125563736638;0.46292770371454417;0.46659497970150476;-0.44548737463443955;-0.448923284023983;0.9814365970989232;0.9999798960993456;10.000252339728046;0.41676907842646566;-0.4352290045899887;-0.43522896909422126;0.42465194513433885;0.3990664403629359;0.5826738491455121;0.9999462834226788
24.125897;0.992313099494621;0.46292809323743483;0.46659411325172506;-0.44548737441468667;-0.44892328454096253;0.9814360677376632;0.9999792953552376;10.000238608093676;0.4167689356941573;-0.43522900506292767;-0.4352289695103512;0.4246519690146212;0.3990666050254717;0.5826758999618911;0.9999495284615919
24.135897;0.9923136122527972;0.4629284518881384;0.4665931602428802;-0.44548627348022596;-0.4489221758896253;0.9814355762908205;0.9999786889940556;10.000224415090855;0.4167687790421342;-0.43522900552532995;-0.43522896994079185;0.4246519765699602;0.3990657526045575;0.5826772888353734;0.999952700641967
24.145897;0.9923140929352195;0.4629289119481044;0.4665922536496822;-0.44548627322265144;-0.4489221764374407;0.9814351274245955;0.9999780807452046;10.000209832952775;0.41676861260114895;-0.43522900597384817;-0.4352289703864486;0.42465196637572455;0.3990658819197187;0.5826793861076386;0.9999557995783073
24.155897;0.9923145397875143;0.4629294099051579;0.46659133087589544;-0.44548627295087295;-0.4489221770004333;0.9814347273394876;0.9999774720456265;10.000194927589648;0.41676844021398707;-0.4352290064058677;-0.4352289708482554;0.4246519370228145;0.3990659925646007;0.5826815087113084;0.9999588253187853
24.165897;0.99231495182575;0.4629299466188018;0.4665903952428514;-0.44548627266864527;-0.448922177578215;0.9814343829872998;0.9999768617841864;10.000179748478784;0.41676826551074114;-0.43522900681946297;-0.4352289713269632;0.42465188708544194;0.3990660848458133;0.5826836587152234;0.999961777695181
24.175897;0.9923163273578522;0.4629309623115419;0.466589423472019;-0.4454867479899626;-0.4489222058483194;0.9814341009746153;0.9999762478734707;10.00016434165307;0.41676809230945894;-0.4352290072130249;-0.4352289718232308;0.42465181507876576;0.39906615906918796;0.5826858370346939;0.9999646563553601
24.185897;0.992316671070906;0.46293157953386543;0.46658847158663763;-0.44548674769910745;-0.44892220645317815;0.98143388702534;0.9999756287985145;10.000148765262951;0.4167679250362848;-0.4352290075851889;-0.43522897233788194;0.42465171959606257;0.39906621495036754;0.5826880428666524;0.9999674616841818
24.195897;0.9923169836109402;0.4629322388759568;0.4665875145932872;-0.4454867474105534;-0.44892220707041486;0.9814337463306897;0.9999750037905188;10.000133093567053;0.41676776854338915;-0.43522900793500424;-0.435228972871906;0.42465159941672737;0.39906625171251436;0.582690274671014;0.9999701952279574
24.205897;0.9923172682952365;0.46293294167186366;0.466586553205703;-0.4454867471285901;-0.44892220769978536;0.9814336845515116;0.999974372407531;10.00011741055475;0.4167676273902018;-0.43522900826200017;-0.43522897342606853;0.4246514533354531;0.3990662685191179;0.5826925313785096;0.9999728585489722
24.215897;0.9923175294406174;0.4629336891061157;0.46658558797438077;-0.4454867468569973;-0.44892220834124613;0.9814337085346893;0.9999737344090316;10.000101796091494;0.41676750537208407;-0.4352290085661385;-0.43522897400065225;0.4246512799974947;0.39906626498173353;0.5826948123893283;0.9999754520505598
24.225897;0.9923177720236214;0.4629344822071835;0.4665846199031747;-0.4454867465990226;-0.4489222089945719;0.9814338258028458;0.999973089527897;10.000086313461146;0.41676740557655373;-0.43522900884785504;-0.43522897459566445;0.4246510782528572;0.39906624169652805;0.5826971166570212;0.9999779758536015
24.235897;0.9923180009572286;0.4629353219675028;0.46658365055017775;-0.445486746357322;-0.44892220965914903;0.9814340434111033;0.9999724367241021;10.000071009598166;0.4167673306329232;-0.43522900910817924;-0.43522897521094567;0.4246508477678929;0.3990662003724627;0.5826994419351917;0.9999804314827256
24.245897;0.9923182207072963;0.4629362093361432;0.4665826818667409;-0.44548674613366107;-0.4489222103338452;0.981434367153671;0.9999717735470784;10.000055918932286;0.4167672828079943;-0.43522900934872844;-0.435228975845995;0.42465058911553877;0.39906614324660555;0.5827017844968504;0.9999828218694277
24.255897;0.9923184344693358;0.462937145274147;0.46658171622090344;-0.445486745928842;-0.44892221101683805;0.9814348007385828;0.9999710962053905;10.000041062937845;0.41676726365709454;-0.43522900957141597;-0.43522897650017073;0.4246503035493686;0.39906607238214575;0.5827041393655077;0.9999851500545415
24.265897;0.9923186426151817;0.462938130839108;0.466580756653394;-0.44548674574303937;-0.44892221170572644;0.9814353449880179;0.9999703999735556;10.000026453307434;0.4167672735476686;-0.43522900977807527;-0.43522897717324166;0.42464999307950185;0.39906598933518683;0.5827065011025094;0.9999874183378751
24.275897;0.9923188419562256;0.4629391019081197;0.4665797414710033;-0.4454856448805154;-0.4489211032142804;0.9814359983282817;0.9999696794605792;10.000012099363966;0.41676731170107445;-0.43522900997027913;-0.4352289778654213;0.4246496605139264;0.39906489495548964;0.5827081795991745;0.9999896285973842
24.285897;0.9923190266017228;0.4629401881747665;0.4665788052125029;-0.44548564473170293;-0.44892110390835055;0.9814367586240828;0.9999689290482563;9.99999801816302;0.41676737652234586;-0.43522901014936594;-0.4352289785766602;0.4246493092398725;0.3990647893610286;0.5827105396845562;0.9999917834600065
24.295897;0.9923191888088855;0.46294132352245476;0.46657788516212756;-0.4454856445995523;-0.4489211046028775;0.9814376246053419;0.9999681435847906;9.999984247270945;0.41676746559724703;-0.4352290103164525;-0.43522897930608334;0.4246489430467833;0.39906467214965;0.582712892210115;0.999993887465866
24.305897;0.9923193188187283;0.46294250641680273;0.4665769826928424;-0.4454856444817759;-0.44892110529694584;0.9814385955818707;0.9999673183669842;9.999970848949095;0.416767575590538;-0.4352290104722187;-0.4352289800522328;0.4246485658617139;0.39906454258234336;0.5827152341025728;0.9999959475056639
24.315897;0.9923194046788069;0.46294373575856046;0.4665760984483046;-0.4454856443757871;-0.44892110599014223;0.9814396700858439;0.9999664482276828;9.999957897052107;0.41676770257162477;-0.43522901061674396;-0.4352289808135354;0.4246481813449018;0.3990643998249256;0.5827175635982953;0.9999979722706115
24.325897;0.9923194331169666;0.4629450109119194;0.4665752331497627;-0.44548564427917864;-0.44892110668287755;0.9814408451979457;0.9999655269997018;9.99994545729934;0.41676784236657716;-0.43522901074974907;-0.4352289815884177;0.4246477927744083;0.39906424338995655;0.5827198796001156;0.9999999711020966
24.335897;0.992319391589734;0.46294633139435637;0.4665743881822181;-0.4454856441896853;-0.4489211073761376;0.981442117199046;0.9999645476527373;9.999933576123567;0.41676799041099133;-0.43522901087089266;-0.4352289823752667;0.424647403219185;0.39906407342854416;0.5827221812754219;1.0000019529337443
24.345897;0.9923192705578112;0.46294769672773683;0.46657356587132137;-0.44548564410488994;-0.4489211080708781;0.9814434822410788;0.9999635024164927;9.999922283949155;0.41676814172012816;-0.4352290109796855;-0.43522898317238673;0.4246470155606291;0.3990638905611254;0.5827244682429611;1.0000039257818818
24.355897;0.9923190648371357;0.4629491064980718;0.4665727691570414;-0.4454856440223606;-0.4489211087676565;0.9814449360461078;0.9999623825888696;9.999911608901582;0.41676829144293204;-0.4352290110752077;-0.4352289839779052;0.4246466324056715;0.3990636955539599;0.5827267404291091;1.000005897094472
24.365897;0.9923187727664917;0.4629505605453754;0.4665720008121995;-0.4454856439401667;-0.44892110946666386;0.9814464733004065;0.9999611778120958;9.999901584442439;0.4167684352470539;-0.4352290111560033;-0.4352289847897291;0.4246462561833231;0.39906348918426493;0.5827289972941119;1.0000078743040695
24.375897;0.9923183936517103;0.46295205905071346;0.4665712627760742;-0.4454856438569761;-0.44892111016792563;0.9814480877365561;0.9999598756379817;9.999892243233274;0.4167685692302711;-0.43522901122017316;-0.4352289856057345;0.4246458893055954;0.3990632721927486;0.5827312375154516;1.0000098644791395
24.385897;0.9923179266607001;0.46295360211489806;0.4665705560815855;-0.4454856437716382;-0.44892111087147074;0.9814497731895002;0.9999584624913357;9.999883607447632;0.41676868997827643;-0.43522901126567326;-0.4352289864241478;0.4246455341739213;0.3990630452675853;0.5827334596630825;1.0000118734147563
24.395897;0.9923173719705901;0.4629551889417967;0.4665698815240362;-0.4454856436828913;-0.44892111157740056;0.9814515246661626;0.9999569254991761;9.999875676989943;0.4167687947018819;-0.4352290112909388;-0.4352289872435368;0.4246451931088484;0.39906280919793385;0.5827356629564907;1.0000139046427399
24.405897;0.9923167318637425;0.4629568175739605;0.4665692403857783;-0.4454856435893187;-0.4489211122857564;0.9814533382552548;0.9999552542637794;9.999868419386623;0.4167688809769;-0.43522901129533614;-0.43522898806227944;0.4246448682440771;0.3990625651253262;0.5827378474322846;1.0000159586026405
24.415897;0.9923160107466631;0.4629584854168636;0.4665686343754426;-0.4454856434894276;-0.4489211129962651;0.9814552104754374;0.9999534415240947;9.999861776048542;0.4167689464079522;-0.43522901127886715;-0.43522898887824535;0.4246445612655983;0.3990623145954868;0.5827400136029519;1.0000180328942325
24.425897;0.992315214554223;0.4629601248019166;0.46656799952827627;-0.4454845426864172;-0.4489200045244007;0.9814571381657106;0.9999514821607761;9.99985567765963;0.41676898860747313;-0.4352290112415716;-0.43522898968885826;0.4246442733684994;0.39906105937159514;0.5827414771660009;1.0000201235399768
24.435897;0.9923143500394609;0.4629618628158367;0.4665674675345746;-0.4454845425708369;-0.448920005236754;0.981459118558233;0.9999493723821468;9.999850049643449;0.41676900536029166;-0.43522901118345414;-0.43522899049122604;0.42464400575322714;0.3990608013857761;0.5827436085111651;1.0000222263579452
24.445897;0.9923134246787415;0.46296363195300055;0.46656697356966714;-0.4454845424474257;-0.4489200059478391;0.9814611486867214;0.9999471097579592;9.999844811955159;0.4167689949462262;-0.4352290111047936;-0.4352289912824687;0.4246437598452694;0.39906054297691446;0.5827457239534228;1.0000243380251501
24.455897;0.9923124476323056;0.46296542978674976;0.4665665180408515;-0.44548454231714907;-0.4489200066550822;0.9814632246540211;0.999944692350761;9.999839888958737;0.41676895659952035;-0.4352290110062687;-0.4352289920601337;0.4246435367874099;0.39906028699187895;0.582747825354582;1.0000264568530388
24.465897;0.9923114310316274;0.46296725382115717;0.4665661007515483;-0.44548454218122013;-0.44892000735527443;0.9814653419426124;0.9999421171892209;9.999835220893853;0.4167688907316693;-0.435229010888915;-0.43522899282227306;0.4246433371618251;0.39906003661148853;0.5827499149175225;1.0000285832760263
24.475897;0.9923103904087485;0.46296910110946154;0.4665657207455602;-0.4454845420406767;-0.4489200080453534;0.9814674958314829;0.9999393793611405;9.999830758510281;0.41676879864942845;-0.4352290107538724;-0.43522899356727357;0.4246431612055172;0.39905979520835944;0.5827519944636788;1.0000307194181564
24.485897;0.9923093435253052;0.4629709679831754;0.46656537670562914;-0.445484541896327;-0.44892000872296195;0.9814696803540476;0.999936472452305;9.999826452247586;0.4167686819612253;-0.4352290106018417;-0.43522899429384243;0.4246430088120033;0.3990595662286605;0.5827540647165702;1.000032867896564
24.495897;0.9923083079896519;0.46297285029501456;0.4665650672664129;-0.44548454174907487;-0.44892000938652404;0.981471887280171;0.9999333905821243;9.999822252222794;0.41676854192209656;-0.43522901043280005;-0.43522899500109696;0.42464287958008684;0.39905935311165014;0.5827561251103242;1.0000350311623063
24.505897;0.9923072991277079;0.4629747440331372;0.4665647907076558;-0.44548454160014156;-0.4489200100348205;0.9814741069845161;0.9999301299162159;9.999818114075214;0.41676837875230555;-0.4352290102462136;-0.43522899568838197;0.42464277335023276;0.39905915932865066;0.5827581742943672;1.0000372110643707
24.515897;0.9923063292493036;0.4629766455046903;0.4665645446544624;-0.44548454145102984;-0.4489200106664461;0.9814763299546732;0.9999266888039633;9.99981400531968;0.4167681912549543;-0.435229010041387;-0.4352289963549152;0.4246426904318583;0.39905898807829593;0.582760210692358;1.0000394079190387
24.525897;0.9923054080819516;0.46297855108371566;0.46656432650689655;-0.4454845413034885;-0.44892001127977993;0.9814785476910916;0.9999230685164372;9.999809908424895;0.41676797714883507;-0.435229009817701;-0.4352289969997782;0.4246426310594955;0.399058841503898;0.5827622322419393;1.0000416206588953
24.535897;0.9923045431585288;0.4629804573298518;0.4665641340283181;-0.4454845411593932;-0.4489200118733569;0.9814807532200472;0.9999192742669478;9.999805812819083;0.4167677336264393;-0.4352290095747757;-0.435228997622196;0.42464259498099277;0.3990587202573157;0.5827642357315408;1.0000438485542005
24.545897;0.9923037396110937;0.4629823614392239;0.46656396527101435;-0.4454845410203727;-0.4489200124459314;0.9814829407499598;0.9999153149842623;9.999801697063253;0.4167674574061446;-0.43522900931271874;-0.43522899822150335;0.42464258156338947;0.3990586238784002;0.5827662171993119;1.0000460923673031
24.555897;0.9923030005352196;0.462984261222923;0.46656381813346304;-0.4454845408875979;-0.4489200129962457;0.9814861050006864;0.9999112020537447;9.999797517577417;0.41676714476588483;-0.4352290090322101;-0.4352289987969596;0.42464258974534236;0.39905855128692325;0.5827681732425783;1.000048353941627
24.565897;0.9923023289316955;0.46298615444319796;0.4665636903593476;-0.44548454076204774;-0.4489200135231598;0.9814882415696621;0.9999069479426598;9.999793218196405;0.41676679225762886;-0.43522900873419906;-0.43522899934801335;0.42464261785758567;0.39905850087329514;0.5827701016247905;1.0000506350075649
24.575897;0.9923017293016143;0.4629880383851176;0.46656357996954834;-0.4454845406447506;-0.448920014026075;0.9814903475261759;0.9999025656494288;9.999788751719949;0.4167663973434426;-0.43522900841974504;-0.43522899987461805;0.4246426638193848;0.3990574708238086;0.5827713163163052;1.000052935715128
24.585897;0.9923012065857199;0.4629898453126349;0.4665634201055674;-0.4454834398410199;-0.44891890532117795;0.9814924213798907;0.9998980687059048;9.999784091059901;0.4167659581416027;-0.43522900809031484;-0.4352290003771098;0.4246427253460358;0.39905745981090074;0.5827731867530428;1.0000552532864024
24.595897;0.9923007640264886;0.46299170270887924;0.4665633405477196;-0.4454834397423951;-0.4489189057765424;0.9814944633060226;0.9998934705361916;9.999779222369455;0.41676547296485295;-0.43522900774810025;-0.4352290008559506;0.4246427997568096;0.3990574670690618;0.5827750280250077;1.0000575818115502
24.605897;0.9923004029139177;0.4629935439163192;0.4665632750511338;-0.4454834396532162;-0.44891890620923314;0.9814964757161422;0.9998887831196732;9.999774134298107;0.4167649403995215;-0.43522900739607373;-0.4352290013114993;0.4246428839164617;0.39905749192114964;0.5827768396905733;1.000059913024493
24.615897;0.9923001242751864;0.4629953672984906;0.4665632231492112;-0.4454834395727065;-0.44891890662108314;0.9814984628723532;0.9998840161741255;9.999768813072231;0.41676435958337216;-0.4352290070377303;-0.4352290017439804;0.4246429746573973;0.39905753385879744;0.5827786207465158;1.000062236494211
24.625897;0.9922999299340967;0.4629971706443991;0.46656318491627785;-0.4454834394993314;-0.44891890701499143;0.9815004292057903;0.9998791779236557;9.999763235370889;0.41676373006363004;-0.4352290066764803;-0.435229002153725;0.4246430691899658;0.3990575930082972;0.5827803694367342;1.0000645399004522
24.635897;0.9922998213041715;0.46299895109859474;0.4665631607702513;-0.44548343943106555;-0.44891890739437434;0.9815023778517693;0.9998742768181251;9.999757363198583;0.4167630512530031;-0.4352290063151276;-0.4352290025412346;0.42464316527374907;0.3990576701618195;0.582782083094327;1.000066811417003
24.645897;0.9922997983418703;0.4630007056411135;0.4665631509851067;-0.4454834393658454;-0.4489189077624234;0.9815043104478739;0.9998693225214623;9.999751158815451;0.4167623221183172;-0.4352290059559813;-0.43522900290701577;0.42464326134205493;0.399057766719451;0.5827837584908173;1.0000690425054906
24.655897;0.9922998611087024;0.46300243142499736;0.4665631553153439;-0.44548343930174095;-0.44891890812173;0.981506227309345;0.9998643254829424;9.999744611081578;0.4167615414098712;-0.43522900560135513;-0.4352290032515453;0.4246433563446734;0.39905788489974064;0.5827853925543864;1.0000712276614698
24.665897;0.9923000112344625;0.4630041260163015;0.4665631728552539;-0.44548343923692985;-0.448918908474255;0.9815081271529652;0.9998592958976448;9.99973774332844;0.41676070805516835;-0.43522900525384395;-0.4352290035753348;0.4246434491753238;0.3990580277306752;0.5827869829553679;1.000073361850259
24.675897;0.9923002504982539;0.46300578770795336;0.4665632019453873;-0.4454834391700217;-0.44891890882148217;0.9815100069986373;0.9998542434471289;9.999730597883573;0.41675982137831774;-0.43522900491631916;-0.43522900387899427;0.4246435381656486;0.3990581987552028;0.582788528328603;1.0000754385948531
24.685897;0.992300578514245;0.46300741534658346;0.46656324015790657;-0.4454834391004272;-0.4489189091647127;0.9815118626078647;0.9998491774093642;9.99972322094886;0.4167588809608222;-0.43522900459182184;-0.43522900416336463;0.4246436208695786;0.3990584018233231;0.5827900282439641;1.000077449597258
24.695897;0.9923009918938771;0.4630090076534073;0.46656328458354274;-0.4454834390280637;-0.4489189095052594;0.9815136886939757;0.9998441055268001;9.99971565927728;0.41675788630583227;-0.4352290042832144;-0.4352290044298494;0.4246436942564634;0.3990586409368728;0.5827914829473916;1.0000793857794732
24.705897;0.9923014845097391;0.4630105629836822;0.46656333256249877;-0.44548343895263565;-0.44891890984427674;0.9815154793261248;0.999839032973369;9.999707958721928;0.41675683692292104;-0.4352290039925126;-0.4352290046807697;0.424643755578896;0.39905891993886605;0.5827928929403506;1.0000812390212832
24.715897;0.9923020480337194;0.4630120799496977;0.4665633824288379;-0.44548343887312364;-0.4489189101824282;0.9815172291364638;0.999833963611965;9.999700157509384;0.4167557328543755;-0.43522900372039175;-0.4352290049192804;0.4246438031295019;0.39905924201334797;0.5827942587079022;1.0000830031304377
24.725897;0.9923026722240106;0.46301355806736344;0.46656343362351915;-0.4454834387877898;-0.4489189105199356;0.9815189336014838;0.9998289019322356;9.999692283342306;0.4167545749292667;-0.4352290034665517;-0.43522900514887264;0.4246438358340421;0.3990596091084833;0.582795580780334;1.0000846736900717
24.735897;0.9923033447909642;0.4630149972525152;0.46656348634520933;-0.4454834386945757;-0.4489189108569709;0.981520588161381;0.9998238532702197;9.999684367067;0.41675336448809064;-0.4352290032306227;-0.4352290053729754;0.4246438523327441;0.39906002150196784;0.5827968600145442;1.0000862475177468
24.745897;0.9923040520087097;0.4630163315193242;0.46656347556798045;-0.44548233789602876;-0.44891780200999337;0.9815221882999577;0.9998188231787553;9.999676459517566;0.4167521031158766;-0.4352290030125837;-0.43522900559506983;0.4246438508136962;0.39905947788381735;0.582797412757073;1.0000877221228197
24.755897;0.9923047803447889;0.4630176881536739;0.4665635320415397;-0.44548233778183016;-0.448917802346923;0.9815237302135469;0.9998138175110413;9.999668635390275;0.416750792701211;-0.43522900281279314;-0.435229005819167;0.42464382942355616;0.39905997601503007;0.5827986098306885;1.0000890950358072
24.765897;0.9923055174957367;0.46301899933716467;0.46656358960104016;-0.4454823376554259;-0.4489178026838194;0.9815252106176487;0.9998088427148848;9.999660995520596;0.4167494355617046;-0.43522900263205544;-0.43522900605003007;0.42464378648763546;0.39906051334664683;0.5827997669393183;1.0000903639032046
24.775897;0.9923062521925886;0.4630202629550029;0.4665636470297162;-0.44548233751611604;-0.4489178030199626;0.9815266263760728;0.9998039056749138;9.999653669059471;0.41674803451973386;-0.4352290024714315;-0.4352290062928863;0.4246437205575159;0.3990610872563533;0.5828008840663882;1.0000915282675906
24.785897;0.9923069740752818;0.4630214777657647;0.46656370292563515;-0.44548233736345877;-0.4489178033542404;0.9815279747912788;0.9997990132983983;9.999646800717318;0.4167465930523527;-0.43522900233187733;-0.43522900655280056;0.4246436304415861;0.3990616950663536;0.582801960969597;1.0000925906846465
24.795897;0.9923076744609668;0.4630226433214618;0.4665637562276198;-0.44548233719701846;-0.44891780368552453;0.9815292539927175;0.9997941720173079;9.999640526064157;0.4167451153981417;-0.4352290022141267;-0.4352290068339515;0.42464351511019477;0.3990623339436168;0.582802998051555;1.0000935546685854
24.805897;0.992308346273149;0.4630237603193651;0.4665638065890274;-0.44548233701601625;-0.4489178040127611;0.9815304628006065;0.9997893872003041;9.999634951145932;0.4167436063811843;-0.4352290021187659;-0.4352290071390637;0.42464337364844984;0.3990630009332596;0.582803997140439;1.000094421852891
24.815897;0.9923089819758434;0.46302483049602566;0.4665638542531281;-0.44548233681939087;-0.44891780433491274;0.9815316002779672;0.9997846624315354;9.999630145808924;0.41674207116817497;-0.4352290020464224;-0.43522900746921106;0.42464320558647933;0.3990636930850346;0.5828049613082579;1.000095191770159
24.825897;0.9923095719146949;0.46302585567874865;0.4665639000470269;-0.4454823366063785;-0.44891780465095443;0.9815326646048128;0.9997799995410175;9.999626147203022;0.4167405151564535;-0.435229001998061;-0.4352290078240703;0.42464301128389115;0.39906440737112964;0.5828058937730294;1.0000958633915842
24.835897;0.9923101047172506;0.4630268368837585;0.46656394562442743;-0.4454823363771894;-0.44891780496001865;0.9815336514783474;0.9997754005064908;9.999622964025251;0.4167389437506758;-0.4352290019749815;-0.4352290082024007;0.42464279175132025;0.39906514069539195;0.5828067966376577;1.0000964365137965
24.845897;0.9923105684619723;0.4630277740894094;0.4665639931410083;-0.4454823361329947;-0.44891780526141084;0.981534554271275;0.9997708699616425;9.999620579927676;0.41673736224851443;-0.43522900197823877;-0.4352290086024309;0.42464254824178566;0.399065890139895;0.5828076702975763;1.0000969130112753
24.855897;0.9923109517842884;0.4630286665895703;0.4665640443073528;-0.445482335875156;-0.4489178055542249;0.981535366448485;0.9997664153030204;9.999618956994578;0.4167357761706352;-0.4352290020080549;-0.43522900902220757;0.4246422820828319;0.3990666532587801;0.5828085138041198;1.0000972973032365
24.865897;0.9923112448056379;0.4630295137649556;0.46656409981976243;-0.44548233560470585;-0.44891780583711993;0.9815360840854616;0.9997620438704474;9.999618036659315;0.41673419139805734;-0.4352290020637284;-0.4352290094598874;0.42464199432775684;0.3990674283588893;0.5828093256301894;1.0000975950147537
24.875897;0.9923114394054099;0.4630303158207354;0.4665641594269628;-0.4454823353225625;-0.4489178061085497;0.9815367066143902;0.9997577606533959;9.999617738632184;0.4167326135811031;-0.43522900214390003;-0.4352290099137562;0.42464168526494556;0.3990682143200644;0.5828101040629452;1.0000978108455674
24.885897;0.9923115292429003;0.4630310737764593;0.4665642221746184;-0.4454823350298009;-0.4489178063669932;0.9815372356085198;0.9997535690677799;9.99961796315033;0.41673104766143304;-0.43522900224707034;-0.4352290103822775;0.4246413544507405;0.3990690099706143;0.5828108471019501;1.0000979478185146
24.895897;0.9923115101773119;0.4630317888817034;0.46656428687020357;-0.4454823347275124;-0.44891780661097175;0.9815376732100003;0.9997494727911533;9.999618606065885;0.41672949830987016;-0.4352290023721484;-0.4352290108644431;0.4246410010816205;0.39906981388421187;0.5828115523903354;1.0000980085768894
24.905897;0.9923113803449622;0.46303246231140915;0.4665643528427515;-0.4454823344166155;-0.44891780683885113;0.9815380212730564;0.9997454761256632;9.999619580929705;0.41672797055664795;-0.43522900251853347;-0.4352290113598762;0.4246406243256806;0.39907062467097437;0.5828122172838814;1.0000979963539298
24.915897;0.9923111395529182;0.46303309521881825;0.4665644206102016;-0.4454823340979367;-0.44891780704858464;0.981538281048301;0.9997415833459363;9.999620825459004;0.4167264696987274;-0.43522900268582376;-0.4352290118683837;0.42464022375366994;0.39907144097487307;0.5828128386003679;1.000097913700234
24.925897;0.9923107887767982;0.463033688627405;0.4665644918438446;-0.44548233377232993;-0.448917807237849;0.9815384534109524;0.9997377980190151;9.999622290316946;0.4167250006732284;-0.43522900287363814;-0.43522901238951495;0.4246397996621062;0.3990722610902797;0.582813412188487;1.0000977613142614
24.935897;0.9923103301159846;0.46303417839917327;0.4665645031514939;-0.4454812327452139;-0.4489166982208055;0.9815385391567285;0.9997341224336567;9.999623930912648;0.41672356747162026;-0.43522900308149864;-0.4352290129224935;0.4246393530087515;0.3990720828444123;0.5828132482901592;1.000097539259332
24.945897;0.9923097674767387;0.4630346952538436;0.4665645870997718;-0.4454812324089537;-0.4489166983639326;0.9815385393445063;0.9997305579234916;9.999625709792632;0.4167221729845597;-0.43522900330853787;-0.43522901346629733;0.4246388850193623;0.3990729039465677;0.5828137119279259;1.000097248598655
24.955897;0.9923091076835356;0.4630351754733086;0.4665646797958901;-0.4454812320694389;-0.44891669848304355;0.9815384561640977;0.9997271066392636;9.999627596612902;0.4167208195266189;-0.4352290035533475;-0.4352290140196258;0.42463839671663445;0.39907372243007233;0.5828141141940145;1.0000968912530042
24.965897;0.9923083609230376;0.4630356199236169;0.4665647827122731;-0.4454812317280018;-0.44891669857831423;0.981538292772102;0.9997237734275336;9.999629560839296;0.41671950970109145;-0.43522900381435575;-0.4352290145806883;0.42463788871034375;0.39907453678465193;0.5828144512066559;1.000096469039093
24.975897;0.9923075403590015;0.4630360286911424;0.4665648971645797;-0.44548123138573253;-0.4489166986502839;0.9815380515861934;0.9997205660687729;9.999631568248846;0.4167182468224339;-0.4352290040903982;-0.435229015146951;0.42463736109855865;0.39907534580855253;0.5828147188395942;1.0000959832391105
24.985897;0.9923066620043786;0.46303640142828306;0.46656502436852865;-0.44548123104345766;-0.44891669869992507;0.9815377343082994;0.9997174937206124;9.999633586249606;0.41671703463225174;-0.4352290043808431;-0.43522901571501166;0.4246368133672125;0.39907614868546043;0.5828149128777187;1.0000954344805033
24.995897;0.9923057452023369;0.463036737581161;0.4665651655993029;-0.44548123070171525;-0.4489166987285228;0.9815373441850875;0.9997145651180572;9.999635589342914;0.4167158765466447;-0.4352290046852221;-0.43522901628076455;0.4246362445770306;0.3990769451348341;0.5828150294957187;1.0000948229632252
25.005897;0.9923048117687926;0.463037036163658;0.4665653219056401;-0.445481230360916;-0.448916698737179;0.9815368864235741;0.9997117879312396;9.99963756017433;0.4167147747570026;-0.4352290050029586;-0.43522901683984827;0.4246356535450493;0.39907773496951005;0.5828150658121293;1.00009414928433
25.015897;0.9923038830991256;0.46303729561913487;0.46656549354763377;-0.4454812300217374;-0.4489166987262486;0.9815363662472704;0.9997091686437054;9.999639494997346;0.41671372971310866;-0.43522900533347225;-0.43522901738803604;0.42463503873211156;0.39907851750846063;0.582815019993694;1.0000934147557592
25.025897;0.9923029776871419;0.4630375139609451;0.46656567970519935;-0.4454812296852273;-0.44891669869497886;0.9815357882562773;0.9997067120370087;9.999641415328918;0.41671274022390853;-0.435229005676176;-0.43522901792156043;0.4246343983798797;0.3990792915249768;0.5828148908689892;1.000092620745131
25.035897;0.9923021101798114;0.46303768901083625;0.4665658786685117;-0.44548122935230994;-0.4489166986415134;0.9815351578534931;0.9997044208917802;9.999643373631155;0.416711803779789;-0.43522900603021736;-0.43522901843758643;0.42463373105966484;0.39908005538576835;0.5828146777288434;1.0000917688232853
25.045897;0.9923012913433648;0.46303781867972016;0.4665660883316393;-0.44548122902343956;-0.4489166985631797;0.9815344818352699;0.9997022963511434;9.999645448909886;0.4167109168891401;-0.4352290063943897;-0.43522901893440075;0.4246330362856833;0.3990808071890486;0.5828143805636116;1.0000908622532396
25.055897;0.9923005288632286;0.4630379012977888;0.4665663065310564;-0.44548122869881285;-0.4489166984568486;0.9815337668663331;0.9997003385200752;9.999647737989193;0.4167100754125343;-0.435229006767183;-0.4352290194109279;0.42463231511860106;0.3990815451438667;0.5828140003557155;1.0000899062974076
25.065897;0.9922998282640612;0.46303793577697144;0.4665665310301372;-0.44548122837856197;-0.448916698319181;0.9815330184990324;0.9996985468258385;9.999650341797242;0.4167092748692087;-0.4352290071466338;-0.43522901986597073;0.42463157020092107;0.3990822679031509;0.5828135391827944;1.0000889064254705
25.075897;0.9922991929199678;0.4630379216653643;0.46656675929434394;-0.4454812280626921;-0.44891669814669594;0.9815322426839815;0.999696919632853;9.99965334840691;0.41670851100874373;-0.43522900753004;-0.4352290202976936;0.42463080472835435;0.3990829743763293;0.5828130001593566;1.0000878668287303
25.085897;0.9922986234738378;0.46303785926722785;0.46656698833785326;-0.4454812277509661;-0.4489166979360537;0.9815314476310343;0.9996954536730269;9.999656823176737;0.4167077804564245;-0.43522900791397795;-0.4352290207035521;0.424630021328676;0.39908366320515515;0.5828123874087067;1.0000867904841217
25.095897;0.9922981180295317;0.4630377496298584;0.46656721475582874;-0.44548122744280527;-0.4489166976845147;0.981530643781765;0.9996941446270553;9.999660808422805;0.41670708082011754;-0.4352290082948577;-0.43522902108082473;0.4246292219500016;0.39908433233790774;0.5828117062466313;1.0000856795784394
