time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.105897;0.9922976737701792;0.46303759447561527;0.4665674348805648;-0.4454812271373589;-0.4489166973901076;0.981529842434715;0.9996929885037398;9.999665330445634;0.4167064102097886;-0.4352290086695098;-0.4352290214273905;0.42462840852540235;0.39908497885668365;0.5828109628940809;1.0000845353419412
25.115897;0.992297288604429;0.4630373961956691;0.4665676452079669;-0.4454812268338668;-0.44891669705169446;0.9815290546659801;0.9996919824585984;9.999670412358387;0.41670576655930214;-0.4352290090352054;-0.4352290217419667;0.4246275836415897;0.3990855993465879;0.5828101630864262;1.0000833577443349
25.125897;0.9922969613907313;0.463037092790378;0.4665677774167014;-0.4454801258366788;-0.4489155874852388;0.9815282909878046;0.999691124768309;9.999676084413927;0.41670514732932284;-0.4352290093894073;-0.43522902202372044;0.424626750754684;0.3990861907363174;0.5828093108807788;1.0000821458942197
25.135897;0.9922966911101024;0.4630368171628341;0.4665679598818223;-0.4454801255379548;-0.44891558705888246;0.9815275603549715;0.9996904148098104;9.99968238654282;0.4167045497025862;-0.435229009729773;-0.43522902227187665;0.4246259140183101;0.39908575069990104;0.5828077242597394;1.0000808987242003
25.145897;0.9922964755982321;0.4630365072526707;0.46656812459954294;-0.44548012524424463;-0.448915586589521;0.981526868359901;0.9996898530228571;9.999689370591277;0.4167039705668666;-0.43522901005425374;-0.4352290224857077;0.42462507816137446;0.3990862773686475;0.5828067757206101;1.0000796152130231
25.155897;0.9922963107112891;0.4630361656348408;0.4665682686223141;-0.4454801249579879;-0.44891558607803517;0.9815262165590748;0.9996894397987768;9.999697107083225;0.41670340619358176;-0.4352290103610855;-0.43522902266469116;0.4246242484838005;0.3990867691730045;0.5828057834070638;1.00007829463664
25.165897;0.9922961914913354;0.463035795063777;0.46656838909951076;-0.44548012468126363;-0.44891558552552696;0.9815256035864264;0.9996891748955599;9.999705685740679;0.4167028525631878;-0.43522901064876424;-0.4352290228085141;0.4246234306674766;0.39908722518386824;0.5828047502303377;1.0000769369018705
25.175897;0.9922961145788508;0.46303539914631536;0.4665684837475471;-0.44548012441565005;-0.4489155849331522;0.981525026996401;0.9996890590183342;9.999715203935375;0.4167023063797924;-0.43522901091599414;-0.43522902291708954;0.4246226304412892;0.3990876453362763;0.5828036788805566;1.0000755423170447
25.185897;0.9922960790587502;0.4630349821880679;0.4665685510202763;-0.4454801241624643;-0.4489155843018833;0.9815244848298688;0.9996890949304141;9.999725748719703;0.41670176559772437;-0.43522901116178075;-0.43522902299074895;0.4246218532425975;0.39908802992687953;0.582802572073877;1.0000741113700167
25.195897;0.9922960850644404;0.46303454832091323;0.4665685902135605;-0.44548012392285435;-0.44891558363255074;0.9815239761810591;0.9996892871513233;9.999737379614126;0.41670122900405693;-0.43522901138584597;-0.4352290230302486;0.4246211038677865;0.3990883788818118;0.5828014328519506;1.0000726449333228
25.205897;0.9922961321566811;0.46303410146891943;0.4665686012645059;-0.44548012369741863;-0.4489155829261137;0.9815235008646196;0.9996896417027228;9.999750127838476;0.41670069566774387;-0.4352290115888709;-0.4352290230363535;0.4246203862252614;0.3990886916337165;0.5828002643684156;1.000071144398031
25.215897;0.9922962193447428;0.46303364605200803;0.46656858436703985;-0.44548012348570754;-0.4489155821837741;0.9815230594018276;0.9996901643902358;9.999764014263205;0.41670016515936886;-0.4352290117721842;-0.43522902300943983;0.42461970316609765;0.3990889675028821;0.5827990694484823;1.0000696120008956
25.225897;0.9922963467280926;0.46303318710432056;0.46656853982992486;-0.4454801232863019;-0.4489155814070276;0.9815226535820721;0.9996908582886187;9.999779060720396;0.4166996380749125;-0.4352290119372386;-0.43522902294971794;0.4246190564710546;0.3990892060960424;0.5827978506956125;1.0000680507166404
25.235897;0.9922965170443151;0.46303272979644;0.4665684680472524;-0.44548012309734564;-0.448915580597946;0.9815222863295826;0.9996917236240414;9.99979528338577;0.4166991157677165;-0.4352290120852395;-0.4352290228577504;0.4246184472890277;0.3990894074665017;0.5827966106995935;1.0000664627539397
25.245897;0.9922967353528238;0.4630322790369303;0.46656836956480885;-0.4454801229169546;-0.44891557975922086;0.9815219606696902;0.999692758729019;9.999812685523718;0.4166985996904252;-0.4352290122170346;-0.43522902273442776;0.4246178766074909;0.39908957197407646;0.5827953517224903;1.0000648485903754
25.255897;0.9922970075036988;0.4630318392479964;0.46656824515247175;-0.44548012274342635;-0.4489155788937885;0.9815216790623856;0.9996939606179356;9.999831258825148;0.4166980912383824;-0.43522901233315203;-0.4352290225805004;0.42461734513529564;0.39908970014331047;0.5827940754972979;1.0000632080668939
25.265897;0.9922973394248844;0.4630314142150847;0.46656809534908217;-0.44548012257534036;-0.448915578004753;0.9815214432487286;0.9996953261716747;9.999850986289534;0.41669759193732503;-0.4352290124337724;-0.4352290223963391;0.4246168529503037;0.39908979281449924;0.5827927836046363;1.0000615418742274
25.275897;0.9922977369227274;0.46303100699892413;0.4665679197659633;-0.445480122411578;-0.4489155770957324;0.9815212535855078;0.9996968526225004;9.9998718429005;0.416697103638295;-0.4352290125187696;-0.4352290221820741;0.42461639951266916;0.3990898511725125;0.5827914780478178;1.0000598516827555
25.285897;0.9922982046471854;0.46303061989479855;0.4665677172954189;-0.4454801222513535;-0.4489155761709072;0.9815211087265392;0.999698536682617;9.999893795155137;0.41669662865942786;-0.4352290125878782;-0.435229021937825;0.4246159838908237;0.3990898761759304;0.5827901616266482;1.0000581391201564
25.295897;0.9922987453578814;0.46303025459459624;0.46656748718876684;-0.44548012209412696;-0.4489155752344983;0.9815210072544273;0.9997003746333096;9.999916802544632;0.41669616982713004;-0.4352290126407388;-0.4352290216637846;0.42461560476779364;0.39908986793442935;0.5827888378007573;1.0000564051728742
25.305897;0.9922993607407048;0.4630299126044778;0.4665672298325035;-0.445480121939459;-0.44891557429016465;0.9815209494945816;0.9997023638106458;9.999940820410318;0.41669573039644175;-0.4352290126768043;-0.43522902136010677;0.4246152603123028;0.39908982575663726;0.5827875101282554;1.0000546509965687
25.315897;0.9923000523995181;0.46302959549451933;0.46656694680276034;-0.44548012178705115;-0.4489155733408054;0.9815209375062983;0.9997045035646464;9.999965800801155;0.41669531387509423;-0.43522901269518455;-0.43522902102680633;0.42461494835470026;0.39908974874773595;0.582786182003929;1.0000528788150358
25.325897;0.9923008219743376;0.4630293045525365;0.4665666404861544;-0.44548012163688644;-0.44891557238879376;0.98152097448601;0.9997067948571116;9.999991691023293;0.41669492393320284;-0.43522901269464453;-0.4352290206637994;0.42461466686545635;0.3990896363581927;0.5827848569910842;1.000051091290451
25.335897;0.9923016710657901;0.46302904036683373;0.46656631370715695;-0.44548012148939437;-0.4489155714363301;0.9815210639432668;0.999709238781922;10.000018424892723;0.4166945645577805;-0.43522901267381053;-0.43522902027086513;0.42461441412660467;0.3990894886412199;0.5827835390309394;1.0000492904441034
25.345897;0.9923026014585685;0.4630287381953933;0.46656590414996013;-0.44547902064991873;-0.4489144613017686;0.9815212086502721;0.9997118352921586;10.000045909878724;0.4166942401380594;-0.435229012631241;-0.4352290198476434;0.4246141883925432;0.3990893065388407;0.5827822320181505;1.0000474779554314
25.355897;0.9923036153463853;0.46302852830603375;0.4665655456438564;-0.4454790205106748;-0.44891446035493415;0.9815214107481517;0.9997145837240808;10.000074027980578;0.4166939551136462;-0.4352290125654393;-0.43522901939387126;0.42461398752709967;0.39908809217267927;0.5827802541839864;1.0000456560978082
25.365897;0.9923047149680009;0.4630283469490059;0.4665651750357645;-0.44547902037715315;-0.44891445941407987;0.9815216720621798;0.9997174840319174;10.000102650991598;0.41669371347446327;-0.4352290124748846;-0.43522901890947496;0.42461380888180783;0.39908784869274566;0.5827789769094254;1.000043827764649
25.375897;0.9923059018735725;0.4630281962791698;0.46656479340298657;-0.44547902025017005;-0.44891445848114386;0.9815219937274722;0.9997205364824941;10.000131655206474;0.41669351866640175;-0.4352290123578494;-0.43522901839432643;0.4246136493551833;0.3990875796424322;0.582777715282656;1.0000419960442135
25.385897;0.9923071763051071;0.46302807962883863;0.46656440063976706;-0.4454790201301265;-0.4489144575580197;0.9815223761499311;0.9997237402924226;10.000160933075566;0.4166933738358184;-0.43522901221227756;-0.43522901784800444;0.4246135055111057;0.39908728821259076;0.5827764676080632;1.0000401642540981
25.395897;0.9923085367145704;0.46302800119720317;0.4665639960229939;-0.44547902001697404;-0.4489144566467721;0.9815228190063383;0.9997270932165465;10.000190397833263;0.4166932817994598;-0.43522901203598624;-0.43522901726975266;0.42461337360013723;0.39908697688528105;0.5827752311254482;1.000038335971999
25.405897;0.9923099802087261;0.4630279649297245;0.4665635788688424;-0.4454790199104916;-0.44891445574962136;0.9815233212269098;0.9997305924969939;10.000219973198558;0.41669324463418816;-0.43522901182695317;-0.4352290166585958;0.4246132495104715;0.39908664774993885;0.5827740027297361;1.000036514609752
25.415897;0.9923115036274557;0.4630279731672929;0.4665631485343176;-0.445479019810737;-0.4489144548687461;0.9815238814796053;0.9997342357576064;10.000249583453122;0.41669326341559076;-0.4352290115834738;-0.43522901601366726;0.42461312883262126;0.39908630314991805;0.5827727792444356;1.0000347031888868
25.425897;0.992313103533213;0.46302802602771487;0.46656270405452815;-0.44547901971840975;-0.4489144540060858;0.981524498291846;0.9997380207460377;10.000279159055447;0.4166933384139698;-0.43522901130419883;-0.4352290153346824;0.4246130071722085;0.39908594614091625;0.5827715576458423;1.0000329046128322
25.435897;0.9923147758700095;0.46302812189145626;0.4665622441676155;-0.4454790196348271;-0.4489144531629632;0.9815251697286225;0.9997419446018782;10.000308642687006;0.41669346952293235;-0.4352290109882521;-0.43522901462212316;0.42461288052700824;0.39908558041172293;0.5827703353708741;1.0000311218580642
25.445897;0.9923165162372705;0.4630282583030273;0.46656176754229994;-0.445479019561477;-0.44891445233973787;0.9815258932948359;0.9997460036443572;10.000337984192091;0.41669365656710344;-0.43522901063563996;-0.43522901387691526;0.4246127454432811;0.39908520972811395;0.5827691102546474;1.0000293581847601
25.455897;0.9923183197490177;0.46302843231756274;0.466561272774536;-0.4454790194997107;-0.44891445153610904;0.9815266657044808;0.9997501937329034;10.00036713591638;0.4166938994216662;-0.43522901024750393;-0.43522901309993495;0.4246125989575456;0.399084837813699;0.582767880494543;1.0000276176493987
25.465897;0.9923201814172843;0.46302864053471937;0.46656075834438143;-0.4454790194509925;-0.4489144507516716;0.9815274831214877;0.9997545109144118;10.00039605127464;0.4166941978845088;-0.4352290098257052;-0.43522901229168753;0.4246124384106325;0.3990844688773515;0.582766644925497;1.0000259051487237
25.475897;0.9923220975400597;0.46302887955226285;0.46656022266254876;-0.44547901941717283;-0.4489144499858788;0.9815283424163809;0.999758951894252;10.000424677610441;0.4166945515234819;-0.4352290093722935;-0.43522901145228643;0.4246122613190184;0.3990841077257839;0.5827654029783175;1.0000242253945355
25.485897;0.992324065619396;0.4630291466532063;0.4665596641691846;-0.4454790194003669;-0.44891444923777074;0.9815292421191347;0.9997635140177626;10.000452952814827;0.4166949598950197;-0.43522900888948796;-0.4352290105816446;0.4246120654264947;0.3990837593188651;0.5827641541804;1.0000225819328294
25.495897;0.9923260826975137;0.4630294401847239;0.46655908175563177;-0.44547901940273005;-0.44891444850612944;0.9815301826143937;0.9997681949910182;10.000480825333264;0.41669542268748716;-0.4352290083798814;-0.43522900967962747;0.4246118486350681;0.3990834284343908;0.5827628979081851;1.000020977686765
25.505897;0.9923281445664536;0.4630297595223129;0.46655847531612066;-0.4454790194261281;-0.44891444778969863;0.9815311658480558;0.9997729925622886;10.000508285573957;0.4166959395363569;-0.4352290078464754;-0.4352290087460291;0.42461160868189335;0.39908311940444724;0.5827616337128307;1.000019416264224
25.515897;0.9923302460973485;0.46303010498548436;0.4665578456963112;-0.44547901947158897;-0.4489144470870921;0.9815321943304874;0.9997779041751371;10.000535372232372;0.416696509793321;-0.43522900729245406;-0.43522900778049817;0.4246113430184931;0.39908283581372206;0.5827603616387679;1.0000179020761986
25.525897;0.9923333800378459;0.4630309169185062;0.46655716735980274;-0.44547949514120416;-0.44891447407495305;0.9815332701355577;0.9997829265789663;10.000562147333088;0.41669713195333846;-0.43522900672077347;-0.43522900678256654;0.42461104916270576;0.39908258046473466;0.5827590818820646;1.0000164390069228
25.535897;0.9923355448172337;0.4630313178490559;0.4665564940908083;-0.4454794952294936;-0.44891447339516;0.9815343949329367;0.9997880554989589;10.000588671011025;0.4166978031190477;-0.4352290061339284;-0.4352290057517818;0.4246107251028455;0.3990823554853858;0.5827577940808357;1.0000150292008747
25.545897;0.9923377346378076;0.4630317478192285;0.4665557987551162;-0.445479495337262;-0.44891447272440343;0.9815355703297637;0.9997932854803013;10.000614996626194;0.4166985194382725;-0.43522900553411314;-0.43522900468790104;0.42461036934206325;0.39908216237208216;0.5827564970885412;1.0000136729568616
25.555897;0.9923399458267418;0.4630322074406187;0.4665550799792535;-0.44547949546303284;-0.4489144720617801;0.9815367969940234;0.999798609481222;10.00064117485805;0.4166992768354592;-0.4352290049234194;-0.43522900359093397;0.42460998072340483;0.3990820022417304;0.5827551891359821;1.0000123689259857
25.565897;0.9923421742052478;0.46303269747777887;0.4665543360869332;-0.4454794956053775;-0.44891447140759133;0.9815380731859242;0.9998040181577182;10.000667254657815;0.4167000710960952;-0.4352290043037499;-0.43522900246103063;0.424609558262472;0.3990818760984931;0.5827538678795067;1.0000111141021764
25.575897;0.9923444146050712;0.46303321885692017;0.4665535659516124;-0.445479495763016;-0.44891447076339186;0.9815393944686077;0.9998095000629644;10.000693287673768;0.4167008977837728;-0.4352290036767494;-0.43522900129867553;0.42460910098233684;0.3990817847520685;0.5827525307542399;1.0000099041421748
25.585897;0.9923466609033293;0.4630337075615795;0.4665527039748473;-0.4454783952382727;-0.4489133609477886;0.9815407544245847;0.9998150430762617;10.000719336249402;0.4167017523623305;-0.4352290030440866;-0.43522900010493965;0.42460860794924393;0.3990817287160087;0.5827511757100099;1.0000087337582346
25.595897;0.9923489062079385;0.4630342940234664;0.4665518809988352;-0.4454783954238523;-0.4489133603314066;0.9815421450056011;0.9998206357027973;10.000745472655217;0.41670263029623666;-0.4352290024077458;-0.43522899888105837;0.42460807860024313;0.3990807082802484;0.5827491165259998;1.000007596741035
25.605897;0.9923511433493273;0.4630349134520279;0.46655103093435885;-0.4454783956228756;-0.44891335973341523;0.981543556780564;0.999826267823907;10.000771768376827;0.41670352732830995;-0.43522900176994295;-0.4352289976277454;0.42460751273904207;0.3990807236593969;0.5827477214936502;1.000006486476734
25.615897;0.9923533658009428;0.4630355654975056;0.4665501526102568;-0.445478395835343;-0.4489133591564656;0.9815449800120987;0.9998319307375606;10.000798286150596;0.41670444006924645;-0.43522900113282653;-0.4352289963451192;0.42460690999890394;0.39908077510525247;0.5827463034530533;1.000005397502752
25.625897;0.9923555679700229;0.4630362497142819;0.46654924525235003;-0.4454783960611703;-0.44891335860284676;0.981546405503576;0.9998376159381279;10.000825080826736;0.41670536617953496;-0.4352290004982012;-0.4352289950331488;0.42460626950181896;0.39908086270918286;0.58274485915143;1.000004326956374
25.635897;0.9923577445943745;0.46303696598397404;0.46654830908049855;-0.4454783963002747;-0.4489133580746458;0.9815478242757933;0.9998433146307989;10.000852203526128;0.4167063037842037;-0.4352289998673459;-0.43522899369206614;0.4246055900371189;0.39908098613359533;0.5827433848350122;1.0000032747527579
25.645897;0.9923598898759749;0.4630377141896157;0.46654734524038605;-0.44547839655303906;-0.448913357573944;0.9815492271137145;0.9998490189670501;10.000879705396175;0.41670725087056587;-0.435228999241114;-0.4352289923224753;0.4246048705353917;0.39908114458987315;0.5827418767376958;1.0000022427307216
25.655897;0.9923619969773028;0.4630384935074428;0.46654635547796697;-0.44547839682048057;-0.44891335710310537;0.9815506046356298;0.9998547221289272;10.000907632764704;0.4167082053082219;-0.4352289986203698;-0.4352289909252165;0.42460411055050995;0.39908133668074824;0.5827403316633265;1.0000012338716893
25.665897;0.9923640585527819;0.46303930238923585;0.4665453420515272;-0.445478397103804;-0.4489133566647537;0.9815519478892311;0.999860417207296;10.000936013880569;0.41670916541405145;-0.435228998006393;-0.4352289895013265;0.4246033101860067;0.399081560102528;0.5827387476587972;1.0000002525368488
25.675897;0.9923660677018338;0.46304013893514767;0.46654430782015466;-0.4454783974038684;-0.4489133562611472;0.9815532496911041;0.9998660980187648;10.000964863200897;0.4167101306241164;-0.4352289974008611;-0.4352289880522096;0.42460246936844326;0.3990818116916597;0.5827371241276672;0.9999993054501785
25.685897;0.9923680180932575;0.463041001000975;0.46654325626068893;-0.4454783977211421;-0.4489133558934537;0.9815545054359163;0.9998717612318242;10.000994208315209;0.41671110176301307;-0.4352289968055048;-0.4352289865797194;0.424601587438445;0.39908208780780896;0.5827354612480727;0.9999984022892685
25.695897;0.9923699037344155;0.4630418862460927;0.46654219131269464;-0.4454783980560098;-0.4489133555615806;0.9815557125755959;0.9998774063094428;10.001024107348847;0.416712080699845;-0.4352289962217976;-0.43522898508616786;0.42460066356055826;0.3990823848018558;0.5827337594166736;0.999997555102816
25.705897;0.9923717195599566;0.4630427920722708;0.46654111696107087;-0.44547839840891373;-0.44891335526452697;0.9815568709302465;0.9998830334519851;10.00105463875466;0.41671306972946603;-0.4352289956510516;-0.4352289835745025;0.42459969705871964;0.3990826993530844;0.5827320187177756;0.9999967762554767
25.715897;0.9923734625673817;0.4630437154651833;0.46654003680424655;-0.4454783987802573;-0.4489133550007726;0.9815579838667757;0.9998886426877078;10.001085877257287;0.41671407096505925;-0.43522899509492435;-0.4352289820484;0.42459868718265587;0.3990830284211656;0.5827302384560358;0.9999960764674992
25.725897;0.9923751322351665;0.46304465301799447;0.466538954021094;-0.4454783991705369;-0.4489133547685876;0.98155905694887;0.9998942345039589;10.001117874888692;0.4167150857071287;-0.4352289945557563;-0.435228980511933;0.4245976331565976;0.3990833689791469;0.5827284177469679;0.9999954652064645
25.735897;0.9923767293228398;0.46304560116660143;0.46653787160821775;-0.4454783995807085;-0.4489133545662548;0.9815600945328671;0.9998998102029407;10.001150653126693;0.41671611408688636;-0.43522899403639176;-0.4352289789690279;0.4245965349308994;0.39908371786373326;0.5827265568749599;0.9999949519671334
25.745897;0.9923782544207206;0.4630465568104138;0.46653679246314883;-0.44547840001224015;-0.44891335439205693;0.9815610984644716;0.9999053718283996;10.001184203707384;0.41671715538431015;-0.43522899353986066;-0.4352289774231638;0.4245953936824852;0.3990840717978832;0.5827246578227636;0.9999945458520878
25.755897;0.9923797082688677;0.46304751792612325;0.46653571931687043;-0.4454784004667958;-0.44891335424420925;0.9815620690884321;0.9999109224546997;10.001218493245126;0.416718208655412;-0.43522899306924834;-0.4352289758774537;0.4245942114309928;0.39908442772886954;0.5827227235690096;0.9999942540440494
25.765897;0.9923810928002155;0.4630484834594395;0.46653465488191925;-0.4454784009458752;-0.4489133541210184;0.9815630061165591;0.9999164662899654;10.001253466853962;0.416719272898505;-0.43522899262753767;-0.43522897433472657;0.42459299046216853;0.3990847832599513;0.5827207569282804;0.9999940810213981
25.775897;0.9923824115464437;0.4630494528444863;0.46653360204445926;-0.44547840145060336;-0.4489133540210585;0.9815639095235317;0.9999220077927741;10.00128905287615;0.41672034691110976;-0.4352289922173615;-0.43522897279742506;0.4245917330527127;0.39908513674373836;0.5827187598033075;0.9999940292506599
25.785897;0.9923836697177623;0.46305042567960464;0.4665325634750087;-0.4454784019817875;-0.44891335394313164;0.981564780819;0.9999275502465439;10.001325169535086;0.4167214294795833;-0.4352289918409013;-0.43522897126768867;0.42459044120208617;0.3990854873643495;0.582716733356558;0.9999941001341407
25.795897;0.9923848737615304;0.46305140128197064;0.46653154084532217;-0.44547840254001203;-0.44891335388608;0.9815656234147876;0.9999330949579018;10.00136172732748;0.41672251973197494;-0.4352289914997786;-0.4352289697477938;0.4245891164578925;0.399085835174717;0.5827146784494832;0.9999942937317047
25.805897;0.9923860303263312;0.46305237786364767;0.46653053432654673;-0.4454784031255574;-0.4489133538488207;0.9815664418620959;0.9999386420177027;10.001398630969577;0.4167236172369374;-0.43522899119478087;-0.43522896824058743;0.42458776019675537;0.3990861806631597;0.5827125955560267;0.9999946080687447
25.815897;0.9923871450003682;0.4630533518381851;0.4665295425663131;-0.44547840373832454;-0.448913353830781;0.9815672406874622;0.9999441922204918;10.001435788783322;0.4167247219326172;-0.4352289909257511;-0.4352289667492988;0.42458637410774747;0.39908652438833164;0.5827104846006624;0.999995039494476
25.825897;0.9923882213797425;0.46305431802477925;0.4665285632390292;-0.44547840437794645;-0.4489133538321058;0.9815680238756338;0.9999497482183678;10.001473122289712;0.4167258341497934;-0.4352289906918931;-0.4352289652767427;0.4245849603592312;0.39908686686388006;0.5827083452274798;0.9999955835438821
25.835897;0.9923892615814826;0.4630552707231826;0.4665275939975307;-0.4454784050442039;-0.44891335385317377;0.9815687959110938;0.9999553132405249;10.001510566971442;0.41672695475029187;-0.43522899049226904;-0.43522896382486104;0.4245835214987217;0.3990872081884332;0.5827061772835304;0.9999962349511758
25.845897;0.9923902678150103;0.46305620467870623;0.4665266330971315;-0.4454784057376251;-0.4489133538940967;0.9815695626072395;0.9999608885559287;10.001548067295204;0.41672808513345333;-0.43522899032609463;-0.43522896239492614;0.4245820604476427;0.39908754762711496;0.5827039811002617;0.9999969870827655
25.855897;0.9923912430129785;0.46305705018529775;0.46652561404562376;-0.4454773057629642;-0.4489122447709195;0.9815703298786695;0.9999664726823794;10.001585571159342;0.4167292268385511;-0.4352289901925909;-0.4352289609878064;0.4245805804974408;0.3990878835437512;0.5827017577597615;0.9999978318789853
25.865897;0.9923921901469756;0.46305793215794844;0.4665246671565939;-0.44547730651530026;-0.44891224485102976;0.9815711023885814;0.9999720626837134;10.001623024132938;0.4167303808167017;-0.43522899009061783;-0.43522895960389674;0.42457908509527376;0.3990882137712482;0.5826995096385309;0.9999987602081843
25.875897;0.9923931114078388;0.46305878039652554;0.46652372678225146;-0.4454773072994044;-0.4489122449500267;0.9815718837223466;0.9999776556851951;10.001660362847469;0.41673154679630947;-0.4352289900186866;-0.43522895824292673;0.42457757766569565;0.399087536159998;0.5826965553883682;0.9999997621009715
25.885897;0.9923940077299764;0.46305958966908667;0.46652279251981355;-0.44547730811607117;-0.4489122450670599;0.9815736770400182;0.9999832494061283;10.001697509900621;0.41673272310561327;-0.4352289899752682;-0.4352289569041379;0.4245760616193375;0.3990878488597138;0.5826942681599001;1.0000008271999516
25.895897;0.9923948793698938;0.4630603555662423;0.46652186347011493;-0.4454773089653439;-0.44891224520080286;0.9815744857402852;0.9999888412662753;10.001734374170766;0.41673390705202323;-0.4352289899587989;-0.4352289555867045;0.424574540253009;0.39908815024103267;0.5826919656435878;1.000001945544221
25.905897;0.9923957279215895;0.46306107490475135;0.46652093814713563;-0.44547730984659933;-0.44891224534914487;0.9815753142999006;0.9999944270753205;10.00177085274658;0.41673509551634924;-0.435228989967514;-0.43522895428983394;0.42457301650230167;0.39908843843586755;0.5826896497411733;1.0000031085784111
25.915897;0.992396557607347;0.4630617454204443;0.4665200147780603;-0.44547731075861263;-0.44891224550955006;0.9815761686348077;1.0000000007858079;10.001806829410402;0.4167362853574795;-0.4352289899996069;-0.4352289530127632;0.4245714929246118;0.39908871085242087;0.5826873224065461;1.0000043104975793
25.925897;0.9923973750652272;0.46306236534018325;0.46651909186172263;-0.4454773116994762;-0.44891224567985916;0.9815770556772532;1.0000055553345362;10.001842176131388;0.41673747362972446;-0.4352289900536144;-0.4352289517550854;0.4245699719366673;0.3990889642984384;0.5826849862118737;1.000005549045842
25.935897;0.9923981893587398;0.4630629330990293;0.4665181684321215;-0.44547731266656054;-0.4489122458586861;0.9815779822503624;1.0000110838047584;10.001876760101023;0.41673865765731405;-0.435228990128504;-0.43522895051709093;0.42456845617191175;0.39908919539586113;0.5826826445718504;1.0000068247650926
25.945897;0.9923990117403275;0.46306344682868383;0.46651724414221146;-0.44547731365678395;-0.44891224604535046;0.9815789539712094;1.0000165798968808;10.001910452016904;0.41673983495863404;-0.43522899022336503;-0.4352289492997536;0.42456694909361076;0.399089400692498;0.5826803016094785;1.000008138743328
25.955897;0.9923998546648434;0.46306390405843906;0.4665163194867691;-0.4454773146670919;-0.44891224623959225;0.9815799753517083;1.0000220374337292;10.001943135643458;0.416741003238213;-0.4352289903372072;-0.4352289481044667;0.4245654553912172;0.39908957663196054;0.5826779617109231;1.0000094900670053
25.965897;0.9924007310871501;0.46306430224490214;0.4665153958409791;-0.4454773156947176;-0.44891224644108174;0.9815810499110376;1.0000274497390054;10.001974716119369;0.41674216075056225;-0.43522899046907887;-0.43522894693276276;0.4245639805655505;0.3990897196152743;0.5826756294045965;1.000010875193641
25.975897;0.9924016536806017;0.4630646394259629;0.4665144751513023;-0.4454773167369611;-0.44891224664904494;0.981582179322795;1.000032809297934;10.0020051229518;0.41674330683945265;-0.4352289906181326;-0.4352289457860613;0.424562530379319;0.3990898261661723;0.5826733098923166;1.0000122895227705
25.985897;0.9924026338272866;0.46306491427637153;0.46651355954130125;-0.4454773177907966;-0.4489122468622892;0.9815833633544125;1.0000381082309004;10.002034304150094;0.41674444186436527;-0.4352289907834728;-0.4352289446653776;0.4245601107607617;0.39908989311826387;0.5826702805763817;1.000013728832243
25.995897;0.9924036810624894;0.4630651259349559;0.46651265112181184;-0.4454773188529702;-0.4489122470791295;0.9815846004459915;1.0000433399075834;10.002062214251467;0.4167455663208175;-0.4352289909640732;-0.43522894357120906;0.4245587276021667;0.3990899177000784;0.5826680051895048;1.0000151896870229
26.005897;0.9924048034531757;0.4630652739264064;0.466511752057965;-0.44547731992047285;-0.4489122472971342;0.9815858874199631;1.000048500043016;10.002088810792813;0.4167466801227624;-0.4352289911589651;-0.43522894250393207;0.424557386227441;0.39908989768793374;0.5826657609839332;1.000016669642565
26.015897;0.9924060089186979;0.46306535817719524;0.4665108645904902;-0.44547732099063225;-0.44891224751336406;0.9815872196660169;1.0000535861867608;10.00211406218852;0.41674778259834333;-0.4352289913674097;-0.4352289414643601;0.4245560908140817;0.39908983166722534;0.5826635528962935;1.0000181666948609
26.025897;0.9924073057160284;0.4630653790544021;0.46650999090949746;-0.4454773220609171;-0.4489122477249644;0.9815885924746504;1.0000585968355882;10.002137952336374;0.4167488727372497;-0.43522899158890577;-0.43522894045392924;0.4245548441046594;0.3990897189813064;0.582661384825814;1.0000196775647134
26.035897;0.9924087014498282;0.4630653372307953;0.4665091330361563;-0.4454773231288395;-0.44891224792944756;0.9815900008643507;1.000063530987131;10.002160475782722;0.41674994955424133;-0.43522899182341207;-0.43522893947453856;0.42455364789465005;0.39908955943236757;0.5826592602634052;1.0000211972196364
26.045897;0.9924102025515528;0.4630652335559325;0.46650829271950595;-0.44547732419182173;-0.4489122481246762;0.9815914375911865;1.0000683878229433;10.002181635155345;0.4167510125011646;-0.4352289920717329;-0.43522893852820993;0.4245525038663607;0.39908935345781654;0.5826571830597836;1.0000227211758355
26.055897;0.9924118146323098;0.4630650690821262;0.46650747135045556;-0.4454773252472664;-0.4489122483088832;0.9815928928279618;1.0000731663475053;10.002201450350302;0.41675206148807026;-0.43522899233545737;-0.4352289376166454;0.4245514137332328;0.3990891026360986;0.5826551575808387;1.0000242477801726
26.065897;0.9924135422273426;0.4630648451141308;0.4665066698525394;-0.4454773262930475;-0.4489122484806885;0.9815943561999504;1.0000778651132933;10.002219965366171;0.416753096711428;-0.43522899261633485;-0.435228936741133;0.4245503788793777;0.39908880950145065;0.5826531886282723;1.0000257781429063
26.075897;0.9924153876770515;0.4630645635124823;0.4665058886007311;-0.44547732732776574;-0.448912248638964;0.9815958184819348;1.0000824822535321;10.00223723646257;0.41675411864792894;-0.4352289929155744;-0.4352289359030185;0.42454940045477046;0.3990884767209416;0.5826512820126762;1.0000273157195392
26.085897;0.992417350437089;0.4630642270242331;0.4665051277537162;-0.44547732835057635;-0.44891224878273817;0.9815972718004996;1.000087015313516;10.002253314117185;0.4167551280008072;-0.4352289932336084;-0.43522893510401306;0.4245484798565873;0.39908810649270876;0.5826494449204621;1.0000288663204946
26.095897;0.9924194272876101;0.46306383880518304;0.4665043878544316;-0.44547732936116224;-0.4489122489112614;0.9815987091908593;1.000091460688624;10.002268238280733;0.4167561255416554;-0.4352289935705304;-0.4352289343459243;0.4245476186920184;0.3990877003734445;0.5826476850289097;1.0000304363092885
26.105897;0.9924216130856759;0.4630634014283258;0.4665036697070673;-0.44547733035971415;-0.4489122490241176;0.9816001243072124;1.0000958136210196;10.002282044104527;0.41675711191561243;-0.43522899392688885;-0.4352289336303741;0.424546818081926;0.3990872594675471;0.5826460094473674;1.0000320303266752
26.115897;0.992423902034853;0.463062916542321;0.4665029734914327;-0.4454773313466408;-0.44891224912142424;0.9816015111755689;1.0001000689176591;10.002294764463707;0.416758087315435;-0.4352289943041443;-0.43522893295860793;0.4245460780516967;0.3990867847188849;0.5826444243878257;1.000033651384695
26.125897;0.9924262887300669;0.463062385336165;0.46650229858757514;-0.44547733232223913;-0.4489122492039646;0.981602863949775;1.000104222177803;10.002306424319665;0.4167590512796165;-0.4352289947043664;-0.4352289323310969;0.4245453975551425;0.3990862768655013;0.582642934927948;1.0000353019193553
26.135897;0.9924287678932838;0.46306180914625994;0.4665016446525365;-0.4454773332862849;-0.44891224927288786;0.9816041771145697;1.000108271168525;10.002317035797532;0.41676000301377164;-0.4352289951294491;-0.43522893174733407;0.42454477485789766;0.3990857363237857;0.5826415447635345;1.0000369836274503
26.145897;0.9924313328851659;0.4630611898564448;0.46650101260170196;-0.4454773342377274;-0.44891224932930895;0.9816054458238533;1.0001122161401275;10.002326599630031;0.4167609421847735;-0.43522899558051414;-0.4352289312063426;0.42454420772534834;0.3990851634268234;0.5826402563176382;1.0000386963836154
26.155897;0.9924339747195228;0.46306053015404386;0.46650040442905655;-0.4454773351748947;-0.44891224937440016;0.9816066660711041;1.0001160591163263;10.002335102086459;0.41676186966764184;-0.43522899605771853;-0.4352289307075047;0.42454369340983933;0.3990845587367925;0.5826390708876136;1.0000404375945646
26.165897;0.9924366830687031;0.46305983367568915;0.46649982225185394;-0.4454773360960021;-0.44891224940985175;0.9816078354361469;1.0001198034486332;10.002342508942139;0.41676278751740015;-0.43522899656033515;-0.435228930250889;0.4245432286305295;0.3990839229809466;0.5826379888500888;1.000042202327735
26.175897;0.9924394477050017;0.4630590397886596;0.4664992021091752;-0.445476236302863;-0.44891114025429646;0.9816089536837939;1.0001234537974457;10.002348770484069;0.4167636979661964;-0.43522899708708745;-0.43522892983707884;0.4245428096347145;0.399083256680633;0.5826370100588989;1.0000439835583905
26.185897;0.9924422582215997;0.4630582824633459;0.466498675497336;-0.4454762371876246;-0.4489111402783336;0.9816100210296858;1.0001270156701902;10.002353834265278;0.4167646023074652;-0.43522899763655004;-0.43522892946691877;0.424542432622632;0.39908256005093073;0.5826361340332558;1.0000457729670649
26.195897;0.9924451028753096;0.4630575000858929;0.46649817708547436;-0.44547623805252146;-0.4489111403007736;0.9816110354176388;1.0001304944052862;10.002357655599685;0.41676550074406826;-0.435228998207317;-0.4352289291412057;0.4245420945535534;0.39908183339776565;0.5826353600246813;1.000047562436252
26.205897;0.9924479682960486;0.46305669476244127;0.4664977065972458;-0.44547623889620463;-0.44891114032350254;0.9816119919918544;1.000133894297692;10.002360198146416;0.4167663931520263;-0.43522899879799876;-0.4352289288604438;0.4245417937009385;0.39908107757791605;0.582634687006538;1.0000493449130639
26.215897;0.9924508402933578;0.4630558673276752;0.46649726372477673;-0.44547623971695405;-0.4489111403478727;0.9816128843948203;1.0001372179090628;10.002361426504029;0.4167672797801957;-0.4352289994072734;-0.4352289286247276;0.42454152951643476;0.3990792944295914;0.5826334284056226;1.0000511142481905
26.225897;0.9924537050848986;0.4630550176673001;0.4664968483528566;-0.44547624051282003;-0.4489111403751282;0.9816137059310432;1.0001404656394124;10.002361306831359;0.41676816131620364;-0.4352290000339416;-0.43522892843361044;0.42454130213297736;0.3990784872475;0.582632951287813;1.0000528648016171
26.235897;0.9924565500985376;0.46305414546882356;0.46649646051601873;-0.44547624128178404;-0.4489111404063817;0.9816144501897763;1.0001436363846568;10.002359815545212;0.4167690386119083;-0.4352290006768104;-0.43522892828615045;0.4245411120139845;0.39907766080989016;0.5826325677796825;1.000054591566406
26.245897;0.9924593642940989;0.46305325075607473;0.4664961003258393;-0.44547624202170844;-0.44891114044231883;0.9816151114106975;1.0001467288209633;10.002356941899025;0.41676991253474344;-0.4352290013345045;-0.435228928181189;0.4245409597797484;0.3990768208336839;0.5826322753391782;1.000056290561006
26.255897;0.9924621387021768;0.46305233359399095;0.4664957680306919;-0.4454762427301361;-0.44891114048317043;0.9816156841276794;1.0001497420448793;10.002352684948754;0.416770783951725;-0.43522900200543724;-0.435228928117545;0.4245408459120752;0.39907597310009;0.5826320722875432;1.0000579585783373
26.265897;0.9924648668781727;0.46305139345362306;0.46649546418988247;-0.44547624340434755;-0.44891114052901704;0.9816161627537345;1.0001526756712753;10.002347050333723;0.4167716536282266;-0.4352290026878857;-0.4352289280941105;0.4245407705363236;0.3990751223380308;0.5826319576209358;1.0000595926972549
26.275897;0.9924675441769463;0.4630504290007247;0.4664951897441426;-0.4454762440417186;-0.44891114058004167;0.9816165426354329;1.0001555297718798;10.002340049745614;0.41677252197062864;-0.4352290033800236;-0.4352289281099902;0.4245407337242293;0.3990742715269959;0.5826319303070812;1.0000611901849363
26.285897;0.992470166137887;0.46304943832062667;0.46649494591658924;-0.44547624463978325;-0.4489111406366064;0.9816168211931617;1.0001583046806566;10.002331705865778;0.41677338895557314;-0.43522900407997195;-0.4352289281645801;0.4245407359476275;0.39907342208649527;0.5826319885532195;1.0000627484099103
26.295897;0.9924727278424045;0.4630484192574604;0.4664947342208259;-0.4454762451959984;-0.4489111406992519;0.9816169975035264;1.0001610012258453;10.00232205514899;0.41677425458587436;-0.4352290047858415;-0.43522892825745074;0.4245407779962632;0.3990725744020807;0.5826321297682978;1.0000642648203062
26.305897;0.9924752250577997;0.4630473696682398;0.46649455639949655;-0.445476245707869;-0.4489111407686056;0.9816170717246891;1.0001636217842371;10.00231114203699;0.41677511915259885;-0.4352290054957876;-0.43522892838816174;0.42454086048163686;0.39907172845445243;0.5826323509375402;1.0000657373585544
26.315897;0.9924776553875176;0.4630462876013895;0.4664944139569597;-0.4454762461732455;-0.44891114084542866;0.9816170453288929;1.0001661712996417;10.002299011195172;0.41677598286425144;-0.43522900620814503;-0.4352289285563126;0.42454098352312036;0.3990708846150238;0.5826326487378701;1.0000671652181305
26.325897;0.9924800177923764;0.463045171632387;0.4664943076412523;-0.4454762465904414;-0.44891114093093437;0.9816169209897269;1.0001686570550012;10.002285706401699;0.4167768458945194;-0.43522900692158517;-0.4352289287618137;0.42454114671628645;0.39907004407289387;0.5826330196667682;1.0000685495337318
26.335897;0.9924823116317747;0.46304402132626155;0.4664942372268346;-0.44547624695856314;-0.4489111410269225;0.9816167018438247;1.0001710878318186;10.00227127700848;0.4167777091071284;-0.4352290076352679;-0.43522892900479976;0.4245413492817301;0.3990692087125628;0.5826334605111095;1.0000698932494467
26.345897;0.9924845368549218;0.4630428372404686;0.46649420155940635;-0.4454762472779218;-0.44891114113542663;0.9816163913034968;1.0001734737059855;10.00225578660776;0.41677857426489845;-0.43522900834887013;-0.4352289292850471;0.42454159042745804;0.3990683808688071;0.5826339686159604;1.0000712001640595
26.355897;0.9924866948544773;0.4630416203502941;0.4664941989327107;-0.4454762475498331;-0.4489111412581316;0.9816159938085777;1.0001758258859696;10.002239322918866;0.4167794432401514;-0.4352290090625229;-0.43522892960164195;0.424541869660277;0.3990675631268766;0.5826345417095058;1.0000724742794516
26.365897;0.9924887882646727;0.4630403717189303;0.4664942278048841;-0.44547624777613815;-0.44891114139607285;0.981615515623357;1.0001781559810854;10.002222004214081;0.41678031710543834;-0.43522900977678786;-0.4352289299531513;0.4245421867767728;0.3990667580786306;0.5826351777632397;1.00007371991836
26.375897;0.9924908193691885;0.46303909264428605;0.46649428741395177;-0.4454762479591448;-0.44891114154978895;0.9816149646215758;1.0001804752164132;10.002203966535125;0.41678119601430225;-0.4352290104924971;-0.4352289303378602;0.42454254146282383;0.39906596808542627;0.5826358748045642;1.0000749420851494
26.385897;0.992492788777524;0.4630377845491061;0.466494377854734;-0.44547624810176173;-0.4489111417193468;0.981614348593047;1.0001827937788401;10.002185335106367;0.41678207947202095;-0.4352290112104151;-0.43522893075386354;0.42454293258617903;0.39906519511513955;0.5826366305503858;1.0000761462975643
26.395897;0.9924946952713094;0.46303644867188076;0.4664944996921919;-0.44547624820749215;-0.44891114190402565;0.9816136733240713;1.0001851202852232;10.002166207405146;0.41678296617103444;-0.4352290119309561;-0.4352289311990086;0.42454335768234075;0.39906444048957895;0.5826374426900578;1.0000773378951426
26.405897;0.9924965363045495;0.4630350863446662;0.46649465334004003;-0.4454762482802695;-0.44891114210223865;0.9816129432296258;1.0001874617671542;10.00214665424359;0.4167838537858983;-0.4352290126541096;-0.435228931670894;0.4245438129649084;0.3990637047983432;0.5826383098324547;1.000078521791268
26.415897;0.992498308681039;0.46303369963649704;0.4664948386683722;-0.4454762483240781;-0.448911142311844;0.9816121636986567;1.000189824408873;10.002126720840549;0.41678473932822097;-0.43522901337958314;-0.4352289321670378;0.42454429356926315;0.39906298841556936;0.5826392316083676;1.000079702989266
26.425897;0.9925000085685172;0.46303229151473557;0.46649505523452195;-0.4454762483425876;-0.44891114253058034;0.9816113408834228;1.0001922143667747;10.002106425415372;0.41678561951024856;-0.4352290141068904;-0.4352289326849252;0.42454479385512167;0.3990622921098223;0.5826402075574606;1.0000808871680589
26.435897;0.9925016302631433;0.46303086555069456;0.4664953023859961;-0.44547624833914123;-0.44891114275644417;0.9816104797528342;1.0001946375470612;10.002085762687248;0.41678649072755974;-0.4352290148352655;-0.43522893322198963;0.42454530794495415;0.39906161727828043;0.582641236171677;1.000082080204043
26.445897;0.9925031651601499;0.46302942581619555;0.46649557877980635;-0.44547624831698823;-0.4489111429877968;0.9816095847327319;1.000197098312926;10.002064709878493;0.41678734927805594;-0.43522901556375093;-0.43522893377581157;0.42454583032622906;0.3990609659152194;0.5826423146781557;1.0000832866857763
26.455897;0.992504602306516;0.4630279770080502;0.46649588226479205;-0.44547624827939925;-0.44891114322329473;0.9816086619520273;1.0001995983481269;10.002043233823311;0.41678819188978605;-0.4352290162916175;-0.43522893434429333;0.4245463562527637;0.39906034013890296;0.5826434392887265;1.0000845090227177
26.465897;0.9925059294486454;0.46302652425842333;0.4664962103435153;-0.4454762482293764;-0.44891114346187017;0.9816077195247498;1.0002021365341036;10.002021301350904;0.4167890159646395;-0.4352290170187947;-0.4352289349254893;0.4245468819117188;0.399059741505054;0.5826446060216492;1.0000857475594
26.475897;0.9925071336542658;0.4630250727691719;0.46649656028581243;-0.44547624816917825;-0.448911143702576;0.981606766587936;1.0002047095552686;10.00199888828613;0.41678981944500165;-0.4352290177459279;-0.4352289355174673;0.42454740400067825;0.3990591706410822;0.5826458115601106;1.0000870012527392
26.485897;0.9925082018316003;0.4630236278088073;0.4664969288092914;-0.44547624810038555;-0.448911143944351;0.9816058127243261;1.0002073123401882;10.001975980747165;0.41679060041333127;-0.4352290184740488;-0.43522893611856756;0.42454791891102606;0.39905862707433426;0.5826470534251562;1.0000882688910204
26.495897;0.9925091210869137;0.46302219466799205;0.46649731201517747;-0.4454762480244846;-0.4489111441858839;0.9816048668964649;1.0002099377295466;10.001952574988065;0.41679135681421303;-0.435229019204255;-0.435228936727586;0.424548422544662;0.3990581092564119;0.5826483300106596;1.0000895499798863
26.505897;0.9925098793152635;0.4630207783429856;0.46649770561898235;-0.4454762479432728;-0.44891114442532626;0.9816039361299165;1.00021257621212;10.001928680702537;0.41679208681631574;-0.43522901993745133;-0.43522893734356305;0.424548910836546;0.39905761501856524;0.582649640791935;1.0000908446673487
26.515897;0.9925104662513049;0.4630193835175809;0.4664981052137502;-0.445476247858988;-0.4489111446601438;0.9816030248418983;1.0002152167179532;10.00190432028974;0.41679278940122966;-0.435229020673829;-0.4352289379655772;0.42454938015608346;0.3990571419650617;0.5826509860258213;1.0000921535353429
26.525897;0.9925108741100731;0.4630180146943245;0.46649850645529845;-0.4454762477743179;-0.4489111448876093;0.9816021345044493;1.0002178477473056;10.001879522375368;0.41679346468974005;-0.43522902141245356;-0.43522893859272227;0.42454982742539626;0.3990566873467828;0.5826523658113129;1.0000934775089687
26.535897;0.9925110978913964;0.4630166761305017;0.4664989049915434;-0.44547624769212657;-0.4489111451053732;0.9816012640171817;1.0002204579751297;10.001854317783836;0.4167941139946544;-0.4352290221515544;-0.43522893922412587;0.42455025037439825;0.3990562478605619;0.5826537792777603;1.0000948172525739
26.545897;0.9925111356084768;0.46301537177791036;0.466499296261904;-0.445476247614929;-0.44891114531145015;0.981600411316698;1.000223036307899;10.0018287416764;0.4167947393831991;-0.43522902288913917;-0.4352289398590318;0.42455064779138085;0.3990558198317828;0.582655224674005;1.0000961722273118
26.555897;0.992510988252213;0.463014105022928;0.4664996753692493;-0.44547624754476217;-0.44891114550391387;0.981599574982135;1.0002255714170722;10.001802834946988;0.41679534311770766;-0.4352290236233319;-0.43522894049692457;0.42455101941535045;0.39905539967279813;0.5826567002357594;1.0000975400645589
26.565897;0.992510659734423;0.46301287798875623;0.46650003703740806;-0.4454762474837408;-0.4489111456807764;0.9815987542184916;1.0002280515186224;10.001776643028261;0.4167959276735936;-0.43522902435251387;-0.43522894113753985;0.4245513657225094;0.399054984219775;0.5826582047898465;1.0000989165210168
26.575897;0.992510156298852;0.4630116261986069;0.46650031038107753;-0.4454751467378774;-0.44891003665612644;0.9815979480473012;1.0002304655789243;10.001750215901959;0.4167964960017382;-0.4352290250753966;-0.4352289417808483;0.4245516875933404;0.39905457071599737;0.5826597373109049;1.0001002955727805
26.585897;0.9925094851601645;0.46301047874523077;0.4665006210132957;-0.4454751467038252;-0.44891003679532726;0.9815971553255297;1.000232804838248;10.001723603819235;0.41679705143273893;-0.4352290257909267;-0.4352289424270326;0.4245519857486087;0.3990541568284356;0.5826612960860359;1.0001016693184799
26.595897;0.992508652986985;0.46300936985377994;0.4665008989028167;-0.44547514668887955;-0.448910036911964;0.9815963753026016;1.0002350624073202;10.001696846336053;0.416797597458581;-0.43522902649801554;-0.43522894307632615;0.4245522607434264;0.39905374100670277;0.582662878863347;1.00010302840665
26.605897;0.9925076649360888;0.4630082995932585;0.4665011400081982;-0.44547514669738836;-0.4489100370034034;0.9815956079084344;1.000237231090418;10.001669962723287;0.4167981378003957;-0.4352290271952136;-0.43522894372876564;0.4245525136788588;0.3990533226732419;0.5826644837820733;1.0001043629866861
26.615897;0.9925065248826256;0.463007269778694;0.4665013407748846;-0.44547514673338273;-0.4489100370670713;0.9815948540240832;1.000239301279544;10.001642953131075;0.41679867639521356;-0.43522902788064255;-0.4352289443840377;0.42455274640576623;0.3990529019423466;0.5826661096832889;1.0001056634137528
26.625897;0.9925052361113673;0.4630062841552978;0.46650149827257;-0.4454751467999478;-0.4489100371003997;0.9815941163978656;1.0002412603475686;10.001615811267428;0.41679921678473963;-0.4352290285523494;-0.43522894504163906;0.42455296083262406;0.39905147944759073;0.5826670706857068;1.0001069210267788
26.635897;0.9925038017647846;0.46300534746438937;0.4665016103263592;-0.4454751468990749;-0.448910037100829;0.9815934006615055;1.000243093543656;10.001588538140497;0.4167997613303316;-0.43522902920877526;-0.43522894570125975;0.4245531584318939;0.3990510564980047;0.5826687349277488;1.0001081291457214
26.645897;0.9925022254798025;0.46300446374589355;0.46650167546324417;-0.44547514703195434;-0.4489100370659834;0.9815927152016835;1.0002447853678587;10.001561144845926;0.4168003111283519;-0.4352290298488746;-0.43522894636290055;0.42455334035875314;0.3990506349574252;0.5826704151659466;1.0001092835561085
26.655897;0.9925005115080554;0.46300363541691875;0.46650169276017117;-0.4454751471994571;-0.4489100369941842;0.9815920694923802;1.000246321284655;10.001533642823157;0.41680086672754446;-0.4352290304718297;-0.4352289470265214;0.4245535074108053;0.3990502166735112;0.5826721083614422;1.0001103823721234
26.665897;0.9924986632639079;0.4630028637162094;0.46650166186697356;-0.44547514740231464;-0.4489100368849544;0.981591471704874;1.0002476898586883;10.001506037522704;0.4168014288557977;-0.4352290310768529;-0.43522894769164433;0.4245536598034136;0.39904980308596394;0.582673811106708;1.0001114257437502
26.675897;0.9924966815999976;0.4630021494405806;0.46650158338075104;-0.4454751476409429;-0.44891003673907054;0.9815909271889006;1.0002488838051173;10.00147833729735;0.4168019984929505;-0.43522903166317806;-0.43522894835742426;0.42455379747551;0.3990493953699581;0.5826755199247352;1.0001124154497343
26.685897;0.9924945649344574;0.4630014934057635;0.466501458920345;-0.4454751479155518;-0.4489100365583692;0.9815904389479246;1.0002498989607882;10.001450569082573;0.4168025765173428;-0.4352290322297868;-0.4352289490231164;0.4245539207158942;0.3990489946494942;0.5826772318766401;1.0001133538445117
