time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.695897;0.9924923111603173;0.4630008967137057;0.46650129032875676;-0.4454751482265845;-0.44891003634544313;0.9815900094183074;1.000250732793776;10.00142278586623;0.41680316339731904;-0.4352290327750414;-0.4352289496885479;0.42455403034704176;0.3990486017518373;0.5826789450820095;1.000114242389213
26.705897;0.9924899193957604;0.4630003606011876;0.4665010787727527;-0.44547514857485215;-0.4489100361032088;0.9815896407663134;1.0002513841920249;10.001395058205365;0.41680375900782246;-0.43522903329666757;-0.435228950354197;0.4245541275215839;0.39904821674808644;0.5826806579835399;1.0001150810185007
26.715897;0.9924873898736738;0.46299988605771725;0.4665008245418926;-0.4454751489613086;-0.44891003583440786;0.9815893329435639;1.000251854051967;10.00136746049606;0.41680436268528925;-0.43522903379190375;-0.4352289510208159;0.4245542136537109;0.3990478389876034;0.582682367913331;1.000115868718244
26.725897;0.9924847227597515;0.4629994737602102;0.46650052723717034;-0.4454751493868453;-0.44891003554133346;0.9815890828778601;1.0002521453506161;10.00134006645498;0.41680497340207895;-0.43522903425760145;-0.43522895168902676;0.42455429033980374;0.39904746761228876;0.5826840708366505;1.000116604428443
26.735897;0.9924819178483612;0.4629991241042893;0.4665001859588622;-0.44547514985225006;-0.44891003522615636;0.9815888860691386;1.0002522629428834;10.00131295226807;0.41680558961109243;-0.4352290346904519;-0.43522895235914305;0.4245543589026432;0.399047101823343;0.5826857623320748;1.00011728748244
26.745897;0.9924789752990635;0.4629988369422413;0.4664997994629666;-0.44547515035818547;-0.448910034891317;0.9815887378167782;1.000252213721828;10.00128620506009;0.4168062090641123;-0.43522903508727845;-0.43522895303119263;0.4245544199529996;0.3990467408822998;0.5826874384123921;1.0001179179264796
26.755897;0.992475896886934;0.4629986115327422;0.4664993662022963;-0.44547515090498446;-0.4489100345393395;0.9815886328595799;1.0002520058299331;10.001259933664638;0.41680682919651707;-0.43522903544518765;-0.43522895370515297;0.4245544734790402;0.3990463842993286;0.5826890956289524;1.0001184969548869
26.765897;0.9924726865944816;0.4629984469349626;0.46649888443005294;-0.4454751514925837;-0.44891003417251213;0.9815885647921645;1.0002516471574094;10.001234266268241;0.41680744793777574;-0.4352290357616487;-0.4352289543811459;0.4245545192376367;0.39904603200705746;0.5826907308646484;1.000119026538901
26.775897;0.9924693496884387;0.462998342212344;0.46649835265905526;-0.4454751521209018;-0.4489100337928585;0.9815885260824431;1.000251145509452;10.001209333355419;0.41680806459686637;-0.43522903603456226;-0.4352289550594729;0.42455455722148694;0.3990456843573847;0.5826923411572877;1.0001195082904015
26.785897;0.9924658920409627;0.4629982963366882;0.46649777018126437;-0.44547515279009003;-0.448910033402255;0.981588508497939;1.0002505095573035;10.001185256386666;0.4168086803492006;-0.43522903626224474;-0.43522895574074394;0.4245545882550717;0.3990453423286131;0.5826939236815682;1.0001199427131144
26.795897;0.9924623207551639;0.46299830815181775;0.46649713725973224;-0.44547515350021694;-0.44891003300255633;0.9815885039304185;1.0002497487736877;10.00116215267913;0.4168092979417578;-0.43522903644348837;-0.435228956425889;0.4245546140358766;0.399045007950293;0.5826954756424148;1.000120329315779
26.805897;0.9924586445085624;0.46299837637960883;0.4664964551196796;-0.4454751542508151;-0.44891003259566226;0.9815885055464779;1.0002488733372445;10.001140141849588;0.4168099207995403;-0.4352290365777863;-0.43522895711576;0.42455463619478073;0.39904468436179674;0.5826969938208272;1.0001206674163572
26.815897;0.9924548727288883;0.46299849961245493;0.4664957258223338;-0.44547515504072954;-0.44891003218360215;0.9815885081963067;1.0002478939563788;10.001119333288491;0.41681055171743875;-0.4352290366653483;-0.43522895781076915;0.42455465551273996;0.3990443752866818;0.5826984744108067;1.000120957110482
26.825897;0.9924510145388974;0.4629986762203709;0.46649495192930307;-0.445475155868291;-0.4489100317686784;0.9815885075386401;1.0002468204202415;10.001099807206225;0.4168111917483903;-0.4352290367067527;-0.43522895851093224;0.424554671998538;0.39904408428742605;0.5826999136333484;1.0001211997462036
26.835897;0.9924470781268138;0.4629989042610924;0.46649413603813555;-0.4454751567315452;-0.44891003135342283;0.9815884993848293;1.0002456599353606;10.001081617607925;0.4168118402158407;-0.4352290367026469;-0.43522895921629284;0.4245546850989549;0.39904381417102464;0.5827013085641953;1.000121397301453
26.845897;0.9924430704456673;0.46299918162344206;0.46649328054842604;-0.44547515762816475;-0.4489100309402448;0.9815884800943571;1.000244416730428;10.001064804190483;0.4168124954733938;-0.43522903665384227;-0.43522895992733807;0.42455469367283544;0.39904356677862385;0.5827026577029595;1.0001215513225885
26.855897;0.9924389975665174;0.462999505857485;0.46649238780218116;-0.44547515855506203;-0.448910030531087;0.9815884470143323;1.0002430926955632;10.001049391138995;0.41681315544635383;-0.4352290365615544;-0.4352289606449477;0.42455469605037904;0.3990433431345869;0.5827039611665995;1.000121662993409
26.865897;0.9924348657298192;0.4629998735422422;0.46649146031168115;-0.44547515950831046;-0.4489100301275791;0.9815883989123527;1.0002416885304306;10.001035382997324;0.4168138178198703;-0.43522903642734057;-0.4352289613701896;0.4245546903466916;0.39904314356081394;0.5827052201305695;1.0001217337271402
26.875897;0.9924306816609423;0.46300028016618194;0.46649050120471175;-0.4454751604837538;-0.4489100297315834;0.981588336492495;1.0002402049498051;10.0010227622894;0.41681447993024057;-0.43522903625288184;-0.43522896210435147;0.4245546749070608;0.3990429675760413;0.5827064356373671;1.000121764826517
26.885897;0.9924264517219115;0.4630007207340488;0.466489514690633;-0.44547516147762195;-0.44891002934545715;0.9815882619883621;1.0002386428718015;10.001011487342621;0.4168151385804916;-0.4352290360399736;-0.4352289628489431;0.4245546484070249;0.399042813938176;0.5827076076894593;1.0001217569430816
26.895897;0.9924221815043568;0.4630011907058688;0.466488505611933;-0.4454751624865594;-0.44891002897195764;0.981588178405763;1.0002370026798904;10.001001500644612;0.416815790320552;-0.4352290357905912;-0.4352289636055545;0.4245546095235616;0.39904268086096384;0.5827087351982686;1.0001217106511802
26.905897;0.9924178760780531;0.46300168692090893;0.46648747826140236;-0.4454751635074146;-0.4489100286139891;0.9815880893984581;1.0002352842585207;10.000992743697177;0.41681643183710065;-0.4352290355068809;-0.43522896437566927;0.4245545568859838;0.39904256612469036;0.5827098164558716;1.0001216275828708
26.915897;0.9924135402589117;0.4630022076314773;0.4664864357064071;-0.4454751645371207;-0.4489100282742063;0.9815879988303837;1.0002334875525547;10.000985164021012;0.41681705986735684;-0.4352290351910735;-0.43522896516032133;0.42455448945020435;0.39904246726741;0.5827108496035036;1.000121510744798
26.925897;0.9924091792795626;0.4630027516273157;0.46648538016054625;-0.44547516557253186;-0.4489100279547849;0.9815879100511514;1.000231612295417;10.00097871131744;0.4168176711114751;-0.4352290348451377;-0.4352289659597515;0.42455440681943957;0.39904238194620356;0.582711833279911;1.000121364168706
26.935897;0.9924047996035169;0.4630033176336638;0.46648431382360694;-0.44547516661006475;-0.44891002765751153;0.9815878260195546;1.000229658112296;10.00097332977703;0.41681826243541575;-0.4352290344704229;-0.4352289667733557;0.42455430926061644;0.3990423082578423;0.5827127674947873;1.0001211925843987
26.945897;0.992400409355236;0.46300390438204;0.4664832394006374;-0.44547516764534784;-0.4489100273839611;0.9815877494866709;1.0002276257963802;10.000968954931876;0.41681883087449473;-0.43522903406777524;-0.43522896759965035;0.4245541972701546;0.3990422447196865;0.5827136538832121;1.0001210005941292
26.955897;0.992396018239662;0.46300451095806616;0.46648216024890543;-0.44547516867339876;-0.44891002713561357;0.9815876824345618;1.0002255177459167;10.000965514990236;0.4168193732630355;-0.43522903363786936;-0.4352289684361748;0.4245540710517288;0.39904218974619987;0.5827144950383151;1.000120791038092
26.965897;0.9923916366566393;0.4630051370420702;0.46648108048888365;-0.4454751696893182;-0.4489100269138467;0.9815876256789463;1.0002233364147892;10.000962936058496;0.41681988587511776;-0.4352290331814135;-0.43522896927984345;0.4245539304494833;0.3990421411968982;0.5827152937667289;1.0001205636373776
26.975897;0.9923872745196042;0.4630057827900102;0.4664800049550119;-0.44547517068871717;-0.44891002671993585;0.9815875794783779;1.000221082606504;10.000961150978375;0.41682036448923426;-0.4352290326993455;-0.435228970127616;0.4245537752066542;0.3990420964947272;0.5827160528264769;1.0001203151888425
26.985897;0.9923829408194733;0.46300644859224704;0.46647893882766445;-0.4454751716675682;-0.4489100265552125;0.9815875451604664;1.0002187555516084;10.00096010388473;0.416820805000657;-0.43522903219294223;-0.43522897097686164;0.4245536052645023;0.3990420530276826;0.582716774660301;1.0001200414617193
26.995897;0.9923786440080693;0.4630071349175242;0.4664778872416918;-0.44547517262208947;-0.4489100264210124;0.9815875265814454;1.000216353760749;10.000959746875774;0.41682120418975316;-0.4352290316637868;-0.43522897182549136;0.42455342086031805;0.399042008575995;0.5827174608374377;1.0001197393574985
27.005897;0.9923743925289779;0.46300784200538375;0.46647685499833125;-0.44547517354895433;-0.4489100263182536;0.9815875299531324;1.0002138754003795;10.00096003548841;0.4168215600434221;-0.43522903111365946;-0.43522897267210064;0.4245532222948791;0.3990419617612142;0.582718111819415;1.0001194074565058
27.015897;0.992370195099196;0.4630085695194141;0.4664758462077001;-0.4454751744453436;-0.4489100262472714;0.981587562193095;1.0002113188214201;10.000960927987924;0.41682187149918004;-0.43522903054434514;-0.4352289735158708;0.4245530098576099;0.39904191230372754;0.5827187274296391;1.0001190445080168
27.025897;0.9923660611502377;0.46300931677553603;0.4664748640224188;-0.44547517530863107;-0.4489100262081391;0.9815876293124038;1.0002086827862866;10.000962386957818;0.4168221378708118;-0.43522902995746776;-0.43522897435617824;0.4245527840726226;0.39904186081544213;0.5827193075861293;1.000118647367193
27.035897;0.9923620015316302;0.4630100834884638;0.46647391079634315;-0.44547517613621845;-0.44891002620097714;0.9815877358185636;1.0002059660353528;10.00096438026974;0.41682235830370734;-0.43522902935429053;-0.4352289751921696;0.4245525455285821;0.3990418083097253;0.5827198525290627;1.0001182106459325
27.045897;0.9923580280977152;0.4630108701740084;0.46647298838040735;-0.44547517692573374;-0.44891002622587856;0.9815878847188637;1.0002031674133454;10.000966874756722;0.4168225314743604;-0.4352290287354519;-0.4352289760225476;0.42455229435834624;0.39904175602595804;0.5827203624749665;1.0001177280937306
27.055897;0.9923541517405865;0.4630116778559944;0.466472098002338;-0.4454751776751791;-0.44891002628248133;0.9815880776893973;1.0002002864297872;10.000969827687904;0.4168226553494514;-0.43522902810092906;-0.4352289768459307;0.42455203028557553;0.39904170579664944;0.5827208373562125;1.0001171938469893
27.065897;0.992350381197519;0.46301250739917504;0.46647124017395625;-0.4454751783828514;-0.44891002636959265;0.981588314887547;1.0001973232340244;10.000973190508615;0.41682272706295703;-0.43522902745035547;-0.4352289776615718;0.42455175311588367;0.3990416603771132;0.5827212766921542;1.000116603079317
27.075897;0.9923467239844975;0.4630133589463328;0.46647041533543193;-0.44547517904723377;-0.44891002648529715;0.9815885939457899;1.0001942778602106;10.000976913761386;0.4168227435104454;-0.43522902678363223;-0.43522897846947495;0.42455146289973794;0.3990416231850147;0.582721679635068;1.000115952064418
27.085897;0.9923431867901515;0.4630142318561033;0.4664696246751835;-0.44547517966716677;-0.4489100266272996;0.9815889099234684;1.00019114912293;10.000980941000549;0.416822702480988;-0.4352290261014205;-0.4352289792697842;0.4245511597535286;0.3990415977746253;0.5827220456618548;1.000115237513304
27.095897;0.992339773812526;0.4630151249294377;0.4664688704017895;-0.44547518024228244;-0.448910026792869;0.9815892573029616;1.0001879343203188;10.00098520430367;0.41682260323351594;-0.4352290254050247;-0.4352289800624122;0.42455084381476077;0.3990415874930228;0.5827223754520309;1.0001144560003274
27.105897;0.9923364859750571;0.46301597150457263;0.46646809008240303;-0.4454740800763943;-0.44890891779475606;0.9815896315320835;1.0001846304895452;10.000989627839504;0.4168224463542501;-0.43522902469591884;-0.4352289808471234;0.4245505153334702;0.3990415951968598;0.5827226709568804;1.000113603799219
27.115897;0.992333322237181;0.4630168989357686;0.46646741771751554;-0.4454740805637369;-0.44890891799683996;0.981590028528522;1.0001812356808386;10.000994136950307;0.4168222336921592;-0.435229023975254;-0.4352289816235484;0.42455017454122335;0.3990416231065884;0.5827229345142184;1.000112676871636
27.125897;0.9923302810298948;0.4630178390239895;0.46646679089703585;-0.44547408100859;-0.44890891821173073;0.9815904435787839;1.00017774894753;10.000998671093075;0.4168219683743333;-0.43522902324358026;-0.4352289823911805;0.4245498212966505;0.3990416729503661;0.582723168051724;1.0001116714130511
27.135897;0.99232736101112;0.4630187876488346;0.466466212408459;-0.44547408141166284;-0.44890891843631964;0.9815908709761992;1.0001741700302418;10.00100318797838;0.416821654286131;-0.43522902250116635;-0.43522898314949654;0.42454945489043083;0.399041746002455;0.5827233733136743;1.0001105846339788
27.145897;0.9923245614845572;0.4630197399459041;0.466465684380655;-0.44547408177325976;-0.448908918667747;0.9815913043869408;1.000170499588958;10.001007650313579;0.41682129544887636;-0.43522902174844247;-0.4352289838981149;0.424549074287055;0.3990418428151261;0.5827235526656994;1.00010941462164
27.155897;0.9923218824665533;0.46302069068200774;0.4664652079912523;-0.44547408209343303;-0.4489089189032579;0.981591737516567;1.0001667394449278;10.001012009008479;0.41682089624191476;-0.4352290209859928;-0.43522898463703763;0.42454867872001395;0.3990419629356455;0.5827237093972119;1.0001081596823187
27.165897;0.992319324292876;0.4630216345639135;0.466464784038739;-0.44547408237225056;-0.4489089191402951;0.9815921644373589;1.0001628924109076;10.001016196207468;0.41682046188768274;-0.43522902021443866;-0.4352289853666745;0.42454826825811187;0.399042104917083;0.582723846993567;1.0001068180926853
27.175897;0.9923168871941886;0.4630225663829798;0.466464413489345;-0.4454740826100385;-0.44890891937654837;0.981592578982867;1.0001589621767757;10.001020126709045;0.41681999787516283;-0.43522901943437575;-0.4352289860876106;0.42454784365610876;0.3990422667455426;0.5827239678666702;1.000105387939908
27.185897;0.9923145715084664;0.4630234813516197;0.4664640972027109;-0.44547408280765893;-0.44890891960987245;0.9815929742746969;1.000154953354802;10.001023707156751;0.41681950880026314;-0.4352290186463048;-0.4352289868006199;0.4245474055607022;0.3990424463374641;0.5827240726298677;1.0001038672206615
27.195897;0.9923123783942182;0.4630243753232083;0.4664638352129803;-0.44547408296650925;-0.44890891983832076;0.9815933433570369;1.0001508712939398;10.001026850891487;0.4168189981595254;-0.4352290178507703;-0.4352289875065854;0.4245469542725586;0.39904264162288994;0.5827241605386946;1.0001022549856136
27.205897;0.9923103096349144;0.4630252445392533;0.46646362625537285;-0.4454740830880273;-0.4489089200602832;0.9815936796690113;1.000146721488822;10.001029487084697;0.4168184689774118;-0.43522901704857514;-0.43522898820588507;0.42454649027468405;0.39904185043707835;0.5827235457498392;1.0001005527841018
27.215897;0.9923083659242732;0.46302608544676105;0.46646346795263627;-0.44547408317311316;-0.4489089202746417;0.9815939769048991;1.0001425087191111;10.001031557041284;0.4168179242861083;-0.435229016240762;-0.4352289888979347;0.4245460146697421;0.3990420706660929;0.582723597760636;1.000098764478562
27.225897;0.9923065455257569;0.46302689494766874;0.46646335738084116;-0.4454740832220182;-0.4489089204808667;0.9815942294868034;1.0001382367683902;10.001033009120315;0.4168173674800224;-0.4352290154284482;-0.4352289895813021;0.4245455292605103;0.3990423004011267;0.5827236329686374;1.0000968945257447
27.235897;0.992304845294181;0.4630276706500228;0.4664632913106815;-0.4454740832346902;-0.448908920678784;0.9815944336462451;1.0001339090158365;10.001033809161086;0.41681680254281706;-0.4352290146128082;-0.4352289902540171;0.4245450363461364;0.3990425378790604;0.5827236540254244;1.0000949470032334
27.245897;0.9923032626991695;0.4630284108411498;0.46646326629834517;-0.44547408321105014;-0.4489089208681685;0.9815945877171042;1.000129529020547;10.001033954004336;0.41681623379235067;-0.43522901379523804;-0.43522899091385;0.42454453834756806;0.3990427812985038;0.5827236640307286;1.000092925980282
27.255897;0.9923017955716102;0.4630291143119573;0.46646327907806173;-0.4454740831507134;-0.448908921048624;0.9815946914069881;1.0001251005448835;10.00103346864916;0.4168156653397024;-0.43522901297731437;-0.4352289915584876;0.42454403741905655;0.39904302830648664;0.5827236658385359;1.0000908361853251
27.265897;0.9923004400050474;0.4630297802266759;0.4664633264958293;-0.4454740830525238;-0.4489089212196991;0.9815947452922218;1.0001206270246756;10.001032397498157;0.4168151006167662;-0.4352290121604757;-0.4352289921856162;0.4245435351030442;0.3990432757046669;0.5827236622440563;1.0000886839318508
27.275897;0.9922991896836516;0.46303040814033747;0.46646340466401115;-0.44547408291468454;-0.4489089213809111;0.9815947506689496;1.0001161107169396;10.001030797152728;0.4168145421331687;-0.435229011345883;-0.4352289927929847;0.42454303225419326;0.3990435201840458;0.582723656180455;1.0000864782010597
27.285897;0.9922980371348356;0.46303099809571346;0.46646350861620184;-0.44547408273546263;-0.4489089215315578;0.9815947089706318;1.0001115521801272;10.001028727176175;0.4168139915064068;-0.4352290105344809;-0.43522899337847304;0.4245425293232127;0.39904375914425305;0.5827236502293099;1.000084230808319
27.295897;0.9922969752009666;0.4630315509695035;0.4664636329935347;-0.44547408251382126;-0.4489089216704249;0.9815946210746571;1.0001069505522708;10.001026244421993;0.4168134496158482;-0.4352290097270467;-0.4352289939402176;0.42454202670913194;0.39904399066744967;0.582723645906987;1.0000819554212144
27.305897;0.9922959979446647;0.46303206887327014;0.4664637727461437;-0.44547408224955176;-0.4489089217957469;0.9815944873316587;1.000102304499138;10.001023402068418;0.4168129167827192;-0.43522900892433525;-0.4352289944767632;0.424541525046716;0.39904421325366773;0.5827236437570839;1.0000796657122017
27.315897;0.9922951008873016;0.46303255482937955;0.46646392341376625;-0.44547408194297305;-0.4489089219054462;0.9815943082440884;1.0000976133664872;10.00102024778645;0.4168123930691024;-0.43522900812716886;-0.43522899498717627;0.4245410254611993;0.3990444257437448;0.5827236442099485;1.0000773734589687
27.325897;0.9922942803851954;0.46303301206275366;0.4664640814197381;-0.44547408159476626;-0.44890892199739807;0.9815940848241589;1.000092877307992;10.001016817991779;0.41681187868893904;-0.4352290073362749;-0.43522899547111127;0.42454052959804106;0.3990446271978315;0.5827236479232452;1.0000750882069611
27.335897;0.9922935325523193;0.4630334436690048;0.4664642442522245;-0.4454740812063624;-0.44890892206987637;0.9815938182428307;1.0000880966324004;10.001013132868527;0.41681137424206965;-0.4352290065522416;-0.4352289959286601;0.42454003954318065;0.3990448165439688;0.582723655614482;1.0000728179443596
27.345897;0.9922928529662377;0.4630338523748826;0.46646441019888124;-0.44547408078053147;-0.44890892212210826;0.9815935093399913;1.0000832724280957;10.001009203199697;0.41681088056110854;-0.4352290057758497;-0.43522899636001394;0.42453955798448684;0.39904499234249996;0.5827236684540843;1.0000705698370138
27.355897;0.9922922379096184;0.46303424034745544;0.466464577947476;-0.4454740803214553;-0.4489089221544697;0.9815931581523728;1.0000784076694273;10.001005042465787;0.4168103983840984;-0.43522900500835643;-0.43522899676529575;0.42453908835199383;0.3990451531953107;0.5827236885560808;1.0000683516596516
27.365897;0.9922916855624225;0.463034609514057;0.4664647467438817;-0.4454740798341162;-0.44890892216819117;0.9815927637791586;1.0000735067556052;10.001000670288649;0.41680992813103335;-0.4352290042513479;-0.43522899714464275;0.42453863463106356;0.39904529821935797;0.5827237185160671;1.0000661725398352
27.375897;0.9922911947480163;0.4630349620232263;0.4664649171119329;-0.4454740793234442;-0.4489089221647385;0.9815923251565862;1.0000685743774629;10.000996115459499;0.41680946977902;-0.4352290035064471;-0.4352289974984352;0.4245382010423517;0.39904542697322815;0.5827237604489389;1.0000640417289937
27.385897;0.992290762100028;0.4630353001205671;0.46646509104425393;-0.4454740787936698;-0.4489089221453917;0.9815918414968676;1.0000636152843205;10.000991418148779;0.416809022934888;-0.43522900277531257;-0.43522899782768637;0.42453779181065987;0.399045539504512;0.5827238154888866;1.0000619672740816
27.395897;0.9922903806223685;0.46303562585715186;0.46646527140341015;-0.44547407824812485;-0.44890892211127487;0.9815913114626177;1.0000586347454108;10.00098661743615;0.4168085872599313;-0.43522900205989784;-0.43522899813425425;0.42453741114279425;0.39904563663530596;0.5827238837148176;1.0000599554811174
27.405897;0.9922900406479899;0.46303594124113634;0.4664654615448431;-0.4454740776894603;-0.4489089220634179;0.9815907332009974;1.0000536385558512;10.000981736461366;0.4168081627468229;-0.4352290013625398;-0.4352289984203499;0.4245370633067499;0.39904571968359676;0.5827239642905242;1.0000580104028505
27.415897;0.9922897321571835;0.4630362482325551;0.4664656651914323;-0.44547407711986303;-0.4489089220028033;0.981590106550099;1.000048632418162;10.000976784506673;0.4168077494752794;-0.4352290006855929;-0.43522899868782017;0.42453675248344014;0.3990457896295291;0.5827240561167228;1.0000561335602727
27.425897;0.9922894466865951;0.4630365482610739;0.4664658859863827;-0.44547407654115034;-0.4489089219305892;0.9815894349633494;1.0000436218452242;10.000971767440898;0.4168073472211314;-0.4352290000310132;-0.4352289989380856;0.4245364821481858;0.39904584664417925;0.5827241586269254;1.0000543238863795
27.435897;0.9922891777323001;0.46303684209420176;0.46646612718175096;-0.44547407595491484;-0.44890892184829567;0.9815887247849896;1.0000386128841143;10.000966685590186;0.4168069549345709;-0.4352289994003951;-0.43522899917240326;0.424536254156609;0.39904589052688544;0.582724271759347;1.000052577986693
27.445897;0.9922889205361569;0.46303713036534955;0.46646639185334426;-0.4454740753626465;-0.44890892175780994;0.9815879832102066;1.0000336123659803;10.000961518504184;0.41680657018853046;-0.4352289987952007;-0.4352289993918512;0.4245360683891688;0.3990459212497965;0.5827243952129697;1.000050891374194
27.455897;0.9922886721259313;0.4630374139102512;0.4664666831481805;-0.4454740747657041;-0.4489089216613322;0.9815872169307217;1.0000286268813203;10.000956214015845;0.4168061892578694;-0.4352289982168415;-0.43522899959712547;0.42453592338153495;0.3990459388110845;0.5827245281136512;1.0000492596651354
27.465897;0.992288430976;0.4630376934613413;0.4664670041416475;-0.4454740741650969;-0.44890892156119977;0.981586431166885;1.0000236618104081;10.000950692698982;0.416805807794206;-0.4352289976667016;-0.43522899978835256;0.4245358171455691;0.39904594299947316;0.5827246695612504;1.0000476784830241
27.475897;0.9922881962355038;0.463037969366825;0.46646735735870654;-0.44547407356123875;-0.44890892145939665;0.9815856294524028;1.0000187218974907;10.000944863370357;0.41680542149905503;-0.4352289971459563;-0.43522899996516473;0.42453574748855566;0.39904593353573886;0.5827248190034092;1.0000461426537264
27.485897;0.9922879678384323;0.4630382417102891;0.4664677444481865;-0.4454740729539076;-0.44890892135702115;0.9815848146924733;1.0000138123463767;10.000938636840015;0.4168050264795523;-0.4352289966550638;-0.43522900012709204;0.42453571213656816;0.3990459102584838;0.5827249756932246;1.0000446458360042
27.495897;0.9922877477097176;0.4630385104471291;0.46646816636740657;-0.44547407234235464;-0.44890892125432363;0.9815839896355377;1.0000089391357987;10.000931934622773;0.41680461924077744;-0.43522899619345845;-0.4352290002738439;0.4245357089355327;0.3990458731325313;0.582725138235889;1.0000431809619648
27.505897;0.9922875400237808;0.463038775452579;0.4664686234101461;-0.445474071725436;-0.4489089211513435;0.9815831561643344;1.0000041092001035;10.000924691935712;0.4168041964477802;-0.43522899575978746;-0.4352290004051395;0.4245357358173353;0.39904582186818993;0.5827253047596971;1.0000417407567572
27.515897;0.9922873495949541;0.46303903667943686;0.4664691147633874;-0.4454740711016099;-0.4489089210484791;0.9815823153500016;0.9999993303663247;10.000916848829613;0.4168037549032933;-0.4352289953523455;-0.4352290005203966;0.4245357907005774;0.39904575537121917;0.5827254729682887;1.0000403179227686
27.525897;0.9922871804798261;0.4630392941736212;0.4664696386108892;-0.44547407046880527;-0.4489089209465469;0.9815814687783795;0.9999946100698666;10.000908340223985;0.41680329186163806;-0.43522899496925677;-0.43522900061879555;0.42453587156904227;0.3990456718669108;0.5827256400045302;1.000038905762001
27.535897;0.9922870361818394;0.46303954768531347;0.466470192952327;-0.44547406982463944;-0.4489089208465869;0.9815806194070574;0.9999899538867328;10.00089910008133;0.4168028050564037;-0.43522899460847275;-0.43522900069942083;0.4245359764052032;0.3990455696622826;0.5827258027669093;1.0000374991909535
27.545897;0.992286920096344;0.4630397963662245;0.4664707760834257;-0.44547406916703214;-0.44890892074979727;0.9815797716364072;0.9999853651880838;10.000889072098625;0.41680229250611955;-0.43522899426783457;-0.4352290007612345;0.4245361031532432;0.39904544754504373;0.5827259584266694;1.0000360949020637
27.555897;0.9922868349994525;0.46304003883930756;0.4664713866158286;-0.4454740684946771;-0.4489089206575119;0.9815789320318207;0.9999808453519099;10.000878212824809;0.4168017527514873;-0.43522899394515513;-0.43522900080330235;0.4245362498755203;0.39904530445030534;0.5827261044157319;1.0000346905486472
27.565897;0.9922867820758874;0.46304027327263797;0.46647202364497325;-0.4454740678071312;-0.4489089205709927;0.9815781099463978;0.9999763939087772;10.00086649278191;0.41680118523412923;-0.4352289936383752;-0.435229000825323;0.4245364148011552;0.399045138995012;0.5827262382029834;1.0000332840844364
27.575897;0.9922867600060501;0.4630404973945975;0.46647268687153737;-0.44547406710464854;-0.4489089204912475;0.9815773164417247;0.9999720085270402;10.000853911153234;0.41680059031959865;-0.43522899334594156;-0.43522900082804894;0.4245365964484651;0.39904494950121305;0.5827263572748083;1.0000318738338425
27.585897;0.9922867649602459;0.4630407086028793;0.4664733764303628;-0.44547406638788095;-0.44890892041919234;0.981576562548523;0.9999676848985294;10.000840509352862;0.41679996914283907;-0.4352289930671376;-0.4352290008130528;0.4245367938218015;0.3990447344397451;0.5827264589734585;1.0000304588242674
27.595897;0.9922867923823856;0.4630409042570407;0.4664740929182756;-0.44547406565758085;-0.448908920355896;0.9815758579711836;0.9999634173163473;10.000826354473872;0.4167993234822361;-0.4352289928019815;-0.43522900078186494;0.424537006129118;0.39904449281240234;0.5827265402399446;1.000029039014161
27.605897;0.9922868384195979;0.4630410820327124;0.4664748378640783;-0.445474064914494;-0.4489089203025044;0.9815752101976123;0.9999591998052668;10.000811511284407;0.41679865573585756;-0.43522899255079517;-0.4352290007355256;0.4245372322087543;0.3990442243057892;0.5827265975584125;1.000027615578787
27.615897;0.9922868987586264;0.46304123991576257;0.46647561409410004;-0.44547406415943724;-0.44890892025989115;0.9815746249392151;0.9999550262553795;10.000796037440177;0.4167979688364543;-0.4352289923138572;-0.43522900067489845;0.42453747036800216;0.3990439293028671;0.5827266270601523;1.000026190199419
27.625897;0.992286967036239;0.46304137595252437;0.46647642540333595;-0.44547406339313156;-0.4489089202282799;0.9815741070467902;0.9999508896011468;10.000779988268723;0.416797265731246;-0.435228992091401;-0.43522900060077563;0.42453771862658396;0.39904360879628065;0.5827266245987709;1.0000247624970018
27.635897;0.9922870353656393;0.4630414882620882;0.4664772759745379;-0.4454740626157898;-0.44890892020713896;0.9815736593682602;0.9999467817272635;10.000763413361856;0.4167965487744473;-0.4352289918838007;-0.43522900051349706;0.4245379749419133;0.3990432644731367;0.582726585520418;1.000023328276816
27.645897;0.9922870960099405;0.46304157530417406;0.4664781702429004;-0.4454740618269708;-0.4489089201956057;0.9815732811308161;0.9999426947063591;10.000746362884378;0.4167958195813792;-0.43522899169153273;-0.4352290004127816;0.42453823710533956;0.39904289897274126;0.5827265045646195;1.0000218808415626
27.655897;0.9922871421157862;0.4630416360827704;0.4664791128646927;-0.44547406102569764;-0.44890892019307077;0.981572968774917;0.9999386220159572;10.000728902303674;0.41679507916011327;-0.4352289915149229;-0.43522900029802575;0.42453850232918094;0.3990425158468003;0.5827263766533387;1.000020413114094
27.665897;0.992287166892352;0.46304167025784243;0.4664801082441662;-0.44547406021076863;-0.44890892019927997;0.9815727177856498;0.9999345583079001;10.000711106265264;0.4167943281164892;-0.4352289913539809;-0.4352290001687073;0.4245387671223044;0.39904211921658245;0.5827261979086684;1.0000189184844803
27.675897;0.9922871620335942;0.46304167814653246;0.4664811597114429;-0.44547405938117285;-0.44890892021397116;0.9815725230245178;0.9999304986454929;10.000693038209137;0.4167935669454552;-0.43522899120846736;-0.4352290000244578;0.42453902762516404;0.39904171335669936;0.5827259658849359;1.0000173914010244
27.685897;0.992287117122731;0.4630416604122474;0.46648226894975114;-0.445474058536103;-0.4489089202364623;0.9815723779127656;0.9999264384817969;10.000674748650962;0.41679279643003714;-0.43522899107826296;-0.43522899986480695;0.42453927987247836;0.39904130228723;0.5827256793659086;1.000015828447584
27.695897;0.9922870206596107;0.46304161776271874;0.46648343632772066;-0.4454740576747198;-0.44890892026541157;0.9815722741117207;0.9999223736214714;10.000656290743484;0.41679201822084905;-0.43522899096365114;-0.43522899968908696;0.424539519928172;0.39904088962196005;0.5827253380890349;1.0000142288186997
27.705897;0.9922868604858774;0.4630415510011541;0.46648466184125575;-0.4454740567962448;-0.4489089202989359;0.9815722023407452;0.9999183000724221;10.000637728635787;0.4167912351656499;-0.43522899086522965;-0.4352289994965807;0.4245397440002103;0.39904047857467245;0.5827249424473806;1.0000125931914443
27.715897;0.9922866226683392;0.4630414610794675;0.4664859454526915;-0.4454740559002478;-0.4489089203350176;0.9815721538852354;0.999914214572346;10.00061912937175;0.41679045090571004;-0.43522899078384325;-0.43522899928655134;0.4245399485577409;0.399040071845499;0.5827244937801975;1.000010921946847
27.725897;0.9922862915616172;0.46304134890902693;0.46648728658513766;-0.445474054986915;-0.4489089203718221;0.9815721216173259;0.9999101147693494;10.000600545748995;0.41678966931161;-0.43522899072055093;-0.4352289990581603;0.42454013084168585;0.3990396716373764;0.5827239947819338;1.000009214445189
27.735897;0.9922858526080675;0.4630412151227419;0.4664886838523037;-0.4454740540573102;-0.44890892040785374;0.981572099844667;0.9999059983550818;10.000582003376664;0.41678889449777307;-0.43522899067638493;-0.4352289988104301;0.424540289481175;0.3990392799363955;0.5827234490030972;1.0000074696091823
27.745897;0.9922852953519162;0.4630410599691287;0.46649013539470924;-0.44547405311331845;-0.44890892044210196;0.981572084398246;0.9999018626044356;10.000563499356865;0.41678813105145407;-0.43522899065213283;-0.43522899854206204;0.4245404243180802;0.3990388988728464;0.582722860156747;1.0000056868232161
27.755897;0.9922846135927307;0.46304088343361555;0.4664916391970136;-0.44547405215709435;-0.4489089204740265;0.9815720736372047;0.9998977056695189;10.000545011232385;0.4167873836778717;-0.43522899064828086;-0.435228998251228;0.42454053566435973;0.39903853090188424;0.5827222319623492;1.0000038662271702
27.765897;0.9922838029228777;0.46304068540252596;0.46649319310476617;-0.445474051190555;-0.44890892050333436;0.9815720684616143;0.9998935286555563;10.000526506395667;0.41678665647109153;-0.4352289906649689;-0.4352289979358803;0.4245406239218629;0.39903817826637045;0.5827215679911789;1.0000020085191155
27.775897;0.9922828583295632;0.46304046559427586;0.4664947945169254;-0.44547405021541514;-0.44890892052987597;0.9815720707928365;0.9998893358704146;10.000507943305239;0.4167859526963941;-0.4352289907019514;-0.4352289975944762;0.42454068947421547;0.39903784203347853;0.58272087148441;1.000000115013536
27.785897;0.9922817739413787;0.4630402235241433;0.4664964398842548;-0.4454740492334055;-0.4489089205537438;0.9815720827137334;0.999885133316333;10.000489275347688;0.4167852749203989;-0.4352289907585773;-0.4352289972264851;0.4245407321563103;0.39903752188648434;0.5827201454561067;0.999998188050882
27.795897;0.9922805443482536;0.4630399585084355;0.4664981246853214;-0.44547404824628134;-0.44890892057518716;0.9815721069751365;0.9998809279120909;10.000470464238076;0.41678462493026897;-0.4352289908338077;-0.43522899683249433;0.42454075066638247;0.3990372167230986;0.5827193922963497;0.9999962309063126
27.805897;0.9922791656036606;0.4630396696160117;0.46649984399633726;-0.44547404725578443;-0.44890892059429094;0.9815721467753343;0.9998767275627981;10.00045148647679;0.41678400402480276;-0.4352289909264457;-0.43522899641403445;0.424540742779187;0.399036925119143;0.5827186128192229;0.9999942468007491
27.815897;0.9922776353506303;0.4630393561896;0.4665015927652919;-0.4454740462637406;-0.4489089206107093;0.9815722041562231;0.9998725408085118;10.000432326336414;0.4167834137784619;-0.43522899103538376;-0.43522899597314324;0.4245407061908117;0.3990366453199267;0.582717806364307;0.9999922381755323
27.825897;0.9922759528287445;0.4630390185224407;0.4665033655077889;-0.44547404527228257;-0.44890892062369836;0.9815722791377658;0.9998683757959301;10.000412969415256;0.416782856161653;-0.4352289911595398;-0.4352289955117893;0.4245406392195267;0.39903637506163747;0.582716971937718;0.9999902068849045
27.835897;0.9922741194131518;0.4630386576444181;0.4665051561566191;-0.4454740442840628;-0.4489089206326197;0.9815723705176019;0.9998642388804078;10.000393405007015;0.4167823330221666;-0.43522899129778714;-0.4352289950315643;0.42454054073013725;0.3990361115543751;0.5827161089554114;0.9999881543575176
27.845897;0.9922721387632695;0.4630382748652756;0.4665069584655876;-0.4454740433021093;-0.4489089206375868;0.9815724766248136;0.9998601339883961;10.000373630117595;0.4167818460119479;-0.43522899144902844;-0.43522899453390107;0.42454040944053456;0.3990358517591588;0.5827152173405071;0.9999860816235759
27.855897;0.9922700160150586;0.46303787203716285;0.4665087666165286;-0.44547404232929116;-0.4489089206394413;0.9815725952652271;0.9998560640096059;10.0003536448136;0.41678139693048083;-0.43522899161221085;-0.43522899402050363;0.4245402436037737;0.3990355927708253;0.5827142971233061;0.999983989916376
27.865897;0.9922677573912655;0.46303745200299645;0.46651057562741866;-0.44547404136793917;-0.4489089206389701;0.9815727240956509;0.9998520329495639;10.000333438271918;0.4167809878294895;-0.43522899178631147;-0.4352289934934773;0.4245400413718403;0.3990353320551515;0.5827133479561845;0.9999818814204839
27.875897;0.9922653706868572;0.46303701840102085;0.46651238149946705;-0.4454740404198962;-0.44890892063615295;0.9815728614071543;0.9998480460814567;10.000312982764092;0.41678062095402385;-0.43522899197019693;-0.43522899295494594;0.42453980128759644;0.3990350675968789;0.5827123690884156;0.9999797594294089
27.885897;0.9922628656386366;0.4630365750511424;0.46651418101128317;-0.4454740394866528;-0.4489089206299647;0.9815730060650603;0.9998441087262713;10.000292253575687;0.4167802986379623;-0.43522899216249583;-0.4352289924063543;0.4245395225827804;0.3990347979820389;0.5827113594697171;0.9999776279603141
27.895897;0.9922602529695372;0.4630361255952632;0.4665159709965794;-0.44547403856934603;-0.4489089206186907;0.9815731565039246;0.9998402261391804;10.000271257729231;0.41678002326714136;-0.4352289923619122;-0.43522899184814734;0.4245392053311413;0.3990345222693941;0.5827103179067539;0.9999754911396134
27.905897;0.9922575419117255;0.463035673262998;0.4665177477867324;-0.44547403766873733;-0.44890892060037846;0.9815733099881836;0.9998364039573758;10.000250042662437;0.41677979754926925;-0.43522899256766184;-0.435228991280202;0.42453885048932916;0.39903423975096936;0.5827092435114049;0.9999733525234036
27.915897;0.9922547384752507;0.4630352202287512;0.4665195076389816;-0.4454740367852213;-0.44890892057312504;0.9815734636173851;0.999832647321285;10.000228684869912;0.4167796244870446;-0.435228992779472;-0.4352289907023354;0.424538459723295;0.39903394988452057;0.5827081359615187;0.9999712143918112
27.925897;0.992251846306275;0.46303476702049085;0.4665212472952298;-0.4454740359188378;-0.44890892053520964;0.9815736161740417;0.9998289593849479;10.000207270275336;0.4167795066046725;-0.43522899299730977;-0.43522899011437244;0.42453803513000954;0.3990336524420036;0.5827069954360518;0.9999690773125883
27.935897;0.9922488683875373;0.46303431288392227;0.4665229636358251;-0.4454740350692814;-0.4489089204851879;0.981573768270043;0.9998253413124444;10.000185876218811;0.4167794451540602;-0.43522899322130487;-0.4352289895162314;0.42453757903862926;0.3990333477429885;0.5827058228407886;0.9999669405406723
27.945897;0.9922458072821688;0.46303385667991825;0.46652465333044457;-0.4454740342357477;-0.44890892042202846;0.9815739210881534;0.9998217931054774;10.000164561371559;0.4167794401043322;-0.4352289934519307;-0.4352289889082268;0.424537093895729;0.3990330369272816;0.5827046201874347;0.999964803070444
27.955897;0.992242664689854;0.4630333972555067;0.4665263133724948;-0.44547403341688707;-0.44890892034504576;0.9815740754428836;0.9998183137517289;10.000143368873424;0.416779490835359;-0.43522899369004414;-0.4352289882910297;0.4245365823119177;0.39903272199997886;0.5827033904268454;0.9999626645337724
27.965897;0.9922394418129227;0.4630329333548684;0.4665279416296391;-0.4454740326113927;-0.4489089202533852;0.9815742311639829;0.999814901714307;10.000122345446789;0.41677959671787573;-0.43522899393658504;-0.435228987665168;0.4245360472153549;0.39903240542667634;0.5827021369018978;0.999960526039466
27.975897;0.9922361397660192;0.4630324637931971;0.4665295366121532;-0.44547403181868617;-0.44890892014555966;0.9815743865303072;0.9998115562965767;10.000101552473799;0.41677975724489547;-0.435228994192211;-0.4352289870306021;0.424535491672443;0.39903208968513043;0.5827008632864349;0.9999583916172691
27.985897;0.9922327593753967;0.46303198802802814;0.4665310968543075;-0.445474031038841;-0.44890892001965904;0.9815745380946587;0.9998082784121958;10.000081051416558;0.41677997202307715;-0.43522899445703883;-0.43522898638664703;0.4245349181760657;0.39903177708298165;0.5826995742005365;0.9999562696179015
27.995897;0.9922293011323231;0.46303150656865405;0.46653262048350524;-0.44547403027206695;-0.44890891987406795;0.9815746807182943;0.9998050700111925;10.000060889204452;0.4167802406333353;-0.4352289947305471;-0.4352289857322543;0.4245343282008814;0.3990314697096608;0.5826982753468813;0.9999541725364449
28.005897;0.9922257649808922;0.46303102082444736;0.46653410519113886;-0.4454740295182837;-0.4489089197080406;0.9815748076475118;0.9998019331346875;10.00004110377017;0.4167805623205767;-0.43522899501173934;-0.43522898506649316;0.4245337227160892;0.39903116960305063;0.5826969725435339;0.9999521151316054
28.015897;0.9922221499611366;0.46303053259728305;0.4665355486274932;-0.44547402877681297;-0.4489089195217248;0.981574911239358;0.999798869609637;10.000021733542754;0.41678093581110326;-0.43522899529947745;-0.4352289843889904;0.4245331028874344;0.3990308791894605;0.5826956709203739;0.9999501124479668
28.025897;0.992218455443237;0.4630300436174256;0.46653694911590915;-0.44547402804629965;-0.4489089193157649;0.9815749837977834;0.9997958812739596;10.000002812732523;0.4167813595701562;-0.4352289955926333;-0.4352289837001602;0.4245324702460432;0.3990306014513502;0.5826943753186177;0.9999481787749819
28.035897;0.9922146833374504;0.463029555331101;0.46653830628236;-0.44547402732500585;-0.4489089190910982;0.9815750174358526;0.9997929705206758;9.999984362108448;0.41678183229860927;-0.4352289958898752;-0.43522898300101986;0.42453182678965606;0.39903033941034044;0.5826930909002008;0.9999463266996106
28.045897;0.9922108382443408;0.46302906873113153;0.4665396209374761;-0.44547402661111857;-0.4489089188492836;0.9815750033804679;0.9997901412007195;9.999966391148991;0.41678235317939166;-0.43522899618945027;-0.4352289822927248;0.42453117512759114;0.39903009542736567;0.5826918228949544;0.9999445657848856
28.055897;0.9922069255306031;0.46302858417135495;0.46654089418610334;-0.4454740259027347;-0.4489089185928486;0.9815749312914372;0.9997873990333371;9.999948906327187;0.416782921792612;-0.4352289964893022;-0.43522898157609463;0.42453051814414244;0.3990298707901098;0.5826905761532987;0.9999429019145833
28.065897;0.992202950528165;0.4630281015844264;0.4665421265749188;-0.4454740251977974;-0.44890891832511887;0.981574789183044;0.9997847510020814;9.99993191538115;0.4167835377556809;-0.43522899678730653;-0.4352289808512429;0.42452985838623764;0.39902966576366156;0.5826893551495649;0.9999413378328528
28.075897;0.9921989195370476;0.46302762104332057;0.46654331776019514;-0.4454740244942852;-0.4489089180495953;0.9815745647825534;0.9997822053222498;9.999915422858003;0.4167842004119436;-0.4352289970814281;-0.43522898011755257;0.4245291977287597;0.39902948031181595;0.5826881639518391;0.9999398746069611
28.085897;0.9921948399454918;0.4630270782714013;0.4665444011988868;-0.4454729230938654;-0.4489078085854355;0.9815742474986663;0.9997797720768371;9.99989941650924;0.4167849091575014;-0.4352289973698855;-0.43522897937409594;0.4245285373627377;0.3990293146565988;0.5826870058438155;0.999938513483207
28.095897;0.9921907189841278;0.46302660436376375;0.46654550615448764;-0.4454729223886995;-0.44890780830255905;0.9815738288561494;0.9997774625846948;9.999883860490831;0.4167856640179098;-0.43522899765118567;-0.4352289786203378;0.4245278778664026;0.3990291689540212;0.5826858831962057;0.9999372569609994
28.105897;0.9921865633738195;0.4630261359332869;0.4665465655285727;-0.4454729216812829;-0.44890780801881736;0.9815733012961849;0.9997752883774734;9.999868707331347;0.4167864656528442;-0.4352289979239367;-0.43522897785680287;0.42452721921258135;0.3990290430464459;0.58268479801274;0.9999361084042492
28.115897;0.9921823800573808;0.46302567418112794;0.46654757778279854;-0.4454729209709023;-0.4489078077354663;0.9815726577588533;0.9997732608708212;9.999853912047122;0.4167873151409036;-0.43522899818678445;-0.435228977085097;0.42452656093459296;0.3990289367199926;0.5826837525604911;0.9999350705264027
28.125897;0.9921781767345943;0.4630252196067255;0.46654854181875755;-0.44547292025697394;-0.4489078074535146;0.9815718929119045;0.9997713906107932;9.999839432264812;0.4167882142296043;-0.43522899843869556;-0.4352289763072835;0.42452590245502125;0.39902884966617025;0.5826827493946483;0.9999341437245727
28.135897;0.9921739620973372;0.4630247720327329;0.4665494571607852;-0.44547291953919216;-0.4489078071742139;0.9815710040631064;0.999769686165394;9.999825218437865;0.41678916567515817;-0.4352289986791946;-0.4352289755253744;0.42452524321642754;0.3990287811042007;0.5826817909159424;0.9999333259998818
28.145897;0.9921697455600162;0.46302433086093725;0.46655032390749096;-0.4454729188175347;-0.44890780689941984;0.9815699900799458;0.9997681533996874;9.999811205269468;0.4167901730459177;-0.4352289989082507;-0.43522897474125877;0.42452458271698446;0.3990287296794736;0.582680879056017;0.9999326145892888
28.155897;0.9921655366978984;0.46302389546415873;0.4665511424300338;-0.4454729180920559;-0.4489078066315551;0.9815688489927759;0.9997667957743608;9.99979731822907;0.4167912402035316;-0.43522899912614477;-0.43522897395689514;0.4245239206439788;0.3990286937044402;0.5826800151211354;0.9999320071848465
28.165897;0.9921613451415261;0.463023465690191;0.4665519129417869;-0.44547291736263556;-0.44890780637342875;0.981567576437459;0.9997656161446764;9.999783494069412;0.41679237105212547;-0.43522899933362097;-0.4352289731744353;0.42452325703074245;0.3990286712235275;0.5826791996395965;0.999931502252571
28.175897;0.992157180373695;0.46302304213747636;0.466552635325815;-0.445472916628915;-0.4489078061278869;0.981566165916286;0.9997646185429917;9.999769688194995;0.41679356958887825;-0.435228999532098;-0.43522897239601016;0.42452259239315626;0.3990286597494738;0.5826784326071519;0.9999310994253521
28.185897;0.9921530513058906;0.4630226261282236;0.46655330940496287;-0.4454729158906178;-0.448907805897307;0.9815646096881508;0.9997638082570328;9.999755856502203;0.41679483971545184;-0.43522899972351886;-0.43522897162361945;0.42452192758029994;0.3990286562976782;0.5826777141702177;0.9999307994288309
28.195897;0.992148966210615;0.4630222197036947;0.46655393540111295;-0.4454729151479517;-0.44890780568326194;0.9815628992050879;0.9997631901860762;9.999741941011099;0.4167961846040936;-0.43522899990964126;-0.43522897085947604;0.4245212632977948;0.399028657990651;0.582677044993456;0.9999306030568982
28.205897;0.9921449325832019;0.46302182547624565;0.466554514095144;-0.4454729144015984;-0.4489078054864496;0.9815610250019812;0.9997627665788194;9.999727883485393;0.4167976061356797;-0.43522900009125737;-0.4352289701062978;0.4245205998517034;0.3990286626390565;0.5826764260600675;0.999930509885141
28.215897;0.9921409565760703;0.46302144605475726;0.4665550466140771;-0.4454729136524776;-0.4489078053068417;0.981558976287859;0.9997625361947999;9.999713639649345;0.41679910500571266;-0.43522900026816846;-0.4352289693673185;0.4245199374445656;0.39902866887217936;0.5826758587074995;0.9999305173350509
28.225897;0.9921370423975769;0.46302108355699345;0.4665555343851147;-0.44547291290165536;-0.4489078051440092;0.9815567415918766;0.9997624952685873;9.999699164236393;0.41680068151549904;-0.4352290004398767;-0.4352289686460667;0.424519276656803;0.39902867602694836;0.5826753452597793;0.9999306206983248
28.235897;0.9921331921547547;0.4630207395877328;0.46655597940455673;-0.44547291215045054;-0.4489078049975067;0.9815543108165541;0.9997626388007061;9.999684393525587;0.41680233639944575;-0.43522900060619624;-0.435228967945808;0.42451861844091004;0.39902868395688856;0.5826748896084812;0.9999308137460525
28.245897;0.9921294064397231;0.46302041551454093;0.4665563842731939;-0.44547291140045153;-0.44890780486725423;0.9815516770393179;0.9997629618685088;9.999669253684505;0.416804070957394;-0.4352290007674431;-0.4352289672691134;0.42451796356099175;0.39902869262009294;0.5826744973092993;0.9999310887396515
28.255897;0.9921256857226718;0.46302011303443036;0.46655675168528576;-0.44547291065306527;-0.448907804753731;0.981548837512015;0.999763460826857;9.999653675743232;0.4168058867396783;-0.43522900092449573;-0.4352289666179232;0.42451731215295296;0.399028701539172;0.5826741751089641;0.9999314361768024
28.265897;0.9921220317526632;0.46301983468122293;0.4665570840170546;-0.44547290990896155;-0.4489078046577873;0.9815457934583567;0.9997641332732013;9.999637599398191;0.4168077857712244;-0.4352290010788379;-0.43522896599368727;0.42451666399529775;0.3990287094376205;0.5826739298635366;0.9999318456150291
28.275897;0.9921184476947376;0.46301958396361953;0.46655738359127663;-0.44547290916823046;-0.44890780458032326;0.9815425479748426;0.9997649768928696;9.999620971217889;0.4168097711640427;-0.43522900123242536;-0.4352289653974495;0.4245160192773221;0.39902871414775193;0.5826737674837208;0.9999323078547664
