time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.285897;0.9921149369699183;0.46301936543611033;0.4665576528476616;-0.4454729084310958;-0.4489078045221627;0.9815391039017618;0.9997659892408581;9.999603737071485;0.41681184710206204;-0.4352290013875785;-0.43522896483004575;0.4245153790257552;0.39902871284980646;0.5826736925248194;0.9999328165444177
28.295897;0.9921115016954518;0.46301918468810643;0.466557893758918;-0.4454729076982296;-0.4489078044838363;0.9815354636092857;0.9997671688983437;9.999585828869732;0.41681401842483523;-0.43522900154695576;-0.435228964292106;0.42451474502323416;0.39902870272877106;0.5826737082590119;0.9999333674932133
28.305897;0.992108141826156;0.46301904808204286;0.4665581074030828;-0.4454729069704549;-0.4489078044651627;0.9815316297964094;0.9997685159483426;9.999567161473186;0.4168162906018352;-0.43522900171336376;-0.43522896378376313;0.4245141196314542;0.3990286816290322;0.5826738169172667;0.9999339574050697
28.315897;0.9921048553589124;0.46301896244196417;0.4665582943584211;-0.44547290624839014;-0.4489078044650635;0.9815276060454785;0.9997700310748616;9.999547643352724;0.416818669755006;-0.4352290018893934;-0.43522896330443556;0.4245135054235973;0.3990286480568394;0.5826740197169789;0.9999345841258561
28.325897;0.9921016377902417;0.4630189345866575;0.4665584549908198;-0.4454729055322651;-0.44890780448168305;0.98152339649667;0.9997717143252536;9.9995271834046;0.41682116221995497;-0.4352290020770027;-0.43522896285289214;0.4245129047037059;0.39902860061633905;0.5826743166498144;0.9999352473447577
28.335897;0.9920984804360593;0.46301897057020125;0.46655858918850185;-0.4454729048220127;-0.4489078045125859;0.9815190043441723;0.9997735643424178;9.999505690115683;0.4168237741169357;-0.43522900227728434;-0.4352289624276172;0.424512319347329;0.39902853749641054;0.5826747064048049;0.9999359476252933
28.345897;0.9920953703856619;0.4630190752263705;0.4665586963329651;-0.4454729041175967;-0.44890780455497786;0.9815144303136469;0.9997755783566271;9.999483071505182;0.4168265112748176;-0.4352290024905548;-0.435228962027204;0.424511750912598;0.3990284564562011;0.5826751864162861;0.9999366839359044
28.355897;0.9920922924699677;0.46301925232715785;0.46655877558099207;-0.44547290341905205;-0.44890780460567453;0.9815096725915916;0.9997777526835036;9.999459238553845;0.4168293791045553;-0.4352290027164339;-0.43522896165060443;0.4245112009166188;0.39902835533264014;0.5826757530871045;0.9999374516578455
28.365897;0.9920892304722714;0.46301950479239856;0.4665588257995434;-0.4454729027261319;-0.4489078046606816;0.981504728192585;0.9997800833774418;9.999434116426748;0.41683238230139597;-0.4352290029539018;-0.43522896129753036;0.4245106711927603;0.399028232420177;0.5826764022974252;0.9999382419681384
28.375897;0.9920861669694211;0.46301983467330343;0.4665588450895791;-0.4454729020379975;-0.4489078047149528;0.9814995940440883;0.999782567069778;9.999407660318706;0.41683552465308815;-0.43522900320166563;-0.4352289609686884;0.42451016390609353;0.3990280862993726;0.5826771297644766;0.999939042096826
28.385897;0.9920830837918252;0.46302024317607693;0.46655883042625806;-0.445472901353149;-0.4489078047627305;0.9814942663042143;0.9997852020164124;9.999379858234429;0.4168388090329683;-0.4352290034584178;-0.4352289606653447;0.4245096811235618;0.39902791579687846;0.5826779309857669;0.9999398361669103
28.395897;0.9920799634303253;0.4630207307694883;0.4665587777871938;-0.4454729006696619;-0.4489078047982797;0.981488739015617;0.999787989004538;9.999350718531572;0.41684223756888866;-0.43522900372263645;-0.435228960388748;0.4245092242700594;0.39902772039681167;0.5826788012358383;0.9999406069932965
28.405897;0.9920767896009316;0.4630212973374433;0.46655868276024226;-0.4454728999856733;-0.44890780481662845;0.9814830038387646;0.9997909318038032;9.99932026615344;0.4168458120570701;-0.4352290039925343;-0.4352289601398965;0.42450879389596624;0.399027500503036;0.5826797358312623;0.9999413385687725
28.415897;0.9920735463957756;0.46302194259530355;0.4665585415445161;-0.4454728992997512;-0.4489078048137385;0.9814770503603416;0.9997940365634509;9.999288556319925;0.41684953445641376;-0.4352290042665313;-0.43522895991939586;0.42450838984523903;0.3990272573575818;0.5826807302236948;0.9999420176312747
28.425897;0.9920702173739377;0.46302266680517407;0.4665583518572622;-0.44547289861096695;-0.4489078047861232;0.9814708659835273;0.9997973094800493;9.999255681029055;0.41685340702511536;-0.43522900454368624;-0.43522895972724723;0.4245080112969583;0.3990259927389064;0.5826810950546584;0.99994263349492
28.435897;0.9920667860406017;0.4630234712615275;0.46655811281661036;-0.4454728979187271;-0.4489078047306648;0.9814644366741284;0.9998007542029286;9.999221753213625;0.41685743200003156;-0.435229004823668;-0.4352289595626803;0.4245076564669054;0.39902570858271447;0.5826821957135665;0.9999431770862959
28.445897;0.9920632374739072;0.4630243579581524;0.4665578240738871;-0.44547289722257594;-0.4489078046445974;0.9814577496740177;0.9998043713049444;9.999186886497865;0.4168616112890552;-0.43522900510660484;-0.4352289594241134;0.4245073224122272;0.39902540692454036;0.5826833434384482;0.9999436401496143
28.455897;0.992059559008153;0.46302532872149493;0.4665574854558793;-0.4454728965223126;-0.4489078045251868;0.9814507959460458;0.9998081597854758;9.999151186863946;0.41686594662761567;-0.4352290053928833;-0.43522895930922084;0.4245070053367492;0.3990250900403342;0.5826845346513067;0.99994401489426
28.465897;0.9920557390789592;0.46302638471693974;0.4665570968843605;-0.44547289581830485;-0.44890780436948474;0.981443569618603;0.9998121188908619;9.999114750548038;0.4168704400962492;-0.4352290056826179;-0.43522895921511684;0.4245067012011002;0.39902476033204537;0.5826857661179015;0.9999442941114569
28.475897;0.9920517656198488;0.4630275264457312;0.4665566578751789;-0.44547289511161564;-0.4489078041745465;0.981436065215466;0.9998162488827214;9.999077662509197;0.41687509464028505;-0.43522900597524544;-0.4352289591385684;0.42450640586578475;0.3990244203366155;0.5826870356035941;0.9999444711309995
28.485897;0.9920476249790405;0.46302875361472723;0.46655616727032917;-0.44547289440387805;-0.44890780393775637;0.9814282760391826;0.9998205511627908;9.99904000101286;0.41687991429760624;-0.4352290062698241;-0.4352289590761723;0.4245061145588537;0.3990240729627101;0.5826883424469375;0.9999445392318914
28.495897;0.9920433014646323;0.46303006505865135;0.4665556234984026;-0.44547289369706394;-0.44890780365679583;0.9814201951035951;0.9998250286504571;9.999001846496848;0.41688490394342537;-0.435229006565578;-0.43522895902468145;0.4245058213687051;0.39902372117413015;0.5826896871620615;0.9999444918252326
28.505897;0.9920387775659245;0.4630314591987676;0.46655502480314087;-0.4454728929934455;-0.4489078033291988;0.9814118164930303;0.999829685801535;9.998963287547623;0.41689006895504027;-0.43522900686206845;-0.43522895898135416;0.4245055193457479;0.3990233674858136;0.5826910704216407;0.9999443238073145
28.515897;0.9920340349969049;0.4630329344490351;0.4665543693244842;-0.44547289229583736;-0.44890780295209787;0.9814031352504509;0.9998345283434845;9.998924422210596;0.41689541526316254;-0.4352290071591303;-0.43522895894400454;0.4245052012040733;0.3990230142576444;0.5826924923987318;0.9999440320673137
28.525897;0.9920290561855185;0.46303448908555495;0.46655365515949515;-0.445472891607639;-0.4489078025225967;0.9813941464193925;0.9998395633186499;9.998885348679742;0.41690094936244015;-0.4352290074568183;-0.4352289589108095;0.4245048600490829;0.39902266425824967;0.582693953026179;0.9999436143320616
28.535897;0.9920238250061768;0.46303612135235545;0.4665528805069272;-0.445472890932412;-0.4489078020381538;0.9813848443130752;0.9998447986943249;9.998846150828545;0.41690667806034826;-0.4352290077552719;-0.43522895887995156;0.42450448970191174;0.39902232067410637;0.5826954525561694;0.9999430683134417
28.545897;0.9920183267147114;0.4630378303804097;0.46655204388247284;-0.44547289027334547;-0.4489078014965005;0.9813752219709403;0.9998502425604222;9.998806896336355;0.4169126085963541;-0.43522900805457415;-0.43522895884925983;0.4245040846925901;0.3990219868514988;0.5826969915206737;0.9999423923503458
28.555897;0.9920125478437481;0.463039617018273;0.46655114393466296;-0.4454728896327986;-0.4489078008954757;0.9813652708018945;0.9998559027065099;9.998767648604316;0.4169187489137839;-0.4352290083548701;-0.43522895881627327;0.4245036399890737;0.39902166622532154;0.5826985703315166;0.999941585999419
28.565897;0.9920064761990498;0.4630414834733653;0.4665501791193514;-0.445472889011964;-0.44890780023308213;0.9813549808385121;0.9998617867031129;9.998728477310658;0.41692510709121505;-0.43522900865657316;-0.4352289587785992;0.42450315083092344;0.39902136230154567;0.5827001890386408;0.999940649503506
28.575897;0.9920001005277905;0.46304343205915977;0.46654914799159175;-0.44547288841101734;-0.4489077995076615;0.9813443421057538;0.9998679017822577;9.998689452771352;0.41693169033182714;-0.4352290089602026;-0.4352289587339914;0.4245026130284163;0.39902107848340795;0.5827018473605622;0.9999395835709538
28.585897;0.9919934094332931;0.4630454641783651;0.4665480495413128;-0.44547288782962696;-0.44890779871798625;0.9813333467952934;0.9998742538881606;9.998650626458456;0.4169385047102412;-0.4352290092660107;-0.4352289586801676;0.42450202338566007;0.3990208179895819;0.5827035447625546;0.9999383901386627
28.595897;0.9919863904106395;0.46304758007781116;0.4665468830668635;-0.445472887267252;-0.44890779786310253;0.9813219903261331;0.99988084727229;9.998612019236537;0.4169455557541273;-0.43522900957380384;-0.4352289586147416;0.4245013798111198;0.3990205840318713;0.5827052801040911;0.9999370722494115
28.605897;0.9919790299115734;0.46304977901531086;0.46654564816413985;-0.44547288672321067;-0.4489077969421442;0.9813102707261249;0.9998876850622201;9.998573632015287;0.41695284909706487;-0.43522900988289337;-0.435228958535223;0.4245006810404126;0.399020379976998;0.582707051391143;0.9999356328101595
28.615897;0.9919713139876228;0.46305205969554836;0.46654434476058926;-0.4454728861967232;-0.4489077959543487;0.9812981875805123;0.9998947689633401;9.998535463661979;0.4169603906638164;-0.43522901019221194;-0.43522895843892545;0.4244999261882134;0.3990202094584997;0.5827088563860238;0.9999340741112135
28.625897;0.9919632287158514;0.4630544211896737;0.46654297272630435;-0.4454728856869934;-0.44890779489902954;0.9812857406486825;0.9999020986690801;9.998497515797258;0.4169681864444709;-0.43522901050060475;-0.43522895832290687;0.4244991144338896;0.39902007655256116;0.5827106932714247;0.999932398465276
28.635897;0.9919547603627216;0.46305686362279724;0.466541531369816;-0.4454728851934539;-0.4489077937755001;0.9812729284208153;0.9999096726723448;9.998459790881224;0.41697624221296614;-0.4352290108068531;-0.4352289581841196;0.42449824495534183;0.39901998569346486;0.5827125606184038;0.9999306090437134
28.645897;0.9919458955336219;0.463059387980623;0.46654001940321455;-0.4454728847159774;-0.44890779258326263;0.9812597473186486;0.9999174900219517;9.998422293519706;0.4169845634584369;-0.43522901110922335;-0.4352289580197583;0.4244973169848307;0.3990199413701728;0.5827144572468763;0.9999287096291631
28.655897;0.9919366207846888;0.4630619955928652;0.4665384355723468;-0.4454728842546087;-0.4489077913223324;0.9812461906140802;0.9999255518963986;9.998385028156902;0.4169931555328296;-0.43522901140500936;-0.43522895782757115;0.4244963296666658;0.3990199481777382;0.5827163826181082;0.9999267033305925
28.665897;0.9919269217406741;0.4630646878227378;0.46653677943854355;-0.445472883809025;-0.44890778999326936;0.9812322471560592;0.9999338619223948;9.998347985957718;0.4170020238531565;-0.4352290116908071;-0.435228957605966;0.42449528167190587;0.3990200110325506;0.5827183373842407;0.9999245922235763
28.675897;0.9919167829046115;0.46306746607950977;0.46653505157947317;-0.44547288337827634;-0.44890778859684605;0.9812179020596723;0.999942425401817;9.998311130311665;0.41701117423615236;-0.43522901196340663;-0.43522895735403483;0.42449417109790366;0.399020134889819;0.5827203232315381;0.9999223782290271
28.685897;0.9919061886941003;0.46307033178205537;0.4665332533220055;-0.4454728829609813;-0.448907787133737;0.9812031390161317;0.9999512488021157;9.998274400674863;0.417020613342749;-0.4352290122204122;-0.43522895707145365;0.4244929959214667;0.3990203241248551;0.5827223420276074;0.9999200637180421
28.695897;0.9918951247550766;0.4630732858522121;0.46653138641597375;-0.4454728825557121;-0.44890778560445077;0.9811879418044365;0.9999603393293661;9.998237733305144;0.4170303489657691;-0.4352290124604003;-0.4352289567581037;0.42449175445149695;0.3990205822604105;0.5827243949826537;0.9999176516078839
28.705897;0.9918835780942709;0.46307632849325525;0.4665294525626148;-0.4454728821611056;-0.4489077840093996;0.9811722951543648;0.999969703650782;9.998201077819267;0.4170403901811558;-0.43522901268282066;-0.43522895641378123;0.4244904452031908;0.39902091220295105;0.5827264821640891;0.9999151456282582
28.715897;0.9918715359287752;0.4630794598223172;0.46652745305719434;-0.4454728817758216;-0.4489077823489608;0.9811561857621939;0.9999793465541151;9.998164399506503;0.4170507473672651;-0.43522901288754023;-0.4352289560382238;0.4244890663973147;0.3990213164687293;0.5827286024682167;0.9999125504518943
28.725897;0.9918589848665866;0.46308268047290607;0.46652538904820157;-0.4454728813986281;-0.4489077806234109;0.9811396022244613;0.999989271156565;9.998127670438418;0.4170614320263101;-0.4352290130744485;-0.4352289556311466;0.424487615585318;0.39902179698685997;0.5827307541386655;0.9999098714918437
28.735897;0.9918459112185576;0.4630859915100178;0.46652326215272055;-0.4454728810284026;-0.4489077788329158;0.9811225335270338;0.9999994804103011;9.998090861673939;0.41707245641993396;-0.4352290132436397;-0.4352289551921609;0.4244860894937753;0.39902235480619735;0.5827329355363909;0.999907115015464
28.745897;0.991832300661743;0.4630893940754837;0.4665210746916037;-0.4454728806640087;-0.4489077769777432;0.9811049674846004;1.0000099780987186;9.99805394424257;0.417083833039808;-0.4352290133957255;-0.4352289547207158;0.4244844840845015;0.3990229901078905;0.5827351456140974;0.9999042878619772
28.755897;0.9918181366371029;0.46309288931751413;0.46651882911871084;-0.4454728803042329;-0.4489077750583811;0.9810868899005761;1.0000207687650993;9.998016888371833;0.41709557424687055;-0.4352290135317443;-0.43522895421620533;0.4244827948750288;0.3990237025515938;0.582737383904633;0.9999013960267604
28.765897;0.9918034001750853;0.46309647871228515;0.46651652719562564;-0.4454728799477406;-0.4489077730753826;0.9810682836118901;1.0000318570528406;9.997979657619926;0.4171076922699474;-0.4352290136529144;-0.43522895367820036;0.42448101735395194;0.39902449189303113;0.5827396502590612;0.9998984437316504
28.775897;0.9917880718038888;0.46310016414885663;0.4665141697391789;-0.44547287959318854;-0.44890777102925994;0.981049127741854;1.0000432468202933;9.997942205624494;0.41712019931993755;-0.43522901376043044;-0.4352289531063833;0.4244791474005106;0.3990253583359656;0.582741944522013;0.9998954338234969
28.785897;0.9917721327808686;0.4631039472279902;0.4665117565952256;-0.44547287923973633;-0.4489077689205471;0.9810293992874272;1.0000549406142376;9.997904474493295;0.4171331077062068;-0.43522901385519625;-0.4352289525000455;0.4244771817296958;0.39902630212977436;0.5827442659981281;0.9998923679529087
28.795897;0.9917555650435532;0.46310782857510463;0.46650928627125315;-0.44547287888741793;-0.44890776674967564;0.9810090758460569;1.0000669394004564;9.997866391020716;0.41714642982036887;-0.4352290139376327;-0.4352289518576525;0.42447511813673366;0.39902732288885906;0.5827466126217771;0.9998892458562247
28.805897;0.9917383517057198;0.46311180808153846;0.46650675582199697;-0.44547287853680295;-0.4489077645165748;0.9809881367101082;1.0000792418966555;9.997827859978168;0.4171601778785416;-0.43522901400782554;-0.4352289511768419;0.4244729551911096;0.3990284192943405;0.5827489803963892;0.9998860652613457
28.815897;0.9917204776478573;0.4631158855343007;0.4665041615812586;-0.4454728781884203;-0.4489077622205749;0.9809665631754639;1.0000918439312139;9.997788762133597;0.41717436380318756;-0.4352290140658647;-0.43522895045478527;0.4244706913820654;0.3990295893629365;0.5827513638219272;0.9998828230495783
28.825897;0.9917019285248846;0.4631200607569739;0.46650150004239527;-0.4454728778425499;-0.44890775986095016;0.9809443389371777;1.0001047391075824;9.997748969072076;0.4171889993481887;-0.43522901411215015;-0.4352289496886163;0.42446832443656124;0.39903083098025693;0.5827537570474802;0.9998795159667277
28.835897;0.9916826888004194;0.46312433354537447;0.46649876800152246;-0.4454728774993356;-0.44890775743741235;0.9809214494828097;1.00011792123183;9.997708362052109;0.4172040961591781;-0.43522901414765247;-0.43522894887548264;0.424465851532428;0.39903214223432154;0.5827561548773035;0.9998761400180644
28.845897;0.9916627404636406;0.4631287040550204;0.4664959620993982;-0.4454728771588014;-0.44890775495005414;0.98089788078234;1.0001313865998516;9.997666834869305;0.41721966597308374;-0.43522901417392057;-0.43522894801231793;0.42446326986308014;0.39903352162029954;0.5827585532374787;0.9998726905138555
28.855897;0.9916420634381578;0.46313317331593273;0.4664930784335382;-0.44547287682059394;-0.44890775239927383;0.980873618278772;1.0001451335626386;9.997624289976757;0.41723572128169567;-0.43522901419271554;-0.4352289470959552;0.4244605767070662;0.3990349681536655;0.5827609492376905;0.9998691637803985
28.865897;0.9916206375921405;0.46313774318893264;0.466490112690248;-0.4454728764837328;-0.4489077497858697;0.9808486458566373;1.0001591605397036;9.997580633320196;0.4172522761479509;-0.435229014205653;-0.43522894612370233;0.42445776924684103;0.39903648127222996;0.5827633411692736;0.9998655576684385
28.875897;0.9915984448558924;0.4631424157711221;0.4664870604915128;-0.4454728761465476;-0.4489077471109381;0.9808229447808754;1.0001734659763952;9.997535757694575;0.41726934656911596;-0.435229014214214;-0.43522894509373733;0.42445484437427516;0.39903806093446204;0.5827657284779287;0.999861869940657
28.885897;0.9915754699352013;0.463147192881254;0.46648391737678874;-0.44547287580678346;-0.44890774437569725;0.980796493087366;1.0001880497496782;9.997489527441022;0.417286950274291;-0.4352290142198983;-0.43522894400483875;0.4244517984004939;0.39903970784961273;0.582768111233877;0.9998580979234108
28.895897;0.99155169928348;0.46315207611646136;0.4664806787681345;-0.44547287546180664;-0.4489077415813617;0.9807692647815477;1.0002029136468285;9.997441786358557;0.41730510629932094;-0.4352290142241087;-0.4352289428557974;0.4244486271782298;0.39904142324544306;0.5827704889685995;0.9998542399669403
28.905897;0.991527119088375;0.4631570671637648;0.4664773405175528;-0.44547287510880573;-0.4489077387288756;0.9807412291242632;1.0002180616049607;9.99739237928288;0.4173238344678684;-0.43522901422788574;-0.43522894164509524;0.4244453268582638;0.39904320831556395;0.5827728598578649;0.9998502959739014
28.915897;0.9915017138047011;0.4631621678913249;0.46647389952502627;-0.4454728747448165;-0.44890773581878823;0.9807123517861507;1.0002335002580227;9.9973411612439;0.4173431547899385;-0.43522901423190197;-0.4352289403710608;0.4244418943973009;0.39904506380428806;0.5827752210821058;0.9998462663601071
28.925897;0.9914754659590976;0.4631673804556748;0.4664703537294454;-0.44547287436671595;-0.44890773285156715;0.9806825979583053;1.0002492393490836;9.997287990893811;0.4173630870019646;-0.43522901423681676;-0.43522893903214127;0.42443832707613044;0.39904698991034326;0.5827775694700932;0.9998421510156412
28.935897;0.9914483562580451;0.46317270763771623;0.46646670175566385;-0.44547287397156626;-0.4489077298278513;0.9806519353421105;1.0002652920288746;9.997232725411717;0.41738365054461;-0.43522901424362737;-0.435228937626689;0.4244346217530414;0.3990489866567445;0.5827799013705046;0.9998379497530508
28.945897;0.9914203634341531;0.4631781529638146;0.46646294264206434;-0.44547287355705834;-0.4489077267482892;0.980620335235778;1.0002816740374083;9.99717522244989;0.4174048648978617;-0.4352290142536467;-0.4352289361525735;0.424430774859248;0.39905105455912837;0.5827822122939182;0.9998336635435533
28.955897;0.991391464628969;0.4631837205169174;0.46645907557902233;-0.44547287312154865;-0.4489077236133118;0.9805877718520863;1.0002984019417154;9.997115340876453;0.41742674962112436;-0.4352290142683065;-0.4352289346074657;0.4244267827198901;0.39905319512969933;0.5827844972050774;0.9998292942119088
28.965897;0.9913616361554597;0.46318941508899075;0.46645509964106124;-0.4454728726637166;-0.4489077204230168;0.9805542204056291;1.0003154921822448;9.997052943275525;0.417449324044687;-0.4352290142892072;-0.435228932989433;0.4244226414779013;0.39905541099536046;0.5827867512483439;0.9998248428299606
28.975897;0.9913308534872284;0.46319524285871216;0.4664510137727156;-0.4454728721821621;-0.4489077171770117;0.9805196544990216;1.0003329607861096;9.996987900643692;0.4174726072768759;-0.4352290143183235;-0.43522893129709633;0.4244183467832785;0.39905770544753855;0.5827889703840435;0.999820308874336
28.985897;0.9912990909695739;0.46320121164096445;0.46644681711416974;-0.44547287167524285;-0.4489077138742105;0.980484044746688;1.0003508228866587;9.996920086412603;0.4174966184600036;-0.4352290143579365;-0.4352289295293192;0.424413893586568;0.39906008159944767;0.5827911520910607;0.9998156898953218
28.995897;0.991266321780794;0.46320732986467855;0.4664425092770725;-0.4454728711411109;-0.4489077105128308;0.980447359825002;1.0003690926789546;9.996849364151622;0.4175213768300232;-0.4352290144103836;-0.43522892768475235;0.42440927619937086;0.3990625419752537;0.5827932959783456;0.9998109807075231
29.005897;0.9912325173604806;0.46321360515357224;0.4664380901757945;-0.44547287057773954;-0.4489077070907742;0.9804095688974624;1.0003877841741462;9.996775582694843;0.4175469015321621;-0.43522901447821766;-0.435228925761761;0.4244044885155562;0.39906508869330065;0.5827954037995247;0.9998061729227916
29.015897;0.9911976472698916;0.46322004405505285;0.46643355971957834;-0.44547286998319763;-0.4489077036060048;0.9803706436694575;1.0004069118079977;9.996698579256478;0.41757321153267707;-0.43522901456463675;-0.43522892375874966;0.42439952405315207;0.3990677236506845;0.5827974791812351;0.9998012556222982
29.025897;0.9911616810734967;0.4632266527162689;0.4664289178937306;-0.4454728693562169;-0.44890770005651576;0.9803305584756864;1.0004264906177036;9.996618184843335;0.41760032601519337;-0.4352290146732822;-0.43522892167431804;0.424394375910971;0.3990704485258082;0.5827995272866319;0.9997962163148889
29.035897;0.9911245905014411;0.4632334373312751;0.4664241649239895;-0.4454728686963931;-0.4489076964401436;0.9802892877196602;1.000446536622468;9.996534228585713;0.41762826495201383;-0.4352290148073523;-0.4352289195073048;0.42438903688386687;0.39907326481277966;0.5828015540740459;0.9997910407157805
29.045897;0.9910863493286975;0.4632404044867203;0.4664193011060178;-0.4454728680039021;-0.44890769275455883;0.9802468022369633;1.0004670677867322;9.996446544059296;0.4176570492719146;-0.43522901496898264;-0.4352289172568842;0.4243834995825685;0.3990761740403718;0.582803565446189;0.9997857115092947
29.055897;0.9910469316455053;0.46324756166698616;0.4664143267035079;-0.4454728672792335;-0.4489076889974346;0.9802030677618598;1.0004881055304087;9.996354977504353;0.41768670054961776;-0.4352290151592528;-0.4352289149222987;0.4243777565316817;0.39907917803269066;0.5828055670062723;0.9997802081625115
29.065897;0.991006310211934;0.46325491725326373;0.4664092421934311;-0.4454728665229355;-0.4489076851666514;0.9801580467004668;1.0005096754852694;9.996259388494645;0.41771724064527577;-0.43522901537845393;-0.4352289125023543;0.4243718002867982;0.3990822788817396;0.5828075644671368;0.9997745084907599
29.075897;0.9909644560198235;0.4632624802375341;0.46640404847741673;-0.44547286573531575;-0.4489076812602395;0.9801117006927567;1.000531806674428;9.996159637972399;0.41774869175837176;-0.43522901562637534;-0.43522890999538644;0.4243656234944998;0.3990854785271299;0.5828095641368599;0.9997685904041271
29.085897;0.9909213395534759;0.4632702601239953;0.4663987468709193;-0.4454728649161159;-0.4489076772761576;0.9800639912200769;1.0005545304524799;9.99605557381121;0.41778107668154346;-0.43522901590238994;-0.4352289073995808;0.4243592190797036;0.3990887783689635;0.5828115728705583;0.9997624330594618
29.095897;0.9908769314392121;0.46327826651024584;0.4663933391549235;-0.44547286406410813;-0.4489076732122106;0.9800148786970776;1.0005778798689018;9.995947027739184;0.41781441876995323;-0.4352290162054147;-0.43522890471295234;0.4243525803635147;0.39909217939985464;0.582813597283159;0.999756017419107
29.105897;0.9908312011883099;0.4632865088106731;0.46638782768240283;-0.4454728631770437;-0.44890766906584967;0.9799643218132088;1.0006018885156276;9.995833822983752;0.41784874175322384;-0.43522901653416013;-0.43522890193313474;0.4243457008257209;0.3990956824835119;0.582815642685478;0.9997493257889991
29.115897;0.9907841170666515;0.46329499709303207;0.4663822151375177;-0.44547286225213917;-0.4489076648339204;0.9799122778990356;1.0006265887985386;9.995715779379255;0.41788406980384185;-0.43522901688750026;-0.43522889905758605;0.42433857411331866;0.3990992882259596;0.5828177124901461;0.9997423411384289
29.125897;0.9907356479287799;0.4633037429420722;0.46637650385240237;-0.4454728612866493;-0.4489076605128532;0.9798587040269451;1.0006520112050508;9.995592710316016;0.4179204278207813;-0.4352290172644599;-0.43522889608414156;0.42433119443687123;0.3991029967313588;0.5828198084667077;0.9997350468840295
29.135897;0.9906857640940344;0.4633127591116138;0.4663706952310324;-0.4454728602782249;-0.44890765609908456;0.9798035575637385;1.0006781846318675;9.99546442162585;0.4179578415596772;-0.4352290176641219;-0.4352288930112231;0.42432355673741196;0.39910680775270696;0.5828219316308867;0.9997274264937167
29.145897;0.9906344363427245;0.4633220587918684;0.4663647899548879;-0.4454728592249858;-0.4489076515891719;0.9797467957004337;1.000705136123114;9.995330717216396;0.41799633764337024;-0.43522901808578535;-0.435228889837379;0.4243156565424776;0.39911072117053786;0.582824083050715;0.9997194636834443
29.155897;0.9905816345704098;0.46333165513789887;0.46635878853351503;-0.4454728581253838;-0.4489076469795812;0.9796883751770487;1.0007328906157265;9.99519140597664;0.4180359437133021;-0.43522901852899926;-0.4352288865606716;0.42430748983336797;0.39911473730678143;0.5828262640431178;0.999711143805514
29.165897;0.9905273278200518;0.46334156073364335;0.4663526913492569;-0.4454728569780764;-0.44890764226646107;0.9796282530284908;1.000761471848048;9.995046307439685;0.41807668854595;-0.4352290189935561;-0.4352288831784444;0.4242990531054842;0.399118856918276;0.582828476191829;0.9997024543675009
29.175897;0.9904714857403859;0.46335178739189536;0.46634649851168236;-0.44547285578191487;-0.44890763744566986;0.9795663872592001;1.0007909034912903;9.994895251219917;0.4181186019880353;-0.43522901947967346;-0.43522887968736;0.42429034332564175;0.3991230811322475;0.582830721838533;0.9996933834500543
29.185897;0.9904140795115046;0.4633623467986495;0.4663402097748811;-0.4454728545359036;-0.44890763251308974;0.9795027362126472;1.0008212098171072;9.994738067159243;0.4181617148700782;-0.4352290199878842;-0.4352288760835722;0.4242813578099598;0.3991274114024216;0.5828330046331814;0.9996839180494562
29.195897;0.9903550811536286;0.46337325141876123;0.4663338242111962;-0.44547285323911623;-0.44890762746483087;0.9794372578650005;1.0008524158760532;9.994574575646919;0.41820605875366906;-0.4352290205186927;-0.4352288723631846;0.4242720944964337;0.39913184928702156;0.5828353291954212;0.9996740441706536
29.205897;0.9902944620830529;0.46338451489792654;0.46632734003284215;-0.4454728518909589;-0.4489076222970881;0.9793699102137531;1.0008845466577476;9.994404585743732;0.41825166540502057;-0.43522902107247685;-0.43522886852259574;0.4242625521592905;0.39913639607990486;0.5828377001756722;0.9996637476836645
29.215897;0.9902321925126807;0.4633961521359151;0.4663207550171858;-0.44547285049174884;-0.4489076170061339;0.9793006511987912;1.0009176258238233;9.99422789740217;0.41829856647407704;-0.43522902164949084;-0.4352288645582092;0.42425273018004817;0.399141052826874;0.582840121804405;0.9996530149119213
29.225897;0.990168242212038;0.4634081794153245;0.46631406710518736;-0.44547284904277157;-0.44890761158866;0.9792294373697041;1.0009516755142902;9.994044304749679;0.4183467936688062;-0.43522902224989585;-0.43522886046602977;0.4242426283312213;0.3991458206750653;0.5828425978799652;0.9996418327810103
29.235897;0.9901025813770804;0.46342061421188935;0.4663072743022699;-0.44547284754569355;-0.4489076060420531;0.9791562226177789;1.0009867168693933;9.99385360582661;0.418396379017446;-0.4352290228737963;-0.4352288562417137;0.4242322467608138;0.3991507008087557;0.5828451318613698;0.999630188313772
29.245897;0.9900351811930453;0.46343347457215345;0.4663003739051304;-0.44547284600225795;-0.44890760036444133;0.9790809573342766;1.0010227705372292;9.993655614371818;0.41844735479195455;-0.4352290235211637;-0.43522885188073496;0.424221586124448;0.39915569419139457;0.5828477273021491;0.9996180687523105
29.255897;0.9899660144105706;0.46344677868204726;0.4662933621758505;-0.44547284441447926;-0.4489075945543605;0.9790035878819374;1.001059857284346;9.993450156343709;0.4184997531658831;-0.43522902419195936;-0.4352288473782844;0.42421064765964717;0.3991608017324989;0.5828503881289167;0.9996054630825891
29.265897;0.989895054888016;0.46346054466761827;0.4662862347455157;-0.44547284278460875;-0.44890758861008173;0.9789240570134013;1.0010979981276347;9.993237055670889;0.41855360616381304;-0.4352290248864419;-0.4352288427290913;0.42419943308147917;0.3991660245192228;0.5828531183008212;0.9995923634563313
29.275897;0.989822276005947;0.46347479032213923;0.46627898699673515;-0.4454728411148153;-0.44890758252921775;0.9788423049694674;1.0011372142355377;9.993016127331261;0.418608946132727;-0.4352290256052478;-0.43522883792748085;0.4241879445563642;0.3991713637894076;0.5828559213963379;0.9995787653200083
29.285897;0.9897476497780329;0.4634895331948512;0.4662716140820975;-0.44547283940716803;-0.44890757630891015;0.9787582701258405;1.0011775270872962;9.992787176969674;0.4186658061028788;-0.4352290263492615;-0.43522883296765497;0.42417618472250185;0.3991768208885898;0.5828588002651683;0.9995646663289623
29.295897;0.9896711466309875;0.46350479114225057;0.46626411071516566;-0.44547283766377427;-0.4489075699461569;0.9786718892880557;1.0012189578693196;9.992550002197323;0.4187242198437379;-0.435229027119456;-0.43522882784386213;0.42416415643278393;0.39918239719545656;0.5828617564668288;0.9995500652418161
29.305897;0.9895927341162447;0.46352058235697013;0.46625647114640845;-0.44547283588652214;-0.4489075634378325;0.9785830987217312;1.0012615266128089;9.992304397633228;0.4187842218444191;-0.4352290279168584;-0.43522882255017914;0.4241518621789552;0.39918809382623377;0.5828647901281288;0.9995349616306894
29.315897;0.9895123760477237;0.46353692465865554;0.46624868937875935;-0.4454728340767646;-0.44890755678043237;0.9784918354867591;1.0013052529923059;9.992050161063409;0.41884584701207916;-0.4352290287426967;-0.43522881708026095;0.42413930371773656;0.3991939113979027;0.5828679006490604;0.9995193555247054
29.325897;0.989430034518279;0.4635538350383836;0.4662407591195788;-0.4454728322355798;-0.4489075499700837;0.9783980377829733;1.001350158381842;9.991787099959993;0.4189091303070892;-0.4352290295983903;-0.43522881142745956;0.4241264822500283;0.3991998504148172;0.5828710873399895;0.9995032468201176
29.335897;0.9893456725069318;0.4635713296778258;0.46623267375945715;-0.4454728303641929;-0.4489075430029969;0.9783016447754588;1.0013962673985992;9.991515039976829;0.418974106621054;-0.4352290304852878;-0.43522880558492494;0.42411339867539444;0.39920591209476197;0.5828743495126026;0.999486635288086
29.345897;0.9892592542748717;0.4635894241531411;0.4662244269358779;-0.4454728284638077;-0.4489075358756542;0.978202596946955;1.0014436082165796;9.991233823287459;0.41904081077998534;-0.4352290314044769;-0.4352287995454955;0.42410005374703563;0.3992120986968056;0.5828776864791175;0.9994695206676303
29.355897;0.989170744543538;0.4636081340271217;0.46621601313929617;-0.44547282653512343;-0.44890752858430716;0.9781008361942014;1.0014922119994532;9.990943290158011;0.41910927773195417;-0.4352290323567442;-0.43522879330183467;0.4240864484387441;0.3992184129871986;0.5828810973886331;0.9994519020326209
29.365897;0.9890801080191055;0.4636274754368119;0.46620742770310697;-0.4454728245782081;-0.4489075211243671;0.9779963046554299;1.001542112013302;9.99064326317028;0.41917954282196385;-0.4352290333425044;-0.4352287868467682;0.4240725841744327;0.3992248575628488;0.5828845807732117;0.9994337766025345
29.375897;0.9889873092639707;0.4636474647956143;0.4661986662840394;-0.4454728225926575;-0.4489075134903481;0.9778889432885997;1.0015933424910737;9.990333546247298;0.41925164183493835;-0.4352290343615543;-0.43522878017338185;0.424058462555244;0.39923143476573447;0.5828881342395815;0.9994151381618995
29.385897;0.9888923121930661;0.46366811783918566;0.466189724396692;-0.4454728205777008;-0.448907505676214;0.9777786912068488;1.0016459376345914;9.99001392957437;0.4193256110028789;-0.4352290354127217;-0.4352287732749411;0.4240440850290849;0.39923814689267006;0.5828917545477679;0.9993959757028302
29.395897;0.988795079442395;0.4636894493131266;0.4661805974724526;-0.44547281853216464;-0.4489074976756471;0.9776654855196806;1.0016999314412085;9.989684193575616;0.41940148733430516;-0.4352290364937385;-0.43522876614479933;0.4240294528053208;0.3992449961900328;0.582895437885766;0.999376273560872
29.405897;0.9886955723843537;0.4637114738221228;0.46617128135824176;-0.44547281645451464;-0.4489074894820221;0.9775492621811143;1.0017553578616265;9.989344107077883;0.41947930884362583;-0.435229037601687;-0.43522875877640144;0.4240145668833235;0.39925198481603885;0.5828991801251129;0.9993560129932448
29.415897;0.9885937517091739;0.4637342066134263;0.4661617729953207;-0.44547281434328573;-0.4489074810882211;0.9774299582266576;1.001812250518032;9.988993421659874;0.41955911410214514;-0.4352290387337246;-0.43522875116358145;0.42399942817453184;0.3992591149692452;0.5829029771651945;0.9993351738630293
29.425897;0.9884895783417317;0.4637576631867343;0.4661520707979601;-0.44547281219761126;-0.44890747248681007;0.9773075133393243;1.001870642244918;9.988631870020061;0.4196409414723479;-0.435229039887195;-0.43522874330082095;0.4239840375812863;0.39926638904140066;0.5829068251544257;0.9993137355529862
29.435897;0.9883830138702088;0.46378185844797826;0.46614217416318954;-0.44547281001735933;-0.44890746367053996;0.9771818687121985;1.0019305645731087;9.988259165279034;0.4197248289390924;-0.4352290410591626;-0.43522873518296457;0.42396839589686436;0.3992738097791984;0.582910720078307;0.9992916770558046
29.445897;0.9882740199646117;0.46380680664244267;0.4661320826713992;-0.4454728078028664;-0.4489074546323971;0.9770529649322739;1.0019920475565804;9.987875001295194;0.41981081461332587;-0.4352290422463838;-0.43522872680473274;0.4239525036655983;0.39928138050971823;0.5829146572313358;0.9992689770652963
29.455897;0.9881625581870455;0.46383252197931696;0.4661217956864458;-0.4454728055543832;-0.44890744536509386;0.9769207415019788;1.0020551206196326;9.987479054867844;0.41989893712226767;-0.43522904344582375;-0.4352287181605537;0.42393636101115983;0.3992891051522303;0.5829186311347315;0.9992456147759068
29.465897;0.9880485911136369;0.4638590190347884;0.46611131203420525;-0.44547280327143074;-0.4489074358606259;0.9767851377673881;1.002119813218146;9.987070978075975;0.4199892357101062;-0.43522904465493917;-0.4352287092445911;0.42391996732927634;0.39929698780143974;0.5829226357167899;0.9992215707409419
29.475897;0.9879320835618183;0.46388631289815463;0.4661006298999918;-0.44547280095253594;-0.4489074261101887;0.9766460941279482;1.0021861547162618;9.98665038812146;0.42008175017006993;-0.4352290458715845;-0.43522870005086395;0.42390332094129507;0.3993050321850894;0.5829266645993546;0.9991968271337304
29.485897;0.9878130027720504;0.46391441930347327;0.46608974725050734;-0.4454727985955581;-0.4489074161046456;0.9765035527320437;1.0022541747178493;9.986216878474075;0.42017652042032005;-0.43522904709397997;-0.43522869057348684;0.42388641898581897;0.39931324141592756;0.5829307111170032;0.9991713677359567
29.495897;0.9876913182332967;0.4639433545079814;0.4660786620978432;-0.445472796198166;-0.44890740583548483;0.9763574575497905;1.0023239034759168;9.985770036896485;0.4202735860038966;-0.4352290483209015;-0.43522868080675264;0.42386925774806916;0.3993216181922926;0.5829347683185071;0.9991451777974426
29.505897;0.9875670018912386;0.46397313537542645;0.46606737234578827;-0.44547279375802173;-0.44890739529528717;0.9762077546889376;1.002395371600966;9.985309446099455;0.4203729858878274;-0.4352290495518345;-0.43522867074500293;0.4238518331426005;0.39933016530580945;0.5829388294882716;0.9991182429564658
29.515897;0.9874400290391337;0.4640037796788486;0.46605587567214635;-0.4454727912729167;-0.44890738447729395;0.976054392433395;1.0024686097413913;9.984834683479326;0.4204747584913424;-0.4352290507868646;-0.4352286603824632;0.42383414091226085;0.3993388861968591;0.5829428882849665;0.9990905470906513
29.525897;0.9873103799815857;0.46403530564084794;0.4660441696428417;-0.4454727887409803;-0.4489073733749845;0.975897320092465;1.0025436486204036;9.984345330763507;0.420578941687589;-0.43522905202655365;-0.43522864971285974;0.42381617669276284;0.399347785225489;0.582946937683526;0.9990620710092681
29.535897;0.9871780403050538;0.4640677312870126;0.4660322521972545;-0.4454727861607942;-0.44890736198213826;0.9757364870609048;1.0026205191439947;9.983840984961397;0.42068557261482575;-0.43522905327203437;-0.4352286387289927;0.4237979362773257;0.3993568673788069;0.5829509687728665;0.9990327932205431
29.545897;0.9870429989172638;0.4641010747745271;0.466020122435127;-0.44547278353148323;-0.4489073502931927;0.975571842905904;1.0026992523754037;9.98332126941813;0.4207946874182201;-0.4352290545249987;-0.4352286274228535;0.4237794158817538;0.39936613779182406;0.582954970835572;0.9990026916899369
29.555897;0.9869052465747036;0.4641353550138058;0.46600778101356427;-0.4454727808524927;-0.4489073383036676;0.9754033371291061;1.0027798796488288;9.982785834988247;0.4209063209676744;-0.4352290557873733;-0.43522861578614386;0.42376061223351885;0.39937560166852193;0.5829589323679143;0.9989717451732606
29.565897;0.9867647756856195;0.46417059162447255;0.4659952297751999;-0.44547277812299946;-0.4489073260102365;0.9752309188978515;1.0028624328898963;9.982234343767185;0.42102050667145996;-0.43522905706092496;-0.4352286038106554;0.4237415227750165;0.3993852645614347;0.582962841728352;0.9989399333625967
29.575897;0.9866215799733623;0.4642068045848671;0.46598247139960797;-0.4454727753416342;-0.4489073134102691;0.9750545379333686;1.0029469445940775;9.981666451257764;0.4211372766530846;-0.4352290583470019;-0.43522859148831283;0.4237221457080091;0.3993951325464474;0.5829666872151997;0.9989072360337141
29.585897;0.9864756538965795;0.4642440142469841;0.4659695095795094;-0.4454727725067451;-0.4489073005012014;0.974874145013279;1.0030334472706703;9.981081804474075;0.4212566619421559;-0.4352290596464531;-0.4352285788109709;0.4237024795005087;0.3994052118306079;0.5829704569819344;0.9988736322480982
29.595897;0.9863269928203956;0.46428224145995306;0.46595634914002115;-0.44547276961686555;-0.4489072872802476;0.9746896911578142;1.0031219723165141;9.980480050296402;0.42137869224024327;-0.43522906095985064;-0.4352285657702054;0.4236825227773059;0.39941550815490273;0.5829741386704165;0.9988391004919769
29.605897;0.9861755947858245;0.4643215074867024;0.46594299584435095;-0.44547276667108493;-0.44890727374472317;0.9745011276536314;1.0032125487300465;9.97986083546849;0.4215033953737967;-0.43522906228802993;-0.43522855235723085;0.42366227509852383;0.3994260268411067;0.5829777188236621;0.9988036197617337
29.615897;0.9860214633867048;0.46436183398028535;0.46592945605209435;-0.4454727636691389;-0.4489072598925551;0.9743084074022029;1.0033052029864689;9.97922380159222;0.42163079661418734;-0.4352290636325681;-0.4352285385631112;0.4236417376451584;0.3994367732738731;0.5829811825479039;0.9987671703890876
29.625897;0.9858646097615115;0.4644032425981085;0.4659157363282387;-0.44547276061124175;-0.4489072457225407;0.9741114854282837;1.0033999598286203;9.978568592947171;0.42176091827834483;-0.43522906499569824;-0.43522852437921106;0.42362091321449596;0.39944775309302877;0.582984513465842;0.9987297336864076
29.635897;0.9857050521243621;0.4644457541791;0.465901843353645;-0.4454727574978991;-0.4489072312344409;0.9739103186481871;1.003496841945922;9.977894868351475;0.42189378003738337;-0.4352290663797329;-0.43522850979729727;0.4235998060032727;0.3994589720893287;0.5829876938479716;0.9986912913186274
29.645897;0.9855428139657029;0.464489388623073;0.4658877842899702;-0.44547275432984934;-0.44890721642905435;0.9737048670832403;1.0035958689069158;9.977202292353503;0.4220293992844713;-0.4352290677866897;-0.4352284948090696;0.42357842196014694;0.39947043600245524;0.5829907050377692;0.9986518251150759
29.655897;0.9853779236411861;0.4645341656719948;0.4658735670865028;-0.4454727511080119;-0.44890720130830813;0.9734950961006584;1.003697057985649;9.976490511002313;0.4221677906518298;-0.43522906921845705;-0.4352284794056281;0.4235567696405855;0.399482150185225;0.5829935278884253;0.9986113165119519
29.665897;0.985210415456493;0.4645801055803658;0.4658592005228685;-0.44547274783338914;-0.44890718587509937;0.9732809773067727;1.0038004263182243;9.975759140190924;0.42230896531588114;-0.4352290706769957;-0.4352284635773514;0.4235348605137528;0.39949411943194646;0.5829961426632349;0.998569745836276
29.675897;0.9850403304349111;0.46462722907716075;0.46584469436894294;-0.44547274450711855;-0.4489071701326737;0.9730624875595796;1.003905991503181;9.975007769764737;0.42245293105153525;-0.435229072164268;-0.43522844731422;0.4235127084410736;0.3995063482237455;0.5829985284799201;0.998527093090536
29.685897;0.9848677171070016;0.4646755570238503;0.4658300594709431;-0.4454727411306787;-0.44890715408421233;0.9728396074281097;1.0040137711113837;9.974235969301386;0.4225996924643748;-0.4352290736821958;-0.43522843060634664;0.4234903290648243;0.3995188409141807;0.5830006629173518;0.9984833397991362
29.695897;0.9846926332190791;0.464725110366092;0.4658153075131338;-0.4454727377060918;-0.4489071377330986;0.9726123201636359;1.0041237831343999;9.973443296249147;0.42274925069042923;-0.43522907523262033;-0.4352284134443181;0.423467739553306;0.399531601502202;0.5830025220449363;0.9984384697488702
29.705897;0.9845151469684273;0.46477591015306485;0.46580045099967976;-0.44547273423600137;-0.4489071210833269;0.9723806115338588;1.0042360462993924;9.972629306125873;0.4229016028683178;-0.43522907681707407;-0.43522839581910006;0.42344495869890175;0.3995446333562;0.5830040802597786;0.9983924684497127
29.715897;0.9843353361180186;0.46482797729323583;0.46578550365702287;-0.4454727307235635;-0.4489071041396456;0.9721444711350524;1.0043505784352829;9.971793555527613;0.4230567417993169;-0.43522907843668196;-0.435228377721761;0.4234220071997437;0.39955793925232386;0.5830053094660688;0.9983453223317877
29.725897;0.9841532860085114;0.46488133231923995;0.46577048072173816;-0.44547272717247854;-0.44890708690758147;0.9719038947886002;1.004467394538357;9.970935597166921;0.42321465565147004;-0.4352290800923508;-0.435228359143313;0.42339890814874187;0.399571521593667;0.5830061784433841;0.998297017574132
29.735897;0.9839690891360751;0.4649359953167808;0.4657553989538395;-0.4454727235872728;-0.44890706939332575;0.9716588861391455;1.0045865066762287;9.970054972711832;0.42337532732026584;-0.43522908178487496;-0.4352283400746032;0.4233756876891951;0.39958538259167975;0.5830066529641449;0.9982475388286679
29.745897;0.9837828467182862;0.46499198617132287;0.46574027689933234;-0.44547271997342563;-0.44890705160343397;0.9714094571390565;1.0047079242723302;9.969151204792464;0.4235387336579715;-0.4352290835147518;-0.4352283205062391;0.42335237525699243;0.399599524436708;0.58300669606226;0.9981968690322279
29.755897;0.9835946701229171;0.46504932530881576;0.46572513556355016;-0.4454727163372995;-0.4489070335445187;0.9711556282664427;1.0048316531957702;9.968223790627263;0.42370484517409757;-0.43522908528192905;-0.43522830042852967;0.4233290034693985;0.39961394952100066;0.5830062684366171;0.998144990000948
29.765897;0.9834046814784009;0.46510803415462176;0.46570999882917785;-0.44547271268593885;-0.44890701522312887;0.9708974284839939;1.004957694931843;9.967272206382296;0.42387362612363716;-0.43522908708572344;-0.43522827983141327;0.4233056082170661;0.3996286606978065;0.5830053292542656;0.9980918827061107
29.775897;0.9832130143678911;0.46516813448706096;0.4656948932129331;-0.44547270902672864;-0.448906996646016;0.970634895235104;1.0050860463821965;9.966295921355929;0.42404503435285396;-0.43522908892494094;-0.43522825870455223;0.4232822286637504;0.3996436613407844;0.5830038366427645;0.9980375274616703
29.785897;0.9830198142142499;0.4652296474020807;0.4656798473480772;-0.44547270536710853;-0.44890697782094313;0.970368074821163;1.005216699665186;9.965294404987088;0.42421902058705285;-0.43522909079818894;-0.43522823703756175;0.42325890706792213;0.3996589550313614;0.583001747185393;0.997981904429125
29.795897;0.9828252385330704;0.4652925931605567;0.4656648916765249;-0.4454727017145555;-0.44890695875758274;0.9700970227328892;1.0053496428079054;9.96426711392075;0.42439552755847154;-0.43522909270436677;-0.4352282148199729;0.4232356888889274;0.39967454524829343;0.5829990148650667;0.99792499421923
29.805897;0.9826294583149222;0.4653569917003764;0.46565005840074775;-0.4454726980768491;-0.44890693946775856;0.9698218037725334;1.0054848611751834;9.963213465869856;0.4245744896236412;-0.4352290946429776;-0.43522819204070884;0.4232126229076093;0.39969043531321663;0.5829955905867173;0.9978667781018797
29.815897;0.9824326600261319;0.4654228624781832;0.4656353814091524;-0.44547269446223864;-0.4489069199650824;0.9695424923968939;1.0056223375237645;9.962132822915065;0.4247558326561145;-0.4352290966139407;-0.4352281686875549;0.42318976094204447;0.39970662842646026;0.5829914226058824;0.9978072375034961
29.825897;0.9822350470838057;0.46549022368036297;0.4656208959686045;-0.44547269087936936;-0.4489069002645547;0.9692591734068883;1.0057620503505327;9.961024497657293;0.42493947364118523;-0.4352290986173988;-0.43522814474730004;0.4231671574240741;0.3997241276865977;0.5829871417664629;0.9977463539282675
29.835897;0.9820368408782465;0.46555909215567987;0.46560663818340997;-0.44547268733734763;-0.44890688038234955;0.9689719430080936;1.0059039722239358;9.959887765689592;0.42512532001114733;-0.4352291006538647;-0.43522812020649093;0.42314486917523236;0.3997409358780655;0.5829813219216907;0.9976841102196493
29.845897;0.9818382821977546;0.46562948410960614;0.46559264443304854;-0.4454726838459228;-0.4489068603356552;0.9686809110187966;1.0060480692449636;9.958721865372098;0.4253132689091996;-0.4352291027240783;-0.43522809505209564;0.42312295565863817;0.39975805505572903;0.5829745888516976;0.9976204912859467
29.855897;0.9816396329135706;0.4657014152753337;0.46557895128874;-0.4454726804154373;-0.4489068401424392;0.9683862038450237;1.0061943016495352;9.957525992636688;0.42550320653793594;-0.4352291048282564;-0.4352280692718161;0.4231014797757386;0.39977548625442544;0.5829668805417222;0.9975554830411243
29.865897;0.9814411766694094;0.46577490002925753;0.46556559630351857;-0.44547267705660115;-0.44890681982139063;0.9680879657767426;1.006342624968233;9.956299300886034;0.42569500755749945;-0.4352291069654961;-0.4352280428543341;0.42308050842224815;0.3997932292674451;0.5829581312334973;0.9974890713071225
