time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.875897;0.9812432188308665;0.46584995039743393;0.46555261935935793;-0.44547267378056615;-0.44890679939243466;0.9677863580292609;1.0064929903991828;9.95504090381235;0.4258885344162451;-0.435229109133986;-0.43522801578942144;0.4230601122573363;0.3998112826334915;0.5829482706458937;0.9974212414242206
29.885897;0.9810460871287231;0.465926576194713;0.46554006384871743;-0.44547267059926415;-0.4489067788774472;0.9674815582684606;1.0066453436425422;9.953749883570742;0.4260836368490412;-0.43522911133163306;-0.4352279880678466;0.4230403653894261;0.39982964413930006;0.5829372237134879;0.9973519778904433
29.895897;0.9808501338952123;0.46600478586047583;0.46552797731319806;-0.445472667525349;-0.44890675830036175;0.9671737624427795;1.0067996232378555;9.952425310577915;0.42628015147165577;-0.43522911355634814;-0.4352279596812087;0.4230213457300008;0.3998483113473874;0.5829249104666995;0.9972812644703021
29.905897;0.9806557391897729;0.46608458661993185;0.46551641150972467;-0.4454726645717581;-0.44890673768675643;0.9668631874857201;1.0069557595492045;9.951066269176033;0.4264779010414594;-0.4352291158059019;-0.4352279306215366;0.42300313588440347;0.3998672814692008;0.5829112460727632;0.9972090848339003
29.915897;0.9804633126138661;0.4661659838828974;0.46550542223926517;-0.44547266175140626;-0.44890671706368324;0.9665500727727215;1.0071136749296024;9.949671869731036;0.4266766936310088;-0.4352291180778422;-0.4352279008808717;0.42298582404410096;0.39988655073806534;0.5828961412908759;0.9971354233721315
29.925897;0.9802732936795174;0.46624898049330266;0.46549506914851263;-0.4454726590771996;-0.4489066964598823;0.9662346806775738;1.0072732845223944;9.948241242570482;0.4268763220075438;-0.4352291203696131;-0.43522787045135386;0.42296950461006433;0.3999061140720782;0.5828795028606237;0.9970602663852078
29.935897;0.980086152581316;0.4663335763582328;0.4654854154374911;-0.4454726565622797;-0.4489066759059219;0.9659172980390672;1.0074344959135741;9.946773531533504;0.4270765626914023;-0.4352291226784076;-0.43522783932550607;0.42295427850188066;0.3999259652591723;0.5828612332050892;0.9969836028708273
29.945897;0.9799023913843229;0.4664197685981829;0.4654765281219608;-0.44547265422017934;-0.44890665543424857;0.9655982383213827;1.007597207466652;9.945267889795693;0.42727717458094927;-0.4352291250008956;-0.4352278074963199;0.4229402533733044;0.39994609692503097;0.5828412295188584;0.9969054239832319
29.955897;0.9797225445386191;0.4665075515966532;0.46546847888153586;-0.4454726520648658;-0.44890663507954887;0.9652778430508407;1.0077613068866162;9.943723465062366;0.42747789758075433;-0.4352291273334754;-0.43522777495733833;0.42292754395525867;0.3999665000294195;0.5828193831628719;0.996825721584053
29.965897;0.9795471803542036;0.466596916838729;0.46546134437849485;-0.44547265011081355;-0.44890661487926087;0.9649564827475242;1.0079266702350165;9.942139381930177;0.42767845117588726;-0.43522912967254274;-0.43522774170264183;0.4229162721578992;0.3999871636337337;0.5827955800489829;0.9967444869555429
29.975897;0.979376905853217;0.466687852803158;0.4654552062635432;-0.4454726483730726;-0.4489065948737917;0.9646345584899133;1.008093160903473;9.940514738771954;0.42787853265202425;-0.43522913201412194;-0.43522770772654995;0.4229065669536054;0.4000080753382086;0.5827697014098767;0.9966617106759348
29.985897;0.9792123726569526;0.4667803446768859;0.4654501516988874;-0.44547264686738464;-0.4489065751064799;0.9643125041801516;1.0082606291452922;9.938848615207792;0.42807781497506164;-0.4352291343535303;-0.43522767302338267;0.42289856450842267;0.40002922181146766;0.5827416238065846;0.9965773841110103
29.995897;0.9790542798857388;0.466874373961871;0.4654462738601898;-0.44547264561044775;-0.448906555623611;0.9639907885426483;1.0084289117909773;9.937140080104937;0.42827594486025405;-0.4352291366854914;-0.435227637587497;0.42289240843512904;0.40005058872278076;0.5827112179197403;0.996491501707344
29.999994;0.9789033742837624;0.4669699182822941;0.46544367177407114;-0.44547264462031677;-0.44890653647470996;0.9636699164407247;1.0085978305864662;9.935388201676393;0.4284725414369792;-0.43522913900436333;-0.4352276014134435;0.4228882501691811;0.40007216029396075;0.5826783470160691;0.9964040620793883
29.999994;1.0357565698684703;0.4985217514909182;0.47007797463138457;-0.8466125394223545;-0.8068003549901384;1.011597430005053;1.0087671902022737;9.933592055141789;0.428667195138258;-0.43522914130445867;-0.43522756449614375;0.4228862496830332;0.4000939190555496;0.5826428664465667;0.9963150671523813
29.999995;1.0356263516506672;0.4986075663576581;0.4700644210280045;-0.8465789140983082;-0.806765311906904;1.01128491028634;1.0089367778362746;9.9317507131065;0.42885946643205847;-0.43522914358019604;-0.43522752683110016;0.42288657622599507;0.40010484575404826;0.5825970908083544;0.9962245211004827
29.999996;1.035505920182983;0.498694475109554;0.47005213199513607;-0.846544932765041;-0.8067298854414574;1.0109749795206162;1.0091063635213668;9.929863226856602;0.4290488844780464;-0.43522914582569716;-0.4352274884147192;0.4228894088163706;0.4001159192082653;0.582548394373275;0.9961324304487617
29.999998;1.0354009942686564;0.4987708490897647;0.47002804783313984;-0.8464785141597005;-0.8066598444007884;1.0106733037548006;1.0092756997184977;9.927928630291143;0.4292349456353613;-0.4352291480343643;-0.4352274492447063;0.42289493667603756;0.40011611634293803;0.5824890769780068;0.9960388047283534
30.000002;1.0353156483086041;0.49882480868196755;0.4699796448851392;-0.8463428290697756;-0.8065177478945111;1.0103855475157937;1.0094445100198643;9.925946362781485;0.4294171132175221;-0.4352291501930748;-0.4352274093142386;0.4229033534543191;0.4000944059304576;0.5824114414648721;0.9959436404404515
30.00001;1.0352596577275321;0.498831825649542;0.46987980505266086;-0.8460741261360147;-0.8062361719806951;1.0101232502449844;1.0096124836982396;9.923917171164282;0.42959483709113083;-0.43522915226179304;-0.43522736860019556;0.4229148302345598;0.4000297311322429;0.5823009931061367;0.9958468390581215
30.000026;1.0352517294508286;0.49874696675238706;0.46967792952082144;-0.8455361185406973;-0.8056717505510741;1.0099047943811768;1.0097793186089257;9.921843260045426;0.429767608331872;-0.4352291541536213;-0.43522732706466644;0.4229294825860774;0.3998769992736892;0.5821269184408346;0.99574809784145
30.000058;1.035325193261204;0.49848965757107727;0.4692828368389659;-0.8444639115192244;-0.8045474004327708;1.0097725643858073;1.0099447984076435;9.91972785893006;0.42993498547927417;-0.43522915574099263;-0.435227284668301;0.42294736693783314;0.3995510907839281;0.5818311801959565;0.9956469469788405
30.000122;1.0355465037876832;0.4979331801379395;0.4685445573685774;-0.8423271932149843;-0.8023081616459912;1.00980605526393;1.010108887918754;9.917575509087037;0.4300965361488717;-0.43522915688639646;-0.4352272413813803;0.4229674779095362;0.39887887314657294;0.5812950817826483;0.9955429497985845
30.00025;1.0360463824504516;0.4969329128597019;0.4672677634915112;-0.8380873570144532;-0.7978678546322208;1.0101618149095772;1.010271775365929;9.915391989661098;0.4302517893780186;-0.43522915748771757;-0.43522719719939074;0.42298972383175093;0.39752121219601766;0.5802880716368405;0.9954358566101321
30.000378;1.0365589789235112;0.49619037834161617;0.4662396998711846;-0.833892773147043;-0.7934776479659627;1.0105184147762614;1.0104337373483465;9.913183384364284;0.4304002792776239;-0.43522915751374563;-0.43522715215785296;0.42301293033868764;0.39617597327719034;0.5792873045089783;0.9953255856757169
30.000634;1.0375976867858565;0.4951513559501854;0.46470533300898015;-0.8256185904027618;-0.7848312040903117;1.0114975013641754;1.010594949877621;9.910955540141776;0.4305416055688911;-0.43522915699237114;-0.435227106344812;0.4230288667686358;0.3935010064614582;0.577375491561374;0.9952121122458476
30.00089;1.03863507978635;0.49469265845821864;0.4637330905157483;-0.8174923143097395;-0.7763550317021196;1.0124638140056004;1.0107554897840587;9.908714065704956;0.4306754412592566;-0.43522915597328743;-0.4352270599178511;0.42304123977759056;0.39087413046036357;0.5754964411780144;0.9950954146748398
30.001146;1.0396709319306805;0.49462482015901377;0.4631413246509245;-0.8094993659454273;-0.7680345136782383;1.0134181421233406;1.0109155309917959;9.906464882014344;0.43080150163873115;-0.4352291545245545;-0.43522701309621903;0.42304967566949747;0.38829513518017045;0.5736499971225408;0.9949755167114676
30.001402;1.04070638744718;0.49481534862039234;0.46280247830739507;-0.8016326484950563;-0.7598611720255042;1.0143622955915972;1.0110754898978742;9.904214885402967;0.4309195282033626;-0.4352291527475256;-0.4352269661177324;0.4230527590673126;0.38576381528217996;0.5718353817207185;0.9948525553313111
30.001658;1.041742698612206;0.4951686377862921;0.46262437415103974;-0.7938866716935031;-0.7518280467743373;1.0152971249828249;1.0112359500047863;9.901971719505562;0.431029313812065;-0.43522915074608215;-0.43522691920936984;0.4230510971561579;0.38327799932137585;0.5700520930303189;0.994726799129886
30.001914;1.042777493362169;0.49562311451681473;0.46254908400166705;-0.7862534931399036;-0.7439285450848986;1.016225467367098;1.0113975163050128;9.899743111040307;0.4311307029811378;-0.4352291485731726;-0.43522687259583265;0.4230433054093253;0.38083753624081057;0.5682996111499021;0.9945985722676732
30.002426;1.044736187459951;0.49655201224531026;0.4625237488007406;-0.7713173616383431;-0.7285142939837759;1.0182570158726336;1.0115607561967863;9.897536378386107;0.43122355097081294;-0.4352291462234387;-0.43522682651112443;0.42297395113141745;0.3760792886286742;0.5649701801882165;0.9944681079171693
30.002938;1.0466519130385423;0.49757996395691645;0.46261697627755277;-0.756809845903077;-0.7135979485914594;1.0202293119065184;1.0117262013975312;9.895358126561831;0.4313077196931127;-0.435229143660064;-0.43522678119276964;0.42288056701854077;0.3714991470468955;0.5617628163731332;0.9943354315715189
30.00345;1.0485254203636314;0.4986229677117093;0.4627490212277003;-0.7427168618558794;-0.6991609119917216;1.0221448615333537;1.0118943742209034;9.89321429356721;0.4313830850496129;-0.43522914082363146;-0.43522673687712704;0.4227637016302722;0.3670930059974192;0.5586740714466734;0.9942003613478352
30.003962;1.0503597163798903;0.499642172603835;0.4628820164951241;-0.7290280577791155;-0.6851869345431093;1.0240082239340855;1.0120657714607515;9.891109970448616;0.43144948923195175;-0.4352291376201304;-0.43522669380571855;0.42262494974808945;0.3628547339355623;0.5557000777474863;0.9940626075460302
30.004474;1.0521567421691447;0.5006196601239982;0.46299829261776776;-0.7157374754323532;-0.6716648798721494;1.0258200016884926;1.0122407683633423;9.889048974388889;0.4315066781184485;-0.4352291339302908;-0.435226652235658;0.4224639959370555;0.35878120002766783;0.5528374270112075;0.9939218629112774
30.005498;1.0554473101356558;0.5023262029050742;0.46315450409133097;-0.6902894884838251;-0.6458989832817831;1.0294227659470858;1.0124195284731725;9.88703401234038;0.4315542828753571;-0.4352291296462249;-0.43522661245085587;0.4220466325870657;0.3511013167925721;0.5474951712552637;0.9937778081579244
30.006522;1.0585552832125555;0.5038465118155221;0.4632213676301969;-0.6663229063190297;-0.6217800694813158;1.0328020143752978;1.0126019611451431;9.885066976118994;0.4315918526622209;-0.435229124691404;-0.4352265747650902;0.42155568469520416;0.34406905628317663;0.5425670782645723;0.9936301041982822
30.007546;1.0614839824210172;0.5051782886741042;0.4631957321727675;-0.6438272287573923;-0.5992693612650756;1.0359632129793823;1.0127877512449008;9.883149093085578;0.4316189221962306;-0.4352291190208857;-0.43522653950332696;0.42099792382314394;0.3383384602309598;0.5384526492401527;0.9934784865178902
30.008468;1.0639912722510774;0.5062247145615516;0.4630921630985895;-0.6248503574786038;-0.580374119690548;1.0386158418781308;1.0129764776374093;9.881281117888356;0.43163508188556515;-0.435229112641003;-0.4352265069778025;0.420444065374889;0.33439164826282824;0.5354833754906615;0.9933228651117638
30.009389;1.0663549582627159;0.5071198526426264;0.46291519291953764;-0.607084729004837;-0.5627631949218723;1.0410983278268295;1.0131676520914619;9.879463343225822;0.43163999720461754;-0.43522910562701306;-0.4352264774786339;0.41984580458182724;0.33155480740122195;0.5331845912531621;0.9931632333388527
30.011232;1.070397978986906;0.5083693360645541;0.4623509739499088;-0.5751796642255925;-0.53132031249846;1.0456029476302746;1.0133606076541897;9.877696070381567;0.4316333830047796;-0.4352290980793216;-0.4352264512571387;0.4185118133149837;0.32877017044586854;0.5303515347906484;0.9929994934007855
30.012808;1.0734293156164645;0.5090072525343253;0.4616613105635042;-0.5517122606816904;-0.5083422164583318;1.0488958722322033;1.0135544599861668;9.87598048147297;0.43161501013233994;-0.43522909006600263;-0.43522642848428056;0.4172737089738449;0.3290849919101858;0.5295115984602062;0.9928314948149798
30.014384;1.076054196963762;0.5092647906246226;0.4608000029628207;-0.5316499586964516;-0.4887971708757615;1.0517062610023864;1.0137482833270168;9.874319003828441;0.4315847540802857;-0.4352290816334184;-0.43522640922629674;0.4159620636048291;0.33140251715365127;0.5298649576116338;0.9926592428003069
30.01596;1.0782965212300515;0.5091744993354367;0.45978622683994913;-0.5148338124633467;-0.4724838578819371;1.0540651825219336;1.0139413160753332;9.87271535442456;0.43154261943944755;-0.4352290728390481;-0.4352263934845576;0.4145964535144468;0.33530195540588803;0.5311877788455748;0.9924829532596452
30.016669;1.079347482653934;0.5090858885640894;0.4592805471384795;-0.5082633787602702;-0.4661269805868897;1.0549993773618989;1.0141329587440235;9.871174473848724;0.43148873458049897;-0.43522906374912546;-0.4352263812529284;0.4139744951340988;0.3374374757569127;0.5320129481903701;0.9923029089782862
30.016669;1.0796405099185153;0.5091827664729262;0.45926553429267164;-0.5082633762845132;-0.46612699607590247;1.0550311627736282;1.0143226434479198;9.869701884930345;0.4314233567792641;-0.4352290544280281;-0.43522637251868457;0.41397885654533545;0.3374222382707096;0.5319845948223767;0.9921193682933359
30.01667;1.0799401929814294;0.5092791849551549;0.4592473583064111;-0.5082541832256828;-0.4661181595145579;1.055079622619769;1.0145097988051097;9.868302390666607;0.4313468534987504;-0.43522904494308967;-0.43522636722233254;0.41397725326824797;0.33740943170444504;0.5319629540892462;0.9919326365559565
30.016671;1.0802451065759724;0.5093746002191598;0.459225995850369;-0.5082454226706932;-0.46610974608910144;1.0551428475079918;1.014693913728385;9.866979025738226;0.43125965029118557;-0.4352290353722854;-0.4352263652487518;0.41397043066874306;0.33739725545257826;0.5319475188655023;0.9917431871085194
30.016673;1.080556174026989;0.5094684869182323;0.4592006497580807;-0.508228310634499;-0.46609322790110025;1.0552220898037534;1.014874549221185;9.86573331680797;0.43116224408373566;-0.4352290257954525;-0.4352263664771046;0.41395816225056115;0.3373868772789797;0.5319388414081359;0.9915516976111354
30.016677;1.0808741051731015;0.5095623102145318;0.4591725082366791;-0.5081927538166278;-0.4660589447243883;1.0553168514654625;1.0150512419032212;9.864566540424088;0.4310552804435941;-0.43522901627906285;-0.435226370816101;0.41393728623058607;0.3373834409867476;0.5319376186243004;0.9913589455559966
30.016685;1.0812003523923013;0.5096515629365289;0.45913692967335445;-0.5081222116238103;-0.4659908972231295;1.0554298125885484;1.0152233981757421;9.86348033643682;0.43093956680218115;-0.43522900687070526;-0.4352263781801303;0.4139077512005834;0.3373940645695525;0.5319480563040964;0.9911656570546962
30.016701;1.081539136510587;0.509737429562817;0.45909325307379395;-0.5079827702556413;-0.46585585231841076;1.0555646780234273;1.0153903208781425;9.862475776103784;0.4308159843393227;-0.43522899759150446;-0.43522638848007733;0.41386462868997187;0.33743079274316207;0.5319735198456279;0.9909724592953753
30.016733;1.0818964540903306;0.509817056617786;0.45903628438642635;-0.5077045437278421;-0.46558676561010626;1.0557321185584263;1.0155513461867438;9.861552680493501;0.4306853954723188;-0.4352289884381006;-0.43522640165929244;0.4138030922053556;0.3375206136138171;0.5320267195259683;0.9907799043739245
30.016797;1.0822862169398055;0.5098830127209529;0.4589532184628527;-0.5071483506600208;-0.4650496885546045;1.0559507871576788;1.0157058888606352;9.86071117479355;0.43054861549611434;-0.4352289794192757;-0.4352264177174517;0.4137063850826274;0.3377185485101696;0.5321286013194836;0.9905885064159935
30.016925;1.0827412752700416;0.5099245731457408;0.45882022241837556;-0.5060545443475671;-0.46399228587579616;1.0562563132584961;1.015853380343888;9.859953757959955;0.43040639639622585;-0.4352289705978117;-0.4352264366842096;0.41354779254790247;0.33813467654681606;0.5323270752444397;0.9903988468529722
30.017181;1.0833152828313901;0.5099139143878195;0.45858904340682444;-0.5039225957784298;-0.46193300407443305;1.0567172459107135;1.0159932759624963;9.859285409291804;0.4302593973752334;-0.4352289620917096;-0.4352264585566618;0.4132676384632165;0.33900205973772285;0.5327226730917572;0.990211642365971
30.017693;1.0841093678434717;0.5097850210455455;0.45815652402678947;-0.4998833526314837;-0.45803393879534193;1.0574550489684351;1.0161250902834738;9.858712282261045;0.43010817801565815;-0.4352289540339284;-0.435226483264343;0.4127522986398809;0.3408206834741453;0.5335456597909028;0.9900276491450979
30.018717;1.0852690936026812;0.5093666829206519;0.4573049943482923;-0.49266521490261134;-0.451074993177468;1.0586451857572068;1.016248367741908;9.858240102473918;0.42995319276013017;-0.43522894652812005;-0.435226510700123;0.41176418442297147;0.3447064662400136;0.5353337192197091;0.9898475388019861
30.019741;1.0862979508759805;0.5088431570995087;0.456412350499736;-0.48654587648336656;-0.4451844137057844;1.0596891841865264;1.0163626788274251;9.857873169025098;0.42979476684353124;-0.4352289396345354;-0.43522654077367573;0.4107706871711838;0.3488482776583899;0.5373104205743952;0.9896718281361723
30.021789;1.0876904189318195;0.5074674745106168;0.45458892973204623;-0.47720538288923564;-0.4362100150904564;1.0611846233965372;1.0164676340093544;9.857615165665907;0.42963309586491916;-0.43522893337019986;-0.43522657344367205;0.40885012601881104;0.3575719451485928;0.5416066363671931;0.9895008310871866
30.023632;1.0886235255446504;0.5059862813024373;0.4528621001208455;-0.47180272934139583;-0.43102899969607045;1.0621390139215088;1.0165628436671632;9.8574706260107;0.4294682992847058;-0.4352289276944376;-0.43522660873007263;0.4071357442493359;0.3656812631651594;0.5457617107144519;0.9893347056239127
30.025475;1.0892748433760182;0.5043260241672083;0.45108909625926163;-0.46880317744336325;-0.42815713081593465;1.0627666666752373;1.0166478677996265;9.857444930852903;0.42930048329663845;-0.4352289225027008;-0.43522664670865613;0.40545675126361574;0.3737399869618301;0.5500036382448824;0.989173586247569
30.027318;1.0896933742974022;0.5025373645029723;0.44929487099581283;-0.46779149204101905;-0.427191803808509;1.0631257172836612;1.0167222003299576;9.857543116599144;0.42912974151936834;-0.43522891765849;-0.4352266874790032;0.40382534414829396;0.3815238330647309;0.5541827878473687;0.9890177190400435
30.029161;1.0899252411431801;0.5006664992638569;0.4475016714005865;-0.46837870594322095;-0.427758642226473;1.0632672360438098;1.0167852719679673;9.85776871075401;0.42895611989651405;-0.43522891304031375;-0.435226731119356;0.40225368262933464;0.3888625192358982;0.5581790934161192;0.988867545570621
30.031005;1.0900105920468117;0.4987548785878077;0.4457299825651346;-0.47021003815285906;-0.42951845910195896;1.0632423124523127;1.0168364127674927;9.858122788396926;0.4287796387871856;-0.4352289085707103;-0.43522677767120405;0.4007478716818629;0.39563381457505464;0.5618969567881255;0.9887236201720264
30.032848;1.0899874199043806;0.49683616170708716;0.4439941925891045;-0.4729700511220039;-0.4321694982911768;1.0630931727275408;1.0168748712371696;9.858603452264411;0.4286003653506109;-0.43522890422664856;-0.4352268271711293;0.3993159751437799;0.40175856143237026;0.5652704080984121;0.9885864307333991
30.034691;1.0898861585048987;0.4949425506581007;0.44231073055985864;-0.4763777707244357;-0.4354445143187677;1.062858304504078;1.016900028289368;9.859206971148607;0.428418467535809;-0.43522890002501213;-0.43522687968479273;0.39796104463651993;0.4071956532199824;0.5682567421882422;0.988456373128286
30.038377;1.0892851862946842;0.4912954093296395;0.43922291336304975;-0.48401341001546133;-0.44278985380784486;1.0620274049196;1.0169115743601267;9.859930295274168;0.4282342234103917;-0.4352288959799573;-0.43522693529028517;0.3955721635828226;0.4160369769167145;0.5730169463992303;0.9883338910024082
30.042064;1.0886477586404273;0.487975086787723;0.43644303380308846;-0.4919608690751986;-0.45044767589067886;1.0611571790029977;1.016909404209101;9.860772369484334;0.4280479675635898;-0.43522889205400306;-0.4352269940243825;0.39350547735483404;0.42231537373919636;0.5762309187840146;0.9882196008314472
30.04575;1.0880753658477231;0.48504907068864306;0.4339933443575603;-0.4993599188974435;-0.4575889528693714;1.0603672785225222;1.0168934143317225;9.861733613358872;0.42786001978327065;-0.43522888812697286;-0.4352270558480602;0.39174418781598225;0.42635964766304923;0.5780672107997753;0.9881142278681259
30.049437;1.0876293085365818;0.4825460240019851;0.4318773274114737;-0.505682489117921;-0.4637010773410543;1.0597314206755357;1.0168634413618;9.862814784885911;0.42767066112367325;-0.43522888402432286;-0.4352271206574234;0.39026555376980154;0.42858758994201;0.5787815536388726;0.9880183463723
30.053123;1.0873377157800455;0.4804629902428369;0.4300828444130824;-0.5106952096559567;-0.4685537229802597;1.0592844356907554;1.0168192998566756;9.864015220092433;0.4274801114835677;-0.4352288795992476;-0.43522718832450397;0.38903990628041074;0.4294370016542523;0.5786579683697879;0.9879322316028415
30.056809;1.0872044534119176;0.47876827709847636;0.42858093829631794;-0.5143751842859141;-0.4721201179593529;1.0590271787424388;1.0167608170511497;9.865331405952281;0.42728850748600666;-0.43522887477953204;-0.4352272587326852;0.388031640347806;0.42932371451933116;0.5779712675669513;0.9878559767491134
30.060496;1.0872153339534576;0.4774189401762976;0.4273392592802363;-0.5168407341328837;-0.4745119529879656;1.0589454605800797;1.016687876971991;9.866757728589167;0.42709595257853544;-0.43522886954260565;-0.43522733178850614;0.38720716979935627;0.428603600607997;0.5769589274443145;0.9877896347890809
30.064182;1.0873481096797704;0.4763646113846899;0.42632151560296316;-0.5182874243812277;-0.47591657220691336;1.0590100208947166;1.0166004966039757;9.868288288123358;0.42690259206026804;-0.4352288638661719;-0.43522740742588495;0.3865358707909441;0.42756556902106824;0.5758131646461944;0.9877332516406454
30.067869;1.0875754951088574;0.4755530667698558;0.4254913711244636;-0.5189415324422089;-0.4765527113194118;1.0591894669655646;1.0164988661254029;9.86991764478982;0.4267086324785861;-0.4352288576967125;-0.4352274856074653;0.38598705696041014;0.42642055344997776;0.5746691096607358;0.9876868551816694
30.071555;1.0878713025288744;0.474934648634539;0.42481414048606797;-0.5190246471715834;-0.4766349314450598;1.059451234985057;1.0163833196115257;9.871640223125958;0.42651431838134884;-0.4352288509478138;-0.4352275663155701;0.3855369919976483;0.42531449310283015;0.573618595057858;0.987650450117423
30.075241;1.0882121480746088;0.4744664629442919;0.4242600192958643;-0.5187341805333895;-0.4763545911859236;1.0597675633747135;1.0162543372856672;9.873449076615373;0.4263199012139846;-0.43522884350895835;-0.4352276495528983;0.38516289724435554;0.424335309578557;0.5727112209527674;0.9876240314008472
30.078928;1.0885774327362099;0.47410913547901656;0.4238011786846645;-0.5182320908607032;-0.4758692445923869;1.0601134542779258;1.0161125706865135;9.87533507177299;0.42612562796831216;-0.4352288352371187;-0.4352277353608613;0.3848489252599834;0.4235248878187305;0.5719672621303677;0.9876075466237606
30.086301;1.0890117808770177;0.47359252515260736;0.4231723139472405;-0.5171319059768698;-0.4748043324541278;1.0605407871789307;1.0159587627773004;9.877287275281985;0.4259317558284995;-0.4352288259469397;-0.4352278238235811;0.38441713301183367;0.42246206195326763;0.5709562359846828;0.9876007530566759
30.093673;1.08943164790283;0.47326816824438583;0.42272914570348247;-0.5161470386016432;-0.4738511571203836;1.0609505175937783;1.0157936546812671;9.879294567528532;0.42573855277710965;-0.435228815426074;-0.4352279150416477;0.3840984867322505;0.4219426018006065;0.5704208962469859;0.9876030926942585
30.101046;1.0898149129524075;0.47304830964299255;0.42239985551553527;-0.5154649318902818;-0.47319095806268957;1.0613147180270033;1.0156180460636202;9.88134774995106;0.42554628550986984;-0.43522880345475073;-0.4352280091011107;0.3838508847597918;0.4217722201894427;0.5701900086185264;0.9876137600215487
30.108419;1.090158370321469;0.4728828819066117;0.4221397304521586;-0.5150963649986579;-0.4728344797916261;1.0616315034176746;1.015432892311187;9.883440663391829;0.4253552378908527;-0.43522878980840485;-0.4352281060681093;0.38365121364983806;0.42177159887252247;0.5701165774685863;0.9876318936553353
30.115792;1.0904707796113802;0.4727500327475321;0.42192517108436123;-0.5149570457870536;-0.47270002829353763;1.0619110119971962;1.0152392578928602;9.885569920726052;0.42516571600226155;-0.43522877426631207;-0.43522820600741446;0.3834834349695911;0.4218093988094626;0.5700937787722057;0.9876566665826384
30.123165;1.0907640653485995;0.4726388952840669;0.4217413989043359;-0.5149446813957953;-0.4726880941823425;1.0621664675294171;1.0150382145372623;9.88773456684052;0.42497799307702566;-0.4352287566370947;-0.43522830899108167;0.3833406171798956;0.4218122812380693;0.5700636031593671;0.9876872750990654
30.133165;1.0910452225538974;0.472523213962912;0.4215614927869769;-0.5149740871827632;-0.4727171005504756;1.062409211421577;1.014830913140609;9.889935526463129;0.4247922574454733;-0.43522873678019874;-0.4352284150837376;0.383201878347444;0.42175096554534103;0.5699910175222755;0.987722973558307
30.143165;1.091322811409215;0.47243798602392517;0.42141421797565676;-0.5149811929347807;-0.4727242485347807;1.0626486217804487;1.0146187978742705;9.892173775926551;0.42460859372072973;-0.43522871462561674;-0.4352285243321359;0.383087327152161;0.4216052783242863;0.569875347298573;0.9877631662899911
30.153165;1.091600279405175;0.4723749057321867;0.4212906244385882;-0.5149352843521342;-0.47267965385963795;1.0628870011086833;1.0144036320524223;9.894448821080292;0.4244269791344563;-0.43522869018325394;-0.43522863676363904;0.38299105793754973;0.42140516381751036;0.5697351699407075;0.9878074714414742
30.163165;1.0918753388825773;0.4723257490319285;0.42118406317058193;-0.5148409709435398;-0.47258843752376156;1.0631235625025601;1.0141872712138713;9.896759281750038;0.4242473362693047;-0.43522866350934847;-0.43522875238011594;0.382904147946616;0.42118864984343884;0.5695928758151537;0.9878556859511627
30.173165;1.0921449530509335;0.4722812035010716;0.42108714670869607;-0.5147250580445769;-0.4724765066636645;1.063353525833831;1.013971469814864;9.89910400281935;0.42406962500045997;-0.4352286346692254;-0.43522887115917563;0.3828236235657249;0.42097479224216333;0.5694608791275637;0.9879077107365726
30.183165;1.0924082996336344;0.4722361141693824;0.42099549351147925;-0.5146091136191453;-0.4723640929702745;1.0635742691069128;1.0137578174130677;9.901481244755647;0.4238938699933722;-0.4352286037543167;-0.43522899305592805;0.38274543467625577;0.4207676724685325;0.5693398260490296;0.9879635548160223
30.193165;1.0926637575480402;0.4721891646484401;0.42090872080656383;-0.514498999093632;-0.4722574857284234;1.063782443625986;1.0135477028556112;9.90388645482252;0.42372010910668306;-0.4352285709136572;-0.4352291179828096;0.3826694678904485;0.4205624573595444;0.5692263293928425;0.9880233402264599
30.203165;1.0929122030943867;0.47213784404688164;0.4208245111709544;-0.5143940932626917;-0.4721560710553923;1.063979952715256;1.013342290285111;9.906311051662298;0.42354833209389225;-0.43522853634147735;-0.43522924577848165;0.38259559231303075;0.42035342693586364;0.569116134774015;0.988087230315503
30.213165;1.0931554999436754;0.47208439424172405;0.4207444901160795;-0.5142903342447377;-0.47205570873159325;1.0641658271032346;1.0131425543633465;9.90874338351643;0.42337847631765435;-0.4352285002374878;-0.4352293762002091;0.3825227108300356;0.4201379228971473;0.5690064345776192;0.9881553641917539
30.223165;1.0933944624012237;0.47202907355477275;0.42066866899536876;-0.5141877223576693;-0.4719563987785837;1.0643420913198876;1.012949400033154;9.911170970257709;0.4232104937112427;-0.43522846277610294;-0.435229508955677;0.38245177121951446;0.4199172731359165;0.5688986883342269;0.9882277820145196
30.233165;1.0936306220299543;0.471969559695364;0.4205941876308486;-0.514083644201639;-0.4718553311266144;1.064506703181489;1.0127637913951204;9.913582224898297;0.42304439394521787;-0.43522842409672935;-0.4352296437459655;0.38238074333984784;0.419691746931734;0.568791571873062;0.9883043788782199
30.243165;1.0938625227160486;0.4719089370458462;0.420524207533602;-0.5139774021133359;-0.47175268751851684;1.0646616067942838;1.0125867659125192;9.915966691142046;0.422880213683022;-0.4352283843271717;-0.4352297802879113;0.3823116225236467;0.4194615614759457;0.5686864183136164;0.9883849785624533
30.253165;1.0940925892985591;0.4718468121746099;0.4204571717147034;-0.5138716510742491;-0.4716500611371882;1.0648057846670167;1.0124192954658842;9.918314173689993;0.42271799645824465;-0.4352283436121587;-0.43522991832818736;0.3822424443675652;0.4192279411315573;0.5685825058653;0.9884693990853916
30.263165;1.0943193919488137;0.4717828033546833;0.420393007491055;-0.5137641978076074;-0.4715463036408629;1.0649392347562983;1.0122621167602888;9.92061387523555;0.42255780790481995;-0.43522830209384217;-0.435230057651937;0.38217525877954006;0.41899118267881885;0.5684810123178617;0.9885574644253465
30.273165;1.0945454791930116;0.4717182500083559;0.42033155941186906;-0.5136560266395496;-0.471441453828351;1.065061935177435;1.0121156887197862;9.92285483763467;0.4223997362690161;-0.4352282598973673;-0.4352301980538311;0.38210907573959424;0.4187506650132168;0.5683803460333781;0.988649057895995
30.283165;1.0947691766594907;0.4716530714536538;0.4202728194438728;-0.5135485719984464;-0.47133769264280934;1.0651738061150111;1.0119801853463848;9.925027655662277;0.4222438620984129;-0.4352282171891435;-0.4352303392999999;0.38204282068084716;0.41850680984031174;0.5682796883426443;0.9887442022615561
30.293165;1.0949924654093635;0.4715886020151399;0.4202164377901326;-0.513440399544843;-0.47123283941321303;1.065274717600524;1.0118554482731499;9.927125774191394;0.422090215497943;-0.4352281742231825;-0.435230481130109;0.38197832696964473;0.41826206352945156;0.5681817370752487;0.9888430878145378
30.303165;1.0952140845649403;0.47152507245716024;0.420162217320396;-0.513331017409901;-0.4711268749316754;1.0653656052767158;1.011741047573705;9.929145195614339;0.4219387851175093;-0.43522813129976606;-0.4352306232610504;0.38191436694351927;0.4180139271718694;0.5680834518036869;0.9889459983371205
30.313165;1.09543355609822;0.4714625343227126;0.4201095670684945;-0.5132220358561923;-0.4710212985665617;1.0654445649933306;1.011636416959106;9.93108332754964;0.42178958845299447;-0.43522808870084917;-0.43523076536291455;0.3818496943805193;0.41776596917472586;0.5679861506882629;0.9890532331864823
30.323165;1.0956493950206245;0.4714017584775071;0.4200591544669114;-0.5131109522802808;-0.47091420235110115;1.0655128475030575;1.0115408745932657;9.932938216423318;0.42164270762853207;-0.43522804665961484;-0.43523090705377265;0.38178608231316796;0.4175157678035076;0.5678886962173092;0.9891651291621766
30.333165;1.0958629300956895;0.4713431591377218;0.42001049686033815;-0.5130003598454247;-0.47080712431657945;1.0655718572691744;1.0114535649106158;9.934708286281134;0.421498264461298;-0.4352280053420706;-0.43523104793268186;0.38172135717091077;0.4172668482012917;0.5677916171752069;0.9892820682789023
30.343165;1.096072619132731;0.4712862809306578;0.41996365942478353;-0.5128897670415336;-0.47070004523260806;1.065620169619451;1.011373474838765;9.936392018555837;0.42135637874031845;-0.43522796482768134;-0.43523118760792706;0.3816574133882896;0.417017685551969;0.5676945084399049;0.9894043835907129
30.353165;1.0962779259521571;0.471231027092275;0.419918695912527;-0.5127779646127946;-0.4705918554954068;1.065660498957613;1.0112995048883375;9.9379876959637;0.4212171254514897;-0.4352279251244463;-0.43523132569617484;0.3815921961320594;0.41676871934043797;0.5675958274946669;0.9895323026051194
30.363165;1.0964792532627408;0.4711779070396168;0.4198757628173674;-0.5126666527103755;-0.4704836843724485;1.0656926237575428;1.0112305339666696;9.939493541138086;0.42108055060521565;-0.4352278862241228;-0.435231461814352;0.3815276764092065;0.4165223331579851;0.5674983095338877;0.989665984166523
30.373165;1.0966739683554183;0.4711256686305707;0.4198345119955265;-0.5125540410535964;-0.470374773116479;1.0657162863430603;1.0111654732809048;9.940907274228179;0.4209467540842118;-0.43522784813925686;-0.435231595587935;0.3814618445034683;0.41627584554915864;0.5673983639965342;0.9898054847607147
30.383165;1.0968627287818724;0.47107581858823355;0.4197958705562624;-0.5124410278320559;-0.47026547211289293;1.0657340827753452;1.0111032776283484;9.942225216400347;0.42081591061246587;-0.4352278108960112;-0.43523172668521526;0.3813957300230176;0.4160325200487363;0.5672988779001369;0.9899506617024944
30.393165;1.0970452988638202;0.4710278604343129;0.41975935680544657;-0.5123280140981112;-0.47015617100233154;1.0657453794432006;1.0110429263233351;9.94344306502765;0.42068818726593654;-0.4352277745260774;-0.43523185485137506;0.38133041896765024;0.41579058188201096;0.5671990366193969;0.9901011909405534
30.403165;1.0972226982568103;0.4709820989980066;0.4197247657320083;-0.5122142811203263;-0.4700457795343156;1.0657503369315742;1.0109833786574312;9.944557846852328;0.42056365581866606;-0.4352277390886963;-0.43523197989496426;0.3812640205072486;0.4155502467781184;0.5670974044441155;0.9902566984028486
30.413165;1.0973929403334948;0.47093776481438726;0.4196919987377882;-0.5121000570798864;-0.4699353689347006;1.0657491335562874;1.0109235472255582;9.945568512545242;0.42044227495570446;-0.4352277046915137;-0.43523210164435505;0.38119863111091506;0.4153127316470678;0.5669959793456575;0.9904168684914683
30.423165;1.0975568842614902;0.4708951858110839;0.4196607259942609;-0.5119846233216029;-0.46982384887013195;1.065742234975336;1.010862369828582;9.946475265163764;0.4203239341486358;-0.43522767146282265;-0.43523221992534644;0.38113237676958495;0.4150782383970909;0.566893347631527;0.9905814317394463
30.433165;1.0977152264113192;0.47085552489626165;0.4196313591141576;-0.511870020379312;-0.46971268282780454;1.0657304535914591;1.0107989108744273;9.947279526695624;0.4202084856769334;-0.4352276394972627;-0.4352323345646342;0.38106646916006154;0.41484593419742616;0.5667894265505886;0.9907500734767698
30.443165;1.0978657651444312;0.4708165031013856;0.4196022368740254;-0.5117545855974822;-0.4696011636855254;1.065714829284994;1.010732361586329;9.947984450126183;0.42009572576105586;-0.43522760883980033;-0.43523244540290806;0.3810011826296224;0.41461692241672526;0.5666849350803022;0.9909224074934379
30.453165;1.098010086847673;0.47077953422053503;0.4195735444778562;-0.5116384308059398;-0.46948855487710545;1.0656974784154656;1.0106619467491031;9.948594426783071;0.41998538434565663;-0.43522757951164603;-0.43523255230316005;0.3809378179783329;0.41439122677488577;0.5665805137194695;0.9910980501367552
30.463165;1.0981467266249847;0.47074418035446314;0.4195448611590804;-0.5115210656087432;-0.46937483728050383;1.0656774532257118;1.0105869157976117;9.949113824293875;0.41987716572414385;-0.435227551541114;-0.4352326551515847;0.3808747176042254;0.41416783277869307;0.566473957673137;0.991276723272762
30.473165;1.098274097740234;0.4707096159984769;0.4195154582124186;-0.5114048198862678;-0.469262600618975;1.0656565932783857;1.0105066436258485;9.949546437234693;0.4197707876502609;-0.43522752497405204;-0.43523275385396676;0.3808132690159233;0.4139477428090627;0.566366416716657;0.9914582984005704
30.483165;1.0983938478547386;0.4706774077078113;0.419485724021711;-0.5112874520300426;-0.4691488855336344;1.065636368346934;1.0104206579268404;9.9498961946654;0.41966599273500566;-0.4352274998565026;-0.4352328483284924;0.3807538683840828;0.4137309689800323;0.5662574356978624;0.991642714041868
30.493165;1.098504769646116;0.47064663686921693;0.41945515341998524;-0.5111700823990085;-0.4690351719974346;1.065614788511532;1.0103285958260264;9.95016791934809;0.41956257179434;-0.43522747621925306;-0.4352329385101939;0.38069689499922293;0.4135164940147188;0.5661456763610586;0.9918298220464373
30.503165;1.0986071141181666;0.4706172055182112;0.41942368225498766;-0.5110515013292725;-0.4689203504007545;1.0655934401982436;1.0102301873263344;9.950367018696163;0.4194603980830859;-0.43522745407554064;-0.4352330243662193;0.3806427166119754;0.41330528643429715;0.5660312415289491;0.9920192833764239
30.513165;1.098701440124016;0.47058916661812333;0.4193914588434386;-0.5109329180787852;-0.4688055305724063;1.065570646016205;1.0101252467519732;9.950498894717654;0.41935944065957376;-0.43522743341010695;-0.43523310588931635;0.3805926912474115;0.41309636355109236;0.5659135643983284;0.9922106145196449
30.523165;1.0987882583330495;0.47056317670587045;0.41935929419621143;-0.5108134640890013;-0.4686899370691061;1.0655447120327934;1.0100136471642023;9.95056843810181;0.41925976192269454;-0.43522741417681116;-0.4352331830599112;0.3805451547284444;0.41289083671497406;0.5657917158630656;0.9924033527574293
30.533165;1.0988680264191522;0.4705378973192887;0.4193261951234005;-0.510694876072501;-0.468575120934676;1.065517098076415;1.0098953117375264;9.950579934147465;0.41916152901030046;-0.43522739631847657;-0.4352332558343156;0.3805014333661331;0.4126889119577612;0.5656662243399136;0.9925971305024022
30.543165;1.0989409096866278;0.4705137978827377;0.41929295744725265;-0.5105738664764943;-0.4684580872714461;1.065486430337695;1.0097702752047424;9.950538358694017;0.4190650292015855;-0.43522737978631576;-0.4352333241856636;0.38046186794240155;0.4124898472216427;0.5655362631534632;0.9927916089669591
30.553165;1.099007151515899;0.47049092512142104;0.41926002505430837;-0.5104540636934296;-0.4683421654081678;1.0654525541532556;1.0096387316873716;9.950450016274829;0.41897063983850535;-0.4352273645570357;-0.435233388128859;0.3804268067385833;0.4122949135645836;0.5654024710305565;0.9929864318514966
30.563165;1.0990671420340714;0.47046854096297325;0.41922715842417585;-0.5103334496075324;-0.468225525179826;1.0654146309270995;1.0095009312087486;9.950320681745456;0.41887876576245126;-0.43522735063803436;-0.4352334477026305;0.38039659851584134;0.4121043955144846;0.5652646936349067;0.9931812211250627
30.573165;1.0991216753349717;0.4704475939943714;0.4191956186279376;-0.5102124315080249;-0.4681084978316255;1.065375033645514;1.0093570242674872;9.950153808408693;0.41878979044816406;-0.43522733803337826;-0.43523350294522006;0.38037159097914586;0.4119185708733084;0.5651226792374855;0.9933755282423403
30.583165;1.0991715106090143;0.4704274474477616;0.4191653032665268;-0.5100902008795276;-0.4679903628682266;1.0653331101942212;1.0092070101123427;9.949950683717931;0.41870403219964986;-0.43522732670294145;-0.4352335538796249;0.38035210346522036;0.41173664968295987;0.5649754005844934;0.9935688138142305
30.593165;1.0992172991904332;0.4704076224803004;0.41913628486753846;-0.5099695779829158;-0.4678737289444099;1.0652890719780301;1.0090507466473122;9.949711995571299;0.41862170901002493;-0.4352273165658392;-0.4352336005070516;0.3803384135749069;0.4115597404053642;0.5648233845190459;0.9937605165076921
30.603165;1.0992606343355966;0.4703904627610545;0.4191107886522403;-0.5098477697335878;-0.4677555622631142;1.0652440050052658;1.0088879758674012;9.949439801064601;0.4185429290811789;-0.4352273075293243;-0.4352336427893392;0.3803307785697937;0.41138686753941356;0.5646658361464364;0.9939500516303073
30.613165;1.099299839332976;0.4703721256224774;0.4190865613675838;-0.5097243205445681;-0.467636323423272;1.0651958688706995;1.0087184299521956;9.949137964612017;0.41846770810046;-0.4352272994981467;-0.43523368063007023;0.38032943523638346;0.4112190230478662;0.5645034975355985;0.9941367423748737
30.623165;1.099336299713631;0.47035413856936;0.41906500706210636;-0.5096008682710225;-0.46751708632150124;1.0651454835791792;1.008542019206646;9.948811064400427;0.41839602329582326;-0.4352272923638536;-0.4352337138979295;0.38033356666776297;0.4110562423607174;0.5643356825870136;0.9943199443214207
30.633165;1.0993714272666752;0.4703362563693019;0.419045826563737;-0.5094783017246333;-0.4673982593077606;1.0650925638352158;1.0083589242524975;9.948463928793377;0.4183278601084855;-0.43522728601232474;-0.43523374248184726;0.38034528105939;0.41089764831365516;0.5641630145288205;0.9944993143725644
30.643165;1.0994038581369276;0.47031848919746333;0.4190299920609066;-0.5093548428004042;-0.46727902525644216;1.065037751224318;1.0081694524098515;9.948102037756627;0.4182632090837131;-0.4352272803572402;-0.43523376633310984;0.38036362356265874;0.41074540033525575;0.5639863315683679;0.9946748368567481
30.653165;1.099436168778367;0.470300945906684;0.4190170200807135;-0.5092306584568179;-0.467158702132644;1.0649785754829768;1.0079737963536952;9.94773162658572;0.4182020536452036;-0.43522727534958583;-0.4352337854746719;0.3803886177391815;0.410597608250864;0.563804265760991;0.9948465308478367
30.663165;1.0994670016199586;0.4702834807211541;0.41900773022004534;-0.5091063241226622;-0.4670386952208916;1.064915435885515;1.0077719489054415;9.947358993263217;0.4181443519123441;-0.4352272709500316;-0.43523379997832656;0.380420296641738;0.4104543074025776;0.5636169060557253;0.9950142010704425
30.673165;1.0994990712277277;0.4702653600498601;0.4190007578990344;-0.5089821327497666;-0.46691837489243637;1.064848729267413;1.0075638292560325;9.946989118018333;0.41808998818061766;-0.4352272671145659;-0.4352338099259871;0.3804586971978427;0.41031747398026175;0.5634257594594911;0.9951774505264503
30.683165;1.0995318175803335;0.47024682097857284;0.4189967738083925;-0.5088567281535579;-0.4667969463449161;1.064776074146424;1.0073494686617253;9.94662440257145;0.41803876777213594;-0.435227263804928;-0.4352338153858884;0.38050286272865985;0.41018500495994525;0.5632286973414334;0.9953358191936773
30.693165;1.0995646168663462;0.4702275315851055;0.41899584288268715;-0.5087308329840092;-0.46667550008922065;1.064699450150157;1.007129136382732;9.946264568055973;0.4179904856460487;-0.4352272609894493;-0.4352338164149108;0.3805548554750708;0.4100566725862426;0.5630271119766223;0.9954889198984135
30.703165;1.099599595310231;0.4702077829619783;0.41899748426282807;-0.5086058227600473;-0.46655446381589166;1.0646170853924288;1.0069033889179626;9.945907744233557;0.4179449643222593;-0.4352272586307635;-0.4352338130567448;0.38061375176031886;0.4099341377585124;0.5628218506231236;0.9956365405510563
30.713165;1.0996357666671683;0.4701880893267614;0.4190025988180817;-0.5084804080411144;-0.46643303992583474;1.0645311701790672;1.0066730750923132;9.94555206639092;0.417902041054016;-0.4352272566815025;-0.43523380531477024;0.3806796421703349;0.40981503387948515;0.562611553680514;0.9957786942218393
30.723165;1.0996718548053155;0.4701686461577071;0.41901185803568364;-0.5083532333308826;-0.4663104334136561;1.0644407494612589;1.0064392810426392;9.945196983310906;0.4178615726341661;-0.4352272550930936;-0.43523379313978333;0.38075162525579925;0.40970003217053674;0.5623964321621496;0.9959156195159612
30.733165;1.099709590677771;0.47014736231737386;0.4190226095846772;-0.5082270029846705;-0.46618829159440067;1.0643448689212551;1.0062032002502033;9.944843502305702;0.41782342774165054;-0.43522725384262206;-0.4352337764752852;0.38083177243162186;0.40958883482407016;0.5621780392553072;0.9960476618900772
30.743165;1.0997479009772901;0.47012603192620905;0.4190367947624682;-0.508100367745793;-0.4660657618225104;1.0642456646893521;1.0059660417154808;9.944493711374232;0.4177874498654876;-0.435227252961584;-0.4352337553156116;0.3809190905685235;0.4094801403017383;0.5619551630376989;0.9961750289898782
30.753165;1.0997866242278311;0.4701041797184653;0.4190538559926225;-0.5079725185898984;-0.46594212325431056;1.0641423045813627;1.0057289084473353;9.944150379163862;0.41775346877533504;-0.4352272525137317;-0.43523372971840124;0.3810125001959948;0.40937564787815106;0.5617288065166867;0.9962976195915422
30.763165;1.0998256660188201;0.4700815268479609;0.41907332775289846;-0.5078462760434327;-0.4658199842301154;1.0640349029578229;1.0054925600179272;9.94381632151979;0.4177213455969473;-0.43522725254297245;-0.4352336997950573;0.3811138263273966;0.4092720763297218;0.5614983764747613;0.9964150711112527
30.773165;1.0998650472329257;0.47006023400760916;0.41909684836525823;-0.5077183579364213;-0.4656962919194374;1.0639234298897358;1.005257368445962;9.94349365782992;0.41769096639006653;-0.43522725307206456;-0.43523366571953626;0.38122180816145357;0.4091721399910563;0.561265642012671;0.9965269465087109
30.783165;1.0999044836416623;0.4700375537313085;0.4191215254638308;-0.507589284983243;-0.4655715452154332;1.0638077039877933;1.0050235705084694;9.943184054072926;0.4176621990980559;-0.43522725413429464;-0.43523362773142843;0.3813351364142648;0.4090745307204318;0.5610294557025294;0.9966329164586086
30.793165;1.099943478550099;0.47001457744538105;0.4191478792156933;-0.5074618179175577;-0.4654482975329823;1.0636875162126487;1.0047914899019421;9.942889664442275;0.4176348801930771;-0.4352272557622837;-0.43523358609667395;0.3814555032261472;0.4089779425640701;0.5607907278103665;0.9967328728406157
30.803165;1.0999814968117816;0.46999244028754955;0.41917636444339834;-0.507332734575502;-0.46532355126272185;1.0635627366059492;1.0045615859524488;9.942613955077059;0.41760883106846625;-0.43522725794320455;-0.4352335410718532;0.38158164627527236;0.4088830948487707;0.5605498008641571;0.9968269473833883
30.813165;1.1000177553793233;0.46997095842180026;0.4192063446668564;-0.5072036459310527;-0.46519880515091766;1.0634333955566762;1.0043343943451333;9.942362280955276;0.41758382838667574;-0.43522726060274497;-0.43523349291155133;0.38171237073447134;0.4087887554792832;0.5603055667667013;0.9969154659204932
30.823165;1.100051392245038;0.46995101599295236;0.41923827644340456;-0.5070748931359615;-0.4650743931379759;1.0632998127426965;1.0041104239612915;9.942141653774186;0.41755953227526604;-0.4352272636266857;-0.4352334418757001;0.38184951399526;0.40869676373631886;0.5600611437407321;0.9969989577533807
30.833165;1.1000815927435608;0.4699311490859958;0.41927050563590146;-0.5069445838841716;-0.4649485373803153;1.06316267238178;1.0038901141410634;9.941959804735195;0.4175355020440655;-0.43522726688887003;-0.4352333882188209;0.3819908832341058;0.4086049983620953;0.5598139386244774;0.9970782039807233
30.843165;1.100107382636754;0.46991205016562787;0.4193034900239789;-0.5068142692782868;-0.4648226815888445;1.0630229193093774;1.0036738831128267;9.941824056838136;0.41751130981193696;-0.4352272702753993;-0.43523333218054105;0.382138237904997;0.40851431016527395;0.5595662066716061;0.9971541718410906
30.853165;1.1001288296263458;0.46989341763878123;0.41933649742946544;-0.5066848356012658;-0.464697233971176;1.062881553423427;1.0034622227745003;9.94174017315756;0.41748663373258493;-0.4352272737065571;-0.43523327398212946;0.3822892973430032;0.40842450693034665;0.5593167030998424;0.9972279234328386
30.863165;1.1001430862448662;0.46987514770469097;0.41937020042223594;-0.5065545102893062;-0.4645713780295864;1.0627394970928938;1.003255808221727;9.94171217929767;0.4174613010881986;-0.43522727714144477;-0.4352332138272321;0.38244573063759163;0.40833439638910823;0.5590661980007644;0.997300679644184
