time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.873165;1.1001500114450935;0.4698576661110023;0.41940466435837226;-0.5064245209657213;-0.4644458559156032;1.0625985440076073;1.003055477251162;9.941743236883331;0.4174352944449188;-0.43522728054945686;-0.43523315189596995;0.3826051425753154;0.40824580838789176;0.5588149758250615;0.9973738779785039
30.883165;1.1001497161747138;0.46983973642852184;0.41943826561505737;-0.5062934600639899;-0.46431890909545964;1.0624573589396409;1.0028620185714794;9.94183662897828;0.4174087046805472;-0.43522728387591;-0.43523308833027785;0.38276907059451276;0.40815658770149926;0.5585631582547842;0.9974490094366508
30.893165;1.1001393236121337;0.46982125728801494;0.419471560042432;-0.506161909235871;-0.4641919425899583;1.0623175711061532;1.0026760365223717;9.941996798822828;0.4173816593930691;-0.4352272870545867;-0.4352330232352702;0.3829349887418943;0.4080676102849729;0.5583103728431921;0.9975273300870198
30.903165;1.100119153154523;0.4698021020050085;0.4195038084232902;-0.5060307545703346;-0.4640653644167242;1.0621809005661715;1.0024980492542455;9.9422297270364;0.41735428949613673;-0.4352272900427331;-0.4352329566986967;0.3831043119418932;0.4079778022873062;0.5580575516971684;0.9976096983878924
30.913165;1.1000899551232168;0.46978486767925265;0.4195366198526758;-0.5058996183396329;-0.4639383609382588;1.0620461414052396;1.0023285948188931;9.942541551657257;0.41732676388946616;-0.4352272928051853;-0.4352328887990575;0.3832744023570856;0.4078891065981195;0.5578051088620529;0.9976966423249213
30.923165;1.1000497037765053;0.46976583292752133;0.4195670460434566;-0.505766842581411;-0.4638102827090921;1.0619160112808737;1.0021681965752907;9.942936259189603;0.4172993672357573;-0.4352272952767279;-0.43523281960034743;0.383446583417028;0.40779941858586755;0.557553271497758;0.9977885054867214
30.933165;1.099999684882924;0.46974628951335934;0.4195956325341142;-0.5056356733044649;-0.46368370245866436;1.06178912476711;1.0020173310765044;9.94341433819174;0.41727254253433615;-0.435227297376002;-0.4352327491591483;0.3836181642563281;0.4077095723908099;0.557301744850992;0.9978855278154588
30.943165;1.0999413772817617;0.46972754722995524;0.41962287704088896;-0.5055033719908547;-0.4635556422819344;1.0616680834205008;1.001876471361302;9.943973005909447;0.4172468378173711;-0.43522729905713536;-0.43523267755729433;0.3837904855869344;0.4076193920491748;0.557052283682852;0.9979878633807592
30.953165;1.0998728122557395;0.46970796612646015;0.4196477893061983;-0.5053709829650896;-0.4634279512215904;1.0615514588272115;1.0017461063320034;9.944607199285997;0.4172228001770261;-0.43522730033831797;-0.43523260492664084;0.3839609780015839;0.4075287310309585;0.5568039818380518;0.9980955741785893
30.963165;1.0997958431956578;0.46969051162107905;0.4196720142488639;-0.5052374017257192;-0.4632987253805283;1.0614417818658854;1.0016266752147363;9.945310755947753;0.4172008963385625;-0.4352273012745773;-0.43523253142524865;0.38413018368820206;0.407436456355234;0.5565572637791867;0.9982086285256475
30.973165;1.099708870813865;0.4696720102612036;0.4196928564537296;-0.5051050857607243;-0.4631706637275088;1.0613376603262787;1.0015184468386298;9.946077708498686;0.4171814888246424;-0.4352273019096022;-0.43523245720183773;0.38429872240200874;0.40734442825636985;0.5563147043768296;0.9983268846791095
30.983165;1.099610137630618;0.4696526456515033;0.4197107372548396;-0.5049714724549144;-0.4630418612719867;1.0612418216372699;1.0014214425995598;9.946903069108084;0.4171648624014971;-0.4352273022539453;-0.4352323823985886;0.38446424329883666;0.40725053882121165;0.556073867373409;0.9984500315490205
30.993165;1.0995009755325262;0.46963415867754355;0.4197263395812834;-0.5048379369402065;-0.4629126885498282;1.0611540243424011;1.0013354697689298;9.9477825292329;0.4171512636282741;-0.43522730228684126;-0.4352323071625584;0.3846274038480154;0.40715576019846733;0.5558365320600387;0.9985775562885757
31.003165;1.0993785151409086;0.4696158247352563;0.41973980016315654;-0.5047042547924424;-0.4627838297154943;1.0610740157230523;1.0012602000902047;9.948711959162257;0.4171409011618402;-0.4352273019763467;-0.4352322316269354;0.3847888825809779;0.40706010757597105;0.5556037230244627;0.998708835079554
31.013165;1.0992442119037125;0.4695968125915858;0.41974955742869396;-0.5045707101911977;-0.4626546555933416;1.0610045952963183;1.001195225783865;9.949687647100031;0.41713391125562554;-0.4352273013021837;-0.4352321558699184;0.38494640334661884;0.4069625529758734;0.5553736587317236;0.9988432467865055
31.023165;1.0990967138627008;0.4695773226060027;0.4197562039045638;-0.5044371610561033;-0.46252548085532164;1.060945637509559;1.0011401349781615;9.95070654431555;0.4171303515262842;-0.43522730024603146;-0.43523207988098495;0.3851007521279652;0.4068650114310942;0.5551487815829694;0.9989801936085397
31.033165;1.0989350266184574;0.46955632870959974;0.4197592247071939;-0.5043023154453852;-0.4623955653610778;1.0608969820877825;1.0010945770342519;9.951765994492453;0.41713023594778253;-0.43522729876074573;-0.4352320035804163;0.3852527973524547;0.4067654141340651;0.5549286122603166;0.9991191421958594
31.043165;1.098761451360892;0.4695355908219085;0.41975945260227066;-0.5041675472365729;-0.4622652799045051;1.0608613883968805;1.0010582267882013;9.952863577897734;0.4171335583870777;-0.43522729675114263;-0.43523192689127654;0.38540051791235946;0.406664757637026;0.5547128080051794;0.9992597005177065
31.053165;1.0985750790606128;0.46951491346909313;0.41975711798980364;-0.5040331159127813;-0.4621353278574204;1.0608385904912205;1.0010307220735433;9.9539971648981;0.4171402888093995;-0.4352272940822351;-0.4352318497887085;0.38554500669039116;0.4065630743422984;0.5545023215541218;0.9994016191094486
31.063165;1.098375258117392;0.4694924407249434;0.41975078006714106;-0.5038978567313123;-0.4620050223465733;1.0608292721265946;1.0010116548959318;9.95516512511112;0.4171503829393993;-0.4352272906275273;-0.43523177228960674;0.38568741979638194;0.40646040166451974;0.5542980390217994;0.9995447435687308
31.073165;1.0981644841774953;0.4694697150798763;0.4197409715170235;-0.5037630760724092;-0.4618747356550344;1.0608340564747225;1.0010006144214898;9.95636623683404;0.41716381953451953;-0.43522728632240354;-0.43523169442842063;0.38582590799292704;0.4063568087073337;0.5540986968662244;0.9996889313318859
31.083165;1.0979426902094975;0.4694458605934776;0.4197271473311394;-0.5036286927069928;-0.4617448372524582;1.0608535144026778;1.000997276439453;9.957598399500037;0.4171806186803043;-0.4352272811594786;-0.43523161626795015;0.3859615828752135;0.40625141876464693;0.5539042981518738;0.9998339137447358
31.093165;1.0977112570679801;0.46942303868147583;0.419711042312416;-0.5034926341662325;-0.46161338506378297;1.060888012574719;1.0010014379768413;9.95885750238876;0.4172008279556103;-0.43522727514086235;-0.4352315379316742;0.3860945041113011;0.40614637384128255;0.5537163513375887;0.9999792216701696
31.103165;1.0974713383464467;0.4693981221701738;0.4196895565858677;-0.5033582435956772;-0.4614834859559202;1.0609365469150143;1.0010129383506927;9.960138057328837;0.41722450872331457;-0.4352272682604886;-0.43523145959430287;0.38622568950405695;0.40603979249117134;0.5535341078771373;1.000124256490716
31.113165;1.0972239947028488;0.46937336421029313;0.41966443780694596;-0.5032222380338461;-0.46135208825221935;1.0610008151793482;1.0010315547613418;9.961434730653167;0.41725172807035915;-0.43522726053376354;-0.4352313814222484;0.38635317087633886;0.4059327782440684;0.5533568839680575;1.0002683690459078
31.123165;1.0969689273296093;0.4693481272838742;0.41963527604519935;-0.5030857475229618;-0.461220671324156;1.0610794736659654;1.0010569367749163;9.962743493227737;0.41728256029089145;-0.43522725202639634;-0.43523130354584266;0.3864780505574457;0.40582545202077763;0.5531852226991527;1.0004108568057724
31.133165;1.0967088907814344;0.469324095245539;0.4196026951823868;-0.5029500767422703;-0.4610896075157109;1.0611722827541155;1.0010886146859543;9.964061764264144;0.41731708723593436;-0.4352272428335492;-0.43523122609467113;0.38660051047075844;0.40571793587245786;0.5530188914262965;1.0005510194317617
31.143165;1.096443991226508;0.4692995246632802;0.41956540762127353;-0.5028140614150384;-0.4609582102394136;1.06127902901591;1.0011260768686447;9.965387613161084;0.4173553627206937;-0.43522723301017807;-0.4352311492303695;0.3867217828099582;0.40560929317700356;0.5528575680599301;1.000688314462869
31.153165;1.096175329043677;0.4692746600749697;0.4195238063488461;-0.5026772333434671;-0.4608260922075824;1.0614004524924812;1.001168801640361;9.966719127268542;0.4173973666859216;-0.4352272225217026;-0.43523107313167175;0.3868401195696165;0.4055015194316175;0.5527010593307274;1.0008224179339538
31.163165;1.0959042801713332;0.4692505891404742;0.419479108801437;-0.502541211251966;-0.46069469566185894;1.061534279923911;1.0012162256896115;9.96805525011847;0.41744300379841576;-0.435227211253536;-0.43523099794964454;0.3869567819690278;0.4053925953837707;0.552548329762643;1.0009530819638328
31.173165;1.095631920701969;0.469227398444747;0.4194317640083594;-0.5024043164012657;-0.46056252335851994;1.061681236554406;1.0012677546886908;9.969397422772142;0.4174921353931049;-0.43522719903220153;-0.4352309237833404;0.3870720375677017;0.40528451608686894;0.5524006394581592;1.0010799793726979
31.183165;1.0953593518709062;0.4692036371778878;0.41938081774928265;-0.502268287403102;-0.46043112726209356;1.0618410361224537;1.0013228002535406;9.97074934052597;0.4175446110200558;-0.4352271856429756;-0.43523085070301587;0.38718616232144343;0.40517528468605346;0.5522564469701131;1.0012027462465765
31.193165;1.0950874402118989;0.469179749842656;0.41932717907843153;-0.5021310443216531;-0.4602986214106884;1.0620133832286867;1.0013807839054072;9.972114455443352;0.41760029600200804;-0.43522717086103685;-0.4352307787910581;0.3873004468458067;0.40506591659600694;0.5521171970910914;1.0013210966127113
31.203165;1.0948170450921002;0.4691551411226909;0.41927079982930604;-0.5019941989193266;-0.4601665039722801;1.0621979727198136;1.0014411360640616;9.973494164136644;0.4176591041756177;-0.43522715446189175;-0.4352307081719033;0.38741319716811623;0.40495644562499017;0.5519816236085027;1.0014348633317256
31.213165;1.0945491241711183;0.46913182605681075;0.4192139240566456;-0.5018568890030669;-0.4600339427413785;1.062394532469031;1.0015032899389555;9.974888140170417;0.41772102113697457;-0.43522713620777875;-0.43523063902287473;0.38752573403023477;0.40484692003814843;0.5518505570210017;1.0015440057463116
31.223165;1.094284309531035;0.46910624664723627;0.41915376010626576;-0.5017188259874256;-0.459900714788628;1.0626028977653383;1.001566665329091;9.976295349485245;0.417786078719373;-0.4352271158570519;-0.4352305715471411;0.3876383820651811;0.40473739154034455;0.5517241643178165;1.0016485364777696
31.233165;1.0940233275171107;0.46908062892944186;0.41909280365346424;-0.501581568880478;-0.4597682074794044;1.0628240011486865;1.001630730563339;9.97771420074646;0.41785430422077036;-0.4352270931950551;-0.4352305059198314;0.3877514499443863;0.404626901173558;0.5516018589887027;1.0017484584418797
31.243165;1.0937666277167082;0.46905392963241144;0.41903068819223904;-0.5014447092013352;-0.4596360880380454;1.0630557731527845;1.0016951127530385;9.9791419102716;0.41792570474495155;-0.43522706806615336;-0.4352304422732503;0.38786523134063405;0.40451747925420245;0.5514851684370791;1.001843839162578
31.253165;1.0935146537599962;0.46902826366542866;0.4189698811518099;-0.5013061738192974;-0.45950241463760316;1.0632991153647788;1.0017596130173725;9.980574172886744;0.41800027350869656;-0.4352270404034675;-0.435230380743691;0.38798101660723483;0.4044071491425583;0.5513733092472579;1.0019347835203456
31.263165;1.0932674077851932;0.46900085629012217;0.4189084612024573;-0.5011689049235569;-0.4593699050240613;1.0635539631910227;1.0018241818101181;9.982005147855697;0.41807797501110905;-0.43522701024018623;-0.43523032150676366;0.3880970761236369;0.40429793582075874;0.5512662635701773;1.0020212671769653
31.273165;1.0930256476242746;0.46897272735426954;0.418847646645598;-0.5010313018144916;-0.45923669243678145;1.0638212585696196;1.0018889121971082;9.98342720584967;0.4181587205524132;-0.4352269777020833;-0.43523026474990345;0.38821461532744445;0.4041879030938139;0.5511631124504994;1.0021031305332828
31.283165;1.0927870345278932;0.4689441077545616;0.4187890418176382;-0.5008928133330433;-0.4591030711517753;1.0640988028453495;1.0019539593400286;9.984831664044851;0.41824238842363726;-0.43522694300475956;-0.43523021061956696;0.38833375236258105;0.40407818487968206;0.5510644973941148;1.0021801904626404
31.293165;1.0925517774275453;0.4689156543507826;0.4187335124677902;-0.5007546615833939;-0.4589697824585361;1.064387208232867;1.0020194437467953;9.986211186191532;0.41832887823890624;-0.4352269064523878;-0.4352301592035372;0.3884545580912744;0.40396897213317307;0.5509704551845039;1.0022522829585345
31.303165;1.0923192309279854;0.4688859107085834;0.4186802243052212;-0.5006161638650116;-0.45883615915782866;1.0646870369810582;1.0020854540225004;9.987561649730461;0.418418123244012;-0.43522686841162306;-0.43523011056664274;0.38857710614603636;0.4038604865919585;0.550881104530433;1.0023192560011271
31.313165;1.0920887480918182;0.46885518015288924;0.41862989468361406;-0.5004780625409528;-0.4587029233064815;1.064995891743619;1.002152081080226;9.988881613359576;0.4185100553474661;-0.43522682927265544;-0.4352300647911001;0.38870146528843047;0.4037529693372341;0.5507965599988786;1.002380894577302
31.323165;1.0918601719068228;0.46882450097036643;0.4185836655082367;-0.5003395551772907;-0.4585692980030822;1.0653143661160958;1.0022194094663095;9.990170769339368;0.4186045635582434;-0.4352267894251859;-0.4352300219757855;0.38882766096554244;0.4036466654314562;0.550716857199584;1.0024367891578203
31.333165;1.0916344059218752;0.4687945766397299;0.41854191899293236;-0.5002018630247203;-0.4584360244718376;1.0656430302180462;1.0022874705989375;9.991429765039602;0.4187014807475195;-0.43522674923947646;-0.43522998221793147;0.3889566699545367;0.40354079937440457;0.5506418959092807;1.0024862998465418
31.343165;1.0914097165430297;0.4687630875391303;0.4185032658946487;-0.5000621347783198;-0.4583012874212782;1.0659794278040347;1.0023561881111684;9.992660971879152;0.41880063080690966;-0.4352267090477527;-0.43522994560480166;0.3890864506301455;0.4034375570575735;0.5505716497330864;1.0025287250199195
31.353165;1.0911872775486215;0.46873127842984547;0.41846842072743967;-0.4999236124943265;-0.45816765913449753;1.0663240176602318;1.0024254127456023;9.993868342420425;0.41890189133203853;-0.43522666914056235;-0.43522991221280355;0.3892179594070006;0.40333607066386096;0.5505059840347418;1.0025635421778307
31.363165;1.0909672927128997;0.4686985529153774;0.4184367456649419;-0.49978427563263556;-0.45803330848987467;1.0666771783242457;1.0024950273738737;9.995056334554624;0.41900519536314584;-0.4352266297650489;-0.4352298820967825;0.3893511462611762;0.40323541075878105;0.550444100426415;1.0025904473140939
31.373165;1.090750166107891;0.46866724037486135;0.4184101530347585;-0.49964568389316494;-0.45789962329797335;1.0670362034539995;1.0025649688130112;9.996229473648883;0.41911047870080687;-0.43522659111538226;-0.43522985524417845;0.38948596379009776;0.40313659837103966;0.5503866113028844;1.0026092409627656
31.383165;1.0905371476638845;0.4686343731998009;0.41838529192609264;-0.499506815817865;-0.4577652897039123;1.0674021692953872;1.0026351703406078;9.997393185242938;0.4192176423423946;-0.4352265533387221;-0.4352298315290111;0.3896223716027186;0.40304063020816217;0.5503340333485588;1.0026198465952334
31.393165;1.090326671745364;0.4686016119199527;0.41836402794797645;-0.49936706379207646;-0.45763054740192044;1.067771881275853;1.0027055695736566;9.998554016780801;0.4193265543977349;-0.43522651656782757;-0.4352298107260755;0.38976029958848735;0.402945497325806;0.5502846183624435;1.0026224395242007
31.403165;1.0901198594717871;0.46856873247547154;0.41834533123809065;-0.49922891960521115;-0.4574973021092225;1.0681450266701709;1.0027762131465985;9.999718280530097;0.41943705250850477;-0.43522648096379796;-0.4352297925704002;0.389899611615082;0.4028521661652974;0.550238731044645;1.002617467581381
31.413165;1.089916840099366;0.4685380024402656;0.4183307660167866;-0.4990890991408279;-0.4573625028578798;1.068521346140607;1.0028472845473548;10.00089068278137;0.4195489369531499;-0.43522644673632516;-0.4352297768293934;0.3900401241065351;0.4027615567798631;0.5501966875357233;1.0026055568859984
31.423165;1.08971836864425;0.4685067039416904;0.4183170523501749;-0.49895021313315113;-0.4572281651572995;1.0688976772081427;1.0029189723757648;10.002073536944815;0.41966195472933404;-0.4352264141213658;-0.4352297633635597;0.39018164751402296;0.40267159375744954;0.5501566385472457;1.0025874453571237
31.433165;1.0895222854476994;0.4684764534276291;0.41830600715947963;-0.49881044395203816;-0.457093419243334;1.0692749316651253;1.0029913647178528;10.003266772400965;0.41977577274527966;-0.4352263833280264;-0.43522975213381737;0.39032397927080664;0.4025832600629458;0.5501190105932394;1.0025639797647155
31.443165;1.0893291305200214;0.46844700517345306;0.41829669828820537;-0.49867107168304714;-0.4569590610619734;1.0696501209949068;1.0030644757006888;10.004468983412625;0.41988999309543334;-0.4352263544859958;-0.4352297431558649;0.390466838395096;0.40249655162836206;0.5500836350877016;1.0025360969675836
31.453165;1.089138592769742;0.46842085633620806;0.4182910400658957;-0.4985312340485159;-0.4568242592136413;1.0700243800429747;1.0031382935962576;10.005677905563779;0.4200042242574274;-0.43522632762727026;-0.43522973644864715;0.390609832439533;0.4024114023879417;0.5500504102987059;1.002504741876348
31.463165;1.08895126106116;0.46839537113807544;0.41828590567417384;-0.4983923301982422;-0.45668991922214824;1.0703949136047441;1.0032127651588818;10.006889979010198;0.42011813497971184;-0.43522630269685714;-0.43522973200936604;0.39075253054773507;0.4023276698276737;0.5500191945306085;1.0024707768012628
31.473165;1.0887651360783448;0.468372272878088;0.41828320047543155;-0.49825254355102216;-0.4565551713535424;1.070762997030417;1.0032877903422663;10.008100886615457;0.42023145001511925;-0.43522627956993454;-0.4352297298157115;0.3908945681444833;0.402245165759304;0.5499897579987937;1.002434990115017
31.483165;1.0885812231417216;0.46835187361763647;0.4182823918848615;-0.49811275240868247;-0.4564204231836136;1.0711260742171147;1.0033633231419763;10.009307133311133;0.4203439267042046;-0.4352262580775452;-0.4352297298427782;0.39103667358911043;0.40216268745128336;0.5499617542908685;1.002398175155247
31.493165;1.0884005751813919;0.46833562208839974;0.41828399959443735;-0.49797256347421176;-0.4562849176302462;1.0714857706641356;1.0034394684194776;10.01050661453651;0.42045536595862726;-0.4352262380376079;-0.43522973207975835;0.3911766283116174;0.40208201446214686;0.5499348816431255;1.0023611248928403
31.503165;1.08822141082681;0.4683216802608763;0.4182866905488545;-0.4978327627032316;-0.4561501690677046;1.071839773753942;1.003516431636192;10.011697672657077;0.4205656383631687;-0.4352262192772187;-0.43522973652532915;0.39131524066300144;0.4020018879797068;0.5499086440125899;1.002324566624582
31.513165;1.0880447434683729;0.468310899990079;0.4182905590436743;-0.49769335818919913;-0.4560158085990591;1.072189728422634;1.003594382030394;10.01287879814617;0.42067465762752626;-0.4352262016317779;-0.43522974315133883;0.3914523505775314;0.40192202165590935;0.5498825206073223;1.002289155864855
31.523165;1.0878717113749803;0.46830476838357915;0.41829625161906564;-0.49755281252813216;-0.45587996920988516;1.0725332109152101;1.0036733558479467;10.014049386073454;0.4207823358982506;-0.4352261849371306;-0.43522975185840146;0.39158783107117734;0.4018411331948391;0.5498553040737453;1.0022555036792866
31.533165;1.087700100099164;0.4683029780688504;0.4183040991123758;-0.49741333802969195;-0.45574555365384434;1.0728717735694135;1.0037532879745097;10.015209246159266;0.42088858849104216;-0.435226169054843;-0.4352297624682777;0.39172158990429645;0.4017609693342054;0.5498281091117834;1.0022241754680308
31.543165;1.087530688857144;0.4683044171770559;0.4183125743634473;-0.4972735171652087;-0.45561080456022196;1.0732030829273231;1.0038341279190721;10.016357320106497;0.4209933462738743;-0.43522615389045094;-0.4352297747785987;0.39185356210277955;0.40168033454300045;0.5498000232782707;1.0021956166944919
31.553165;1.0873639237916892;0.4683095959422117;0.4183217805840048;-0.497133357083032;-0.45547535282226365;1.0735290089400882;1.0039158557613899;10.017491900538525;0.4210965698497729;-0.4352261393475834;-0.43522978863826134;0.39198366841333254;0.4015981161935506;0.5497702196059003;1.0021700170675394
31.563165;1.0871974956312838;0.46831864151962727;0.4183325302856704;-0.49699352602303065;-0.4553406031647914;1.073848540943192;1.0039983708589857;10.018611898194012;0.4211982836616325;-0.4352261252845448;-0.4352298039661363;0.3921117788801273;0.401516285894492;0.5497401280917424;1.0021472051906255
31.573165;1.0870320959083162;0.468331972975245;0.41834476897305933;-0.49685281997038816;-0.45520507675727245;1.0741606613368955;1.0040814160344895;10.019717760141162;0.42129854102461956;-0.4352261115407964;-0.43522982071820665;0.39223771756642306;0.40143389609644936;0.5497091115436413;1.0021266516191933
31.583165;1.0868688052652824;0.4683485304877273;0.41835702371396516;-0.4967134541934124;-0.45507034564133136;1.0744672742483077;1.0041645801025094;10.020811762466378;0.42139730585380936;-0.4352260979787624;-0.43522983888144845;0.39236129975648604;0.4013500762571051;0.5496765869229229;1.002107627867452
31.593165;1.0867055853742038;0.46836751638140317;0.41836935847099127;-0.4965727976744451;-0.4549348734525201;1.0747662092470902;1.0042473323164596;10.021897235402124;0.4214943722381403;-0.43522608449013783;-0.4352298584976733;0.3924823757033771;0.40126699241698804;0.5496441446648446;1.0020894624542787
31.603165;1.0865435360395557;0.4683901928862636;0.4183825318974989;-0.49643173493859;-0.45479901282495083;1.0750592805650256;1.004329150301207;10.0229764506583;0.4215893931943212;-0.4352260709877609;-0.43522987965024373;0.39260084580361143;0.4011827932403299;0.5496105070926539;1.0020717609299155
31.613165;1.0863834174750628;0.46841762958409433;0.41839720430552957;-0.496292293839198;-0.45466422596218964;1.0753442881931112;1.0044097018336613;10.024048666859903;0.42168198292571035;-0.4352260573929568;-0.4352299024151064;0.3927166533465354;0.4010995955775313;0.5495773642310364;1.0020545030282142
31.623165;1.0862227836604819;0.46844469167404235;0.4184095224040335;-0.49615168217249095;-0.454528807493851;1.0756229554008185;1.0044888806564083;10.02510964513376;0.4217718016019066;-0.4352260436050851;-0.4352299268282559;0.3928297823916017;0.4010154921478579;0.5495435628665674;1.0020379623677733
31.633165;1.0860632997013238;0.4684791984536819;0.41842591545757657;-0.4960121710382835;-0.4543939650141625;1.0758938970848237;1.0045667022477154;10.026152345996774;0.4218585686905099;-0.435226029464878;-0.4352299528848893;0.3929402485497649;0.40093256117322945;0.549510859075274;1.002022489687141
31.643165;1.0859026151958522;0.46851071618173973;0.4184377641048856;-0.4958728205801573;-0.45425971031462803;1.0761557026804809;1.0046432459435475;10.027168353890634;0.421942044082779;-0.43522601475585626;-0.43522998055634776;0.39304808465451024;0.4008488773853145;0.5494780972567584;1.0020083576079153
31.653165;1.0857418271751131;0.4685499891489572;0.4184546285100124;-0.4957304017109673;-0.45412262856277896;1.0764101189479374;1.0047186710526184;10.028149086158464;0.42202203109851527;-0.43522599925381844;-0.43523000980864934;0.3931533357491833;0.4007664793761318;0.5494470205240797;1.0019958290069735
31.663165;1.0855819935613646;0.4685892415534913;0.4184691520753274;-0.49559139591442414;-0.4539882830437173;1.076655131422381;1.004793229183771;10.029086372966631;0.42209839385423187;-0.4352259827703746;-0.4352300406218784;0.393256031157897;0.40068331300521615;0.5494164804807565;1.0019852696010594
31.673165;1.0854213933423376;0.46863069323248674;0.4184842127855065;-0.49545150937576;-0.4538535303160541;1.0768928638543962;1.0048672684018236;10.02997302663639;0.42217105837831287;-0.4352259651683368;-0.4352300730096964;0.3933561570066753;0.40060125157195825;0.5493881824008755;1.0019770362472245
31.683165;1.085261108250406;0.46867341402070195;0.4184988259862221;-0.4953108074847558;-0.4537180559985286;1.077121452850224;1.004941240382325;10.030803038578497;0.4222399883893995;-0.4352259463884481;-0.43523010702158843;0.39345368199894404;0.40051816752287056;0.5493608679638559;1.0019713137911896
31.693165;1.0851024224433232;0.4687183686546766;0.4185138538539248;-0.495170173144777;-0.4535822130688285;1.0773429297879669;1.005015697351697;10.031571563490331;0.42230515212170233;-0.4352259264797086;-0.4352301427093995;0.3935486009707174;0.40043594702918317;0.5493361515863552;1.0019681337602697
31.703165;1.0849433659717773;0.46876457865828297;0.4185297024512145;-0.4950306124720894;-0.45344779433698784;1.0775560438669591;1.005091227118824;10.032275727414415;0.42236653375361954;-0.4352259055637395;-0.43523018007594794;0.3936409532790013;0.40035246027430277;0.5493127424594456;1.0019674050446334
31.713165;1.084785107452961;0.4688103801545777;0.41854483103024787;-0.4948894936406482;-0.4533119331100882;1.0777591856872828;1.0051683048139581;10.032914957919422;0.4224241897581913;-0.435225883746392;-0.43523021907422615;0.3937307907693262;0.4002695585710102;0.5492921232715906;1.0019688760893612
31.723165;1.0846286519635957;0.4688561420396961;0.41855953153212094;-0.4947504559358811;-0.45317758936839964;1.0779535492737242;1.0052472159958648;10.033489708226062;0.4224782549281224;-0.4352258610775854;-0.4352302596513112;0.3938181193505417;0.4001850996700762;0.5492726394816064;1.0019721976336489
31.733165;1.0844722593120344;0.46890150800341684;0.4185744851326107;-0.49460932661183665;-0.4530417293972458;1.0781363076931612;1.0053281538818022;10.034000666009648;0.42252888529869703;-0.43522583758405814;-0.43523030174982424;0.39390288728507306;0.400100977061632;0.5492553196653658;1.0019770409403872
31.743165;1.0843169965295547;0.4689468950468182;0.41858999990954626;-0.4944697452672369;-0.45290731311011245;1.078308622848093;1.005411354885014;10.034449057284508;0.42257621965371356;-0.43522581330803983;-0.4352303452900473;0.3939850047023578;0.4000151326989093;0.5492382327315155;1.001983113339759
31.753165;1.0841641535892579;0.46899074343566066;0.41860451275825306;-0.4943290790931999;-0.4527714738508174;1.0784676942914218;1.0054971499108134;10.034836520538144;0.422620386429249;-0.43522578832135084;-0.4352303901991871;0.3940643625300159;0.39992953858985086;0.5492223663257808;1.0019901227324435
31.763165;1.0840119421456236;0.4690322581352416;0.41861846115892654;-0.49418954771525425;-0.45263711406024126;1.0786149569594616;1.0055859161884517;10.035164872013162;0.42266153873570644;-0.43522576273921465;-0.435230436438317;0.3941408677186579;0.3998431917017921;0.5492065639920292;1.0019977892482332
31.773165;1.0838619554229196;0.4690722565107088;0.41863260870473623;-0.49404839872556183;-0.45250125755481146;1.0787482063416904;1.005677968754821;10.035436226093898;0.4226998869635923;-0.43522573673762366;-0.4352304839929506;0.3942144652441871;0.3997551639426079;0.5491896905279251;1.002005911531809
31.783165;1.0837157381286233;0.46911108898128673;0.4186474103501124;-0.49390927087674413;-0.4523668640616115;1.0788695487607716;1.0057734897464992;10.035652856158324;0.4227357041654744;-0.435225710547734;-0.4352305328724092;0.39428512252149533;0.3996676476140624;0.5491728070835411;1.0020144237312347
31.793165;1.0835720174073387;0.4691459179802082;0.41866146406515503;-0.4937681124076073;-0.4522310093232661;1.0789783071993604;1.0058725658029193;10.035816791184443;0.42276930955419445;-0.435225684421071;-0.43523058311239843;0.39435280993589905;0.3995799390143283;0.54915479073324;1.0020233061648391
31.803165;1.0834332006321625;0.46917797023654373;0.4186755632761069;-0.49362863350590896;-0.4520962840408739;1.0790739561409302;1.0059752943168192;10.035929009200562;0.42280102182292667;-0.43522565860275003;-0.43523063474481494;0.39441751761499294;0.39949138762094405;0.5491344719950547;1.002032414180453
31.813165;1.0832975204861608;0.4692054852257799;0.41868929575841557;-0.4934890788147917;-0.4519619277339489;1.0791590540308156;1.006081804079282;10.035988061509183;0.4228311036558194;-0.43522563333343944;-0.4352306877512194;0.3944793039939544;0.3994043411187178;0.5491128604496288;1.0020414907561601
31.823165;1.0831661970963187;0.46922937653268143;0.41870341003916967;-0.4933479068566789;-0.45182607369357464;1.0792321804023592;1.0061921594306502;10.035989424299112;0.42285976990882423;-0.4352256088564535;-0.43523074203827133;0.39453831361291236;0.3993181208490427;0.5490888315357435;1.0020503444707085
31.833165;1.0830390555055995;0.4692497679930535;0.4187182684119579;-0.4932082840712183;-0.45169166209939726;1.0792959041017982;1.0063063328994997;10.035926648718242;0.42288724162011304;-0.435225585422851;-0.43523079746115495;0.3945947283225222;0.3992330468796945;0.5490619329511647;1.0020589590438818
31.843165;1.082916943774986;0.4692653655624236;0.4187323508669719;-0.49306878798021503;-0.4515569358152689;1.0793487699491526;1.0064242686123686;10.035793656795105;0.4229137561422051;-0.43522556330016876;-0.43523085388144944;0.3946486992967964;0.3991484644786136;0.5490309115858292;1.0020674870019137
31.853165;1.0827975437426258;0.46927544450958075;0.4187458431956232;-0.4929280057830937;-0.4514214674791615;1.0793932813658067;1.0065458818172375;10.035586706780178;0.42293952616120173;-0.4352255427644371;-0.43523091120563734;0.3947003170019224;0.39906674854898366;0.548996703721404;1.0020762129512713
31.863165;1.0826819375850962;0.46928129608751395;0.41875952735612565;-0.49278803086841666;-0.45128671989297253;1.0794278719238082;1.0066709780732088;10.03530412670365;0.42296470877870773;-0.43522552406745946;-0.43523096938017686;0.39474962676493414;0.3989872946833056;0.5489581994568948;1.0020855311772003
31.873165;1.0825712001361545;0.46928335927433573;0.4187734322085266;-0.49264886588947465;-0.45115232321772175;1.0794549365588457;1.0067991916082875;10.03494374057512;0.4229894140689939;-0.4352255074063225;-0.43523102836585015;0.39479667907970006;0.3989104859568665;0.5489151408704072;1.0020959491325119
31.883165;1.0824636839448378;0.4692793015774497;0.4187859897725752;-0.4925088850264379;-0.4510175729825164;1.0794729341516176;1.006930020484272;10.034501168118894;0.4230137177071201;-0.4352254929166996;-0.43523108812016653;0.39484256161261067;0.3988366468236551;0.5488680447356123;1.002108081333536
31.893165;1.08236051524028;0.46926994335636946;0.4187972493699093;-0.49236930286290587;-0.4508832091271758;1.0794844139687214;1.0070629144101622;10.03397070564934;0.42303764962419177;-0.43522548068899364;-0.4352311485917435;0.3948853475877041;0.39876600976164633;0.54881538386561;1.0021225331469759
31.903165;1.0822629041334195;0.46925694420494235;0.41880785842129264;-0.4922297881931831;-0.4507484751940635;1.0794879155127677;1.00719731535428;10.033347003917136;0.4230611932512901;-0.4352254707866214;-0.4352312096994448;0.3949260387314865;0.3986987169246631;0.5487577111323306;1.0021397455723993
31.913165;1.082168728091603;0.4692389255607937;0.4188169481629505;-0.49209020140801707;-0.4506141085311881;1.0794858191457484;1.0073326961434395;10.032626521970755;0.42308431365722926;-0.4352254632504727;-0.43523127130185285;0.3949646008023614;0.3986348552148275;0.5486948679646066;1.0021599784258175
31.923165;1.0820789964317081;0.46921880699121077;0.4188263731966805;-0.49195015160980476;-0.4504792980674597;1.0794762288107242;1.0074686322774578;10.03180856754939;0.42310697786923285;-0.43522545810241614;-0.435231333204185;0.3950010201045276;0.3985754616855036;0.5486273812590611;1.002183308228765
31.933165;1.0819935866319388;0.46919411460598337;0.4188334473239383;-0.49181015975712644;-0.45034454113334416;1.0794610330027696;1.0076048016308186;10.030894373835157;0.42312915233704446;-0.4352254553488064;-0.4352313952065871;0.3950353042919102;0.39851849327661576;0.5485535849138276;1.0022095317425606
31.943165;1.0819133396794094;0.4691665073329862;0.4188388303433899;-0.4916710379846279;-0.45021018987488565;1.0794381051309847;1.0077409186286712;10.029884455462106;0.4231508072284203;-0.43522545498088416;-0.4352314571556128;0.3950674719624901;0.39846483330273413;0.5484739562785318;1.0022381919811056
31.953165;1.081836128489947;0.4691367354556053;0.4188434956179539;-0.4915322546187082;-0.45007654031571104;1.079408352778571;1.007876700197498;10.028777532876612;0.4231719354505351;-0.43522545697114495;-0.4352315189764008;0.39509758774164233;0.398415325168623;0.5483889705302311;1.0022687444174598
31.963165;1.0817625443037922;0.4691046245474938;0.41884662715087534;-0.491392658990923;-0.4499421674497652;1.0793725767806657;1.0080118366007307;10.027572072126107;0.4231925455012058;-0.43522546124732037;-0.4352315806658185;0.39512581568192856;0.3983677854626101;0.5482969833160072;1.0023006483171941
31.973165;1.081692449590063;0.46907274004142047;0.41885039981905986;-0.4912526008574474;-0.4498073508195849;1.0793284020061844;1.0081459248137854;10.02626768353322;0.4232126125630682;-0.43522546767020953;-0.43523164223836586;0.3951524194239872;0.39832299593215287;0.5481985604234783;1.0023334065441076
31.983165;1.0816266957541625;0.4690384119280375;0.41885199229989134;-0.49111468439343847;-0.4496741041009196;1.0792774169346966;1.0082784385106727;10.024865200429792;0.42323204337005954;-0.435225476043637;-0.43523170367890507;0.39517769982970496;0.39828168417942034;0.5480942363054186;1.0023666440282126
31.993165;1.0815634427463396;0.4690030428646988;0.41885343340569126;-0.4909746830898118;-0.44953933940664537;1.079217347351533;1.0084087851482446;10.023366798473832;0.4232506915355242;-0.43522548612566214;-0.4352317649544407;0.39520191555743595;0.39824250323757976;0.5479830206309946;1.0024001707602883
32.003165;1.0815035577629635;0.46896636482877374;0.4188541405835836;-0.4908362937390525;-0.44940607079823225;1.0791490238687034;1.0085363582043463;10.021775543653575;0.42326838082420065;-0.4352254976286446;-0.4352318260519328;0.39522521578611236;0.3982040162666937;0.5478639074777326;1.002433963260788
32.013165;1.0814469322624596;0.4689305590011947;0.41885607021827725;-0.49069622989942113;-0.44927124883437375;1.0790732579553255;1.0086605320341493;10.020093504545272;0.42328489108541467;-0.43522551023192696;-0.43523188698201815;0.395247617702057;0.39816770020258097;0.5477381385560792;1.0024680371677186
32.023165;1.08139319850696;0.4688925667580072;0.4188564038553828;-0.49055783786801227;-0.44913797797913607;1.0789879114213696;1.0087806504133259;10.018320752496237;0.423299926916566;-0.43522552360874844;-0.4352319477474214;0.3952690652639971;0.39813198128753635;0.5476049114146161;1.0025022935216916
32.033165;1.0813433398336938;0.46885511235368377;0.4188571169870741;-0.4904195126642078;-0.44900433778891286;1.0788950388612;1.0088959720531139;10.01645617013388;0.42331311870426547;-0.43522553744615683;-0.4352320083094151;0.3952895226725366;0.39809628049852747;0.5474642613256294;1.0025364520173377
32.043165;1.0812954842664326;0.46881660472970577;0.41885752202155363;-0.49027990596505927;-0.448869955753026;1.0787928605732438;1.009005613178471;10.01449780972756;0.42332406049272303;-0.43522555145427216;-0.4352320685590051;0.3953100155019881;0.39806003195882556;0.5473170526546803;1.002570074090878
32.053165;1.0812512107792178;0.4687786196766396;0.41885867667763055;-0.4901411090241736;-0.4487362954455662;1.0786827377726294;1.0091086485184988;10.012442552214425;0.4233323765521863;-0.4352255653747689;-0.4352321283095286;0.39532861442668077;0.39802267278970715;0.5471622213420582;1.0026026722979926
32.063165;1.0812109016323213;0.46874186281158453;0.418861328990824;-0.4900022512189638;-0.4486025801678543;1.0785662863780425;1.0092042385304691;10.010287272507998;0.4233378048861061;-0.43522557899968156;-0.43523218734771363;0.39534638424894747;0.39798364550104937;0.547000911409494;1.0026338445461316
32.073165;1.081174713768156;0.4687034009424918;0.4188629087512807;-0.48986385329291054;-0.4484693070441083;1.0784423994300154;1.0092915946725451;10.008031391575528;0.42334022297681806;-0.43522559219458196;-0.43523224550560613;0.39536333523187905;0.3979424223359031;0.5468336377605535;1.0026632961658501
32.083165;1.08114273437828;0.46866528272950797;0.41886539247916577;-0.4897250528368903;-0.44833564630374795;1.0783130875088358;1.0093699384824522;10.005677871394814;0.423339598062423;-0.43522560489505574;-0.4352323026946302;0.3953794364481388;0.39789852493837785;0.5466609768452547;1.0026908031761768
32.093165;1.0811156070787746;0.4686268093136979;0.41886800776810756;-0.48958712080841543;-0.4482023923175632;1.078180300710981;1.0094385723739805;10.003232008937154;0.4233359355757467;-0.43522561707014734;-0.43523235892795914;0.3953946577884539;0.3978515338646663;0.5464836414526146;1.0027162558262088
32.103165;1.0810909072405857;0.46858797991494466;0.4188717916406444;-0.4894495295551169;-0.4480698416538332;1.0780428146348904;1.0094969950646688;10.000700389138062;0.42332925208920674;-0.43522562867663817;-0.435232414331819;0.39540898878324643;0.39780209075863243;0.5463031888024071;1.0027397244059757
32.113165;1.0810688561011916;0.46854793587827726;0.41887597198271265;-0.4893111255944293;-0.447936569172206;1.0779022318686644;1.0095450188105541;9.998090543670731;0.4233195596748959;-0.43522563962629074;-0.4352324690958671;0.3954224402712878;0.3977479055589265;0.5461190101521503;1.0027614308086015
32.123165;1.081048857534714;0.46850867265325113;0.41888271780891645;-0.4891722586632942;-0.44780285505993694;1.0777590855752703;1.0095827962351107;9.99541006606471;0.4233068587418875;-0.43522564976628647;-0.435232523400146;0.3954350120074491;0.3976907666537435;0.5459333039199654;1.0027816678634756
32.133165;1.0810300799140962;0.4684666457693668;0.4188892041895937;-0.4890350629936764;-0.4476706936842183;1.0776148101392329;1.0096106762178758;9.99266561016897;0.42329114616598046;-0.4352256588804814;-0.43523257738836924;0.39544764847917446;0.3976295317544989;0.5457467810938768;1.0028007676530912
32.143165;1.0810117551753098;0.46842365800503777;0.41889744352234304;-0.4888974638781942;-0.44753814560275434;1.077467519462311;1.0096289830009069;9.989862579001347;0.4232724319320783;-0.4352256667547099;-0.4352326311816249;0.395458244328599;0.39756310270868345;0.5455580546021045;1.0028191171648992
32.153165;1.0809928560144588;0.468378418570353;0.4189066780966777;-0.4887590514535425;-0.44740487603563156;1.0773179016263184;1.0096379151296302;9.987004616975359;0.42325072891157595;-0.43522567327376277;-0.4352326848959726;0.3954676896960605;0.3974933790818553;0.545369895674537;1.0028371743933213
32.163165;1.0809726593691005;0.46833174567741304;0.41891789526177514;-0.4886214477198965;-0.447272329434747;1.0771653550517635;1.0096376454226765;9.984092946586191;0.4232260323306368;-0.435225678438301;-0.43523273863362955;0.39547591271872445;0.3974192065373903;0.545182097821307;1.0028554205841256
32.173165;1.0809504486208215;0.46828416741449175;0.4189317401840736;-0.4884837817422901;-0.4471397287256682;1.0770091820026186;1.0096284450838315;9.98112719793027;0.4231983533678177;-0.43522568231350517;-0.43523279244308327;0.39548288251336194;0.3973403922734959;0.5449950655317461;1.0028742116285927
32.183165;1.0809256810652743;0.46823263756254047;0.4189455699609769;-0.4883465740804184;-0.44700757055287593;1.0768497728595883;1.009610696335482;9.978107347263192;0.4231677896217707;-0.4352256850227666;-0.43523284627961323;0.395488575567722;0.3972567894383654;0.5448091175879279;1.002893699790867
32.193165;1.0808982789608046;0.4681790888588433;0.4189613327984982;-0.4882089621474622;-0.4468750250804017;1.0766847616472304;1.0095848591205303;9.975034827119652;0.42313455209716344;-0.4352256867834049;-0.4352329000049407;0.39549395491993344;0.39716836261545596;0.54462518512676;1.0029139394605284
32.203165;1.0808683924895415;0.46812238165666836;0.41897828871194187;-0.488071748256429;-0.44674286697024707;1.0765150518824367;1.0095514169240005;9.971912461249511;0.42309892704901386;-0.4352256878976962;-0.43523295343905044;0.39549696571278004;0.39707616935225737;0.5444427747066378;1.00293493518644
32.213165;1.0808366776437297;0.46806334555625095;0.4189973780736529;-0.48793412953077864;-0.44661032114809224;1.076340772913386;1.0095108558415842;9.968743673603187;0.4230612269612886;-0.4352256886934532;-0.43523300640557777;0.3954985337441964;0.39697826859531515;0.5442613252662654;1.0029565356147276
32.223165;1.0808036706387127;0.4680010731970712;0.4190180019125839;-0.48779812075565293;-0.4464792721487762;1.0761622772229804;1.0094637323355924;9.965531784440468;0.42302176819887327;-0.435225689473699;-0.43523305871118095;0.39549856511367265;0.39687665296593566;0.5440824853963716;1.0029784137404574
32.233165;1.0807700756595324;0.46793751128870803;0.4190421845371586;-0.4876604343953273;-0.44634667095381403;1.0759800923060268;1.009410704656803;9.962280365006192;0.4229808473769697;-0.4352256905040947;-0.4352331101092684;0.3954969210994783;0.39676926800774637;0.5439050423070959;1.0030001872854528
32.243165;1.0807364894950144;0.46786967813232083;0.41906761427340516;-0.4875240159165592;-0.44621523391372353;1.0757947641461287;1.00935242422407;9.958994098938538;0.42293872576211156;-0.43522569201952116;-0.4352331603149282;0.39549339200433986;0.3966580521475428;0.5437306753390079;1.0030215274820935
32.253165;1.0807036224452535;0.4677978747821201;0.41909503833066186;-0.48738678166860144;-0.4460830742486297;1.0756067083302443;1.0092894214774597;9.95567903865616;0.42289565617663527;-0.4352256942214079;-0.4352332090517505;0.395488730206449;0.39654195588083635;0.5435596419229481;1.003042176106246
32.263165;1.0806723505309235;0.4677227670160289;0.4191255043246149;-0.4872503539193841;-0.4459516367450874;1.0754161568287686;1.009222202183211;9.952341995252057;0.422851895784009;-0.4352256972589172;-0.4352332560945448;0.3954807256102969;0.3964209831801015;0.5433908277741898;1.0030618871881907
32.273165;1.0806431884297387;0.46764295793994665;0.419158229032633;-0.4871143226443643;-0.4458205864272196;1.0752231913565702;1.0091514398540702;9.948990029418638;0.42280767099949773;-0.4352257012280982;-0.4352333012918167;0.3954702463443509;0.3962952448555948;0.5432251104815362;1.0030803877146564
32.283165;1.0806166094996852;0.4675589664907629;0.4191940131734983;-0.48697788513804635;-0.44568914863298364;1.075027840004813;1.0090779360488746;9.945630954075831;0.42276314359447775;-0.43522570621731566;-0.4352333445494447;0.39545720182910005;0.3961649556029931;0.5430625400864718;1.0030973928698288
32.293165;1.080592652866968;0.4674706635921229;0.41923303087526664;-0.4868417841818107;-0.4455580434428099;1.0748301947064132;1.0090024248625935;9.942274044416276;0.4227183882981564;-0.43522571235113455;-0.43523338580022713;0.3954414650152763;0.3960303576459728;0.5429031078005845;1.0031126120442095
32.303165;1.0805703104606676;0.4673758091118704;0.41927371917972983;-0.4867048706981062;-0.44542658641837957;1.0746304429035396;1.0089255471877925;9.938930190416574;0.42267338755761447;-0.43522571977458663;-0.43523342499212886;0.3954238277324052;0.395891658695342;0.5427475429547131;1.0031257343470408
32.313165;1.0805511452190129;0.4672752185694669;0.4193161180818316;-0.48656881896515486;-0.445295535713182;1.0744287637915484;1.008847953779813;9.935611725011535;0.42262806221381927;-0.4352257286013078;-0.43523346207203273;0.39540201798976654;0.3957500655197555;0.5425952654071868;1.003136441901697
32.323165;1.080533740677362;0.46716919171491;0.4193608886565928;-0.4864335729879169;-0.4451652073981876;1.074225267643132;1.0087702624657153;9.932332112146524;0.4225823087756267;-0.43522573888981336;-0.43523349696847285;0.39537675994423754;0.39560384117100833;0.5424456418883888;1.0031444768749564
32.333165;1.0805174469174328;0.46705674373851314;0.41940731442626467;-0.48629710871311865;-0.4450337692696809;1.0740201050598375;1.008692879948826;9.929105426456823;0.4225360331816084;-0.4352257506727857;-0.4352335296058472;0.39534784101832804;0.3954552842049877;0.5423002096180651;1.0031496924890415
32.343165;1.0805017099984628;0.466937070592541;0.41945493215825724;-0.4861622527806169;-0.44490382810938456;1.0738135689655075;1.0086159542691049;9.925945537244905;0.4224891751072823;-0.43522576399060897;-0.4352335599318604;0.39531613108279706;0.3953036696755751;0.542159080184592;1.00315202423264
32.353165;1.0804853927658091;0.46681147749070273;0.419505492194654;-0.48602646519435455;-0.4447734258045381;1.0736060744024665;1.00853948496289;9.92286542537007;0.42244169463164644;-0.4352257788706497;-0.43523358793474337;0.395279539248743;0.3951492357186755;0.5420210184693962;1.0031514928275642
32.363165;1.0804704056922614;0.4666772032820995;0.41955583590545553;-0.4858915983853001;-0.4446434842432974;1.0733981648348847;1.008463425617908;9.919877115493922;0.42239354814507024;-0.43522579529876176;-0.4352336136609471;0.39523898191221135;0.39499220713879074;0.5418868542875253;1.0031482653554873
32.373165;1.0804559573433108;0.466535947459598;0.4196078905954583;-0.48575632492318993;-0.4445131551422961;1.073189590049798;1.008387757958102;9.916991683362488;0.4223446630848644;-0.4352258132615256;-0.43523363721962505;0.395194408421487;0.39483280492975315;0.5417566577878123;1.0031426516341626
32.383165;1.0804421373962763;0.4663873512926083;0.41966128675166153;-0.48562104623425767;-0.4443828257763942;1.072983275397542;1.0083125355460045;9.91421864408429;0.4222948965684736;-0.43522583280540594;-0.4352336587415206;0.39514682711625626;0.3946712279296119;0.5416311315485018;1.0031350779935375
32.393165;1.0804280822550023;0.4662308124096408;0.4197157098437465;-0.4854856991869964;-0.4442528643667464;1.0727791609223023;1.0082379216097361;9.911564912876495;0.4222440404472737;-0.43522585402285774;-0.4352336783267233;0.3950942900097665;0.3945086386805016;0.5415095594537268;1.0031260639523698
32.403165;1.080416100982614;0.46606847228954523;0.41977201904943856;-0.48535041043599475;-0.444122534678438;1.0725781307140472;1.0081642259059427;9.909034048424381;0.42219187119621554;-0.43522587698813014;-0.4352336960398188;0.39503789460821104;0.39434318929105927;0.5413911331059084;1.0031161368058459
32.413165;1.0804052549539274;0.4658995553962742;0.4198295320594895;-0.48521673079485267;-0.443993701957353;1.0723811155834393;1.0080918242404804;9.906626538333569;0.4221381288068567;-0.43522590171139686;-0.4352337119372897;0.3949788262553225;0.39417704805740544;0.5412778633367106;1.0031057395453393
32.423165;1.0803956376497261;0.4657266012928462;0.41989004066169755;-0.48508137231510023;-0.44386331775075255;1.072188171649159;1.0080210494489537;9.90434076306059;0.42208244502177183;-0.43522592814248645;-0.4352337260850759;0.3949153454963304;0.3940093777153268;0.5411674504375066;1.0030951414210476
32.433165;1.0803859718523565;0.46554647095299384;0.41995053693832973;-0.48494721861082796;-0.44373446632622343;1.0720023905703562;1.007952255198652;9.902173436416174;0.42202436162366963;-0.4352259562000755;-0.435233738550882;0.3948487109930097;0.3938402958499599;0.5410603473752333;1.0030843881513942
32.443165;1.0803781477442507;0.4653624826619762;0.4200126659966129;-0.4848131226152257;-0.44360524721343725;1.0718237842060525;1.007885971061256;9.900119752262327;0.4219634337781489;-0.43522598578863525;-0.4352337493737786;0.3947801568888321;0.39366986854353647;0.5409569905050966;1.003073421718973
32.453165;1.0803700029285903;0.4651737323041567;0.42007585468856357;-0.4846785576551215;-0.4434760096955774;1.0716522650570455;1.0078229045328775;9.898174442783727;0.421899290875325;-0.4352260168008169;-0.43523375855421637;0.39470793864992587;0.39349815540353245;0.5408557561618641;1.003062255732388
