time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.463165;1.0803633928383103;0.46498090420121485;0.42013950290284824;-0.48454485267860425;-0.44334717923172523;1.0714906002816758;1.0077637665852497;9.896333297586946;0.42183160162587885;-0.43522604912299045;-0.435233766090145;0.3946333707111948;0.3933252589611773;0.5407571740187326;1.0030509954796842
32.473165;1.080357257150461;0.4647849104149224;0.42020436780183057;-0.48441074112457577;-0.44321796262536756;1.071338256701915;1.0077091781891636;9.894593574969186;0.42176001759528065;-0.4352260826525695;-0.4352337719929775;0.39455783173324493;0.3931513201215704;0.5406618085913182;1.003039749274562
32.483165;1.0803503246334958;0.46458490399997265;0.4202696708071924;-0.48427777521025955;-0.44309022497449224;1.0711942933195173;1.0076597576012774;9.89295365290678;0.42168418723575946;-0.4352261173040416;-0.4352337762535398;0.3944797434966733;0.3929774764946357;0.540568850136065;1.0030286226374212
32.493165;1.0803446675313713;0.46438289834185775;0.4203359739977606;-0.4841436532965994;-0.4429610106298645;1.0710604909354828;1.0076161870927989;9.891413227294798;0.4216038078307614;-0.435226152996036;-0.4352337788347664;0.3944005366207565;0.3928028411100569;0.5404781321349368;1.0030177935090123
32.503165;1.0803384806939464;0.46417933102115744;0.4204039345508204;-0.4840102162673887;-0.4428328335858982;1.0709356630897457;1.007579140885894;9.88997367422533;0.4215186390535682;-0.4352261896417368;-0.43523377972007343;0.3943216319941832;0.392627521307293;0.5403901426845648;1.0030074532816469
32.513165;1.080334124054593;0.46397247223019233;0.4204705745613178;-0.48387769824688387;-0.4427051185336918;1.0708188607039488;1.0075491592294712;9.88863769967224;0.4214285050141197;-0.43522622714404374;-0.4352337789525354;0.39424144351032603;0.3924506284387939;0.5403024751851148;1.0029976537633938
32.523165;1.0803300597788608;0.4637641752456836;0.42053757303649325;-0.48374431076291013;-0.4425769986475969;1.0707123418052666;1.0075265882679267;9.887408407356235;0.42133332200430507;-0.4352262653917317;-0.43523377662439416;0.39416138215728286;0.3922752699262186;0.5402175965498307;1.0029882912889292
32.533165;1.0803284535104203;0.4635548553681955;0.42060377959449446;-0.4836117823532661;-0.44244928630092395;1.0706145257142625;1.007511601647621;9.88628827789628;0.4212331032908359;-0.43522630425516046;-0.4352337728498957;0.3940828645069705;0.3920985730752496;0.5401336064515222;1.0029791424649919
32.543165;1.080327782084612;0.46334506565903966;0.420669716056226;-0.4834783848160251;-0.4423211693813018;1.0705280865906532;1.0075042347004906;9.885278270882703;0.4211278888138232;-0.4352263435757649;-0.4352337677650463;0.39400432165352306;0.3919216986780167;0.5400493667414853;1.0029698371647708
32.553165;1.080330658486332;0.4631354537240455;0.4207346123186005;-0.48334544492399817;-0.44219307316084344;1.0704520256805692;1.0075044062305614;9.884377701422551;0.42101765325820284;-0.4352263831634024;-0.43523376153835225;0.3939281673202794;0.3917458070507863;0.539966608143307;1.0029598942663958
32.563165;1.0803359439191977;0.46292509706619084;0.4207978622265637;-0.48321365210324224;-0.44206645642436654;1.0703895759387778;1.0075119298529278;9.883585308658004;0.4209023148662662;-0.4352264228232356;-0.43523375435062334;0.3938527350907689;0.39156903644897617;0.5398821991712692;1.0029488042849626
32.573165;1.080345717344212;0.4627155415603652;0.42085989066926516;-0.4830802401716285;-0.4419383446201928;1.0703399960016804;1.0075265119306855;9.88290026465257;0.420781836644551;-0.43522646239240476;-0.43523374636050666;0.39377925013009113;0.39139351391310456;0.5397979896431861;1.0029360485648848
32.583165;1.080361774028654;0.462506799350197;0.4209197710025842;-0.4829489000178678;-0.44181175037014364;1.0703053596120928;1.0075477525631968;9.882322386796483;0.42065626271326517;-0.43522650175652605;-0.4352337377018521;0.3937088384592369;0.3912183706750769;0.5397136556443873;1.0029211462847236
32.593165;1.080382891914265;0.46230061676995526;0.4209792456532858;-0.4828166318468802;-0.4416846971295928;1.0702874519585368;1.0075751568483742;9.881851978274504;0.4205256674143813;-0.4352265408496798;-0.43523372850674347;0.39363952310255773;0.3910437365388126;0.5396274600526249;1.00290377260247
32.603165;1.0804104228868847;0.46209498499356005;0.42103557179480955;-0.48268441849019683;-0.4415577000445577;1.0702848111218248;1.0076081659931868;9.881489528871747;0.4203901554716912;-0.43522657962113026;-0.43523371891964835;0.39357321349565183;0.3908697168357391;0.5395404605745963;1.0028838061815541
32.613165;1.080445506351473;0.46189150865452416;0.4210894085072547;-0.4825530632360838;-0.44143111044410865;1.070298844042816;1.0076462089156322;9.881235524840495;0.4202499144839765;-0.4352266179722742;-0.43523370909336023;0.3935077424719254;0.3906973922186644;0.5394516257741594;1.0028613061727663
32.623165;1.0804863207189623;0.46169080023816267;0.42114171568176156;-0.48242205291658513;-0.4413052259517464;1.0703309175558247;1.007688728082575;9.881090372176809;0.4201052165045965;-0.43522665573968633;-0.4352336991751197;0.39344493413246845;0.39052482780786996;0.5393605260256935;1.0028365125075056
32.633165;1.0805337565682351;0.461493124509919;0.42119213437991904;-0.48228982429022815;-0.44117823294045383;1.0703793431177775;1.0077351775395003;9.881054803253932;0.4199563896353134;-0.43522669274124653;-0.4352336892946701;0.39338264505224485;0.39035405070110457;0.5392667236393002;1.0028097841753607
32.643165;1.080588467368415;0.4612990038998208;0.4212406363743271;-0.48215966632509516;-0.44105275679545447;1.07044533294814;1.007785036214708;9.88113039467175;0.4198038016876387;-0.43522672880177843;-0.4352336795569881;0.39332279169401074;0.39018403642779237;0.5391704030859996;1.0027814117418872
32.653165;1.0806480699511516;0.4611089176178736;0.4212883414695548;-0.48202864035628396;-0.44092687564424216;1.0705289883367808;1.0078378089944722;9.88131846314564;0.4196478167974168;-0.43522676371919783;-0.4352336700208093;0.39326338129640565;0.39001475862169394;0.539069696418956;1.0027514483254902
32.663165;1.0807129363311745;0.46092266907528606;0.42133470935202566;-0.4818980105878152;-0.4408013823162356;1.0706312295238138;1.0078929987466243;9.881618429982193;0.41948873349930377;-0.4352267972348563;-0.43523366066918956;0.39320651428711234;0.3898462579143432;0.5389656096929314;1.0027197232164715
32.673165;1.080782666893918;0.4607414371104237;0.4213807451867942;-0.4817669744158342;-0.44067550287506413;1.0707497163598978;1.0079500938076376;9.882028730346173;0.41932676610520747;-0.43522682906970567;-0.4352336514099038;0.3931503625921832;0.38967865752720404;0.5388564422206654;1.0026859901078085
32.683165;1.0808568238190797;0.46056498038503035;0.4214261806302841;-0.4816359333128693;-0.44054962416151244;1.0708849061362113;1.0080086234983308;9.882549104864976;0.4191620853705855;-0.43522685899968355;-0.4352336420972754;0.3930971661867672;0.3895131369010441;0.5387441078437485;1.0026500044557844
32.693165;1.0809361531617296;0.4603947068712405;0.4214718731993313;-0.4815069030480501;-0.44042520711483235;1.0710362521941228;1.0080683047001107;9.883180587221094;0.4189948820886709;-0.4352268869022713;-0.43523363255743835;0.393045229011007;0.3893479186477922;0.538625674158314;1.0026114893510558
32.703165;1.0810186763105356;0.4602283546266652;0.42151643557654106;-0.4813758522113462;-0.44029932921817483;1.071203404067122;1.008129138825005;9.883923549235584;0.41882541362683706;-0.4352269127431033;-0.4352336226262235;0.3929968806760626;0.3891852632412241;0.5385039432963843;1.0025701477034448
32.713165;1.081105253447474;0.4600672721330731;0.4215606962878634;-0.48124600999840333;-0.4401745611013334;1.0713862541357635;1.00819130646306;9.884776679280334;0.41865401465538155;-0.43522693652021877;-0.43523361217612944;0.39295044416631636;0.38902443090974353;0.5383768566911044;1.0025257659331293
32.723165;1.0811957260270426;0.45991087562380434;0.42160413099064475;-0.4811165646182792;-0.440050179605837;1.0715848064365945;1.0082549634440687;9.88573750211364;0.4184810852220216;-0.4352269582168557;-0.43523360110927445;0.3929082151758005;0.38886561964258065;0.5382459823790372;1.002478254683203
32.733165;1.0812901999905726;0.45975993982312324;0.42164736609316733;-0.4809867135338795;-0.43992541076549385;1.0717989732100175;1.0083201136970559;9.886803524167247;0.4183070991200457;-0.4352269778084446;-0.43523358933049444;0.3928684135896198;0.3887089304569534;0.5381102171521995;1.0024275604699973
32.743165;1.0813888267830989;0.4596134015511617;0.421689315365601;-0.48085725969164356;-0.4398010280932962;1.0720284760481666;1.00838658375941;9.887973143778717;0.41813261251040373;-0.4352269952956044;-0.43523357673553054;0.3928331525645642;0.3885554005377792;0.5379720770784824;1.0023735916929386
32.753165;1.081492159511303;0.4594721284787697;0.42173048676050323;-0.48072861398694416;-0.43967736743202696;1.072272941234401;1.0084540586216615;9.889245587228054;0.417958199069525;-0.43522701070168685;-0.4352335632291704;0.39280146483937156;0.38840306411942344;0.537829871980427;1.002316255131588
32.763165;1.0816006562606306;0.45933546656021507;0.4217700162192776;-0.4805987512355493;-0.43955259584880246;1.0725319809544451;1.0085221745016781;9.890620110642123;0.41778435346522846;-0.43522702405460284;-0.4352335487337969;0.3927723185516116;0.3882539643037833;0.5376847309112622;1.0022555449503463
32.773165;1.0817147659500441;0.459203038808657;0.42180730130329935;-0.4804704997629162;-0.43942931946217145;1.0728050685975514;1.008590618695598;9.892095265467056;0.4176114764059649;-0.43522703540402774;-0.43523353317901686;0.39274760815943927;0.38810711791209523;0.537537669872983;1.0021915915941095
32.783165;1.0818351220956466;0.45907567515444303;0.42184281548502045;-0.48034184352930004;-0.4393056546368328;1.073091415333281;1.0086591610654476;9.893668339099502;0.4174399373280347;-0.43522704486596747;-0.4352335165027473;0.39272519882975054;0.38796248539066613;0.5373875305226032;1.0021246402741406
32.793165;1.081962252242429;0.45895286470541113;0.42187589765832545;-0.48021318392486406;-0.4391819879658049;1.0733900484073597;1.0087276972343486;9.895335229903099;0.41727012275576625;-0.4352270526600479;-0.4352334986642165;0.392706993523821;0.38781997605627666;0.5372358781989751;1.0020549907012228
32.803165;1.0820966784991826;0.45883406692185447;0.42190591707492614;-0.4800849223151017;-0.43905870601564917;1.0736999183130416;1.0087963755762672;9.897091372188648;0.41710243881132114;-0.4352270590970281;-0.43523347967036063;0.3926919440288897;0.38768046891541685;0.5370828427229428;1.0019829490849739
32.813165;1.0822389927246008;0.4587201468453927;0.42193357396588627;-0.47995746945811146;-0.4389361448196143;1.0740198533139091;1.0088656401345786;9.898933023640922;0.4169372842178136;-0.4352270644998875;-0.43523345959468346;0.3926790421935021;0.387541831504881;0.5369264353909644;1.001908868322079
32.823165;1.082389420778239;0.4586104040850293;0.42195831164899783;-0.47982879982571197;-0.4388124715225231;1.0743474843856895;1.0089360849846518;9.900857354621067;0.41677499191775097;-0.43522706912679615;-0.4352334385481165;0.39267030281898063;0.3874059541306823;0.536769681528186;1.0018332315129195
32.833165;1.082546874476512;0.458503998281012;0.42197990388717493;-0.47970128294970227;-0.4386902733471939;1.0746833612019584;1.0090082961657898;9.902861121443953;0.41661579922153474;-0.4352270731629246;-0.43523341662781334;0.3926647004161024;0.3872717766277767;0.5366113976109609;1.0017565843428213
32.843165;1.0827132327871514;0.45840372208000557;0.42200024424503857;-0.47957376105610594;-0.4385676504450086;1.0750252059619605;1.0090828140232415;9.90493939289532;0.4164599190843764;-0.43522707673941263;-0.4352333938854167;0.39266112339609915;0.3871392861244043;0.536451093640151;1.0016793612362054
32.853165;1.0828873148934637;0.45830619683089047;0.4220168130348352;-0.4794462957732058;-0.4384450796242585;1.0753720493515178;1.0091601542502373;9.907086077965594;0.4163076255861751;-0.43522707993176724;-0.4352333703201169;0.39266141436147556;0.3870085107159311;0.536290363573727;1.0016018862580571
32.863165;1.0830690919237516;0.45821206742084664;0.42203042500908644;-0.4793192288625097;-0.4383228930747046;1.0757221832762514;1.0092408236729624;9.909295930175686;0.41615923268048177;-0.4352270827685115;-0.4352333458922304;0.3926644281836866;0.3868805111845149;0.5361294631168723;1.0015245191598239
32.873165;1.0832586354542069;0.45812218966445084;0.42204206761000734;-0.47919297114632525;-0.43820142711764126;1.0760770713507393;1.0093252969443616;9.911565308492207;0.4160150136115255;-0.4352270852571488;-0.4352333205371766;0.39266905024832727;0.38675336431436014;0.5359666073289341;1.001447690540347
32.883165;1.083454583487318;0.45803546773331816;0.4220513914180213;-0.47906503850121923;-0.438078829915361;1.076435292355891;1.0094139304194862;9.913890867661266;0.41587518062105105;-0.4352270874065221;-0.43523329417676343;0.39267721860604415;0.38662914657939174;0.5358049976529532;1.001371845475497
32.893165;1.083658241773842;0.45795228812661226;0.42205819529463295;-0.47893917630026783;-0.43795774569294693;1.0767954386552359;1.0095068634264057;9.916268070363078;0.4157399479889842;-0.4352270892475838;-0.4352332667385275;0.3926879193328552;0.38650690806298194;0.5356435463487775;1.0012974169223656
32.903165;1.083867854343203;0.45787312147055786;0.4220633386813888;-0.47881290979459956;-0.43783627234971306;1.0771589687276169;1.0096039798180745;9.918690498017028;0.4156095926909556;-0.43522709082554023;-0.4352332381702823;0.3927001128631164;0.38638664919572524;0.5354818423208649;1.0012247916501684
32.913165;1.0840813886216114;0.4577972512493027;0.4220664942516735;-0.47868618246045685;-0.4377147777650459;1.0775231438655344;1.0097049642050395;9.921150083987719;0.4154844390578075;-0.4352270921532346;-0.4352332084578627;0.3927157091107238;0.3862683401505727;0.5353215799161983;1.001154254896946
32.923165;1.0842997256811804;0.4577252744384495;0.4220672503419903;-0.4785603117603416;-0.43759368689360706;1.0778890046814205;1.0098094355690406;9.923638231250882;0.4153648142370155;-0.4352270931916743;-0.4352331776437163;0.3927336388494936;0.38615295058744414;0.535163031144242;1.0010859729914188
32.933165;1.0845209166412764;0.45765806983382146;0.4220665139931799;-0.478435250545849;-0.4374733175511568;1.078253288704204;1.0099170581307109;9.926146654449374;0.41525103812490693;-0.4352270938928857;-0.43523314580519384;0.3927539018289229;0.3860384339088911;0.5350049795123357;1.0010200300916972
32.943165;1.0847430333010843;0.45759496565523755;0.42206387043104443;-0.47830851528417806;-0.43735181821711927;1.0786164501016147;1.0100275419373512;9.928666954131666;0.41514342113836267;-0.4352270942535217;-0.4352331130035421;0.3927755592980526;0.3859266977345171;0.5348483351434233;1.000956440368018
32.953165;1.084967431262131;0.45753670535615454;0.4220590976804418;-0.4781838501415407;-0.43723183338081867;1.078974886820645;1.0101406132186521;9.931189688986638;0.4150422229759668;-0.435227094330487;-0.43523307924304305;0.3928007057413189;0.3858165999887602;0.534693988004138;1.0008950992727732
32.963165;1.0851919046553218;0.4574835956682134;0.42205310402980695;-0.4780583236964672;-0.43711144236446586;1.0793291998211136;1.0102560359513852;9.933704233691484;0.4149475884915279;-0.43522709421922584;-0.43523304445093564;0.3928284201386631;0.3857079457491996;0.5345414030553627;1.0008358102203048
32.973165;1.085418208877802;0.4574362247597784;0.42204562282889646;-0.4779332522861026;-0.43699107013229355;1.0796763119570736;1.0103736068481122;9.936199384683261;0.41485954763455163;-0.4352270940193787;-0.43523300849353336;0.3928587339117153;0.3856004934877023;0.5343906848353733;1.0007784177936783
32.983165;1.0856439864261023;0.4573936038747306;0.42203659533026233;-0.47780933656856345;-0.4368721753845992;1.0800164087353197;1.010493129376274;9.938663883375803;0.4147780924761214;-0.43522709381022295;-0.43523297122570503;0.39289163225772383;0.38549499615984745;0.5342425933224629;1.0007228741257825
32.993165;1.0858708063022067;0.4573574981908418;0.4220269735701988;-0.47768426059022995;-0.4367518035902161;1.0803497982511108;1.0106144450751442;9.941086725103661;0.4147032143975655;-0.43522709363368883;-0.435232932529724;0.39292606262683055;0.3853902272415486;0.5340957496941819;1.000669161642114
33.003165;1.0860959310710205;0.45732691760086114;0.4220168241897031;-0.4775599391225267;-0.43663252310624356;1.0806738055662595;1.0107374586978322;9.943457398475909;0.41463486049909604;-0.43522709347866173;-0.4352328923128006;0.39296393939359336;0.38528597797257985;0.5339516393978657;1.000617166411163
33.013165;1.086320609613339;0.45730228781209825;0.4220059589999209;-0.4774364735864558;-0.43651364882223687;1.0809886901519827;1.0108620976684062;9.945766268032475;0.4145729024885719;-0.43522709328871967;-0.4352328504869934;0.39300413463982403;0.38518206067323374;0.5338096731731374;1.0005666079173732
33.023165;1.0865423977520094;0.4572838317707095;0.4219954999433888;-0.47731214753861256;-0.4363943696769614;1.0812936137128886;1.0109882480202466;9.9480054944841;0.4145171555198298;-0.43522709300756734;-0.43523280695934224;0.39304648011166937;0.3850783063912892;0.5336699173181261;1.0005170298079227
33.033165;1.08676282841021;0.4572720009654184;0.4219852791504592;-0.4771882757516774;-0.4362751101605095;1.081588752727213;1.011115706901289;9.950169725913957;0.4144673903647364;-0.4352270926249234;-0.4352327616242453;0.3930908040306671;0.3849745572682416;0.533532345554076;1.0004678369234496
33.043165;1.086979475575355;0.45726618239130973;0.42197563489787737;-0.47706515893982626;-0.4361569419601075;1.081871465850155;1.0112441707039292;9.952255722983963;0.4144233251882725;-0.43522709218158623;-0.43523271436355837;0.39313694704784635;0.3848716627669267;0.5333975983273455;1.0004183843149923
33.053165;1.0871928684059977;0.45726640035353305;0.42196629820158477;-0.4769424412638952;-0.43603916065462267;1.082142332382552;1.0113732536104545;9.9542615314769;0.41438461737232263;-0.43522709175447993;-0.4352326650561584;0.393184727481455;0.3847684658037258;0.5332649401977605;1.0003680585898735
33.063165;1.087403867745388;0.457274005883678;0.4219581581562623;-0.4768185620803319;-0.4359199022027692;1.0824011108049494;1.011502507857835;9.956185898183913;0.41435085797946625;-0.43522709146335653;-0.43523261356505033;0.3932339259608984;0.3846647798416597;0.5331344387731778;1.0003162879419387
33.073165;1.087610471601725;0.4572878988823732;0.42195111357028087;-0.4766954379501434;-0.4358017345441724;1.0826477682171272;1.011631429758684;9.95802810633654;0.41432159203682123;-0.4352270914828921;-0.43523255972620883;0.3932833327453902;0.38456038879852167;0.5330055358551274;1.0002625110171997
33.083165;1.0878138477843695;0.45730804283283133;0.42194486276651016;-0.47657392634976914;-0.4356850630010339;1.0828825440281107;1.0117594313113434;9.959788124827273;0.4142963696312738;-0.4352270920272512;-0.43523250339587316;0.39333479423331547;0.38445509090193225;0.5328798270729235;1.0002062120089827
33.093165;1.0880142724861146;0.45733525156934046;0.42194012457677843;-0.47645079635896337;-0.4355668949139986;1.0831059039657203;1.0118858353736957;9.961466404050274;0.4142747933382985;-0.43522709332199955;-0.43523244451683696;0.3933872115985967;0.3843497211103668;0.5327575105588757;1.0001470421353686
33.103165;1.0882127162203123;0.4573696262683877;0.4219365371613899;-0.4763293326362792;-0.435449855228621;1.0833183971751421;1.0120100015925733;9.963062965361354;0.4142565462606186;-0.4352270955821551;-0.4352323831262615;0.39344051908821676;0.3842421137518391;0.5326373031195525;1.00008488676331
33.113165;1.08840711014913;0.4574103095867094;0.42193398004164606;-0.4762061954796286;-0.43533168637022873;1.0835205791875457;1.0121314706663544;9.964576661172524;0.4142413926520028;-0.4352270989897923;-0.43523231931708817;0.39349465323660054;0.3841340733825937;0.5325206621493707;1.0000197812475722
33.123165;1.088598396858103;0.4574574239419115;0.4219321845256283;-0.47608466966619833;-0.4352150132150994;1.0837129563799297;1.0122499661189375;9.966005293172458;0.4142291503512039;-0.4352271036695109;-0.4352322532149131;0.39354951637941277;0.3840243787183517;0.5324068338285354;0.9999517642401076
33.133165;1.0887868674833512;0.4575118684129123;0.4219320663870477;-0.47596395206420034;-0.43509906269994725;1.0838958571502098;1.0123653102594068;9.967345990495529;0.41421967452035585;-0.43522710967486117;-0.43523218497045574;0.3936049669709256;0.3839138046387855;0.5322964486307837;0.9998808227500517
33.143165;1.0889728924956732;0.4575729947235464;0.42193325477372023;-0.47584201574855556;-0.43498200156984185;1.084069412296501;1.0124773476674231;9.96859562087735;0.4142128558985968;-0.435227116991349;-0.4352321147430728;0.39366084325524126;0.38380016247994136;0.532187970448492;0.9998069251583168
33.153165;1.089156939637795;0.45764034996433856;0.4219355210098595;-0.4757204758145244;-0.43486532584412935;1.084233702400423;1.0125858952300903;9.969751967031344;0.4142085826402535;-0.435227125542602;-0.43523204270075366;0.39371697899003777;0.38368532373542746;0.5320826582222367;0.9997300252985238
33.163165;1.0893395707195768;0.45771490996843;0.4219398149926634;-0.47559974323218784;-0.43474937225349664;1.084387878258808;1.0126906902406818;9.970815155286964;0.4142066857732676;-0.4352271351864471;-0.4352319690462902;0.39377318238135905;0.3835681972797285;0.5319796268369833;0.9996500205549058
33.173165;1.0895211358917503;0.45779618491024465;0.4219457858109267;-0.4754790051975646;-0.4346334172858094;1.0845341952656569;1.0127913910505206;9.971788077250883;0.41420694242042355;-0.4352271457100315;-0.43523189402452234;0.3938292096887682;0.3834486784022901;0.531878730487299;0.9995667035815267
33.183165;1.0897020515525104;0.4578841316174729;0.4219535367585237;-0.47535826159254835;-0.4345174607776383;1.0846720313998544;1.0128877002949996;9.97267616975009;0.4142091276936071;-0.4352271568418709;-0.4352318178758907;0.39388477827338453;0.38332661650307553;0.5317798702544996;0.9994797735577491
33.193165;1.0898827472708628;0.45797819718754196;0.4219628249280469;-0.475239127871875;-0.4344029987351335;1.0848019251205265;1.0129794668114378;9.973487058893811;0.41421303972670137;-0.4352271682740693;-0.43523174076778853;0.39393960055996796;0.38320284758415063;0.5316836731516908;0.9993889064768412
33.203165;1.0900637843530323;0.45807892054106647;0.4219744098796946;-0.47511837300038323;-0.4342870386946561;1.0849236099110078;1.0130667085274856;9.974229672082153;0.41421847530104267;-0.43522717967592;-0.43523166276166525;0.3939933890957144;0.3830752727228161;0.5315886180849105;0.99929373927655
33.213165;1.090245414434097;0.4581856552441697;0.42198804287474745;-0.4749988266245878;-0.4341721865177314;1.0850399539943383;1.013149631977322;9.974913189946509;0.41422520444681127;-0.43522719069736077;-0.43523158383617655;0.39404582096485447;0.3829459025508682;0.5314960549670243;0.9991938240270029
33.223165;1.0904277617033644;0.45829795365440085;0.42200366963899716;-0.47487927472289737;-0.4340573323729774;1.0851508400259489;1.013228542328498;9.975546065894903;0.4142330043880152;-0.43522720098123996;-0.43523150395605237;0.3940964933984839;0.3828138324959299;0.5314053225885228;0.9990887101125976
33.233165;1.0906108547208955;0.4584148716240764;0.4220208547881996;-0.47476011883099156;-0.43394286257933024;1.0852561165904242;1.0133037114521055;9.976134939739085;0.41424174494872856;-0.43522721019163496;-0.4352314231486507;0.3941449276117596;0.3826791956086598;0.5313165471185133;0.9989780332552927
33.243165;1.0907948796638647;0.4585367560245967;0.4220403465664925;-0.47464055622331275;-0.433828004454057;1.0853585848681178;1.0133754620500581;9.976684377872994;0.4142514162141786;-0.43522721802896297;-0.43523134153975224;0.39419061609382117;0.38254314194410205;0.5312305776624883;0.9988615195976963
33.253165;1.0909787710503671;0.45866221779043226;0.4220618380440485;-0.47452174868199243;-0.4337142352728291;1.085456964622846;1.0134443196247058;9.977197155542699;0.4142620555286785;-0.43522722421806526;-0.4352312593329854;0.3942340494808777;0.38240383939764955;0.5311468948769974;0.9987390236334752
33.263165;1.0911642396710022;0.45879132413582635;0.4220852888313411;-0.47440217593079775;-0.43359937355956896;1.0855538704161056;1.013510969811317;9.9776737673851;0.4142736917973189;-0.43522722850069323;-0.4352311767635528;0.39427272612726316;0.3822634757492144;0.531065768550549;0.9986105996126294
33.273165;1.0913496898222215;0.45892270477431363;0.42211061434200475;-0.47428421386981606;-0.43348600640612994;1.085647859235138;1.0135761375403813;9.97811210529231;0.4142863711081972;-0.43522723065098345;-0.43523109407504335;0.3943071745921258;0.38212126308760813;0.5309874624578254;0.9984764637575315
33.283165;1.0915346044148122;0.4590565917580376;0.4221387483012152;-0.4741658455547024;-0.43337225158692794;1.0857415658495917;1.0136405489039393;9.978508548796123;0.41430017867510666;-0.4352272304920962;-0.43523101151971283;0.39433697221788866;0.38197744355790303;0.5309121858835245;0.9983368894411896
33.293165;1.091717406669217;0.4591916450993735;0.42216949435234147;-0.47404823320069106;-0.43325958641219503;1.085833746363758;1.0137049012726786;9.978859596293292;0.4143151818895265;-0.43522722789353785;-0.435230929358716;0.3943617471378515;0.3818332771222632;0.5308407599546083;0.998192192395
33.303165;1.0918996215410857;0.4593280698618906;0.4222027427308221;-0.4739298553256264;-0.43314582936920787;1.0859261487978604;1.0137697752449653;9.979162578599574;0.4143313502480464;-0.43522722275687564;-0.43523084787244937;0.39438117867948075;0.38168802042780736;0.5307725040742829;0.9980427701238687
33.313165;1.0920796764472744;0.459464629263259;0.4222382449395613;-0.47381308824599694;-0.43303356744556826;1.086020413486297;1.0138356185723931;9.979415506662358;0.41434856698263894;-0.4352272150069053;-0.4352307673699891;0.39439500871704386;0.3815409307234566;0.5307067077624704;0.9978891130107411
33.323165;1.0922561068491683;0.45960119576417463;0.4222768046298099;-0.47369546173791366;-0.43292089951001245;1.0861151212678668;1.0139028348091284;9.979617066862263;0.4143667047992341;-0.4352272045809158;-0.43523068816682187;0.39440407001720956;0.38139426910071417;0.530645498324496;0.9977317658225882
33.333165;1.0924304050338043;0.45973753981487037;0.42231804192036787;-0.4735782836756168;-0.4328082499201646;1.0862119110734174;1.0139717683957212;9.9797668342692;0.41438566068094523;-0.435227191416051;-0.43523061056397105;0.3944063167392652;0.38124825850384275;0.530587488180014;0.9975712500997991
33.343165;1.0926012959310583;0.45987152589775365;0.42236088388931003;-0.4734611604474621;-0.4326956543071502;1.0863115440147177;1.014042556717637;9.979865207790183;0.41440535319857563;-0.4352271754757787;-0.4352305348714692;0.39440280141484124;0.3811010276985838;0.5305319865641945;0.9974080381447481
33.353165;1.0927675669309034;0.46000429286605876;0.42240718080035344;-0.4733451359694888;-0.43258448091622714;1.0864158473067909;1.0141150814778763;9.97991292146391;0.4144257047318894;-0.4352271567907821;-0.4352304614308732;0.39439359796873635;0.3809545933371622;0.5304803621958665;0.9972425444097485
33.363165;1.0929311953122947;0.46013576334652695;0.4224563671691252;-0.4732291584048779;-0.4324729398132609;1.0865236207031286;1.0141890880844882;9.979910448856055;0.4144466165504776;-0.43522713543209907;-0.4352303905821885;0.39437876029125724;0.38080687017040993;0.5304310640722262;0.9970750527667102
33.373165;1.0930900582741823;0.4602641370314653;0.4225077438461788;-0.47311150944229163;-0.4323602695735648;1.0866365914787155;1.014264332779875;9.979857804180758;0.41446798568312654;-0.43522711145139775;-0.4352303226095912;0.39435934653577254;0.3806596817912548;0.5303860343429622;0.9969056672940807
33.383165;1.0932461365187438;0.4603900229735865;0.4225610240306405;-0.4729967375841253;-0.43224983745264867;1.086755337548978;1.0143406495162435;9.97975499902566;0.4144897563302257;-0.43522708487968775;-0.43523025773303226;0.3943334569544672;0.3805127909604545;0.530343667677093;0.9967343653902193
33.393165;1.093397479604673;0.4605122419757936;0.42261558297846435;-0.47288029482780647;-0.43213827631396895;1.0868801430582553;1.0144179092372985;9.979603002614125;0.41451193285853205;-0.43522705576284887;-0.4352301961409322;0.3943022559800988;0.3803639477349198;0.5303030455118621;0.9965611247065969
33.403165;1.0935450989801505;0.46063086247387053;0.4226705470105795;-0.47276546414398607;-0.43202821094605504;1.0870109792748022;1.014495942399388;9.979404004751698;0.41453454967598863;-0.43522702416543824;-0.4352301380171725;0.3942659634314253;0.38021490926021756;0.5302653479981189;0.9963860215717717
33.413165;1.093690101302734;0.4607472468594797;0.4227259587484752;-0.47264946613804243;-0.43191666849598964;1.087147711111617;1.0145744903305114;9.979160600744514;0.41455766841759234;-0.4352269901451968;-0.43523008355890164;0.3942258167063016;0.3800644385663385;0.5302303174957973;0.9962092298790556
33.423165;1.093830332189137;0.4608605318615645;0.4227809299385155;-0.4725342268867961;-0.43180621704170125;1.0872903089756865;1.014653171601762;9.978875414279331;0.4145813968902447;-0.4352269537294067;-0.4352300329582512;0.3941800618414086;0.3799123167136199;0.5301962509028328;0.9960309954278671
33.433165;1.0939664289721107;0.4609713287305238;0.4228347374931915;-0.472418984325181;-0.43169576599319454;1.0874388905040024;1.0147315340653273;9.978551163034055;0.41460586746619693;-0.4352269149083852;-0.43522998632178056;0.39412999683287175;0.3797583513907207;0.5301635281743123;0.9958516606017626
33.443165;1.0940986896490674;0.46108030511428744;0.4228867637346131;-0.4723054048357795;-0.43158644429242715;1.08759360822205;1.0148092149717451;9.978189866435295;0.41463119817067606;-0.43522687366174434;-0.43522994361899414;0.394077000096072;0.3796023738167184;0.5301325355108227;0.9956716995701895
33.453165;1.0942241807785764;0.4611862517199457;0.4229359022605869;-0.4721905573184336;-0.43147638079617523;1.0877544457304007;1.0148860646143012;9.977791768494699;0.4146574709403783;-0.43522683000052526;-0.4352299047303781;0.3940194947124409;0.37944524432605414;0.5301022807774444;0.9954916729299615
33.463165;1.094343131236757;0.4612907772002741;0.42298242932700353;-0.4720765197798403;-0.43136704174547247;1.0879211210078166;1.014962205899953;9.977355515176633;0.4146847349958711;-0.4352267839797931;-0.43522986953471904;0.3939588746265047;0.37928586576367557;0.5300725160296572;0.995312066867556
33.473165;1.0944546660696566;0.46139358490072213;0.42302534531295244;-0.47196247916202744;-0.43125770347220893;1.0880922145091037;1.015038021604648;9.976879020927614;0.41471306406653297;-0.4352267356790671;-0.43522983797367615;0.3938964449608862;0.37912420581992323;0.5300437249769138;0.9951332035043609
33.483165;1.0945590217552037;0.46149405440769126;0.4230629901130168;-0.4718489463498591;-0.4311484392304841;1.0882693085981885;1.0151139518928551;9.976359532169948;0.4147426214761734;-0.4352266851813764;-0.43522981007891826;0.39383042692159076;0.37896031991629275;0.530014243399206;0.9949553792921829
33.493165;1.0946536522919084;0.4615939948760686;0.4230971585999972;-0.471736114041186;-0.4310402119998916;1.0884510153237392;1.015190224975209;9.975793637556142;0.41477365170006225;-0.4352266325595827;-0.43522978593921746;0.39376201626984614;0.37879535295773;0.5299852095088299;0.9947790418581481
33.503165;1.0947392541068022;0.46169206869354096;0.4231257430593364;-0.471622465675906;-0.4309312615279188;1.0886370496108895;1.0152667813328222;9.975177920427305;0.4148064232508717;-0.43522657787246793;-0.4352297656212744;0.3936924179452538;0.3786285284044318;0.529956416253395;0.9946048591133659
33.513165;1.0948158634567553;0.46178931474651624;0.42314921218161966;-0.471509627539336;-0.43082303509694053;1.0888263335911297;1.0153434077929642;9.974509396552483;0.41484118614837423;-0.43522652118719096;-0.43522974913821616;0.39361983968991876;0.37845910921260606;0.529925665663965;0.9944337339686277
33.523165;1.0948834083031733;0.46188528737442835;0.4231667254079713;-0.47139678658522566;-0.4307148090364515;1.0890209358818468;1.0154198870222286;9.97378562795537;0.4148781554013165;-0.43522646262739945;-0.4352297365052959;0.3935464757914734;0.3782903116650325;0.5298965023099712;0.9942667228169696
33.533165;1.0949418769610333;0.4619801891098453;0.42317797624272846;-0.4712851575150385;-0.43060769320255915;1.0892198611551405;1.015495991532316;9.973004493262795;0.4149175046078797;-0.43522640240107396;-0.4352297277849605;0.3934704813619166;0.37811924673695163;0.529865431785373;0.9941048763684506
33.543165;1.0949913502389257;0.4620740924953228;0.4231825453620268;-0.4711723112633396;-0.4304994681422389;1.089421888949958;1.0155714042287984;9.972163405280368;0.41495934977117055;-0.4352263407680956;-0.43522972305954677;0.393393953850187;0.37794694001578066;0.5298346570626288;0.9939491909579808
33.553165;1.0950319843328509;0.46216685308505107;0.42317989418682167;-0.47106107866779945;-0.4303927395519101;1.0896285769152456;1.0156457003806356;9.97125905889882;0.41500374157354486;-0.4352262779861207;-0.43522972240188645;0.3933149579119616;0.3777743572724858;0.5298036246722088;0.9938006931500526
33.563165;1.09506412192414;0.462259467449167;0.4231705566164846;-0.4709494423392642;-0.4302856256050662;1.089837342805932;1.015718330761411;9.970288422067583;0.41505069651189497;-0.43522621429400843;-0.43522972588682746;0.39323557366377293;0.37760039140158574;0.5297733498520877;0.99366049523761
33.573165;1.0950878512966407;0.46235162237168553;0.4231540482816021;-0.47083780381784196;-0.43017851235174925;1.0900494753077685;1.0157886051448621;9.969250046228582;0.41510023122851447;-0.4352261499354081;-0.4352297335914571;0.39315387699329707;0.37742486607661796;0.5297429416030353;0.993529770351474
33.583165;1.0951031003394018;0.4624422464090025;0.42312933340542475;-0.47072622269395703;-0.4300714541007517;1.0902621201143163;1.0158557624004756;9.968144740674802;0.41515236293750396;-0.43522608517812134;-0.4352297455626383;0.3930708414961569;0.3772485806867075;0.5297144757147355;0.9934097131219575
33.593165;1.095109613951937;0.4625339252963903;0.42309885419828636;-0.4706145799290337;-0.429964341936693;1.09047536893757;1.0159190898005694;9.966975115773753;0.4152071044529296;-0.43522602028033197;-0.43522976178982137;0.39298732046077756;0.37706934529452824;0.5296878584369278;0.9933015036362517
33.603165;1.0951070428362668;0.4626256718071507;0.42306182716757834;-0.47050414974284793;-0.4298583398598563;1.0906893651856138;1.0159779840943106;9.965744093356427;0.4152644715615936;-0.43522595543146403;-0.4352297822081135;0.39290116764128025;0.37688897811216815;0.5296635507316444;0.9932062283468391
33.613165;1.095093919367975;0.4627167366235275;0.4230180363766837;-0.47039366891390055;-0.42975270496393525;1.0909013242012133;1.016031942658781;9.964453793777242;0.41532446772828324;-0.43522589075073065;-0.4352298067248143;0.39281433168312035;0.37670629884577445;0.529642651589881;0.9931247541694858
33.623165;1.0950718103183779;0.462808938595921;0.4229683347981633;-0.4702832344613409;-0.42964670287409096;1.0911114769274461;1.016080590280088;9.96310605651008;0.41538707127528657;-0.43522582634040846;-0.43522983523732334;0.3927258319865657;0.37652113963506967;0.5296248678545512;0.9930576300016527
33.633165;1.0950390275080502;0.4629015805851868;0.4229124310602838;-0.47017401247537993;-0.42954181026655514;1.0913199645695517;1.016123779798505;9.961703875126846;0.41545229109115;-0.4352257623122581;-0.43522986762656785;0.39263468782754934;0.3763343564601182;0.5296106607965976;0.9930050858529328
33.643165;1.0949948828918377;0.4629947287766637;0.4228502011724311;-0.47006357333180776;-0.42943580742042664;1.0915238142854045;1.0161616538912606;9.960252254280123;0.4155202108354899;-0.4352256987670496;-0.4352299037383582;0.39254287742416494;0.3761448504002745;0.5296012029178999;0.9929671068768346
33.653165;1.094937712011871;0.46308840098467946;0.4227817428592544;-0.4699538968109651;-0.4293308948311805;1.0917230291875288;1.0161945999885942;9.958757808189075;0.4155909324507362;-0.4352256357736603;-0.4352299433570576;0.3924483412960895;0.3759516180911333;0.5295947726707916;0.992943512871666
33.663165;1.094868968086887;0.46318244539217496;0.4227058176290681;-0.46984472654297593;-0.42922605475560743;1.0919167264620335;1.0162231505835206;9.957227669949726;0.4156645194427936;-0.4352255733601413;-0.43522998619831965;0.39235298885754033;0.37575779330921644;0.5295952088364057;0.9929340472891581
33.673165;1.0947873549904836;0.46327874101680894;0.42262421742369793;-0.46973589501845747;-0.42912154530317576;1.092104270599089;1.0162478434347204;9.955668963877113;0.41574101589051876;-0.4352255115094701;-0.4352300319429693;0.3922547068975618;0.37556064967892855;0.5295991416770497;0.992938487853621
33.683165;1.0946921091669897;0.46337694831513876;0.42253664491710075;-0.4696274241515453;-0.42901773972182383;1.0922861871406055;1.0162690898983642;9.954088714250942;0.4158204725719631;-0.4352254501798396;-0.43523008026465354;0.39215539166968355;0.37536156694120065;0.5296087017064732;0.9929567088764674
33.693165;1.0945856062353339;0.4634777040780268;0.42244266939219266;-0.4695193988232443;-0.42891395195929194;1.0924599115897593;1.0162871517650385;9.952493311673068;0.41590293596179573;-0.43522538934314753;-0.43523013081379197;0.3920539494897398;0.375161955042628;0.529623787127911;0.9929886885049489
33.703165;1.0944674848549931;0.46358088972897366;0.4223424424420601;-0.4694101545486568;-0.4288090533353012;1.0926257579229686;1.0163021581010363;9.950887828329686;0.41598842218936855;-0.4352253290090076;-0.43523018318131007;0.3919492365358399;0.3749611913037885;0.529642822661917;0.9930345632881605
33.713165;1.0943376597508356;0.4636866064019485;0.42223643102970165;-0.46930288661861314;-0.42870635431230686;1.0927830719910787;1.0163140539741085;9.949275823317887;0.4160769027917431;-0.4352252692289291;-0.43523023687295825;0.39184300856337323;0.3747596397822675;0.5296670035582197;0.9930946567500685
33.723165;1.0941993441306594;0.463795766938264;0.422124786012603;-0.46919484795764416;-0.42860256341847924;1.0929313195391992;1.016322555015698;9.94765967268905;0.41616830898147084;-0.4352252100894234;-0.4352302913156582;0.391733933877237;0.374558706130207;0.5296960439496059;0.9931692899043899
33.733165;1.0940518698491153;0.46390664775323986;0.422006890795537;-0.46908641485321056;-0.428498807074816;1.0930690849058156;1.0163272003856443;9.946040731479574;0.416262534229837;-0.4352251517082279;-0.4352303459073607;0.3916206450518668;0.3743568706079104;0.5297274728397461;0.9932585223549697
33.743165;1.0938974196348226;0.4640222823975178;0.4218854239508641;-0.4689791317377831;-0.42839610530880157;1.093198014547961;1.0163274600032597;9.944419470421655;0.4163594231202829;-0.4352250942416316;-0.43523040007904257;0.39150480124647363;0.3741566930695108;0.529763677473779;0.9933621219866405
33.753165;1.0937379072945392;0.4641413292698568;0.4217592386911283;-0.4688726929756105;-0.42829380750714785;1.0933168061978005;1.0163228466109462;9.942796691964984;0.4164587769923319;-0.43522503787902395;-0.43523045331432414;0.39138514450756545;0.37395776718752727;0.5298027432890142;0.9934796936749947
33.763165;1.0935722419158513;0.46426365587307233;0.42162955693433946;-0.46876539847955523;-0.42819110414732914;1.0934252789285208;1.016313025274993;9.941174593143012;0.41656039905043707;-0.4352249828111747;-0.4352305051425599;0.3912605174576091;0.37376065535403996;0.529843460632539;0.9936107294208564
33.773165;1.093403063299033;0.46438930067806733;0.42149634054975016;-0.4686597614862423;-0.4280895287427938;1.0935234257704032;1.0162978491844197;9.939555931362857;0.4166641341565766;-0.43522492920691697;-0.43523055516132664;0.39113285902253403;0.37356686051591576;0.5298875218261275;0.9937545695637583
33.783165;1.093228982821149;0.4645169428421977;0.4213597927423362;-0.4685524554552821;-0.4279868240217047;1.093611368024701;1.0162772568286313;9.937942745308002;0.4167698583382112;-0.43522487722340725;-0.435230603070372;0.3910012073490537;0.3733748234299092;0.5299325125725742;0.993910420006865
33.793165;1.0930515620356178;0.4646467593481124;0.4212202690262975;-0.46844635864342904;-0.4278852285542723;1.0936882123361298;1.0162511336991795;9.936336338890774;0.41687745126745596;-0.43522482701659476;-0.4352306486727126;0.3908656781247611;0.37318693953830123;0.5299796880717138;0.994077447448946
33.803165;1.0928723031380492;0.4647776066905851;0.4210768773004678;-0.468340763543472;-0.427783705907958;1.0937560001080853;1.016219289982409;9.93473806788365;0.4169867979980731;-0.4352247787300439;-0.43523069184984425;0.3907254300400895;0.37300258784752344;0.5300275902951366;0.9942548547807097
33.813165;1.0926896388902863;0.4649109970518965;0.42093223347196496;-0.4682358701102378;-0.42768321942272497;1.0938138346944393;1.0161815178187277;9.933149731702414;0.4170977926577358;-0.4352247324870453;-0.43523073252397687;0.39058266339643977;0.37282314063418237;0.5300783985574081;0.9944419269858259
33.823165;1.0925049274143428;0.46504592591432026;0.42078541040971357;-0.4681297559344887;-0.42758162276815775;1.0938609761414306;1.0161376538250444;9.931572836730728;0.41721032034695715;-0.4352246883833869;-0.435230770610147;0.3904366305942657;0.37264697022144905;0.5301301404324215;0.9946380311463533
33.833165;1.0923184130578483;0.46518203117069173;0.42063645876871464;-0.46802525258198907;-0.42748152124896943;1.0938997807489768;1.0160876475955447;9.930007626618476;0.4173242613959261;-0.4352246464714562;-0.4352308059899283;0.39028763621162854;0.37247646245659266;0.5301844572543;0.9948425255898763
33.843165;1.0921304520902257;0.4653200542452822;0.4204864849554229;-0.4679203422267309;-0.42738103342756084;1.093928626695732;1.0160315681040535;9.928453462499299;0.4174395121076791;-0.43522460675926405;-0.4352308385305239;0.39013603124416496;0.37231101074947565;0.5302409678159978;0.9950546962151374
33.853165;1.0919412563202808;0.4654581134218813;0.4203344367018259;-0.46781548602750855;-0.42728059942334307;1.0939499851870835;1.0159695236103057;9.92691014598717;0.4175559819897675;-0.4352245692235121;-0.4352308681189727;0.38998119840669326;0.37215100056467176;0.5302993360950325;0.9952738177713434
33.863165;1.0917520866457182;0.4655987196680463;0.42018298396455983;-0.46771101253314484;-0.42718012940932354;1.093962530150646;1.0159015624480454;9.925377978036222;0.41767359831263773;-0.43522453382257276;-0.4352308946738108;0.3898255540186731;0.37199680273433744;0.530361369742861;0.9954992468541538
33.873165;1.0915611810057295;0.46573958845282376;0.4200315347659186;-0.4676073016952448;-0.42708074970048826;1.0939690237597144;1.0158276095144758;9.923855512148203;0.4177923181202814;-0.43522450049958245;-0.4352309181300644;0.3896685585259109;0.3718497690157676;0.5304274848572248;0.9957304664900064
33.883165;1.0913697191164973;0.4658808132713893;0.41988039133596616;-0.46750358609808407;-0.4269813693747248;1.0939679976798529;1.0157474988791735;9.922337716898909;0.4179121089311411;-0.43522446917574487;-0.43523093841342714;0.38951068658597787;0.37170923056752725;0.5304974447923685;0.9959670908661991
33.893165;1.0911777873869712;0.46602221699856256;0.4197298905308539;-0.46739986594184507;-0.42688198840888064;1.0939605694523704;1.015661074084539;9.92081754699632;0.4180329351758493;-0.43522443976866804;-0.43523095542350776;0.38935239443268294;0.3715754968896169;0.5305717135621436;0.9962088324837799
33.903165;1.0909854146953524;0.4661636098960567;0.41958031778024674;-0.4672961413920712;-0.42678260681244967;1.0939475762835162;1.0155682364875536;9.919288552138346;0.41815477630539105;-0.43522441222869973;-0.43523096903923625;0.3891941238333218;0.3714488409168918;0.5306507217147862;0.9964554271744531
33.913165;1.0907927653593679;0.46630350967869943;0.4194307902683419;-0.46719247201953457;-0.42668327897012404;1.0939268197213239;1.0154689184560775;9.917744934173427;0.4182776114961682;-0.43522438654343426;-0.4352309791393871;0.38903631327454075;0.37133047813205133;0.5307355846251554;0.9967065457915857
33.923165;1.0906002750838155;0.46644409698971784;0.4192837590175784;-0.4670899539908808;-0.4265850060710961;1.0938991740650936;1.0153630928325208;9.916180341531302;0.41840135179683374;-0.43522436271061504;-0.4352309856110251;0.38887840851732686;0.3712185512011774;0.5308246138568817;0.9969617568568064
33.933165;1.0904075788345902;0.4665834260034412;0.41913826345588234;-0.4669869849678257;-0.42648671383311365;1.0938656422306443;1.0152509095546998;9.914588074370226;0.4185258080244195;-0.43522434071954014;-0.4352309883402435;0.3887228753514692;0.3711151285744428;0.5309210959015843;0.9972205528547945
33.943165;1.0902172973939455;0.4667216361109817;0.4189941698562108;-0.46688485978378125;-0.42638882570843584;1.0938245280099488;1.015132839493689;9.912962501538077;0.41865072457153424;-0.43522432056587;-0.435230987208963;0.3885692166638499;0.3710192495639706;0.5310240277973806;0.997482410302732
33.953165;1.0900291161125797;0.4668589883492029;0.4188527056622111;-0.46678232866171454;-0.4262905512804796;1.0937776164283501;1.015009621731973;9.911299784721582;0.41877581632351946;-0.4352243022714254;-0.4352309821047372;0.3884179782348374;0.37093200080352856;0.5311343589264873;0.9977468850046802
33.963165;1.0898435204222823;0.4669935826694561;0.4187128928719694;-0.46668106781335994;-0.4261934402165336;1.0937261608582607;1.0148820647087844;9.909597238972431;0.4189007889420995;-0.43522428586594625;-0.43523097293026725;0.38826971019398704;0.370851540520568;0.5312507224149745;0.9980136733389675
33.973165;1.0896611619711354;0.46712747223101303;0.4185772585813547;-0.4665797432405986;-0.4260962739504588;1.0936716513188525;1.014750912389543;9.907852901093852;0.41902534111050826;-0.43522427134978786;-0.43523095959456043;0.3881249004383167;0.3707800208091164;0.5313744235318948;0.9982825379141225
33.983165;1.0894818399061343;0.46725881664025576;0.41844489809833885;-0.46647796849595013;-0.4259990878505287;1.0936155377998353;1.0146168035774197;9.906066002863012;0.4191491481857668;-0.4352242586849939;-0.43523094200207507;0.3879839214901017;0.37071646429340527;0.531504627815986;0.9985531806877733
33.993165;1.0893083158040164;0.4673883406673199;0.4183158100596306;-0.46637663629950726;-0.4259019196447137;1.093559080669388;1.01448020654645;9.904237081124561;0.4192718767118423;-0.43522424781679436;-0.43523092009212094;0.3878470376160327;0.3706607191805397;0.5316412215454569;0.9988252326855481
34.003165;1.0891402251282383;0.4675157220135807;0.41819000612836776;-0.46627651596361663;-0.42580586022864864;1.0935033141998487;1.0143413595455861;9.90236772314446;0.41939323561106645;-0.4352242387030996;-0.4352308938964659;0.38771447170865586;0.37061352908390166;0.531784752467698;0.999098304316786
34.013165;1.088977149999609;0.4676392827586068;0.4180661393089757;-0.46617479090620423;-0.42570872547614413;1.0934490520998363;1.0142003360465128;9.900460822493699;0.41951300377949174;-0.43522423134432014;-0.43523086352588475;0.3875864251206452;0.3705736205510075;0.5319342409096011;0.9993719730428374
34.023165;1.088821590286011;0.4677624424126197;0.41794627618623126;-0.4660746648205463;-0.42561266409966275;1.093396922928761;1.0140571940994272;9.898520715584365;0.41963102035201455;-0.4352242257856256;-0.4352308291143681;0.3874630382201465;0.3705397361878701;0.5320885813882723;0.9996458030467124
34.033165;1.088672822890571;0.4678835737194207;0.41782902818028855;-0.4659745362443294;-0.42551660184341034;1.0933474246967896;1.0139121335976693;9.896552470541717;0.41974717208748646;-0.4352242220745785;-0.4352307908013394;0.38734440908410617;0.370514637889766;0.5322494017828214;0.9999194413145208
34.043165;1.0885298705920279;0.4680023396715981;0.4177142656220543;-0.4658751751982233;-0.4254216297733933;1.0933009756593657;1.0137655448164693;9.894560935070096;0.41986138534713857;-0.43522422023298063;-0.4352307487329104;0.38723064842985827;0.3704950951918206;0.5324141006137009;1.0001926473195089
