time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.053165;1.0883945746681543;0.4681193956942433;0.41760165200984184;-0.46577504266279934;-0.4253255662844927;1.0932569371024115;1.0136178162798748;9.892550364787738;0.4199736262073972;-0.43522422028159974;-0.4352307030494327;0.38712287226076353;0.3704828636177658;0.5325843546243477;1.0004652111902301
34.063165;1.0882646469556687;0.46823281764494906;0.4174899808294194;-0.4656757379712704;-0.42523064775007036;1.0932176200764607;1.013469119014165;9.890524531768532;0.42008392310226983;-0.435224222273098;-0.43523065387786797;0.3870191428356573;0.37047568667555014;0.5327569574851472;1.0007368631588933
34.073165;1.0881416895762024;0.4683457575984645;0.4173811069956591;-0.46557681800494854;-0.42513569374952936;1.0931823123441053;1.0133194051992167;9.888487097113913;0.4201923697867436;-0.4352242263005998;-0.4352306013274281;0.38692041582252207;0.370475315263855;0.5329336262610249;1.0010072678287218
34.083165;1.0880232427853593;0.46845612329923486;0.4172737152858897;-0.4654774517542924;-0.4250407210895005;1.093151267918056;1.0131684485105188;9.886442469025992;0.4202990869879514;-0.43522423248847314;-0.435230545481023;0.386826539394789;0.3704815251307203;0.5331138719464414;1.0012761604489702
34.093165;1.087910787036639;0.4685646129617893;0.4171675912927964;-0.46537974526983095;-0.4249468775348645;1.0931236515749803;1.0130157761885357;9.884396487321409;0.4204042116886431;-0.4352242409740652;-0.43523048639696144;0.3867372922682706;0.3704921249777999;0.5332957414766876;1.0015434829900387
34.103165;1.0878017238819724;0.4686688542032454;0.41706129468036746;-0.465280437170147;-0.42485196032506084;1.0931015420710426;1.0128606347923794;9.882356220185304;0.4205079091850321;-0.43522425189726127;-0.4352304241258974;0.38665240987846494;0.37050894492596204;0.5334800749351002;1.0018092658103224
34.113165;1.0876963189429154;0.46877155561943673;0.4169568730258112;-0.4651822846445192;-0.42475809949353616;1.0930829348816198;1.0127020808413105;9.88032944568957;0.42061034174338274;-0.43522426539694886;-0.4352303587527442;0.3865716013115522;0.37052981436969046;0.533664893281566;1.0020734050135316
34.123165;1.0875947160595494;0.4688716509767206;0.4168529559610643;-0.46508457675286774;-0.4246642585536133;1.093069647471225;1.012539091466113;9.87832441629062;0.42071163044884935;-0.43522428159556975;-0.43523029045841793;0.38649455871262883;0.37055754865755824;0.5338517422504785;1.0023356213558279
34.133165;1.0874940562616475;0.4689678188806683;0.4167491337268343;-0.46498804076124006;-0.42457189516755994;1.0930602558724025;1.012370625076551;9.876349579444517;0.42081184239977104;-0.435224300589528;-0.435230219541169;0.38642193719908724;0.37058896665499375;0.5340387210871894;1.0025955251023497
34.143165;1.087394897300816;0.4690599356678831;0.4166448268135346;-0.4648899472106818;-0.42447809181892376;1.0930531928360014;1.012195632611523;9.874412651754415;0.4209109758993219;-0.43522432246005816;-0.4352301463643127;0.3863513432887387;0.3706249188358769;0.5342246582824393;1.0028526215846199
34.153165;1.0872970062731377;0.4691500938289938;0.4165418386176863;-0.46479300947919255;-0.42438534505571496;1.0930488935939777;1.0120130130697436;9.87251963190944;0.4210089672817204;-0.43522434726492104;-0.43523007127502095;0.38628338028889103;0.3706662878860531;0.5344106061951798;1.0031062487753828
34.163165;1.0872014442077318;0.46923749468884074;0.41643886903157024;-0.4646965159665446;-0.42429261827027875;1.0930477886578875;1.0118215932625025;9.870674866168264;0.42110573532429335;-0.43522437500007066;-0.4352299945543301;0.38621771572202235;0.3707119769324571;0.5345956198365281;1.0033555763087907
34.173165;1.0871063488208035;0.46932147536411967;0.41633589595389725;-0.46459957759420834;-0.4241998737613751;1.0930471377572089;1.011620227514322;9.868881945522128;0.4212012101907346;-0.435224405587534;-0.4352299164258225;0.386154086793085;0.37076189826680866;0.534779513543917;1.0035997497502034
34.183165;1.087012826919486;0.46940143388526423;0.41623184715506556;-0.46450391379572553;-0.4241082944764905;1.093047939629548;1.0114079816436787;9.86714413086869;0.4212953253446898;-0.43522443891070406;-0.4352298370970036;0.3860932221968167;0.37081694663387105;0.5349634548917047;1.0038380185623956
34.193165;1.0869209970633062;0.46947988891640746;0.4161289169188982;-0.464408190237796;-0.42401666208151484;1.0930470769468008;1.0111842847262447;9.865463491313673;0.4213880231986657;-0.43522447486966737;-0.43522975678832954;0.3860327847269249;0.3708749720439285;0.5351442667879701;1.0040697260244966
34.203165;1.0868309904789735;0.4695557283854311;0.41602595107803303;-0.46431125102267073;-0.42392392112096;1.0930445284928298;1.0109489222264427;9.863839919008873;0.4214792813109599;-0.4352245134367233;-0.4352296757377132;0.3859734242343295;0.3709377868349985;0.5353236795842009;1.004294271533171
34.213165;1.086742796290645;0.4696293230275907;0.4159230925289745;-0.4642167428989198;-0.4238334009864971;1.0930394479185577;1.0107018872040194;9.862271487005582;0.4215691114244464;-0.4352245546784921;-0.4352295941812552;0.38591485234523565;0.37100420231586734;0.5355006550634333;1.0045110576406868
34.223165;1.0866561548972933;0.46969948645151544;0.41581905336964337;-0.4641210790506694;-0.42374182664581445;1.093032122725913;1.010443280531022;9.860755237104156;0.42165753398241235;-0.4352245987247383;-0.4352295123135343;0.38585784227662034;0.37107507418853297;0.5356763624885721;1.004719373483785
34.233165;1.0865705932236036;0.4697688862696849;0.41571613176455946;-0.4640253563390495;-0.42365019938060355;1.0930199216517342;1.010173316045236;9.859287078098507;0.4217445422880495;-0.4352246457238454;-0.4352294302611323;0.385800223814788;0.3711483369569853;0.5358478451307069;1.0049183282524876
34.243165;1.086485527565444;0.46983647180968896;0.4156133169101821;-0.4639308500639518;-0.4235596833428301;1.0930033168155455;1.0098923393415433;9.857861619685998;0.42183006518771;-0.4352246958147892;-0.4352293480984581;0.38574291780004144;0.3712259856465036;0.5360172392983856;1.0051069047969339
34.253165;1.086400441939219;0.4699021976457052;0.4155105626428121;-0.4638363449883357;-0.42346916882530455;1.0929819016781663;1.009600778989534;9.856472849618;0.4219139809781604;-0.4352247490908689;-0.4352292658773209;0.38568694045435603;0.37130699433544645;0.5361847185633225;1.0052840945103279
34.263165;1.0863150474072683;0.46996481666439704;0.4154067499144628;-0.46374311637946375;-0.4233798199309056;1.0929552601949108;1.0092989863118207;9.855114886991148;0.42199618426550095;-0.4352248055716629;-0.43522918363645613;0.38563036512885435;0.3713912357857338;0.5363490604015225;1.0054490387684099
34.273165;1.086229244352441;0.4700264459590391;0.4153038623701906;-0.4636486143398865;-0.423289308551769;1.092922781912947;1.0089871218731046;9.853782562065389;0.42207661973034627;-0.4352248652341789;-0.4352291014220164;0.3855742835321458;0.3714794753493849;0.5365118418035191;1.005601076254125
34.283165;1.086142869389751;0.4700856856606669;0.4152007523755588;-0.4635553295725949;-0.42319990853997635;1.092883653107233;1.0086652313940627;9.852472137829391;0.42215525107346963;-0.4352249280605076;-0.43522901933461533;0.3855197811312404;0.3715694398853622;0.536672505641721;1.005739689686554
34.293165;1.0860554322896325;0.4701420660964373;0.4150972671201199;-0.4634620465491949;-0.4231105101401757;1.0928370371728353;1.0083333669051928;9.85118136187599;0.42223202348983513;-0.4352249940411804;-0.4352289375372377;0.3854649445789691;0.3716628904308788;0.5368311514391583;1.0058644496204396
34.303165;1.085965063294843;0.4701935314528837;0.41499231262688446;-0.4633683816033485;-0.4230211488393008;1.0927821870627756;1.0079916196713903;9.849908883456584;0.4223068644688352;-0.4352250631637746;-0.435228856193815;0.3854118948680803;0.3717586329581037;0.5369886230413811;1.0059750388487274
34.313165;1.0858726391745808;0.47024297871608306;0.4148881666599084;-0.4632751023511103;-0.4229317538833127;1.092718350076836;1.0076401314808987;9.84865417584671;0.4223797148163624;-0.43522513541998387;-0.4352287754081493;0.38535880718332327;0.37185648360320067;0.5371436129482073;1.006071312761874
34.323165;1.0857759714442865;0.47028867871321184;0.4147839670544745;-0.46318304073969013;-0.4228434705965777;1.092644633984626;1.0072791963217729;9.847417916882872;0.4224505324752664;-0.43522521081269944;-0.43522869522464835;0.3853069176962102;0.37195722783857793;0.5372976973242394;1.0061532716583537
34.333165;1.085673959655029;0.4703292682564374;0.41467871270196605;-0.46308982501610485;-0.42275413383536836;1.0925589805546976;1.0069093828344062;9.846202324944088;0.42251923706617617;-0.4352252893445154;-0.43522861565679405;0.38525751585249235;0.37205958234296216;0.5374510791922077;1.0062209650508909
34.343165;1.0855647047379706;0.4703674111870328;0.4145753283267344;-0.4629969233504949;-0.4226654505913365;1.0924622640655341;1.0065314912120944;9.8450114125903;0.4225856721073852;-0.4352253710100913;-0.43522853668077444;0.3852088978445561;0.37216319677904186;0.5376024249966956;1.0062743994662515
34.353165;1.0854492580281447;0.47040195568855536;0.4144719971379992;-0.46290608403576294;-0.4225782837914373;1.0923525157621272;1.0061464041252473;9.843850911577064;0.4226496378194068;-0.4352254558196994;-0.43522845820757294;0.3851632961253438;0.3722676940650704;0.5377530859555198;1.0063134153520032
34.363165;1.0853259132611048;0.4704330410267589;0.41436902470301795;-0.46281403136693244;-0.42249000980385853;1.0922291731964597;1.0057550442472987;9.84272738263687;0.42271094744896187;-0.4352255438301676;-0.4352283800866954;0.3851188342446938;0.372372677062604;0.5379014583236587;1.0063376581682728
34.373165;1.085193129866902;0.47045946380732256;0.414265394026152;-0.4627228137074095;-0.4224028838204582;1.0920911095116852;1.0053584161956626;9.84164720518686;0.4227694675667533;-0.4352256351463503;-0.4352283021367688;0.38507755398685756;0.3724787052264236;0.5380494793937038;1.006346810124268
34.383165;1.085052670553978;0.4704847397131145;0.4141631770091256;-0.46263198176718245;-0.42231572541503387;1.0919403493138693;1.0049575520135305;9.840617079621506;0.42282511291471725;-0.43522572988263486;-0.43522822416954865;0.3850374813022975;0.37258431262041214;0.538194827186729;1.0063409044986522
34.393165;1.0849025663462262;0.47050716415188915;0.41406121809764024;-0.4625407101213079;-0.422228551326618;1.0917747831281543;1.004553333610625;9.839645011933193;0.4228777934571983;-0.4352258281021326;-0.43522814601817034;0.38500064807489776;0.37268906565452115;0.5383387246185329;1.006320482291431
34.403165;1.0847449985684157;0.47052655863159365;0.413958276454559;-0.46244994317790244;-0.42214145363429406;1.091596154556371;1.0041463563569233;9.838739741140971;0.4229273853609647;-0.4352259297840533;-0.43522806758483285;0.384965070539801;0.37279258355712885;0.5384795337637784;1.006286552929475
34.413165;1.0845782109826843;0.47054474380471356;0.41385658784757084;-0.4623598932940539;-0.42205539607718395;1.091403195261408;1.0037369470735502;9.83790947241225;0.4229737645301284;-0.4352260348434252;-0.43522798887536385;0.3849327370364474;0.37289550399232035;0.5386191954014015;1.0062404129910631
34.423165;1.0844044449368921;0.4705612976996052;0.4137548876953669;-0.46227028873047143;-0.4219693609036552;1.0911947378196063;1.00332529757524;9.837160662134826;0.42301685424606594;-0.4352261431698503;-0.4352279099871196;0.38490163325790877;0.3729954734005619;0.5387547474912581;1.0061834464518482
34.433165;1.0842219362821546;0.4705742293093585;0.41365206626847983;-0.4621803046520643;-0.4218833646972461;1.0909717909842591;1.002911665271115;9.836496890166526;0.423056627891079;-0.43522625463840964;-0.43522783107490914;0.38487379374000424;0.37309419073894046;0.5388889651594166;1.0061170359956282
34.443165;1.0840318774209523;0.470586395279084;0.41355036383564003;-0.4620902643642096;-0.42179731768402784;1.0907355745649032;1.002496570599572;9.835919250618955;0.42309305842287176;-0.43522636907786433;-0.43522775232048055;0.3848473217495259;0.37319044443871613;0.5390197498166432;1.006042557844336
34.453165;1.0838353456372767;0.47059694354187565;0.41344877401466534;-0.46200066907757287;-0.4217112927434831;1.0904845351153374;1.0020808822945853;9.835428010035207;0.423126073953431;-0.43522648623991494;-0.43522767389501715;0.3848243535427233;0.37328510725766934;0.5391493072648198;1.0059613195728356
34.463165;1.0836303231621789;0.47060377924735225;0.4133464257672676;-0.46191191016176014;-0.42162641596402173;1.0902213897586157;1.0016657702383671;9.83502366240516;0.4231555750723463;-0.4352266058103128;-0.4352275959373213;0.3848040215234227;0.37337609643123965;0.5392756071198086;1.005874479756157
34.473165;1.0834178421079734;0.47060947412033444;0.4132456001597403;-0.4618230947912834;-0.42154148754417087;1.0899451926934145;1.0012526370258032;9.834707248168778;0.42318149832356167;-0.4352267274306542;-0.43522751856569936;0.38478543821149747;0.37346532382492115;0.5393994117529891;1.0057831035783185
34.483165;1.0831990471413422;0.47061297433613103;0.41314529166101616;-0.46173472386882847;-0.42145658010781234;1.0896583651164222;1.00084308180179;9.834480078923754;0.4232038807084179;-0.43522685069287226;-0.43522744187369444;0.38477067498614265;0.3735516708261097;0.5395215104807085;1.005688276603166
34.493165;1.082972101390681;0.4706131932880614;0.41304564281504313;-0.4616459140215395;-0.4213716554738054;1.0893625914098686;1.0004387090923719;9.834342935977075;0.42322289159728743;-0.4352269751399758;-0.435227365894381;0.3847577452570352;0.37363499514265947;0.5396404780389691;1.0055911044115216
34.503165;1.0827381613428886;0.4706090661421804;0.412945654461836;-0.4615583821128639;-0.4212878959490576;1.089060621660875;1.0000408370819365;9.83429581133558;0.4232387968202862;-0.4352271003167284;-0.4352272905907877;0.3847486282850128;0.37371614079340365;0.5397583905593589;1.0054926459137243
34.513165;1.0824974969565826;0.470602690440375;0.41284752625768484;-0.461470793335706;-0.4212040826931524;1.088752096474212;0.9996504952904098;9.834338219066272;0.4232518574376614;-0.4352272258241084;-0.435227215878799;0.3847423316083734;0.37379393129398014;0.5398737542652237;1.0053939005733383
34.523165;1.0822505596982999;0.47059265372259707;0.4127501346849215;-0.4613832069490385;-0.42112026937084795;1.0884393531613712;0.9992686041605169;9.834469285894315;0.42326226567803293;-0.43522735130992424;-0.4352271416498292;0.3847379133524982;0.37386716334023096;0.5399850599235205;1.0052957953561608
34.533165;1.0819989804680055;0.47057845265974185;0.41265271185607155;-0.4612957217947114;-0.4210361432555232;1.0881233141898488;0.9988959605266635;9.834687834035915;0.42327018438523284;-0.4352274764277549;-0.4352270678102869;0.3847374339347373;0.3739386192963649;0.5400957169573719;1.0051991314708608
34.543165;1.0817412907218962;0.4705608007076704;0.4125568398140396;-0.4612093553659363;-0.4209534381057804;1.0878046354396156;0.9985331450692236;9.834993241210995;0.42327578806325333;-0.43522760082048073;-0.43522699433041157;0.3847399322551001;0.3740050802470732;0.5402027464021887;1.0051045936315681
34.553165;1.0814791933769035;0.4705391680504367;0.4124617825928899;-0.4611217747785464;-0.42086962192262717;1.087483946437469;0.9981805643164237;9.835386594465284;0.42327924509847575;-0.43522772412450966;-0.4352269212526429;0.3847444774155047;0.3740683172661264;0.5403065656530329;1.0050127828559066
34.563165;1.0812134723190927;0.4705125174598605;0.41236668766864165;-0.46103547107387494;-0.4207869684573481;1.0871619716387513;0.9978385263989358;9.835870593495159;0.42328070931756956;-0.4352278459907038;-0.4352268486710424;0.38475322491091346;0.3741260838634343;0.5404068401376866;1.004924161772724
34.573165;1.0809451671646688;0.47048336119736217;0.41227387433552337;-0.46094910933155525;-0.42070425948378604;1.0868395426034045;0.9975072423498988;9.836448361337085;0.42328031109875686;-0.4352279661209137;-0.4352267767233587;0.3847654108256244;0.3741801565637224;0.5405038504304743;1.0048389972033107
34.583165;1.0806755784935251;0.4704506952608508;0.41218247716662015;-0.4608639647774462;-0.42062265906792323;1.0865175528513522;0.997186790400007;9.8371224795496;0.4232781177126651;-0.43522808428595244;-0.43522670559412474;0.38478130395357935;0.3742303994812181;0.5405972424837148;1.0047573876241345
34.593165;1.0804061257144344;0.47041331106935946;0.4120915419559861;-0.4607776648074944;-0.42054000195892866;1.086196872219945;0.9968771300904767;9.837894765558964;0.4232741272025409;-0.4352282003036338;-0.43522663551513346;0.3848001471639469;0.37427477411097276;0.5406846328479213;1.0046793336412316
34.603165;1.080137203939259;0.4703734440709734;0.41200374030687553;-0.46069208177939563;-0.4204583806256548;1.0858783070935178;0.9965782095281426;9.838766773587546;0.4232683116377437;-0.43522831401153683;-0.435226566754308;0.38482408184716915;0.3743152985019334;0.5407686438062337;1.00460477535228
34.613165;1.0798721063109695;0.4703306484766092;0.41191820045466526;-0.4606069402570673;-0.4203767773747509;1.0855617598119722;0.9962900688269354;9.83974034301325;0.4232606505549292;-0.4352284252695779;-0.43522649957906184;0.38485208298536583;0.3743510145110419;0.5408476754283773;1.004533560099269
34.623165;1.0796109492764032;0.4702832719853433;0.41183412273732334;-0.4605218588332462;-0.42029522785622564;1.085250437151239;0.9960128797907579;9.840817230103593;0.42325113296562566;-0.43522853396264477;-0.4352264342027053;0.3848839631385208;0.3743819793699391;0.540921528340089;1.0044654114945553
34.633165;1.0793546159471898;0.4702341842089348;0.4117544007260953;-0.46043753298983514;-0.4202143484970267;1.0849447360626743;0.9957469295491954;9.8419983194223;0.4232397446685141;-0.4352286399830502;-0.435226370766246;0.38491943680276375;0.37440828315306435;0.5409899936070793;1.0043999617359616
34.643165;1.079103556554044;0.4701798764644435;0.4116761068301024;-0.4603524524399502;-0.42013279881409754;1.0846458961802041;0.995492498446042;9.843283861989395;0.42322646452801244;-0.4352287432219998;-0.43522630938050316;0.384957167451483;0.3744310639805596;0.5410528661686121;1.004336798592926
34.653165;1.07885826277946;0.47012322555836744;0.411602049545661;-0.46026852856494904;-0.420052305001254;1.0843538569526194;0.995249741500785;9.84467447760499;0.42321128489943705;-0.43522884356752856;-0.43522625018861166;0.3849987738969995;0.3744484608362149;0.5411100313898869;1.0042754701399572
34.663165;1.0786183335385726;0.4700624183720123;0.41153114982388966;-0.460184164328525;-0.41997179291997505;1.0840713949694092;0.9950187155828399;9.84617165405576;0.4231942233295944;-0.4352289408926942;-0.4352261933989879;0.38504285102469266;0.37446253419808895;0.5411620513788251;1.004215448759622
34.673165;1.0783865914174084;0.46999699970781994;0.4114623966462229;-0.460101515061786;-0.41989246444264344;1.0837982571264144;0.9947994476588272;9.84777753153209;0.42317528266432025;-0.43522903504347804;-0.4352261392563944;0.38508900733683926;0.37447225506244275;0.5412081565224213;1.0041560770669986
34.683165;1.0781629302665483;0.4699288431774504;0.4113980394261482;-0.4600175892634159;-0.41981197294910527;1.083534137431599;0.9945919405245253;9.849494205540244;0.42315438239078024;-0.43522912582127843;-0.4352260879991018;0.3851368684707595;0.3744785706236183;0.541249040605392;1.0040965445749332
34.693165;1.0779471480257774;0.4698564722718202;0.41133724562103613;-0.4599344381778287;-0.4197325735988013;1.0832816298975325;0.9943961663009147;9.851322868360286;0.42313132486208904;-0.43522921296872613;-0.43522603987353037;0.3851860452099402;0.3744794640300901;0.5412833426359921;1.0040359847419298
34.703165;1.0777419409099191;0.46977951171024496;0.41127900042442894;-0.45985178455616027;-0.41965324862902387;1.0830392794783643;0.9942120836467343;9.853263273297294;0.42310583482434977;-0.43522929619867995;-0.43522599514493615;0.38523610938613534;0.3744769532490179;0.5413124925105365;1.0039736654262683
34.713165;1.0775460488298607;0.46969976964564714;0.41122582624326914;-0.4597686295998021;-0.4195738521618493;1.0828096469560364;0.9940396471706999;9.855313969021188;0.42307766197904717;-0.43522937525047095;-0.43522595402932546;0.385286609742627;0.37447005837890984;0.5413358326163062;1.0039091164398173
34.723165;1.0773623942367385;0.46961745052520404;0.41117731367186217;-0.4596855103223745;-0.4194940910193456;1.082591270931003;0.9938788007779185;9.857473157835237;0.4230466828030262;-0.4352294499106423;-0.435225916620892;0.3853361085799337;0.3744598017952572;0.5413533923716735;1.0038421157086463
34.733165;1.0771907990624923;0.46953017912284334;0.411132046014888;-0.45960406533800074;-0.4194158806692547;1.082385530136911;0.9937294932040113;9.859738954701868;0.42301292111411887;-0.43522951998941606;-0.4352258828995375;0.38538621154868813;0.3744442474000644;0.5413652265233279;1.0037725607899513
34.743165;1.0770310712493256;0.4694403266113468;0.4110929291173031;-0.4595221185845088;-0.4193375989733476;1.0821935297546401;0.9935916716887278;9.862108590337353;0.4229764782779339;-0.4352295852990825;-0.4352258527775586;0.38543558345917334;0.37442553313362215;0.5413719823324422;1.0037003359093135
34.753165;1.0768857166189674;0.4693462350992717;0.41105796920343607;-0.4594406677546803;-0.4192593920051891;1.0820131414583989;0.9934651816036228;9.864577687889808;0.42293743567185704;-0.4352296456658718;-0.4352258261294407;0.38548392781797725;0.3744028703555456;0.5413729116380052;1.0036253230259307
34.763165;1.0767531299684459;0.46924957379461957;0.411029631739637;-0.4593587151715602;-0.4191811137671947;1.0818451939464866;0.9933496760432324;9.867140592431442;0.42289579715265074;-0.43522970095271707;-0.43522580280462253;0.38553095523060654;0.37437652129649746;0.5413679788918057;1.0035475085643168
34.773165;1.076634805094283;0.4691496976814233;0.4110070339271796;-0.4592779758360893;-0.41910394705293363;1.0816906300971667;0.9932446448067229;9.869791453289638;0.42285151522918135;-0.43522975105691214;-0.43522578262909756;0.38557641097991846;0.37434678653285447;0.5413571719370164;1.0034669769164535
34.783165;1.076532372588121;0.46904593233805797;0.41098919918618704;-0.459197732130415;-0.4190268550645734;1.0815474493483246;0.9931495172917155;9.872524847955274;0.42280456509884784;-0.43522979590271094;-0.43522576541792296;0.3856201285893379;0.3743150212339935;0.5413411916054395;1.003383820695115
34.793165;1.0764445044694573;0.4689405975209749;0.41097895355102226;-0.45911536908552325;-0.4189481969394592;1.081416595701261;0.9930637856935312;9.875335156705628;0.42275496533077067;-0.43522983545600474;-0.43522575101080774;0.3856620088804766;0.37428063719819465;0.5413193586937426;1.0032981167985502
34.803165;1.076372608920302;0.4688325960577154;0.4109748377798562;-0.45903583680685994;-0.4188721452677731;1.0812980201002127;0.9929871002390258;9.878215057255174;0.42270272818272403;-0.4352298697177066;-0.43522573929695585;0.38570194859644275;0.3742440497354044;0.5412917191961876;1.0032098916072054
34.813165;1.0763181187920972;0.4687218570556216;0.4109762341485718;-0.45895558331477315;-0.41879505867534284;1.0811917593712024;0.9929192705812245;9.881154646294174;0.4226478261991152;-0.43522989868014195;-0.4352257302104838;0.3857398201406854;0.37420561461335927;0.5412583522750762;1.0031190662842955
34.823165;1.0762792604509464;0.46861061788726144;0.4109858236628673;-0.458876044083711;-0.4187190108289128;1.0810978477739437;0.9928601933372774;9.884141851937953;0.4225902053778746;-0.43522992232192365;-0.43522572370852675;0.385775497349624;0.3741655939243825;0.5412193457974791;1.0030254778621506
34.833165;1.0762569983586812;0.46849720444600557;0.4110015605996926;-0.4587953442674758;-0.41864190944309015;1.0810161860547458;0.9928097829759561;9.887162910125713;0.42252980547836416;-0.43522994066956566;-0.4352257197473678;0.3858088551464338;0.37412513964366684;0.5411754779603211;1.002928915668274
34.843165;1.0762510622193384;0.4683846359900604;0.4110260224445233;-0.45871579730846385;-0.4185658657651846;1.0809465161809637;0.992767942532743;9.890202830443169;0.4224665814651579;-0.4352299538561275;-0.43522571827777584;0.38583974453892966;0.3740832979280056;0.5411261514378691;1.0028291887036225
34.853165;1.07626219645741;0.46827299301079345;0.4110586893452948;-0.45863749946794374;-0.41849056777083754;1.080888469430142;0.9927345788757924;9.893246327915945;0.42240052559668617;-0.4352299621220871;-0.43522571926542175;0.3858689985161433;0.3740400479100085;0.5410722076956923;1.0027262753838355
34.863165;1.0762881509486708;0.4681597068859036;0.4110978011889989;-0.4585580032812126;-0.41841458255566427;1.0808416503349552;0.9927096020607997;9.896277997600043;0.42233167487615225;-0.43522996578500767;-0.43522572273017474;0.38589447271864585;0.37399537739736993;0.5410123354439059;1.0026204012095727
34.873165;1.0763299911280206;0.4680485926915468;0.41114609553473397;-0.4584796593554929;-0.4183396550956227;1.0808057330718306;0.9926928622176405;9.89928208407885;0.42226011437245575;-0.43522996521621793;-0.43522572878269783;0.38591707802009334;0.37395034383179004;0.5409480727037982;1.0025119669761933
34.883165;1.0763878022742264;0.46793750297156955;0.4112011920988819;-0.4584013700582155;-0.41826478405685513;1.0807804055435042;0.9926841486485364;9.90224387422432;0.4221859871708838;-0.435229960818019;-0.4352257376087377;0.3859367786631956;0.3739030611172002;0.5408781671532025;1.0024014936174441
34.893165;1.0764616150280206;0.46782907613049174;0.41126512220560535;-0.4583230164743623;-0.41818986117562895;1.0807651826866684;0.9926833003497615;9.905151924827388;0.4221094950127758;-0.43522995300797074;-0.43522574940383363;0.38595356261369645;0.37385564831233764;0.5408041677938962;1.0022896439159574
34.903165;1.0765513575479364;0.46772215895123437;0.41133656240127087;-0.45824465786663543;-0.4181149407543435;1.0807593869354624;0.9926902624155999;9.907998552328273;0.42203087217438456;-0.4352299422230414;-0.43522576430363485;0.38596743283529;0.37380719507149157;0.5407255169796694;1.002177153715666
34.913165;1.0766568642929784;0.4676160301183597;0.41141461776088295;-0.4581671682644737;-0.4180408018468553;1.0807623291624684;0.9927050441635131;9.910778245446988;0.4219503512491367;-0.43522992892148427;-0.43522578232231907;0.38597842979282165;0.37375874554506366;0.5406429693028357;1.0020646760632828
34.923165;1.0767776445213955;0.4675121528389938;0.4115004336671799;-0.4580887994033187;-0.41796588654896366;1.0807724539875114;0.992727661694151;9.913485765098752;0.4218681673802179;-0.43522991356657875;-0.43522580333461947;0.38598761930558323;0.3737082962113918;0.5405558091569397;1.0019527549226002
34.933165;1.0769132353673658;0.4674087206198612;0.411592107435885;-0.4580117010881522;-0.4178921377674573;1.0807913153286948;0.9927580530073629;9.916115779876428;0.4217845942967698;-0.4352298966086779;-0.43522582713876806;0.38599303990763967;0.3736577914873802;0.5404639560119643;1.0018419381734058
34.943165;1.0770631105836954;0.4673082151046777;0.411691681560163;-0.45793575461838726;-0.4178194470514859;1.0808174233909986;0.9927959680892636;9.918664065335948;0.4216999448330823;-0.43522987848017763;-0.4352258535388761;0.3859956750056245;0.3736060976668085;0.5403675296717065;1.001732860261634
34.953165;1.077226773503895;0.4672080504360152;0.4117966000774632;-0.45785864620087785;-0.4177457030889715;1.080849144099672;0.9928409214684737;9.921128484270307;0.42161452687786716;-0.43522985959190197;-0.4352258823592516;0.3859954833408358;0.373552998120474;0.5402667942494029;1.0016262162001146
34.963165;1.077403698222253;0.46711067077505786;0.4119089035383027;-0.457782689868437;-0.4176730170345029;1.0808877797113796;0.9928922564563907;9.923509299764484;0.42152861873807407;-0.43522984031518097;-0.4352259134056321;0.38599245261501586;0.37349923892740033;0.540162793707567;1.001522656495117
34.973165;1.0775922765726087;0.46701468533083673;0.4120274258969232;-0.45770467317182345;-0.4175988196650752;1.0809307006353386;0.9929492948941776;9.925809416455955;0.4214424721287924;-0.43522982095255974;-0.43522594645479684;0.38598761477111593;0.37344257744507214;0.5400552114188973;1.0014227262203752
34.983165;1.0777936076345962;0.4669189172005571;0.4121499390023027;-0.4576287669184733;-0.4175261921422177;1.080979340540032;0.9930114769153565;9.928034017519693;0.4213562911617866;-0.4352298017207692;-0.4352259812874844;0.38597903430345953;0.3733848242177977;0.5399443593124937;1.0013268889543818
34.993165;1.0780058354725235;0.46682588476799514;0.4122785459942357;-0.45755401312594696;-0.41745462218995394;1.0810321401275245;0.9930783615166952;9.930189351439667;0.42127020923803393;-0.4352297827514817;-0.435226017709426;0.38596781378834943;0.3733248959821611;0.539830614529387;1.0012354994426993
35.003165;1.078227969246537;0.4667330799910877;0.4124103654759793;-0.45747809791578375;-0.41738199838743695;1.0810875972339955;0.9931495319258862;9.932281047043732;0.42118431780443166;-0.4352297641025366;-0.4352260555463084;0.38595410063316027;0.3732628340006878;0.5397143149668951;1.0011487093748301
35.013165;1.0784580011888723;0.4666426767048834;0.41254721836404745;-0.45740289803684786;-0.4173104129716645;1.0811463263522674;0.9932245687841702;9.934312838409125;0.4210987079256565;-0.4352297457880604;-0.43522609463833695;0.3859390716887339;0.37319975822395185;0.5395971757981946;1.0010664550777668
35.023165;1.0786970222305776;0.4665534404070148;0.412686697161473;-0.45732778936484997;-0.41723851693521136;1.0812090234367364;0.9933030783402182;9.936286879186486;0.4210134758347369;-0.4352297278101543;-0.4352261348384742;0.38592090982468885;0.37313480887062134;0.5394773310306631;1.0009885579608933
35.033165;1.0789430476573532;0.46646654183254826;0.4128298383934394;-0.4572530189808908;-0.417166952821933;1.0812734136967124;0.993384695555278;9.938204836869748;0.42092871284133193;-0.435229710169632;-0.43522617600972824;0.3859007904064767;0.3730671209522735;0.5393550468010214;1.0009148196714672
35.043165;1.0791942985784935;0.4663808114119129;0.4129755171216421;-0.4571778076572162;-0.4170953708909646;1.0813402365685596;0.9934690767287262;9.94006833504121;0.4208445018152063;-0.4352296928663168;-0.4352262180235123;0.38587887851547925;0.3729998214578065;0.5392326376832824;1.0008450500006687
35.053165;1.0794519975784027;0.46629590338898785;0.4131222528224762;-0.45710430582078637;-0.41702497250070325;1.0814102450085663;0.9935558978612963;9.941878957290804;0.4207609175304268;-0.43522967589952016;-0.43522626075930276;0.3858563295012016;0.372930030454254;0.539108947788127;1.000779066085812
35.063165;1.0797144675573398;0.4662141725433262;0.41327219284737915;-0.457029123173751;-0.41695302587732175;1.0814812048473343;0.9936448542228203;9.94363825504342;0.4206780277207005;-0.43522965926853124;-0.43522630410446006;0.3858312894937527;0.37285886195924167;0.5389834359271709;1.0007166917489443
35.073165;1.0799799298655814;0.4661320309691744;0.41342214623413087;-0.45695517764283494;-0.41688260982034114;1.081553894728267;0.9937356604312083;9.945347744779726;0.42059589421563714;-0.43522964297272665;-0.43522634795383064;0.3858058959647439;0.3727874243332467;0.538858421433799;1.000657757408604
35.083165;1.080249791430652;0.4660531511125538;0.4135743599152136;-0.456882823110649;-0.41681326851540773;1.0816281071178289;0.9938280496771643;9.947008890846206;0.4205145735200494;-0.4352296270113899;-0.43522639220928805;0.3857782781471598;0.3727148203306204;0.5387319458784904;1.000602099979909
35.093165;1.0805214554924174;0.46597417554584913;0.413726249058098;-0.45680887163019046;-0.41674285300771574;1.0817046495968805;0.9939217726365511;9.948623087291251;0.4204341170371431;-0.4352296113834114;-0.43522643677939243;0.38574955737292116;0.3726411473983839;0.5386048895311576;1.000549562189774
35.103165;1.0807963581147806;0.4658983955930083;0.4138797770120074;-0.4567352947895806;-0.4166724022101533;1.081781344708555;0.9940165959583118;9.950191653849005;0.4203545713381522;-0.43522959608700207;-0.43522648157907584;0.38572084741791357;0.3725674980998019;0.5384788168309358;1.000499992119388
35.113165;1.0810720247469092;0.4658230655559001;0.4140329414010915;-0.45666215273805477;-0.41660271167481555;1.0818590272808826;0.9941123001646313;9.951715853568706;0.42027597840812825;-0.4352295811196375;-0.43522652652915733;0.3856902546847839;0.37249196012558405;0.5383510399833881;1.0004532434813649
35.123165;1.08134886598211;0.4657500798635389;0.41418689436245437;-0.45658935036854714;-0.4165333517352444;1.0819375413843975;0.9942086787062274;9.953196921089031;0.42019837586145964;-0.4352295664782558;-0.4352265715557601;0.38565887869412285;0.37241661608740834;0.5382237991828371;1.0004091756472342
35.133165;1.0816274730574182;0.4656790516145568;0.4143406681525151;-0.4565169821314882;-0.4164640103501235;1.0820167399928415;0.9943055389989397;9.954636073330393;0.42012179753336976;-0.43522955215956616;-0.43522661658990597;0.38562781306655025;0.37234054346373324;0.538097240144373;1.0003676531048296
35.143165;1.0819054251142448;0.46560801047464834;0.4144930401131298;-0.4564454508133639;-0.416395813811528;1.0820964866740947;0.9944027037631336;9.956034493815853;0.42004627415891704;-0.4352295381603722;-0.4352266615673515;0.3855951459090169;0.3722638147074959;0.5379700395887292;1.0003285454617963
35.153165;1.0821843759735579;0.46554055839702047;0.4146463283123729;-0.4563738927474326;-0.4163271966387353;1.082176656054162;0.9945000106963002;9.95739331964848;0.4199718335202087;-0.4352295244776636;-0.43522670642854144;0.38556295927993234;0.3721874973531324;0.5378444376395736;1.000291728714447
35.163165;1.0824618665274353;0.4654725142882133;0.4147973614345722;-0.4563011404539417;-0.4162578894329752;1.0822571321093655;0.9945973107620779;9.958713653639863;0.4198985002205201;-0.43522951110832836;-0.4352267511184735;0.3855293289860072;0.372109654089995;0.5377177061831018;1.0002570864656548
35.173165;1.0827386068476774;0.46540725420477785;0.4149486659304323;-0.4562295432679111;-0.4161896373162931;1.0823378063171656;0.9946944670816704;9.959996583713371;0.41982629537766974;-0.4352294980489351;-0.43522679558652994;0.38549632522839056;0.3720323429923219;0.5375927649152362;1.0002245095650046
35.183165;1.0830142840342285;0.46534233014927995;0.4150978733852981;-0.45615922001699993;-0.4161225485304559;1.0824175770317208;0.9947913546615802;9.961243180488763;0.41975523647543;-0.43522948529567324;-0.43522683978659127;0.38546201327939844;0.3719546179559319;0.5374675643110683;1.0001938948362867
35.193165;1.083289656225648;0.4652808779749345;0.4152473198548954;-0.45608765351578795;-0.4160539290760044;1.0824983498853982;0.9948878599032701;9.962454476568556;0.41968533760690374;-0.4352294728440366;-0.4352268836771385;0.3854284538109567;0.3718765292507611;0.5373436187304972;1.0001651440371209
35.203165;1.0835623617994063;0.46521888984584014;0.41539404849471134;-0.45601732647547644;-0.4159868388979699;1.0825790388109984;0.9949838803952411;9.963631458652419;0.41961660961635605;-0.43522946068871593;-0.43522692722085665;0.38539370316939425;0.3717991239761886;0.5372202538572276;1.0001381639212454
35.213165;1.0838332029523543;0.46515955787725305;0.4155404710693768;-0.45594693831958916;-0.4159196937955851;1.0826595665841228;0.9950793251773644;9.96477507853262;0.4195490598411921;-0.43522944882414544;-0.4352269703840856;0.38535981383581636;0.37172044623798023;0.5370975811246959;1.0001128674561697
35.223165;1.0841019526120779;0.4651004283131546;0.4156842629938319;-0.45587660782553485;-0.4158526020188076;1.082739863908033;0.9951741139574476;9.96588625642928;0.4194826923118511;-0.4352294372449814;-0.4352270131366403;0.38532483512301957;0.37164253720546536;0.5369756080208882;1.0000891742130624
35.233165;1.084368449015896;0.46504434896437163;0.41582792677284536;-0.4558058147514658;-0.4157850704218928;1.0828188671227976;0.9952681749986833;9.966965868378859;0.4194175085671684;-0.4352294259461071;-0.43522705545183293;0.3852908137470433;0.3715644350796617;0.5368551291888474;1.0000670089645614
35.243165;1.08463240082752;0.4649880526297437;0.41596845223915635;-0.4557366976417314;-0.41571908667601243;1.0828985153618933;0.9953614431051707;9.968014735480425;0.4193535081079825;-0.4352294149225299;-0.4352270973062888;0.38525579390463943;0.3714861750258284;0.5367347515297055;1.0000462995107984
35.253165;1.0848936791490909;0.46493426786457787;0.41610825127163403;-0.45566630303914696;-0.415651938060073;1.0829777493399881;0.9954538584281236;9.969033630331857;0.4192906883931007;-0.4352294041692551;-0.4352271386794765;0.38522181707207975;0.37140878943500527;0.536616649055884;1.0000269751842326
35.263165;1.0851521214513835;0.46488065789656163;0.4162451428425508;-0.45559718292884277;-0.4155859524136482;1.0830555128981676;0.9955453662652803;9.970023296206971;0.4192290447403243;-0.4352293936810705;-0.43522717955324774;0.3851869219017393;0.3713313084786224;0.5364987243607443;1.0000089670402996
35.273165;1.0854076279730815;0.46483000999718793;0.4163816099182089;-0.455527600450043;-0.4155195268477501;1.0831337552469464;0.9956359177410139;9.970984457412579;0.41916857014000725;-0.4352293834523505;-0.4352272199116504;0.385153144212259;0.3712527605845557;0.5363817543852971;0.9999922085431845
35.283165;1.0856599662100663;0.4647790571958616;0.41651467729385694;-0.4554596941686491;-0.41545464899477036;1.083210431605098;0.995725470531098;9.971917820083805;0.41910925541891725;-0.4352293734770025;-0.4352272597407117;0.385119516795608;0.37117617268913006;0.5362671322317756;0.9999766355911024
35.293165;1.0859090634406525;0.46473052836406165;0.41664679006583744;-0.45539051055071494;-0.41538860617911516;1.083287502386845;0.9958139888586864;9.972824076877954;0.4190510901165956;-0.4352293637486556;-0.43522729902793933;0.3850850692805106;0.3710985702695567;0.5361520820392571;0.999962186761793
35.303165;1.0861548610529965;0.4646837394494725;0.41677728671855496;-0.455322140698115;-0.4153232873357904;1.083362932445237;0.9959014421132127;9.97370390702206;0.4189940635258375;-0.4352293542609693;-0.4352273377619802;0.38505182851853365;0.37102097734834566;0.536038761806047;0.9999488039596439
35.313165;1.086397168379628;0.46463652127994737;0.4169042137412689;-0.45525423052744624;-0.4152584063440856;1.0834386900802961;0.9959878025954096;9.974557969852658;0.4189381650587772;-0.4352293450076844;-0.43522737593271155;0.38501881908760033;0.37094441660560007;0.5359271673163043;0.9999364327203661
35.323165;1.0866359539256272;0.46459171953683204;0.4170301421786338;-0.45518625978335525;-0.41519347014059366;1.0835127451222857;0.9960730442298259;9.975386902567722;0.4188833837769988;-0.4352293359823675;-0.435227413531351;0.3849850636055262;0.3708679093375527;0.5358159032787824;0.9999250222842898
35.333165;1.0868711482431972;0.4645468771190584;0.4171528312735061;-0.45511834719639216;-0.4151285869860367;1.0835860682075367;0.9961571424636645;9.976191323511511;0.41882970782497003;-0.43522932717814466;-0.4352274505503459;0.3849525831947489;0.37079147537290447;0.5357064260797155;0.9999145253775038
35.343165;1.0871017404667869;0.4645044963255937;0.4172749350819854;-0.45505075405850487;-0.41506435487848886;1.083659632220747;0.996240074351879;9.976971840148117;0.4187771245956051;-0.43522931858768765;-0.43522748698331165;0.38492039783296234;0.37071513319384053;0.535598030012801;0.9999048968996379
35.353165;1.0873295781630372;0.46446199343762273;0.41739337399210713;-0.4549840559551492;-0.41500057932622997;1.083731413629842;0.9963218189434115;9.977729053996057;0.41872562141103103;-0.4352293102035937;-0.4352275228251179;0.38488752604004794;0.3706398998348952;0.5354907004585505;0.9998960919837798
35.363165;1.0875536676400057;0.4644218121427974;0.4175107549561842;-0.45491729741440173;-0.4149367485375034;1.0838023924310733;0.9964023577746531;9.978463557883993;0.41867518597074377;-0.43522930201894117;-0.4352275580718811;0.3848559842706192;0.37056379077812907;0.5353844987821114;0.9998880652580892
35.373165;1.0877740244538296;0.4643819312268302;0.417625231169445;-0.454850195560595;-0.414872586039213;1.083872550962814;0.9964816751480476;9.979175928860228;0.4186258063832635;-0.4352292940276424;-0.4352275927208397;0.38482478676105125;0.37048882052234505;0.5352801005206218;0.9998807716539404
35.383165;1.087989530817895;0.4643434902334289;0.41773828370086025;-0.4547830000188008;-0.41480873427845;1.0839428720042579;0.9965597587889148;9.9798667204795;0.4185774708956275;-0.4352292862244021;-0.43522762677037424;0.38479294580614765;0.37041400309885264;0.5351760972515847;0.9998741671311697
35.393165;1.0882022223822623;0.4643053308824518;0.4178480906715451;-0.4547175144958711;-0.41474606409820775;1.084011337597274;0.9966365999174629;9.980536463998119;0.4185301675479944;-0.4352292786043734;-0.43522766022016535;0.3847624721355334;0.37034035166565515;0.5350746268069376;0.9998682084435858
35.403165;1.0884110973174843;0.4642694029371424;0.4179568409844274;-0.45465196864465846;-0.41468333868916357;1.0840789296056914;0.9967121917791023;9.9811856721009;0.4184838840207657;-0.4352292711628143;-0.4352276930711287;0.38473237527798765;0.37026587778670844;0.5349735833153958;0.9998628530868069
35.413165;1.088615206972227;0.4642332827671564;0.4180627184873208;-0.45458564487267716;-0.41462026283531916;1.084145630736864;0.9967865289827337;9.981814835857664;0.4184386075787457;-0.43522926389484273;-0.43522772532512244;0.3847026636668402;0.37019259122227605;0.5348743537211587;0.9998580603403243
35.423165;1.0888164564642597;0.46419931399100267;0.41816715997556503;-0.45452009716571046;-0.4145575352473782;1.0842114251758714;0.9968596091354969;9.982424424022875;0.41839432501014967;-0.4352292567952613;-0.4352277569846847;0.3846723446585922;0.37011950022613516;0.5347755212254189;0.999853792325709
35.433165;1.0890129057400932;0.4641646708558848;0.4182683726485869;-0.4544541732883427;-0.41449484194105063;1.0842762995613184;0.996931434163899;9.983014879327232;0.4183510227632054;-0.4352292498586967;-0.4352277880527744;0.3846434249332822;0.37004661210238216;0.5346785222705064;0.9998500141027276
35.443165;1.0892066139944292;0.4641318433253448;0.4183678759794804;-0.45438949831207653;-0.41443289142086986;1.0843402436643366;0.9970020091099087;9.983586609679946;0.4183086872503322;-0.4352292430799958;-0.43522781853266684;0.38461491094647565;0.36997393386533745;0.5345826310867128;0.9998466930371458
35.453165;1.089395503191081;0.46410029294030775;0.41846602412718764;-0.45432473024879894;-0.4143712516596814;1.0844032497856928;0.9970713395644845;9.984139992933097;0.4182673049620803;-0.4352292364543605;-0.4352278484281826;0.38458680889107894;0.3699024726553985;0.5344885341013089;0.9998437976166481
35.463165;1.0895816416523303;0.4640688005698902;0.4185609562534638;-0.45426045515605384;-0.4143096837320548;1.084465311941138;0.9971394298800443;9.984675389552848;0.41822686231623385;-0.43522922997722713;-0.43522787774378624;0.3845581244109417;0.36983023557755096;0.5343941146927812;0.9998412965816593
35.473165;1.0897631075914134;0.46403940748897465;0.41865532534244626;-0.45419528393213787;-0.414247657210062;1.0845264253645845;0.997206283118427;9.985193149340088;0.41818734540613917;-0.4352292236442305;-0.4352279064843271;0.3845308625764487;0.36975922924080584;0.5343021897194177;0.9998391593937935
35.483165;1.0899418327337276;0.46400959056490765;0.41874614099818386;-0.4541310071695273;-0.4141860872289968;1.0845865854792518;0.9972719020495359;9.985693620307403;0.4181487396398306;-0.43522921745111387;-0.4352279346548981;0.38450402814095636;0.3696884595875686;0.5342113332390751;0.9998373567804865
35.493165;1.090115903069261;0.46398144968667576;0.4188361131369826;-0.45406745284089806;-0.41412555315568966;1.0846457871632065;0.9973362900942605;9.98617715648579;0.41811102957785407;-0.4352292113935271;-0.43522796226086213;0.384477625474357;0.3696189317781057;0.5341222262668945;0.9998358604715214
35.503165;1.0902874024561338;0.4639537055640768;0.4189233309864867;-0.4540039896847235;-0.41406470629797293;1.084704025537029;0.9973994521877108;9.986644119103687;0.41807419930038353;-0.43522920546704025;-0.43522798930766904;0.38445165790135494;0.36954864963016404;0.5340334699291485;0.9998346436766512
35.513165;1.090454275752033;0.46392709794046466;0.41900931936744545;-0.45394043389056166;-0.4140041702581829;1.084760297340357;0.9974613956985058;9.987094882969288;0.4180382326733443;-0.43522919966744517;-0.4352280158006925;0.38442612738319665;0.3694796150932879;0.5339464384655223;0.9998336826214167
35.523165;1.0906176123374778;0.46390000771243506;0.4190922411722244;-0.4538769367368154;-0.41394368736919623;1.0848166018567942;0.997522130748303;9.98752984528094;0.41800311322568245;-0.43522919399101484;-0.4352280417454306;0.3844010350050388;0.3694108284549582;0.5338604268405123;0.9998329575762822
35.533165;1.0907775036709388;0.4638752821682367;0.41917471776750537;-0.45381297795861203;-0.4138827647671931;1.0848719409003162;0.9975816695528038;9.987949426416193;0.4179688241826915;-0.4352291884345249;-0.4352280671477995;0.38437538128323795;0.3693422890842419;0.5337747029714757;0.9998324523828607
35.543165;1.0909348941559833;0.4638500614154643;0.419253837192753;-0.4537511301889028;-0.41382340854379135;1.0849253175907225;0.9976400257388199;9.988354063974196;0.4179353484824175;-0.435229182995295;-0.4352280920142081;0.3843511659225875;0.36927399589942267;0.5336906982181379;0.9998321531136201
35.553165;1.0910878790914027;0.4638263329399854;0.4193322058190777;-0.45368878845960275;-0.4137639785321288;1.0849787354227163;0.9976972141951401;9.988744201756022;0.4179026686978373;-0.43522917767135383;-0.4352281163515562;0.3843273876852222;0.36920594731107675;0.5336076819073086;0.9998320473086673
35.563165;1.0912375531305227;0.4638024222775414;0.41940793620391426;-0.453624886909593;-0.4137031072973115;1.08503119869458;0.9977532508425146;9.98912028070462;0.4178707673095813;-0.4352291724615085;-0.435228140167114;0.3843040446758513;0.3691391412072977;0.533526336801866;0.9998321237369704
35.573165;1.0913838690450568;0.46378005728536403;0.4194826846030357;-0.4535637607251162;-0.41364478528671506;1.0850817128168864;0.99780815233361;9.989482737105362;0.41783962693346266;-0.4352291673653485;-0.43522816346827337;0.3842811348080898;0.369072575318446;0.5334459584975003;0.9998323717490604
35.583165;1.0915269275929265;0.4637570441104994;0.41955447396123263;-0.4535014763222109;-0.4135854067158081;1.0851322835113884;0.9978619354504581;9.989831999772916;0.41780923023348193;-0.43522916238319365;-0.4352281862624675;0.38425865593840125;0.36900624762877854;0.5333665335512454;0.9998327801516376
35.593165;1.0916678296489806;0.46373675485975846;0.41962601796104776;-0.45344038082201776;-0.41352671710178274;1.0851809159644061;0.9979146163769291;9.99016848471878;0.4177795600300852;-0.4352291575159552;-0.4352282085570667;0.38423660550734706;0.368940156512455;0.5332880464183098;0.9998333362809144
35.603165;1.0918045343512943;0.46371495181323874;0.41969429950165504;-0.4533780950305442;-0.41346733682820924;1.0852296151691077;0.9979662110381006;9.990492599116138;0.4177505997181298;-0.43522915276500673;-0.4352282303591234;0.3842149801575139;0.36887530085113596;0.5332111729018331;0.9998340263773494
35.613165;1.091938143141652;0.4636937917782305;0.419760922445738;-0.4533170254901725;-0.41340906551642914;1.0852763869087652;0.9980167355367539;9.990804751129646;0.41772233371011575;-0.43522914813191244;-0.43522825167534435;0.3841937757503304;0.36880968013715626;0.5331345101132907;0.9998348366115393
35.623165;1.0920687577901846;0.46367485191140173;0.4198273468357174;-0.45325549436360063;-0.41335035468184456;1.0853232378259083;0.9980662055153229;9.99110534661017;0.41769474755775887;-0.4352291436179841;-0.43522827251225094;0.3841729877676378;0.36874529408300144;0.5330594260548321;0.9998357530010209
35.633165;1.092196333323672;0.4636548767347465;0.419890682669819;-0.4531956404504885;-0.4132931915538164;1.085368174465714;0.9981146356496672;9.991394775616829;0.41766782756238496;-0.43522913922406387;-0.4352282928763936;0.38415261164252745;0.3686811421558636;0.5329852114437913;0.9998367613736237
