time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.643165;1.0923209707601158;0.4636366010605793;0.4199534472559313;-0.45313450962830876;-0.4132348637468075;1.0854132028864614;0.9981620404473425;9.991673402663942;0.41764156024897076;-0.4352291349506196;-0.43522831277467167;0.3841326428492094;0.3686172236686128;0.5329118509476248;0.9998378484966557
35.653165;1.0924427713417346;0.46361812942227;0.42001393529411746;-0.4530742528213814;-0.4131773144773181;1.0854563305645886;0.9982084361119498;9.991941555930405;0.41761593223302085;-0.43522913079769715;-0.43522833221448787;0.38411307696543945;0.36855453794219156;0.5328400226959071;0.9998390019988672
35.663165;1.0925616906681404;0.4636009568734894;0.42007358892085533;-0.45301433765769517;-0.4131200949516471;1.0854985692507981;0.9982538416405852;9.992199521123009;0.4175909304749512;-0.4352291267646681;-0.4352283512036253;0.3840939093994477;0.3684910840907736;0.5327683274463432;0.9998402088450014
35.673165;1.092677879846527;0.4635835039190452;0.4201309698141321;-0.4529540795709452;-0.41306254421242355;1.0855409349606926;0.9982982775495345;9.992447559735165;0.41756654261413434;-0.43522912285030496;-0.4352283697501451;0.38407513472204535;0.3684288607277612;0.5326981351213944;0.9998414556227763
35.683165;1.0927912955361125;0.4635673271535016;0.42018757324487127;-0.45289416313016684;-0.41300532324367706;1.0855814451283026;0.9983417636074782;9.992685940187476;0.41754275720992706;-0.4352291190532017;-0.4352283878624318;0.384056746447056;0.3683668659559739;0.5326287377900106;0.9998427304989064
35.693165;1.0929010406264974;0.463550072908991;0.4202416565779348;-0.45283508933941263;-0.4129492467208685;1.08562111669876;0.9983843181802387;9.992914951253985;0.41751956364927284;-0.43522911537220405;-0.4352284055491627;0.3840387375888801;0.36830509761996766;0.5325601201428277;0.9998440237628562
35.703165;1.093009213459889;0.4635341244301488;0.42029464284632173;-0.45277604638771035;-0.4128928036940906;1.0856599667323041;0.9984259590784422;9.99313489615108;0.41749695173084567;-0.43522911180658;-0.4352284228190712;0.3840211013945351;0.3682445535199434;0.5324929596781913;0.9998453268253663
35.713165;1.0931147709036642;0.46351942087613324;0.42034693536771456;-0.4527173450982164;-0.4128366904733244;1.0856980140273103;0.9984667040389948;9.993346089721351;0.4174749112079481;-0.43522910835563466;-0.43522843968076336;0.3840038317922416;0.3681832314518777;0.5324258572460311;0.9998466317207286
35.723165;1.093217816203987;0.46350395132796596;0.4203967176383654;-0.4526587025019958;-0.41278063069294163;1.0857352799071163;0.9985065710022986;9.99354886546943;0.41745343152501924;-0.43522910501802914;-0.4352284561426875;0.3839869235989385;0.36812312918837836;0.5323601817110152;0.9998479315103497
35.733165;1.0933184519610166;0.46349057240567365;0.4204466116454891;-0.45259959834827024;-0.41272413162800053;1.0857727876829502;0.9985455786884043;9.993743575835536;0.4174325021432864;-0.4352291017914817;-0.4352284722130891;0.3839713725054531;0.3680632444590172;0.5322959463165399;0.9998492206965354
35.743165;1.093415633225679;0.4634755723397052;0.420493690339937;-0.452540521761797;-0.41266805184314626;1.0858085616274007;0.9985837459030465;9.993930581363724;0.4174121131781709;-0.43522909867300186;-0.43522848790000407;0.3839551746163474;0.3680035748008979;0.5322316911539917;0.9998504953459713
35.753165;1.093511503170797;0.46346310291114684;0.42054096883451636;-0.4524826334333818;-0.4126126613501064;1.0858436260469346;0.9986210893744374;9.99411024587214;0.417392255493117;-0.4352290956592476;-0.4352285032113382;0.38393932576492074;0.3679441173641458;0.53216812191886;0.9998517525843145
35.763165;1.0936050117730585;0.4634493937974845;0.42058546722687085;-0.4524252054176314;-0.41255770889782417;1.085878004447758;0.9986576227765273;9.994282936352995;0.417372920357212;-0.4352290927468564;-0.43522851815494257;0.383923821155568;0.36788586905465953;0.5321059146208101;0.9998529892202941
35.773165;1.09369625292739;0.4634360847609007;0.4206286990543499;-0.45236777678235;-0.4125027558608632;1.0859117186780234;0.9986933583128316;9.994449010649822;0.41735409914861177;-0.4352290899329542;-0.4352285327387331;0.3839086553308287;0.36782682687083895;0.5320436697209989;0.999854200838988
35.783165;1.0937843214716947;0.46342441366469195;0.42067219590702226;-0.45230945408679685;-0.4124473448967008;1.0859447879920707;0.9987283086036048;9.994608802178773;0.41733578294540413;-0.43522908721554093;-0.43522854697071234;0.38389382252624926;0.36776898790944507;0.5319827559729206;0.9998553825283737
35.793165;1.0938711633298663;0.46341193424518445;0.4207130315524276;-0.45225324132182176;-0.4123935005304242;1.0859772287824359;0.9987624868321903;9.994762617117503;0.41731796218090966;-0.43522908459336385;-0.43522856085872397;0.38387931750495413;0.3677113492322137;0.5319224667753688;0.999856530040058
35.803165;1.0939549246795826;0.4634010146199491;0.42075413197315215;-0.4521949175540545;-0.41233808847908276;1.0860080553408304;0.998795906512824;9.994910736574559;0.41730062692512765;-0.4352290820653905;-0.4352285744100924;0.383866135895843;0.3676549080549119;0.5318642019196016;0.9998576402802778
35.813165;1.0940375518709786;0.4633892686150281;0.42079262420643604;-0.4521387036187596;-0.4122842430378761;1.086039280191423;0.9988285820322081;9.995053422668361;0.4172837674502516;-0.43522907963017704;-0.43522858763130573;0.38385227365561647;0.3675976620684046;0.531805120218651;0.9998587115773986
35.823165;1.0941171409066945;0.46337869062567505;0.42083111139792334;-0.45208199746730365;-0.41223032425073913;1.0860699132728415;0.9988605285981648;9.995190930060225;0.41726737423758714;-0.4352290772856547;-0.4352286005278835;0.3838387267182583;0.36754160945693093;0.5317473141743531;0.999859743750159
35.833165;1.09419578238825;0.4633680711140771;0.42086773729207844;-0.4520253807460597;-0.4121760932705766;1.0860999613092646;0.9988917610270011;9.995323508554199;0.4172514375946744;-0.4352290750295002;-0.4352286131045145;0.3838254909499282;0.36748474865416886;0.5316893871369435;0.9998607374863273
35.843165;1.0942724245832962;0.46335740805060266;0.4209029574062491;-0.45197038211766566;-0.41212335609375367;1.0861294282620833;0.998922292719048;9.995451400851563;0.4172359477707287;-0.43522907285954415;-0.435228625365315;0.3838125617857696;0.36742907832669697;0.5316327085878845;0.9998616932889485
35.853165;1.0943462108017363;0.46334824914648726;0.42093856673197616;-0.4519132727257297;-0.41206905131928806;1.0861573162958131;0.9989521357056041;9.995574847822569;0.41722089556717745;-0.43522907077390255;-0.4352286373141175;0.38380093391491155;0.36737459768628106;0.5315779860726222;0.9998626109602323
35.863165;1.0944180871601832;0.4633378017171971;0.4209717091167684;-0.45185784085520997;-0.41201629444484245;1.0861856264632876;0.998981301205015;9.99569409215;0.41720627257113224;-0.4352290687709148;-0.4352286489548208;0.3837886013759331;0.3673193065969262;0.5315223765148755;0.9998634900826175
35.873165;1.0944891455561063;0.4633292599036901;0.4210049309665329;-0.45180278119606726;-0.4119635017600128;1.0862133596698764;0.9990097998343449;9.995809375376785;0.41719207052842305;-0.43522906684889323;-0.4352286602915813;0.3837765577392357;0.36726420518805153;0.5314672788372761;0.9998643314037977
35.883165;1.0945574820292296;0.4633198039242929;0.42103644828738307;-0.4517469466477992;-0.41191035947995147;1.0862395184931586;0.9990376416102451;9.99592093279285;0.41717828045908073;-0.43522906500596825;-0.43522867132881143;0.38376479615792625;0.36721029339004607;0.5314133709196494;0.9998651385038847
35.893165;1.0946250431653022;0.463310576259413;0.42106660824723113;-0.45169194512810196;-0.4118576199746025;1.0862661081725828;0.9990648363306853;9.996028988131961;0.4171648925604255;-0.4352290632402381;-0.4352286820713071;0.38375430930588184;0.367156570837305;0.5313606716517236;0.9998659180799457
35.903165;1.0946899761577138;0.463302900628046;0.4210973859341416;-0.45163726734260956;-0.4118055325403217;1.0862921361688098;0.9990913940853081;9.996133747668996;0.4171518966307953;-0.4352290615498785;-0.43522869252438917;0.38374308930331336;0.367103036989635;0.5313077248965954;0.9998666786663454
35.913165;1.0947532302820722;0.4632937491545562;0.4211257093568593;-0.45158183284601733;-0.4117527734395123;1.0863166120291246;0.9991173253469335;9.996235396879191;0.41713928204939116;-0.43522905993313304;-0.4352287026938828;0.3837321276433094;0.3670496911879268;0.5312552427148397;0.9998674296604109
35.923165;1.0948158994780557;0.4632864961442103;0.4211542868084236;-0.45152798744421535;-0.4117010883726782;1.086341547277434;0.9991426408983216;9.996334107979004;0.417127037679275;-0.43522905838840975;-0.4352287125858863;0.3837224152559044;0.3669975327274845;0.5312046288664054;0.9998681810998629
35.933165;1.094876078638463;0.4632782651451674;0.4211812793128764;-0.45147336742156613;-0.41164905377861755;1.086364954242437;0.9991673521259797;9.996430049922912;0.41711515211803124;-0.43522905691420133;-0.43522872220631564;0.3837119431052611;0.3669455609937415;0.5311537364421853;0.9998689432552023
35.943165;1.094934711237247;0.46326980094132625;0.42120705117329904;-0.45141914852048337;-0.41159740325010175;1.0863888451368693;0.9991914712767413;9.996523386856724;0.41710361373301236;-0.43522905550872304;-0.43522873156072645;0.3837017030234081;0.36689277543743387;0.5311025864357241;0.9998697257179127
35.953165;1.0949919364092555;0.46326323355577576;0.42123353768262956;-0.4513656853649006;-0.41154642360290367;1.0864112325369746;0.9992150108196927;9.996614272018041;0.4170924105882885;-0.43522905416979984;-0.4352287406546281;0.3836926880202019;0.36684117525671495;0.531053274284056;0.9998705363486293
35.963165;1.0950476991006177;0.46325513752361985;0.42125768232180133;-0.45131146546623496;-0.4114947723110394;1.0864331302771448;0.9992379821670389;9.996702843073496;0.4170815307972603;-0.4352290528951549;-0.43522874949380835;0.38368289197497113;0.366790758994624;0.5310043465006812;0.9998713809467185
35.973165;1.0951031380509813;0.46324932178621375;0.4212825646146817;-0.45125843282004224;-0.4114438106601489;1.0864555533779416;0.9992603949886208;9.99678921739822;0.417070963041404;-0.435229051682661;-0.43522875808424544;0.38367330908704794;0.36673952452427167;0.5309551378493833;0.9998722638608585
35.983165;1.095156200590625;0.4632416179114839;0.42130521835147633;-0.4512054290500769;-0.4113932684357282;1.0864765172471629;0.9992822577931532;9.996873496102737;0.41706069685520636;-0.43522905053031846;-0.43522876643164454;0.38366493354967995;0.36668846934725385;0.5309070579433341;0.9998731884380593
35.993165;1.0952079750345365;0.46323406806727213;0.42132713011206485;-0.4511524247772018;-0.4113427258574995;1.0864980372863513;0.9993035789902713;9.996955774851612;0.4170507226598836;-0.43522904943622404;-0.4352287745411874;0.3836557595716702;0.3666385905214592;0.5308593479393099;0.999874156861208
36.003165;1.0952585487902626;0.4632283725684975;0.4213498585444176;-0.45110017627860743;-0.41129285423100226;1.086518128712147;0.9993243675469755;9.997036148607421;0.4170410315685198;-0.4352290483987675;-0.43522878241780616;0.3836477813035183;0.36658888435440534;0.530812757885758;0.9998751701293607
36.013165;1.0953078617320806;0.4632211091217521;0.4213703468023332;-0.4510471709923273;-0.4112423109765456;1.0865378057243924;0.9993446333406427;9.997114711598094;0.41703161489914553;-0.4352290474167376;-0.4352287900664834;0.3836389926481851;0.366539346720922;0.5307658359354452;0.9998762283903898
36.023165;1.0953560478997062;0.46321447050256975;0.42139058140819824;-0.45099498078284467;-0.4111924927684706;1.0865570799712838;0.9993643872323353;9.997191553326257;0.4170224635656591;-0.43522904648908;-0.43522879749237026;0.3836303872989143;0.366489973854511;0.5307192980063181;0.9998773316949384
36.033165;1.0954030464401365;0.46320874685568947;0.4214108877657911;-0.45094313238669986;-0.4111430046037586;1.0865769591109873;0.9993836409881618;9.997266748757337;0.41701356779305515;-0.4352290456147739;-0.43522880470086045;0.3836229587505213;0.3664417624813714;0.5306745508058067;0.9998784812028852
36.043165;1.0954489899262139;0.46320236119587704;0.421429812847189;-0.4508909411489678;-0.4110931857851861;1.0865954471027524;0.9994024069757094;9.997340348602592;0.4170049173204361;-0.43522904479298574;-0.43522881169737176;0.38361470023280503;0.3663937091833235;0.5306294506816152;0.9998796796269743
36.053165;1.0954938142281687;0.46319688122377417;0.42144884449415493;-0.45083909171431713;-0.4110436970234373;1.0866135462440847;0.9994206969045569;9.997412372015809;0.41699650197240984;-0.4352290440230837;-0.435228818486877;0.383607604806366;0.3663448101104578;0.5305847469937898;0.9998809301959459
36.063165;1.0955376474102614;0.463190730979929;0.4214665284555885;-0.45078689942287525;-0.410993877633618;1.0866312586382076;0.9994385206517753;9.997482801642946;0.4169883124086412;-0.4352290433045154;-0.43522882507374827;0.3835996652322872;0.3662970612765298;0.5305403692696283;0.9998822352798253
36.073165;1.0955804203080275;0.4631843211030097;0.4214832966088923;-0.45073632547274883;-0.41094555216893597;1.0866485869887006;0.9994558864335404;9.99755158928147;0.41698034045532184;-0.43522904263665296;-0.4352288314619893;0.3835928738559805;0.36624945879031207;0.5304970681649359;0.9998835960729939
36.083165;1.0956222564599467;0.46317966733306754;0.4215009700742071;-0.4506852900712851;-0.41089678797448664;1.0866655359905826;0.9994728013320816;9.997618680074561;0.4169725786182031;-0.43522904201835705;-0.43522883765549725;0.38358522340681445;0.36620299907935216;0.530454083659495;0.9998850133301551
36.093165;1.095663084424903;0.4631734690382036;0.42151659809827374;-0.4506347150585677;-0.41084846197859415;1.086682113149484;0.9994892716486545;9.99768403970108;0.41696501938962804;-0.4352290414475088;-0.4352288436582052;0.38357870797390764;0.36615567910867797;0.5304114770641715;0.9998864876197079
36.103165;1.0957029797928037;0.4631685885288653;0.4215327919152851;-0.45058408021180285;-0.41080008166480564;1.086698328608794;0.9995053029935494;9.997747659385395;0.4169576550545963;-0.43522904092106834;-0.43522884947400586;0.3835713229624942;0.36610949611767163;0.5303691780368167;0.9998880185539826
36.113165;1.095741020790712;0.46316261829138217;0.4215477415142423;-0.45053267168602573;-0.4107513520508664;1.0867141954690287;0.9995208997760273;9.997809541437077;0.41695047802718777;-0.4352290404354494;-0.4352288551065098;0.38356506463816203;0.36606344713141886;0.5303279370184675;0.9998896045835163
36.123165;1.0957791370581973;0.4631567154628086;0.4215617891783041;-0.4504820950895724;-0.41070302530350444;1.086729730370036;0.9995360650068414;9.997869687658294;0.41694348147218274;-0.4352290399867995;-0.435228860559106;0.3835579299685659;0.36601752862670983;0.5302863015012935;0.9998912438809129
36.133165;1.0958164562557966;0.46315261485380854;0.4215768818457779;-0.45043227430913485;-0.41065536967793814;1.0867449529727096;0.9995508010596764;9.9979281048989;0.41693665976067673;-0.4352290395713653;-0.43522886583532056;0.3835519164937855;0.3659717361895822;0.5302457128258464;0.9998929348574213
36.143165;1.0958529086680282;0.46314695980835563;0.4215900143627065;-0.4503829139069424;-0.41060815225692604;1.0867598840998345;0.9995651107488962;9.997984820059692;0.41693000814393716;-0.4352290391858954;-0.4352288709389712;0.3835450222793907;0.3659260643852358;0.5302047189221037;0.999894675643352
36.153165;1.095888616547366;0.4631418280027886;0.42160306023019317;-0.450333151329454;-0.41056055023970645;1.0867745436195753;0.9995789977919435;9.998039883037055;0.416923521600453;-0.4352290388276231;-0.4352288758740857;0.3835392461683486;0.36588150714681217;0.530165451605732;0.999896462870775
36.163165;1.0959225065176486;0.46313717245771235;0.42161641513432746;-0.4502832999791027;-0.4105132595964751;1.0867889494844132;0.9995924666229454;9.998093347984055;0.41691719398401683;-0.4352290384939035;-0.4352288806447147;0.3835325878694348;0.36583705836783476;0.5301257673359167;0.9998982897585594
36.173165;1.0959566953721305;0.4631322207596393;0.42162858578880164;-0.4502335363507099;-0.4104656571528317;1.0868021181838992;0.9996055226205657;9.99814524698563;0.41691101850729073;-0.435229038181967;-0.4352288852546508;0.3835270475500882;0.3657927123570067;0.5300871065113067;0.9999001448183724
36.183165;1.0959901086103525;0.46312698419162746;0.421640020928941;-0.45018539112390726;-0.4104195486567385;1.0868160655296475;0.9996181724829917;9.998195584945432;0.41690498877781323;-0.4352290378888623;-0.4352288897072417;0.38352062542641124;0.3657484641541444;0.5300480149331536;0.9999020132916739
36.193165;1.0960218661663497;0.4631230778340021;0.4216525550745303;-0.4501363540169314;-0.41037298282865997;1.0868298070005704;0.9996304236448049;9.998244359501651;0.41689909897300026;-0.43522903761156745;-0.43522889400533216;0.3835153215878017;0.36570430951983546;0.5300099324339266;0.9999038802007243
36.203165;1.0960538896414682;0.46311800747263665;0.42166319662865315;-0.4500882077599491;-0.41032687392749995;1.086843358146463;0.9996422837014335;9.998291576822847;0.41689334333967193;-0.4352290373473473;-0.4352288981513119;0.3835101357003196;0.3656602444127917;0.5299721272285401;0.9999057323736843
36.213165;1.0960842990347328;0.4631130461779134;0.42167384989596446;-0.45003922900554916;-0.4102803617654486;1.0868557345865846;0.9996537610636752;9.99833725580669;0.4168877161237498;-0.4352290370939727;-0.4352289021474271;0.3835040666901415;0.3656172645632545;0.5299345567063775;0.9999075589927164
36.223165;1.0961150128370976;0.46310935246053003;0.4216848514475483;-0.44999102243070466;-0.4102341984299776;1.0868689511932592;0.9996648658953105;9.998381433777014;0.4168822119452987;-0.4352290368493695;-0.4352289059962638;0.3834991127916179;0.36557436569958696;0.5298979690182838;0.9999093508703384
36.233165;1.0961451445125991;0.46310495001396457;0.42169475742720025;-0.44994247297512735;-0.41018770462395726;1.086882022077365;0.9996756098080009;9.998424164698429;0.4168768259742023;-0.43522903661119283;-0.4352289097010221;0.38349327200309874;0.36553154408259386;0.5298609078252192;0.9999110989965319
36.243165;1.09617361015122;0.46310107073695983;0.4217051229144502;-0.449895052501727;-0.41014263201078327;1.0868939608949078;0.9996860042344374;9.998465505765632;0.4168715538380823;-0.43522903637688876;-0.4352289132654698;0.38348854257101395;0.36548879688980557;0.5298248131118829;0.9999127941689309
36.253165;1.096202515941805;0.4630968846733672;0.4217143948227424;-0.44984771939731943;-0.4100972476640415;1.0869067798867005;0.9996960589229674;9.998505509043762;0.4168663912950888;-0.4352290361440702;-0.43522891669371055;0.3834839229535998;0.36544612218910144;0.5297889545476167;0.9999144279122639
36.263165;1.0962297789091926;0.4630918869298664;0.421722927857594;-0.44979913993866155;-0.41005111897269225;1.0869184892856898;0.9997057821729219;9.998544219509093;0.4168613337631329;-0.4352290359108128;-0.4352289199899764;0.38347841151511375;0.36540451856959527;0.5297532921400868;0.9999159930544836
36.273165;1.0962575062801094;0.4630891370088078;0.4217327130751743;-0.44975296393336095;-0.4100067900630991;1.0869310979755418;0.999715182638243;9.998581675656531;0.4168563762932542;-0.4352290356754794;-0.4352289231586417;0.38347400651629554;0.3653619849169018;0.5297178883199513;0.9999174836765021
36.283165;1.0962836145858594;0.4630843594188299;0.42174066629169926;-0.4497056009552879;-0.40996177086069474;1.086942614004463;0.9997242703100009;9.998617914756746;0.4168515139774597;-0.4352290354362449;-0.43522892620451337;0.3834697062069598;0.3653205201731852;0.5296833931219468;0.9999188950102094
36.293165;1.096309210555999;0.4630800928928103;0.42174868712557223;-0.44965783592100833;-0.4099163671969603;1.086955045352804;0.9997330550720919;9.99865297215291;0.4168467421504006;-0.4352290351910069;-0.43522892913294536;0.3834645087142813;0.3652791226896717;0.5296483868108938;0.9999202237060762
36.303165;1.0963352061634908;0.46307715625428914;0.42175718157755726;-0.44961206012897137;-0.40987242217587155;1.0869664008717148;0.9997415447228158;9.998686873905296;0.41684205655920653;-0.4352290349375977;-0.4352289319494133;0.3834604119125515;0.3652377898692854;0.5296143120025798;0.9999214684533398
36.313165;1.096359710636895;0.46307311274401447;0.4217646653265797;-0.44956551161573793;-0.40982812804053337;1.0869786895286977;0.9997497452359455;9.998719636336075;0.41683745378739034;-0.4352290346737826;-0.43522893465912676;0.3834564137034096;0.3651965185953315;0.5295804398864298;0.9999226297818145
36.323165;1.0963846320870152;0.4630690650347121;0.4217714181327542;-0.4495185767495443;-0.4097831270014687;1.086989918822595;0.9997576627403508;9.998751269920986;0.4168329316497814;-0.4352290343970974;-0.43522893726716827;0.3834525123754442;0.3651563058390321;0.5295474556629411;0.999923708632531
36.333165;1.0964080769464797;0.46306646627051523;0.42177950167612266;-0.4494731855056358;-0.4097398883731873;1.0870020943984573;0.9997653048199618;9.998781780891756;0.4168284894805564;-0.4352290341048436;-0.43522893977873933;0.38344770621973645;0.36511514897087666;0.5295132510547661;0.9999247050835457
36.343165;1.096430954908762;0.46306224748384694;0.42178577692104924;-0.44942703736818324;-0.40969597817160647;1.0870132206608505;0.9997726806434295;9.998811172346523;0.41682412806763397;-0.43522903379425604;-0.4352289421991135;0.38344399290310366;0.36507504570921395;0.5294806478286808;0.9999256186072991
36.353165;1.096453373091327;0.4630585467036323;0.42179216057494473;-0.449380487192158;-0.409651683560041;1.0870243013787835;0.9997798007940476;9.998839444341765;0.416819849000147;-0.4352290334625989;-0.4352289445332885;0.3834403695440161;0.36503499380785653;0.5294482250168544;0.9999264491451993
36.363165;1.0964762416442306;0.4630561848918377;0.4217990593230393;-0.449335926054246;-0.4096088475983009;1.0870363396376674;0.9997866768680028;9.998866590570307;0.4168156539682966;-0.4352290331070537;-0.43522894678563284;0.38343683318733496;0.36499499092371746;0.5294159739256935;0.9999271975152777
36.373165;1.0964976655587158;0.46305272669907543;0.4218049894575909;-0.44929059247632946;-0.40956566256888427;1.087047337399028;0.999793320817917;9.998892591974007;0.41681154441764284;-0.4352290327246739;-0.4352289489599549;0.3834323810480035;0.3649560348417576;0.5293838496673681;0.9999278658182504
36.383165;1.0965185495900445;0.4630489355351878;0.4218103043563877;-0.44924566014792366;-0.40952286172074615;1.0870582953784023;0.9997997449533411;9.99891741597416;0.4168075212826145;-0.4352290323126817;-0.4352289510598814;0.38342901030517834;0.36491612353664155;0.5293519116322326;0.9999284579933226
36.393165;1.096538993434434;0.46304689178674246;0.4218168663132544;-0.44920026651513306;-0.40947962245607467;1.087069213300599;0.9998059627532979;9.998941025690595;0.41680358472142764;-0.4352290318689318;-0.4352289530890152;0.3834257176876588;0.36487725462646237;0.529320804701602;0.9999289790320153
36.403165;1.0965599002931723;0.46304370626407015;0.421821697557922;-0.44915576289063414;-0.4094368401212845;1.087080090567153;0.9998119895670102;9.998963388922297;0.41679973412329663;-0.4352290313921842;-0.43522895505069414;0.3834224994779453;0.36483742469015396;0.529289140785259;0.9999294337311447
36.413165;1.096579370612635;0.4630406548870334;0.42182669468913936;-0.44911042771917514;-0.40939365471069267;1.08709192732225;0.9998178427612628;9.998984484134272;0.4167959684619731;-0.43522903088200665;-0.43522895694773434;0.38341835187497625;0.36479862931904794;0.529257564675251;0.9999298267532158
36.423165;1.096598307037328;0.46303855991358706;0.42183226218812636;-0.44906665198971185;-0.4093519092435559;1.0871027249402438;0.9998235408510141;9.999004302499014;0.41679228674647356;-0.4352290303383168;-0.4352289587826815;0.3834152712788618;0.3647598638483156;0.5292268263247153;0.9999301630811391
36.433165;1.0966168100448097;0.4630357882184733;0.4218368760396265;-0.44902253352190646;-0.409309833461148;1.0871134852017912;0.9998291014794282;9.999022836683723;0.41678868823639315;-0.4352290297608974;-0.435228960558202;0.3834122545596317;0.3647221240548176;0.5291968816751457;0.9999304476474454
36.443165;1.0966348374066461;0.46303312838933497;0.42184127747205646;-0.4489784146769809;-0.4092677576009168;1.0871242095774236;0.9998345392829869;9.999040069353955;0.4167851725417768;-0.435229029149388;-0.4352289622769363;0.3834092992227109;0.36468340655759524;0.5291663450679878;0.9999306848014554
36.453165;1.096652349796949;0.46303014980486323;0.42184509779897866;-0.44893469709319267;-0.4092260659202901;1.087134899834862;0.9998398653104719;9.99905598245583;0.41678173985482403;-0.43522902850362555;-0.4352289639411047;0.3834064034360275;0.3646457088325402;0.5291365895255841;0.9999308783015229
36.463165;1.0966694558819083;0.4630289262850912;0.4218501952623362;-0.44889051821278775;-0.4091839358752696;1.0871455585131224;0.9998450888605954;9.999070572894597;0.41677839099956726;-0.4352290278237061;-0.43522896555242896;0.38340356607100834;0.3646080287380672;0.5291069209931198;0.9999310312925542
36.473165;1.0966860716639726;0.46302616231919125;0.42185360781115405;-0.4488467998657715;-0.40914224404112004;1.0871561885573953;0.9998502191784621;9.999083850745183;0.4167751270795486;-0.4352290271098519;-0.43522896711232195;0.3833997865142456;0.3645693639995453;0.5290759205149638;0.9999311461186324
36.483165;1.0967023094470527;0.4630239915665431;0.4218572470303041;-0.4488038969923771;-0.4091012776842943;1.087166792821494;0.9998552642091297;9.99909582799155;0.41677194903508596;-0.4352290263624481;-0.43522896862196575;0.383397064301029;0.3645327122317446;0.5290470989477684;0.9999312249010461
36.493165;1.0967180877027138;0.4630227126884449;0.42186142684122446;-0.448761336110805;-0.4090606414744696;1.0871773732779086;0.9998602289752392;9.999106513654745;0.4167688574889067;-0.4352290255819352;-0.43522897008229056;0.38339439892810206;0.36449507120266716;0.5290176583754761;0.9999312703350313
36.503165;1.0967335185261853;0.4630207473833468;0.4218646758508065;-0.4487184324836916;-0.4090196749880099;1.0871879307905632;0.999865116864579;9.999115911843482;0.41676585307718444;-0.43522902476863407;-0.43522897149424417;0.38339178966054777;0.3644574385629757;0.5289882819767079;0.9999312850423266
36.513165;1.0967485182090297;0.463018452813155;0.42186736186543444;-0.4486759301189404;-0.4089790926756927;1.0871984660965606;0.9998699318553472;9.999124018138968;0.4167629369008203;-0.4352290239231064;-0.43522897285914985;0.38338923522878454;0.3644208113624428;0.5289596527139286;0.9999312703682942
36.523165;1.096763197344853;0.4630179017291696;0.4218713415293619;-0.44863296645729633;-0.4089380720389093;1.0872089802236151;0.9998746790828071;9.99913081804669;0.4167601105138052;-0.4352290230466733;-0.4352289741786702;0.3833867338078465;0.3643841862651542;0.5289310753484938;0.9999312267516911
36.533165;1.0967774736225608;0.4630157979056308;0.42187365215550204;-0.44859046332585284;-0.40889748960077715;1.0872184739780382;0.9998793645338689;9.999136288191565;0.4167573757913084;-0.43522902214143383;-0.4352289754544635;0.383384283336084;0.3643465600022701;0.5289018550253425;0.9999311555135825
36.543165;1.096791461467065;0.46301427288492153;0.42187620381106083;-0.44854877569632334;-0.4088576326726088;1.0872289482723865;0.9998839943545591;9.999140399763231;0.4167547351341257;-0.43522902120986706;-0.43522897668799587;0.3833818818011414;0.36430992934625017;0.5288733643140989;0.9999310605624104
36.553165;1.096804131221524;0.4630136512871014;0.42187970055587176;-0.44850659956201105;-0.40881770296006514;1.0872394052902015;0.9998885732639219;9.999143123728519;0.4167521913013098;-0.43522902025441507;-0.4352289778807296;0.3833795272127816;0.36427429114540855;0.5288455986378259;0.9999309489425166
36.563165;1.096817448225215;0.46301186943377065;0.42188151805637236;-0.44846531285661645;-0.4087782301438462;1.0872498487085986;0.9998931033145587;9.999144431140737;0.4167497464194362;-0.43522901927742524;-0.4352289790343575;0.3833772173793542;0.36423764281757576;0.5288171764539248;0.9999308298860273
36.573165;1.0968305254479962;0.46301059730542665;0.42188353322832733;-0.4484236241239956;-0.40873837305470234;1.0872602822036603;0.999897584099175;9.999144291725763;0.4167474011475657;-0.43522901828138566;-0.4352289801507413;0.38337494994269594;0.36420198286226774;0.5287894717582268;0.9999307131990756
36.583165;1.0968432795203062;0.46300897261495055;0.42188500694699677;-0.44838233665116256;-0.4086989001263761;1.0872697076743678;0.9999020137501765;9.999142683325728;0.4167451549860242;-0.4352290172689993;-0.43522898123184006;0.38337172252656715;0.3641653109961257;0.5287603783494652;0.9999306080145751
36.593165;1.0968558220063165;0.4630090644452596;0.4218877986265758;-0.44834058787803555;-0.40865898891330754;1.0872801250432498;0.9999063903864056;9.999139604024888;0.41674300733377534;-0.43522901624304494;-0.4352289822798965;0.3833695325081073;0.3641296281322003;0.5287327204946656;0.9999305217725456
36.603165;1.0968670725386098;0.46300723103600144;0.4218890222374415;-0.4483000885398102;-0.4086206069774303;1.087290532911712;0.9999107137013851;9.99913506904423;0.41674095801008443;-0.43522901520630997;-0.43522898329744747;0.3833673768896818;0.36409393643425264;0.5287050821053555;0.9999304590453079
36.613165;1.0968791434581961;0.46300622490812954;0.4218903930061529;-0.4482583982996002;-0.4085807496960444;1.0872999282398175;0.9999149857043873;9.999129096724618;0.4167390067001148;-0.4352290141616484;-0.43522898428691315;0.383365252671356;0.36405823898341355;0.5286774614919618;0.9999304208472971
36.623165;1.096890956637992;0.463006116398654;0.4218924086509992;-0.4482182676197299;-0.40854233234723414;1.0873103058168438;0.999919210690474;9.999121699618167;0.41673715237798503;-0.4352290131120731;-0.4352289852501342;0.3833631571027796;0.3640225390944036;0.5286498570941325;0.9999304055823234
36.633165;1.0969016272186973;0.4630048608371945;0.4218935636681428;-0.44817736563835964;-0.40850356607870525;1.087319658829089;0.999923395231203;9.999112886338796;0.41673539372198376;-0.43522901206085496;-0.43522898618816575;0.3833610874305631;0.3639878400932376;0.5286229558775172;0.9999304112590542
36.643165;1.0969131196822408;0.4630040462576858;0.42189456612457804;-0.44813689184734906;-0.4084648184741153;1.08732997958976;0.9999275480353103;9.999102674226325;0.41673372987842483;-0.43522901101146794;-0.43522898710148494;0.3833590403684354;0.3639531454333956;0.5285960676936707;0.9999304367904153
36.653165;1.096924401255057;0.4630028989179694;0.4218951232420253;-0.44809803690670585;-0.40842756481806086;1.0873402592439676;0.9999316791449928;9.999091104260957;0.4167321608469904;-0.43522900996719277;-0.4352289879904888;0.38335701172734316;0.36391745851179014;0.5285685026561753;0.9999304817971421
36.663165;1.096934583710702;0.4630029710873314;0.4218970062821868;-0.44805707465755;-0.4083887444203823;1.0873494870054488;0.9999357985368952;9.999078242651354;0.4167306875819573;-0.4352290089306294;-0.4352289888557223;0.38335499665507233;0.36388278239878485;0.5285416366032119;0.9999305461564212
36.673165;1.0969455791084828;0.46300189110459405;0.42189733210199076;-0.44801821899402944;-0.40835149068629073;1.0873596510414654;0.9999399150072571;9.99906417356571;0.4167293116085144;-0.4352290079038175;-0.435228989697692;0.38335399039384155;0.3638481198059239;0.5285155054052958;0.9999306297854664
36.683165;1.0969554977227642;0.4630008106885462;0.4218978901152351;-0.4479773153502174;-0.4083127242380934;1.0873687410107147;0.999944036087049;9.999048996165426;0.41672803412962667;-0.4352290068890546;-0.4352289905167643;0.38335198894052036;0.36381447297364267;0.5284893459206569;0.999930732781566
36.693165;1.096966298352208;0.46300143989027726;0.42189949727094644;-0.44793799804496837;-0.40827503223830935;1.0873777494523829;0.9999481682566549;9.999032819779009;0.41672685529913905;-0.4352290058893754;-0.4352289913132428;0.3833499891483393;0.3637798432788132;0.5284625053629753;0.9999308557856603
36.703165;1.0969769407914882;0.463000452610435;0.42189953270272196;-0.4478991412709126;-0.40823777839795117;1.087387671595138;0.9999523165615658;9.999015754842857;0.4167257741517497;-0.4352290049081641;-0.43522899208738386;0.38334798851241;0.363745231091213;0.5284356713072458;0.9999310001613311
36.713165;1.0969865270917638;0.4629995786097181;0.4218999271958077;-0.44786067185432377;-0.40820123145367915;1.0873965048774528;0.9999564843887739;9.998997912965995;0.4167247887983465;-0.43522900394871067;-0.43522899283933303;0.3833459850675181;0.36371163617936514;0.5284095319929122;0.9999311675058942
36.723165;1.0969969582469759;0.46299864473068547;0.4218997980215563;-0.44782181435817875;-0.4081639775493245;1.0874062480122597;0.9999606741960014;9.998979411263496;0.4167238963929657;-0.4352290030143492;-0.43522899356910943;0.3833439771520744;0.36367805806385956;0.5283833999085844;0.9999313587094264
36.733165;1.0970063318580083;0.46299903971976764;0.4219011462431168;-0.4477832850407806;-0.40812737653792935;1.0874148997626045;0.9999648880451358;9.998960367658016;0.41672309321183426;-0.4352290021087302;-0.4352289942767065;0.38334196297933876;0.36364449596063847;0.5283572771820683;0.9999315741415292
36.743165;1.0970155457154742;0.46299775506509905;0.421900886042196;-0.4477439987003184;-0.4080901038790745;1.087423458320881;0.9999691270574111;9.998940894026724;0.41672237498834036;-0.43522900123557173;-0.43522899496212614;0.38333994061158594;0.36361094858448867;0.5283311668548926;0.9999318147297237
36.753165;1.0970256916879948;0.46299738497866955;0.42190096253206694;-0.4477059561250945;-0.408053575527427;1.0874329209417577;0.9999733910434605;9.998921094593367;0.41672173716294925;-0.43522900039809587;-0.43522899562526557;0.38333790835620496;0.3635774141313611;0.5283050719554548;0.9999320818125644
36.763165;1.0970347197880286;0.4629978565521108;0.42190209803137546;-0.44766742586682556;-0.408016974442;1.087441283075397;0.999977678751669;9.998901067575135;0.4167211751539245;-0.43522899959861866;-0.43522899626591394;0.38333586494831723;0.3635448906170303;0.5282796835094637;0.9999323759550985
36.773165;1.0970445757707765;0.46299711013105876;0.42190166692618203;-0.4476297842305582;-0.4079808301897135;1.0874495378471256;0.9999819879017954;9.99888090775251;0.4167206847190435;-0.43522899883835453;-0.4352289968839529;0.3833338093243459;0.3635113762547558;0.5282536284513972;0.9999326965211158
36.783165;1.097053356413749;0.4629964758663525;0.42190161300695916;-0.4475925302490441;-0.4079453928593491;1.0874576770682518;0.999986315259226;9.99886071011386;0.4167202620638172;-0.43522899811752386;-0.43522899747957594;0.3833327403909849;0.3634788694835866;0.5282290126799933;0.9999330420298517
36.793165;1.0970619618594084;0.4629953811313024;0.42190106814112827;-0.4475544599648808;-0.4079092298492192;1.0874656933843019;0.9999906568177802;9.99884057107511;0.4167199037478192;-0.43522899743588034;-0.4352289980532173;0.38333065702742003;0.3634463688379611;0.5282037013952077;0.9999334100807716
36.803165;1.0970714898011542;0.46299641961588694;0.4219019756707663;-0.44751757403507725;-0.4078737571493297;1.0874745818063234;0.9999950081473654;9.998820576897907;0.4167196068459709;-0.43522899679344745;-0.43522899860535147;0.38332855817675215;0.36341387295083244;0.5281784248510526;0.999933796647871
36.813165;1.0970798990243587;0.4629958063874773;0.4219016736197343;-0.4474791014601366;-0.40783720994170886;1.0874823393608104;0.9999993657397342;9.998800787749543;0.41671936926165437;-0.43522899619082644;-0.43522899913663166;0.3833264430510252;0.36338138056943214;0.5281531872107236;0.9999341954186969
36.823165;1.0970881461665416;0.46299485208350355;0.4219009913457406;-0.4474422479072324;-0.4078021566432297;1.0874899640238025;1.0000037280294898;9.998781238220403;0.41671918983986433;-0.4352289956289225;-0.43522899964795736;0.38332431146643076;0.36334989040573384;0.5281286796139535;0.9999345980961148
36.833165;1.0970973331712868;0.4629947556138258;0.4219006006309363;-0.4474054202010718;-0.4077667378779671;1.087497454547821;1.000008094368903;9.998761945334804;0.4167190683845373;-0.4352289951088664;-0.4352290001400434;0.3833221638968385;0.3633174009416095;0.5281035281952112;0.9999349960130485
36.843165;1.097105369831531;0.4629950765543504;0.42190090709678923;-0.4473685067619238;-0.40773163051977585;1.0875048102155642;1.000012463549102;9.998742909720624;0.4167190057579813;-0.4352289946321914;-0.4352290006131993;0.3833200010892827;0.3632859103865241;0.528079110396242;0.9999353816617432
36.853165;1.0971133555663557;0.4629946965761236;0.42190047185411755;-0.4473324683183738;-0.40769730281553795;1.087512029616397;1.0000168330813195;9.998724122928254;0.416719003893361;-0.4352289942005332;-0.4352290010676878;0.3833188236527986;0.36325341691239604;0.5280547776800946;0.9999357491108555
36.863165;1.0971212445816572;0.4629942869539501;0.42189992744604843;-0.4472952118930663;-0.4076618652965761;1.0875191099111068;1.0000211982389273;9.998705583141646;0.4167190652859799;-0.4352289938151997;-0.43522900150403665;0.3833166319325422;0.3632219190962531;0.5280304557653918;0.9999360939432109
36.873165;1.0971289909135085;0.4629935379432309;0.4218990122474779;-0.4472595745224491;-0.40762792168138573;1.0875260471307946;1.0000255513421665;9.99868730143964;0.4167191920478917;-0.4352289934771994;-0.43522900192303393;0.3833144260791903;0.3631904163010353;0.5280061838874125;0.9999364130379188
36.883165;1.0971376921582188;0.4629948645681126;0.4218995074596076;-0.4472239035774786;-0.40759355861924834;1.087532836848386;1.0000298823879554;9.99866929680013;0.41671938510287504;-0.4352289931874786;-0.43522900232564354;0.38331220609702893;0.3631599086636307;0.5279826508462255;0.9999367039917411
36.893165;1.0971453014188852;0.4629946004726565;0.42189885992462534;-0.4471878639466196;-0.40755923086228435;1.0875394752992509;1.0000341802612227;9.998651590370148;0.4167196439476971;-0.4352289929471434;-0.4352290027129836;0.38331097191856267;0.36312839672937525;0.5279592078018802;0.9999369644015093
36.903165;1.09715276616961;0.46299393781373177;0.4218977919265268;-0.4471522256845595;-0.4075252872125649;1.0875459601187252;1.0000384335001293;9.998634203538378;0.4167199670259555;-0.4352289927576542;-0.4352290030864582;0.383308723636037;0.36309688111685096;0.5279350915329071;0.9999371917984746
36.913165;1.0971601801149158;0.4629937324320317;0.42189704685326335;-0.44711618548239607;-0.40749095944780905;1.0875522897713505;1.000042630927131;9.998617162175522;0.41672035204308655;-0.43522899262077586;-0.43522900344782645;0.38330646169593113;0.36306636225863603;0.5279117160425149;0.9999373842251745
36.923165;1.0971674431225282;0.46299434814450663;0.4218969937666973;-0.44708048739579004;-0.4074569617889637;1.0875584630610258;1.0000467629464802;9.998600500854597;0.41672079584116833;-0.43522899253810776;-0.4352290037989771;0.38330418683501344;0.3630358402481491;0.5278883932233092;0.9999375402389665
36.933165;1.097174650432008;0.4629942652099175;0.42189620974408215;-0.44704566434823745;-0.40742374382739993;1.0875644800005106;1.000050822409293;9.998584254249746;0.4167212942690843;-0.4352289925106137;-0.4352290041415686;0.38330289985268784;0.36300531488645044;0.5278658481163953;0.999937658887592
36.943165;1.0971817521653926;0.4629941567325904;0.4218953258918119;-0.44700962329416527;-0.4073894160749009;1.0875703422092426;1.0000548035165244;9.998568443819812;0.41672184231727893;-0.4352289925387051;-0.43522900447675006;0.3833006014554168;0.3629747858897397;0.5278426270793186;0.9999377407971322
36.953165;1.097188699139064;0.46299371514187937;0.4218940788206463;-0.44697520134469304;-0.4073565822258589;1.087575051231077;1.0000587005574881;9.998553076051488;0.4167224345914799;-0.4352289926225792;-0.4352290048050899;0.38329829220911155;0.36294425312705203;0.527819453871346;0.9999377883828117
36.963165;1.0971955888376548;0.46299495490366943;0.4218942647420471;-0.4469403182113355;-0.40732331028640795;1.0875806070786642;1.0000625087465322;9.998538145018259;0.416723065984524;-0.43522899276238525;-0.4352290051268796;0.38329597249054626;0.3629137165039537;0.5277963254753834;0.9999378037376077
36.973165;1.0972023734186525;0.462995014083956;0.4218932920043893;-0.44690549405495755;-0.407290092358178;1.0875860092529672;1.000066225798768;9.998523632493981;0.4167237321906744;-0.435228992958368;-0.43522900544261717;0.38329464250253165;0.3628841757623243;0.5277746520835753;0.999937786469239
36.983165;1.0972090045821885;0.46299468381592584;0.42189189908232866;-0.4468710712811616;-0.4072572585310141;1.0875912586805405;1.0000698517779774;9.998509511584158;0.4167244298245447;-0.43522899321106623;-0.4352290057530051;0.3832923023340166;0.3628546308190121;0.5277522905400631;0.999937733251348
36.993165;1.0972155787095161;0.4629948782156271;0.42189088142263786;-0.44683746433006444;-0.40722515042345675;1.0875953575535033;1.0000733877248176;9.998495753326333;0.41672515606945726;-0.4352289935213808;-0.43522900605852644;0.38328995206902994;0.36282408221261464;0.5277292765460204;0.9999376382823486
37.003165;1.097221997241038;0.4629958415562754;0.42189049970900144;-0.4468029817661133;-0.40719226261752484;1.0876003067309428;1.0000768351373093;9.99848233449011;0.41672590819197813;-0.4352289938904045;-0.43522900635945594;0.3832885920781218;0.36279453103403253;0.5277077086250732;0.999937493964938
37.013165;1.0972283575556465;0.46299610990413886;0.4218893844494404;-0.44676937428588814;-0.40716015453722887;1.0876051041487227;1.0000801962996622;9.998469244160653;0.41672668340612745;-0.43522899431919987;-0.4352290066563474;0.3832862230804287;0.3627649786213559;0.5276854449767773;0.9999372918197724
37.023165;1.0972346147924104;0.4629964121411153;0.4218882223185846;-0.44673576654519953;-0.40712804647398226;1.0876097464174845;1.0000834740227271;9.998456488272646;0.41672747926044335;-0.43522899480875155;-0.4352290069503562;0.38328384571766766;0.362735426639724;0.5276632113264146;0.9999370232804164
37.033165;1.0972407271354283;0.4629963180065044;0.4218866445826744;-0.4467025602039703;-0.4070963225040893;1.0876132311516795;1.0000866702884315;9.998444090839797;0.4167282941014534;-0.4352289953599334;-0.4352290072432394;0.38328246029476204;0.36270687754375924;0.5276424221182551;0.9999366799861285
37.043165;1.0972467990162766;0.46299789590265933;0.4218865035613143;-0.4466688927004456;-0.40706416048068556;1.0876175575423206;1.0000897849717085;9.998432084873343;0.4167291270179136;-0.43522899597331755;-0.43522900753712146;0.3832800671669708;0.362677334669266;0.5276202516629602;0.9999362538883753
37.053165;1.0972517890641371;0.4629978775549808;0.4218852281711688;-0.4466348571372572;-0.4070320337867071;1.0876207259033273;1.0000928160257712;9.998420503192662;0.4167299775043362;-0.43522899664913456;-0.4352290078340056;0.3832776672358128;0.3626488017434023;0.5275988031494759;0.9999357384625283
37.063165;1.0972576509160596;0.4629978532893945;0.4218835231190637;-0.44660165007014885;-0.40700030986557073;1.0876247370842393;1.0000957606461938;9.99840937924556;0.41673084512566966;-0.4352289973875371;-0.4352290081353733;0.3832762618473018;0.3626202825232826;0.5275781180906175;0.999935131197136
37.073165;1.0972634854348684;0.462998331561411;0.4218822033340843;-0.4465692588826101;-0.40696931168991957;1.0876285916284532;1.000098615774468;9.998398744645712;0.4167317289696156;-0.43522899818884275;-0.43522900844216983;0.3832738524578366;0.3625917808805777;0.5275567465846634;0.9999344347223259
37.083165;1.0972692440748242;0.46299998155619815;0.42188190210826093;-0.44653559041937346;-0.40693714973680234;1.08763128962117;1.0001013775721934;9.998388621734291;0.4167326270613341;-0.43522899905346313;-0.435229008755105;0.38327144066232466;0.362563300891154;0.5275354178778667;0.9999336548699774
37.093165;1.097274877157913;0.4630000556855627;0.4218801388653108;-0.44650360041659437;-0.4069065356473;1.0876348316801046;1.0001040414442905;9.998379023467981;0.41673353643876165;-0.43522899998140996;-0.4352290090750622;0.3832700283212186;0.3625348464725915;0.5275148607703347;0.9999327978981888
37.103165;1.0972794826072094;0.4630001604546345;0.4218787285423909;-0.44647078162531445;-0.40687551881934314;1.0876372201941058;1.0001066032685861;9.998369954272864;0.41673445406289494;-0.43522900097179906;-0.4352290094031736;0.3832676174509142;0.36250642088045953;0.5274936232810161;0.9999318693268925
37.113165;1.0972850107470387;0.46300066793160166;0.421877263795626;-0.4464383895357388;-0.406844520680283;1.0876394602475008;1.0001090602793818;9.99836140342659;0.4167353775461283;-0.43522900202293935;-0.4352290097406104;0.38326620979242276;0.3624780266017233;0.5274731573802995;0.9999308739360897
37.123165;1.0972904176717146;0.4630019639711373;0.4218765008082016;-0.44640633963683096;-0.40681385260087605;1.0876425592319505;1.000111410872906;9.998353346576797;0.4167363050281488;-0.43522900313274676;-0.4352290100885901;0.38326380632709794;0.3624506654627775;0.5274526953147722;0.9999298159035936
37.133165;1.0972948073279218;0.4630021217815304;0.42187503197621495;-0.4463747381092729;-0.4067839455693757;1.087644525165311;1.0001136539344537;9.998345758778589;0.41673723480400837;-0.4352290042989187;-0.4352290104485112;0.383261407317815;0.3624233387972786;0.527432274556683;0.9999286993113287
37.143165;1.0973001351455682;0.4630026152605839;0.4218734533280714;-0.44634234539193335;-0.40675294741501034;1.0876473658603092;1.000115788535803;9.998338613622261;0.416738165184844;-0.43522900551904736;-0.4352290108219285;0.38326001262337706;0.3623960477403902;0.5274126202296551;0.9999275292985418
37.153165;1.0973053588647455;0.46300273289120475;0.4218715222420886;-0.4463115719385847;-0.40672344309102154;1.0876490895443758;1.0001178146494274;9.998331866331071;0.4167390945284826;-0.43522900679094617;-0.4352290112103708;0.383257621654484;0.3623687934051072;0.5273922783479639;0.9999263130127891
37.163165;1.0973095797666588;0.46300280647637676;0.4218698916584809;-0.4462787520793015;-0.4066924262241435;1.087650705621849;1.0001197339548349;9.998325448174604;0.4167400212588925;-0.43522900811290205;-0.4352290116151755;0.3832562333733571;0.36234157686209617;0.5273727017250528;0.9999250594564305
37.173165;1.0973147483888264;0.46300454690024984;0.42186937640458294;-0.4462475173330212;-0.4066624838320167;1.0876532247955326;1.0001215497733413;9.998319280142839;0.4167409437422592;-0.4352290094835852;-0.4352290120372875;0.38325384671022256;0.3623143991124899;0.5273524367533368;0.9999237786022371
37.183165;1.0973198183960502;0.46300462791848124;0.4218673548136967;-0.4462167432887137;-0.40663297944578114;1.0876546585127707;1.0001232665945714;9.998313289393973;0.4167418603295888;-0.4352290109016947;-0.4352290124770461;0.38325246060251045;0.362287261065201;0.5273329361455245;0.9999224802625092
37.193165;1.0973238890725596;0.46300471492024736;0.42186569953633146;-0.44618514075511995;-0.40660307231776494;1.0876560182464452;1.0001248899577204;9.99830741635778;0.41674276973350066;-0.43522901236558686;-0.4352290129342908;0.3832500735656493;0.3622611633755383;0.5273134331100419;0.9999211730590977
37.203165;1.0973289100198091;0.46300523933807725;0.42186406324201653;-0.4461551825116749;-0.40657429364892916;1.08765831524758;1.0001264268944068;9.99830160945853;0.4167436712204866;-0.435229013873069;-0.4352290134085756;0.38324868377587523;0.36223410617135726;0.5272940070528485;0.9999198648285547
37.213165;1.0973328346747355;0.4630048485029309;0.4218620086902573;-0.44612398132746295;-0.4065447705065229;1.0876595610002038;1.0001278854773494;9.99829581349343;0.4167445643488027;-0.4352290154214432;-0.4352290138991644;0.3832462895237578;0.362208088963995;0.5272745785320512;0.999918564641808
37.223165;1.0973377564710183;0.4630065309982078;0.42186146226483856;-0.44609396347809815;-0.4065159378061044;1.0876607680809027;1.0001292725173057;9.998289962252287;0.4167454487274708;-0.435229017007778;-0.4352290144050258;0.383244889202168;0.36218211082517415;0.5272559140423188;0.9999172841060544
