time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.233165;1.0973416268128833;0.46300649850797987;0.4218597667530451;-0.4460623603192235;-0.4064860305923447;1.0876619509113603;1.0001305915819523;9.998283977898232;0.4167463239839362;-0.4352290186291936;-0.43522901492494864;0.38324248095750396;0.362156170557221;0.5272365600888452;0.9999160368843079
37.243165;1.0973463912563535;0.46300646053613737;0.42185773866774423;-0.4460328030119533;-0.4064576358606945;1.0876641254514336;1.000131843496958;9.998277779782233;0.4167471895004384;-0.4352290202830007;-0.4352290154576291;0.3832410628419963;0.36213026675466653;0.5272179700062449;0.9999148374404967
37.253165;1.097350144869725;0.46300640499102186;0.4218561048025643;-0.44600241739923563;-0.4064288384078471;1.0876653070626576;1.000133028421477;9.998271295588932;0.4167480440871927;-0.43522902196677415;-0.4352290160017163;0.3832386335053366;0.3621053976502323;0.5271993763995585;0.999913699358
37.263165;1.0973548314465602;0.4630079250815176;0.4218555731257409;-0.4459723988268541;-0.406400005635567;1.0876665078709462;1.000134147241579;9.9982644637114;0.41674888605950944;-0.43522902367838506;-0.4352290165557862;0.383237192540881;0.36207956073562664;0.5271808587791393;0.9999126340866394
37.273165;1.0973583988708784;0.4630073543861542;0.4218535927894415;-0.4459424145736502;-0.4063715921693191;1.0876677352856137;1.000135201462436;9.998257236249284;0.41674971339734884;-0.43522902541579894;-0.43522901711800804;0.38323474033968086;0.3620547528087452;0.5271623364340975;0.9999116512274515
37.283165;1.0973629353149874;0.46300762564360376;0.42185203266162086;-0.4459136727485058;-0.40634392315304807;1.0876689915851785;1.0001361923815197;9.998249580542296;0.4167505238835318;-0.4352290271767235;-0.4352290176856192;0.38323327776583294;0.36202897066747747;0.5271438880891063;0.9999107592401196
37.293165;1.0973663864582202;0.4630073908714019;0.4218504518084322;-0.4458832865248884;-0.4063151256483552;1.0876702742357183;1.0001371203166438;9.998241468903231;0.41675131539742083;-0.4352290289585065;-0.43522901825484317;0.3832308056255346;0.3620042116604322;0.5271254313658;0.9999099654672279
37.303165;1.0973706922718007;0.4630071463586565;0.4218485537669617;-0.4458549460074269;-0.40628784061881823;1.087671577294718;1.0001379839149926;9.998232872454505;0.4167520859264598;-0.4352290307581702;-0.4352290188213643;0.38322932427000717;0.36197947353734794;0.5271077315304756;0.9999092761468962
37.313165;1.0973739439811152;0.4630080415540147;0.42184811752599277;-0.4458245002351296;-0.4062589891127428;1.0876728935149835;1.0001387800837274;9.998223768547586;0.41675283342210234;-0.43522903257225415;-0.43522901938062164;0.383226833735036;0.36195475376243363;0.5270893335164243;0.9999086968275358
37.323165;1.0973770851642322;0.4630077347925562;0.42184664481430945;-0.4457953314436942;-0.4062313013796669;1.0876742154000074;1.0001395052913427;9.998214145295838;0.41675355622031207;-0.4352290343966352;-0.4352290199276678;0.38322533426129285;0.36193004900785913;0.5270716905524016;0.9999082328196814
37.333165;1.0973811097901331;0.46300778632205425;0.4218451737653056;-0.4457665887359417;-0.4062036323168079;1.0876755352584357;1.000140156794842;9.998203996026415;0.41675425362651497;-0.43522903622655956;-0.4352290204573057;0.38322282671576086;0.36190635534144755;0.5270540348569416;0.9999078895631767
37.343165;1.0973839687349465;0.46300696679712205;0.4218433699742254;-0.44573782130772077;-0.4061763285650485;1.0876768461002326;1.0001407320611757;9.998193317175097;0.41675492579343737;-0.43522903805707436;-0.43522902096456484;0.3832213125384512;0.3618816686844895;0.5270364466096257;0.9999076730441004
37.353165;1.0973867567804723;0.4630065904234335;0.42184200766111396;-0.44570986997450507;-0.40614975060417446;1.0876781427052111;1.0001412273799224;9.998182113286314;0.41675557316361683;-0.43522903988376677;-0.4352290214449028;0.3832197935755644;0.36185798512394346;0.5270195712760246;0.9999075898455466
37.363165;1.097390424282218;0.4630077331267275;0.4218417000582792;-0.4456810675145095;-0.4061220275325828;1.0876794214760526;1.000141637697044;9.998170399399763;0.41675619614940534;-0.4352290417030242;-0.4352290218941755;0.3832172724513702;0.36183330109916456;0.5270013080778642;0.999907646527974
37.373165;1.097392925896381;0.4630067893131884;0.42183994749216547;-0.4456522996596068;-0.4060947237451035;1.0876806798310845;1.0001419583264564;9.998158198735142;0.4167567950285626;-0.4352290435115649;-0.43522902230863614;0.3832157530154275;0.36180961330291006;0.526984483849832;0.999907849360584
37.383165;1.097395357919799;0.4630062902635791;0.4218386346107197;-0.4456243479150599;-0.40606814575389466;1.087681915597977;1.000142186888983;9.998145534316407;0.41675736990290885;-0.43522904530610446;-0.4352290226849267;0.38321323996207096;0.36178591840638286;0.526966956705906;0.9999082048036504
37.393165;1.097397669996948;0.46300575188276066;0.4218373368036028;-0.4455963960480457;-0.40604156775235517;1.08768312644005;1.0001423234372093;9.998132416778258;0.41675792082457697;-0.4352290470836079;-0.43522902302006755;0.38321173803067066;0.36176221322193497;0.5269501787129003;0.9999087197202922
37.403165;1.0974008084619664;0.4630051524767746;0.42183566486610724;-0.4455692717573808;-0.4060153923995336;1.0876843099627087;1.000142369490153;9.99811883861644;0.41675844802376566;-0.4352290488416711;-0.4352290233114353;0.38321025167630157;0.36173949521298887;0.5269341066499058;0.9999094010354469
37.413165;1.0974028683634756;0.46300576204668614;0.4218355014521159;-0.445541260385742;-0.40598876039714826;1.0876844645463528;1.0001423274356172;9.998104777616454;0.4167589516452753;-0.4352290505785671;-0.4352290235567559;0.3832077851250524;0.36171576247349996;0.5269166384359346;0.999910254890423
37.423165;1.097404796252833;0.4630051237143392;0.4218342370203668;-0.44551330812866224;-0.40596218236119497;1.0876855904592724;1.0001421999544544;9.998090212014045;0.4167594306794622;-0.43522905229300485;-0.43522902375407296;0.38320634235174844;0.36169201322151406;0.5268999142046432;0.9999112855046386
37.433165;1.0974065901832906;0.46300445871403506;0.4218329790847337;-0.445485355750231;-0.40593560431471526;1.0876866903921432;1.0001419888962695;9.998075141521488;0.416759882044909;-0.43522905398399486;-0.4352290239016792;0.3832049268966403;0.3616692456265406;0.526883893850646;0.9999124951154642
37.443165;1.0974082023776268;0.4630033444643137;0.4218313561166368;-0.44545780491777015;-0.40590941023252836;1.0876877683002364;1.0001416941254417;9.99805959231256;0.4167603009285632;-0.4352290556508837;-0.4352290239982926;0.38320254172469237;0.36164645800832623;0.5268671657122295;0.999913885210524
37.453165;1.0974097336734117;0.4630026953315618;0.42183015879168345;-0.4454310702273832;-0.4058839419612703;1.0876888279010217;1.0001413139777573;9.998043601737884;0.4167606822098037;-0.4352290572932911;-0.43522902404356545;0.383201189113407;0.3616226491801218;0.5268505010167159;0.999915457323306
37.463165;1.0974111416140013;0.4630031876221944;0.42183001683317456;-0.445403058250286;-0.4058573099032735;1.0876888734374863;1.0001408472946642;9.998027198951766;0.4167610217540625;-0.43522905891094765;-0.4352290240384173;0.38319987036002395;0.36159981894138504;0.5268345487384476;0.9999172126420773
37.473165;1.097413385160198;0.46300248156658186;0.4218284279386741;-0.4453771508372466;-0.4058322442497018;1.08768991177507;1.0001402942472681;9.99801039633702;0.41676131676753125;-0.4352290605036277;-0.43522902398464464;0.3831975856995179;0.36157696827558417;0.526817898514629;0.9999191516797983
37.483165;1.0974145749809285;0.4630017849226378;0.42182721880677604;-0.44535041576358475;-0.40580677593675035;1.087690952713303;1.0001396556443758;9.997993192527836;0.4167615655909501;-0.43522906207117795;-0.43522902388428936;0.3831963348814726;0.3615550989072132;0.5268026942801587;0.9999212748659487
37.493165;1.0974156733749367;0.4630010734475864;0.42182599816946487;-0.4453236805696744;-0.40578130760807524;1.0876910070539962;1.000138933037774;9.997975577874898;0.41676176734834347;-0.43522906361346;-0.43522902373959;0.3831951179692942;0.36153221246449896;0.5267868388976262;0.9999235828275467
37.503165;1.0974166918953532;0.46300034707521975;0.4218247622234914;-0.44529694525531904;-0.4057558392614993;1.087692084957841;1.0001381298643124;9.997957546836808;0.41676192143633217;-0.43522906513026577;-0.4352290235532135;0.3831929355531125;0.36150930978462065;0.5267702935949172;0.9999260754252279
37.513165;1.097417593111536;0.4629991806948545;0.42182313827110196;-0.44527061148923697;-0.40573075485388865;1.08769319567596;1.000137252337587;9.997939120506492;0.4167620270848432;-0.43522906662155186;-0.4352290233281963;0.3831917883270079;0.36148739085439113;0.5267552010809782;0.9999287508991775
37.523165;1.0974184853699571;0.46299970476683183;0.4218230258331444;-0.44524503465768894;-0.40570634228950303;1.0876933475326833;1.000136309207464;9.997920356896904;0.4167620833213561;-0.4352290680877438;-0.43522902306784184;0.38319067679222385;0.3614654550664257;0.5267401487927248;0.9999316063322754
37.533165;1.0974193304022162;0.462998941769131;0.42182172596322154;-0.4452182989835108;-0.4056808738742683;1.0876945480888183;1.0001353103822574;9.997901334232312;0.41676208940229154;-0.4352290695294479;-0.43522902277571834;0.383188601159774;0.36144250129393335;0.5267237231689957;0.9999346382236125
37.543165;1.097420087327014;0.46299780541485264;0.42182008586146275;-0.4451931828206228;-0.40565689918763076;1.0876948043655892;1.0001342650672402;9.997882129684298;0.41676204534307754;-0.4352290709469734;-0.43522902245554057;0.38318756110089885;0.36142052821360277;0.5267087505634896;0.999937842146769
37.553165;1.0974208583413974;0.4629970909563871;0.4218187894918379;-0.44516766487170006;-0.40563254052109365;1.0876961225134605;1.0001331805500604;9.997862815128144;0.4167619520600133;-0.43522907234038805;-0.4352290221109444;0.38318655576643534;0.361398534938818;0.5266938162891084;0.9999412127700322
37.563165;1.0974215991115055;0.4629963164549426;0.42181741394006056;-0.4451409288359605;-0.40560707203113006;1.087697507484537;1.0001320627161667;9.997843459388427;0.4167618113219992;-0.43522907370973124;-0.435229021745342;0.38318558422470755;0.3613775210604973;0.5266796058676204;0.999944744245478
37.573165;1.0974223144908049;0.46299682062418224;0.4218171779644315;-0.44511535141822395;-0.4055826593469665;1.0876979632629202;1.0001309172279407;9.99782412600546;0.4167616259752168;-0.4352290750550103;-0.4352290213620281;0.38318364593336235;0.36135548599411976;0.5266640194603289;0.9999484294276817
37.583165;1.097422961754583;0.4629956842934143;0.4218154409118598;-0.44509023478447035;-0.4055586845567053;1.0876994931164015;1.0001297496264214;9.997804872290441;0.41676140014391055;-0.4352290763761172;-0.435229020964406;0.383182741029238;0.361333428555563;0.5266491982738625;0.9999522584814343
37.593165;1.0974236449990682;0.4629950373022838;0.42181410740425757;-0.4450659343405022;-0.40553543559805677;1.0877000991238945;1.0001285650107192;9.99778575142393;0.4167611390148229;-0.4352290776726088;-0.43522902055606655;0.3831818700683461;0.3613123471872352;0.5266351007634255;0.999956218165718
37.603165;1.0974233246356206;0.4629939355461249;0.4218127203406206;-0.4450399902762741;-0.40551105815063865;1.0877017817065147;1.00012736846584;9.99776681367911;0.41676084837957506;-0.43522907894345236;-0.435229020140805;0.38318103333010234;0.36129024033705776;0.5266203544705335;0.9999602924297272
37.613165;1.0974240067723968;0.4629932432415751;0.42181129850633664;-0.44501447163826235;-0.4054866993581308;1.0877025400435707;1.0001261658649538;9.997748109411983;0.41676053392450907;-0.4352290801871414;-0.435229019722531;0.38317923069593013;0.36126910643702054;0.526605603480839;0.9999644640680584
37.623165;1.0974246533308196;0.46299219406027337;0.42180954473113963;-0.4449905725376264;-0.40546383428771166;1.087703372549694;1.0001249643633323;9.997729696205859;0.41676020031677957;-0.4352290814020847;-0.43522901930497554;0.3831784622425291;0.3612479437605931;0.5265916165064289;0.9999687155144278
37.633165;1.0974253710825967;0.46299273995968265;0.42180919880688916;-0.44496499442838505;-0.40543942149797346;1.0877052771526716;1.0001237720571594;9.997711643022003;0.41675985077944727;-0.43522908258675624;-0.435229018891562;0.38317772847327797;0.36122675062478243;0.5265776653887754;0.9999730286032001
37.643165;1.0974261204976299;0.46299213922073235;0.4218077799642204;-0.44494069342060383;-0.4054161724641157;1.0877062516772957;1.0001225965861122;9.997694026556612;0.41675948754465086;-0.43522908373946567;-0.4352290184854686;0.3831770299950964;0.3612055258182263;0.5265637492549967;0.9999773850583135
37.653165;1.0974269099709575;0.46299155169131523;0.421806343742641;-0.4449163922964465;-0.4053929234194661;1.0877082939291103;1.000121444013037;9.997676924329259;0.4167591125742551;-0.4352290848580956;-0.43522901808958786;0.38317536740806285;0.3611842690442822;0.526549139452235;0.9999817672207306
37.663165;1.09742769880381;0.4629905523371677;0.4218045206396827;-0.4448924927278779;-0.4053700582931394;1.0877094018869065;1.0001203190439234;9.997660407593393;0.41675872772738654;-0.43522908594020127;-0.4352290177064596;0.38317474134171686;0.3611629810482977;0.5265352902756415;0.9999861584248838
37.673165;1.097427592288648;0.46298958957760034;0.42180306599738576;-0.4448677660126458;-0.4053467905556079;1.0877105741980946;1.0001192252690414;9.99764453490329;0.4167583345474746;-0.43522908698337864;-0.4352290173381712;0.38317415216564166;0.36114266334504286;0.5265221588944037;0.9999905441888571
37.683165;1.0974285450802268;0.4629890996111832;0.4218016292233305;-0.4448446825697954;-0.40532465127648387;1.0877128099497089;1.0001181645803454;9.997629348296238;0.41675793433961245;-0.43522908798544563;-0.43522901698610456;0.3831735996633394;0.36112131818374843;0.5265083724266337;0.9999949132840503
37.693165;1.097429513927792;0.46298935458729035;0.421800862228986;-0.4448207234515168;-0.40530173214551374;1.0877141072591594;1.0001171374135263;9.997614871833823;0.4167575284313698;-0.43522908894455553;-0.4352290166507589;0.3831730828896262;0.36110094885000854;0.5264953014055437;0.9999992572238026
37.703165;1.0974305991502664;0.4629888283243801;0.4217993382054822;-0.4447964217707922;-0.40527848304554753;1.0877154616759819;1.0001161445042823;9.997601111976955;0.4167571183929854;-0.43522908985954445;-0.43522901633182975;0.3831715999800314;0.3610805596654557;0.5264815305452418;1.0000035692027298
37.713165;1.0974307556184415;0.4629879710501732;0.4217978709794207;-0.44477291272371583;-0.405256325068954;1.0877168660136267;1.0001151875868923;9.997588057822027;0.4167567063108108;-0.43522909073013877;-0.43522901602845065;0.38317114799526714;0.36106015573248446;0.5264685134376463;1.0000078427814347
37.723165;1.0974319820217755;0.4629875268415561;0.42179637166474016;-0.44474982885393527;-0.4052341857534078;1.0877193117737132;1.0001142675325099;9.997575678672472;0.416756294765131;-0.43522909155662265;-0.43522901573950323;0.3831707232634108;0.3610397428482617;0.5264555204559543;1.0000120701577662
37.733165;1.097433231310599;0.4629866093241513;0.4217944362787209;-0.4447259285213004;-0.40521132054694275;1.087720790718475;1.0001133823637356;9.997563925944684;0.4167558861891116;-0.43522909233931434;-0.4352290154638409;0.3831703221469453;0.36101932727433456;0.5264425498090739;1.0000162416962746
37.743165;1.0974336018120516;0.4629857855398242;0.4217929291360447;-0.4447024192216696;-0.40518916254991605;1.0877222953177699;1.0001125269930482;9.997552747457823;0.4167554821363729;-0.43522909307853463;-0.4352290152003645;0.3831699411767023;0.36099891505372783;0.5264295996580597;1.0000203474588234
37.753165;1.097435042168336;0.46298659285888905;0.4217925026650565;-0.4446792758003331;-0.4051669692529887;1.0877238180493074;1.0001116940108428;9.997542106755887;0.4167550831797063;-0.4352290937750837;-0.4352290149480673;0.38316957646172983;0.3609785113633813;0.5264166678374682;1.0000243790476238
37.763165;1.0974365533776063;0.46298625376049346;0.42179101078811354;-0.44465740951680993;-0.40514593971529056;1.0877253512872507;1.0001108751998051;9.997531989789175;0.41675468934673565;-0.4352290944305219;-0.4352290147060761;0.3831692236041921;0.3609591201136126;0.5264044376447934;1.000028330269551
37.773165;1.0974371384996122;0.46298546678375574;0.4217894751979176;-0.44463389994850744;-0.4051237817068995;1.0877278888305395;1.0001100630114665;9.997522394213243;0.4167543005792716;-0.43522909504688034;-0.4352290144737825;0.38316787811220493;0.36093874364515405;0.5263908076469893;1.000032196921818
37.783165;1.097438752000565;0.4629846694453196;0.4217875471918141;-0.4446112170852406;-0.4051020262685227;1.0877294275821796;1.0001092507476912;9.997513318512144;0.41675391691119806;-0.43522909562619155;-0.43522901425103244;0.3831675356059205;0.3609193831169542;0.5263786036437871;1.0000359762299191
37.793165;1.0974405002902672;0.46298436945089294;0.42178603736102815;-0.44458935046159026;-0.4050809967174521;1.0877309680021985;1.000108432021673;9.99750475318319;0.4167535382819014;-0.43522909617049327;-0.43522901403815517;0.3831671920694388;0.3609000395612287;0.5263664110614632;1.00003966608759
37.803165;1.0974413442679845;0.46298362137723864;0.42178448744592817;-0.4445658406038215;-0.4050588386954573;1.0877325135041749;1.000107600531443;9.997496667101958;0.41675316432658605;-0.43522909668222537;-0.43522901383568147;0.38316684431231346;0.36088071443108377;0.5263542286416615;1.000043264470366
37.813165;1.097443288397339;0.46298456484421235;0.421784078816646;-0.44454391452875464;-0.4050377551734124;1.087734069453564;1.0001067501991672;9.997489015347917;0.4167527944692872;-0.43522909716437247;-0.4352290136439011;0.3831664901561798;0.3608614095066582;0.5263420544447522;1.0000467687422447
37.823165;1.0974442918512142;0.4629834763653598;0.4217822043564509;-0.44452202420473197;-0.4050170908401812;1.0877356419177915;1.0001058752562615;9.997481769149612;0.4167524280955286;-0.4352290976203134;-0.435229013462748;0.38316612813616524;0.360842126690139;0.5263298855112483;1.00005017464443
37.833165;1.0974464531028714;0.462983228118433;0.4217806748493723;-0.44450015712832935;-0.40499606126415316;1.0877372363400237;1.0001049699619404;9.997474922134334;0.41675206461742625;-0.43522909805385396;-0.4352290132921353;0.38316575710042683;0.3608228675331793;0.5263177174349973;1.000053476140581
37.843165;1.0974477265148683;0.4629825924282312;0.4217791576307756;-0.44447786494547104;-0.40497501301446404;1.0877388577169342;1.0001040283099834;9.997468471424662;0.4167517033720848;-0.43522909846936286;-0.4352290131322605;0.38316537597264333;0.36080363257377096;0.5263055443244815;1.0000566666337007
37.853165;1.097450106403889;0.46298237312740703;0.4217776171034349;-0.44445599764446453;-0.40495398342152017;1.0877405124856063;1.0001030443250392;9.997462410723182;0.4167513432967079;-0.43522909887142064;-0.4352290129836052;0.3831649835746713;0.3607854210918105;0.5262940450448651;1.000059740094052
37.863165;1.0974515406070122;0.4629813421981185;0.42177572113319356;-0.444434106955659;-0.40493331904605917;1.0877422091667435;1.0001020125815834;9.997456737995803;0.41675098293591745;-0.4352290992641298;-0.43522901284682886;0.38316457852015856;0.36076623161642934;0.5262818421661388;1.0000626908635581
37.873165;1.0974541174805417;0.4629811529174512;0.42177417206364587;-0.4444122394314225;-0.40491228943167973;1.0877439569024483;1.000100927770429;9.997451457868614;0.4167506211307246;-0.4352290996508022;-0.43522901272256326;0.38316415932242315;0.36074806276117316;0.526270301781252;1.000065512651467
37.883165;1.0974557856725309;0.46298185416042986;0.4217738027552569;-0.4443911057296094;-0.40489229698313484;1.0877457646190687;1.00009978373538;9.997446576580348;0.41675025760337314;-0.4352291000340462;-0.43522901261106206;0.3831627246001829;0.36072991352267736;0.5262580064319915;1.0000681979803787
37.893165;1.0974585392688219;0.4629817539573977;0.42177230629555673;-0.444370456054623;-0.4048723771448226;1.0877476413634486;1.0000985736248882;9.997442099068962;0.4167498928336941;-0.4352291004158395;-0.4352290125120775;0.38316227319626434;0.3607107829737612;0.5262457235549584;1.0000707388955172
37.903165;1.0974603295346714;0.4629807830480585;0.421770409237295;-0.4443485650096005;-0.4048517127126028;1.087749595707249;1.0000972906610706;9.99743803133744;0.4167495276674047;-0.4352291007974857;-0.43522901242508577;0.38316180429040236;0.36069267015629786;0.5262340932563072;1.000073128218389
37.913165;1.0974632498360557;0.46298071292886167;0.42176892468088506;-0.4443279151199115;-0.40483179284102944;1.0877516344780216;1.00009592800728;9.997434384532793;0.41674916314288096;-0.4352291011795583;-0.43522901234948586;0.38316131728180414;0.36067457416388377;0.5262224271562417;1.000075359833124
37.923165;1.0974652545654022;0.4629802558261966;0.42176747054671526;-0.4443068402954088;-0.40481185428808775;1.087753762293955;1.0000944783796808;9.997431176566378;0.4167488004488334;-0.43522910156205147;-0.4352290122845556;0.3831608112639424;0.3606574937638017;0.5262114074198198;1.0000774283977474
37.933165;1.0974673452691095;0.462979813179352;0.42176603323357675;-0.4442857653947792;-0.40479191571716056;1.0877559815653752;1.000092934802334;9.997428430741541;0.41674844073212214;-0.4352291019447565;-0.43522901222918836;0.38316028481019576;0.36063942699429474;0.5261996596706644;1.000079329345155
37.943165;1.0974705245457692;0.4629797871275317;0.42176459881691564;-0.44426511519668244;-0.40477199579151163;1.087757292543492;1.0000912922298613;9.9974261742707;0.41674808466329877;-0.43522910232735623;-0.4352290121816511;0.3831597364484751;0.36062137150957274;0.5261878661116294;1.00008105862607
37.953165;1.097472749528397;0.4629801689096959;0.4217639483539159;-0.4442443825795619;-0.4047523871051193;1.0877596936935063;1.0000895485939691;9.997424438067894;0.4167477321669227;-0.4352291027090874;-0.4352290121397807;0.38315916507039105;0.36060432551551563;0.5261767091877199;1.000082612389485
37.963165;1.0974761169346445;0.46298023635607244;0.4217626203221427;-0.4442249502545145;-0.4047335769422666;1.0877621823903736;1.0000877041842744;9.99742325903738;0.4167473825918268;-0.4352291030886197;-0.4352290121015993;0.3831585696888224;0.36058628846127666;0.5261648150400738;1.0000839871880611
37.973165;1.0974785812906906;0.46297986326489243;0.42176128639099075;-0.4442038750051854;-0.4047136382998613;1.0877647554878613;1.0000857598885353;9.997422684377309;0.4167470347925669;-0.4352291034643824;-0.435229012065635;0.38315794891741184;0.3605692606921615;0.5261535509540688;1.0000851800559232
37.983165;1.0974811415133843;0.4629795126992525;0.4217599843598409;-0.4441827996736773;-0.40469369964223584;1.0877674097925056;1.0000837157110631;9.99742276979088;0.4167466869212217;-0.4352291038349171;-0.4352290120305585;0.3831573008542895;0.3605522425556706;0.5261422280736333;1.0000861879566036
37.993165;1.0974847959209622;0.46297964714619;0.4217587520010183;-0.44416336703308773;-0.4046748894326073;1.0877691426270188;1.0000815700928114;9.997423568120782;0.416746336427716;-0.43522910419895616;-0.43522901199464853;0.38315662340648726;0.3605352341298889;0.5261308431745931;1.0000870076335504
38.003165;1.097487496589098;0.4629789804427648;0.4217572045148645;-0.4441439112875505;-0.4046564444135116;1.0877719518462328;1.0000793201745801;9.997425117762308;0.4167459804093658;-0.4352291045551791;-0.4352290119556828;0.3831559145665388;0.36051823539569583;0.5261193929639442;1.000087636772775
38.013165;1.0974903357179702;0.4629787642718118;0.4217560616772269;-0.44412405377884806;-0.4046376155083854;1.0877748355734806;1.0000769629032908;9.997427437088968;0.41674561594743603;-0.43522910490201694;-0.4352290119112263;0.3831551725789173;0.3605012460584203;0.5261078740639984;1.0000880753978603
38.023165;1.0974932587156552;0.4629797921993947;0.4217560658373814;-0.4441041369633029;-0.40461873263283527;1.0877777927524177;1.0000744962225747;9.997430520164238;0.4167452402307215;-0.43522910523779473;-0.4352290118589385;0.3831543961804917;0.3604842652597095;0.5260962832779382;1.0000883266206937
38.033165;1.0974972567499257;0.46298002912751335;0.421754980079142;-0.4440847038820666;-0.40459992235560255;1.0877798238834127;1.0000719197979202;9.99743433706446;0.4167448507764693;-0.43522910556071925;-0.43522901179672385;0.38315358466527166;0.36046729179364656;0.5260846177374664;1.0000883969268535
38.043165;1.0975002755089414;0.4629794633691505;0.42175358213894526;-0.4440652477630417;-0.40458147726160276;1.087782930534288;1.00006923505011;9.99743885034422;0.4167444457757947;-0.435229105868735;-0.43522901172268696;0.38315273764273156;0.36045132472901487;0.5260735603766873;1.0000882951633225
38.053165;1.0975034033324889;0.46297934233315335;0.4217525905151853;-0.44404538987028563;-0.4045626482863888;1.0877861138351819;1.000066445001102;9.99744403866126;0.41674402393792975;-0.43522910615977706;-0.435229011634917;0.38315185499180077;0.3604343638448411;0.5260617391103347;1.0000880302728374
38.063165;1.0975065852303685;0.46297923715492195;0.4217516368300395;-0.44402553187944654;-0.4045438192949026;1.0877883735271643;1.0000635541235978;9.997449904854975;0.4167435839497845;-0.43522910643206525;-0.43522901153128524;0.38315093701778324;0.3604184094682984;0.5260505234248949;1.0000876100683072
38.073165;1.0975108148287254;0.4629796049346241;0.4217507567628322;-0.4440073164325552;-0.4045261187494979;1.0877917088322822;1.0000605668692375;9.997456464590314;0.416743124436156;-0.4352291066840953;-0.43522901140947257;0.383149984117817;0.3604014618909168;0.5260385422413905;1.0000870418849386
38.083165;1.0975140898185622;0.4629795207856498;0.4217498779559469;-0.44398745821830543;-0.40450728972829925;1.087795120310144;1.0000574855990956;9.997463735055499;0.41674264428685653;-0.43522910691437533;-0.43522901126721103;0.3831499963334543;0.36038552093637266;0.5260278938474622;1.0000863335825299
38.093165;1.0975173553526922;0.4629790776068226;0.42174872267631314;-0.4439692196941529;-0.404489954348859;1.08779761055761;1.0000543101607988;9.99747173690948;0.41674214280551103;-0.43522910712097207;-0.43522901110238915;0.3831489736568682;0.3603695858304175;0.5260164361697709;1.0000854938236303
38.103165;1.0975207028626708;0.4629802811858495;0.4217490838876234;-0.44395052016609776;-0.4044721811513444;1.0878011828009437;1.0000510384797592;9.997480497760337;0.41674161991707415;-0.4352291073014396;-0.4352290109129825;0.3831479166351941;0.3603536551113025;0.5260048980683294;1.0000845316822942
38.113165;1.0975240784368892;0.46298026941279713;0.42174837505941615;-0.4439318797422157;-0.40445446189403084;1.0878038384789488;1.0000476673899954;9.99749004777931;0.4167410761967192;-0.4352291074534011;-0.43522901069710895;0.3831468265125948;0.36033772666184816;0.5259932809625476;1.0000834560916305
38.123165;1.0975274776031392;0.46298020003153123;0.4217476534296588;-0.44391202107545474;-0.40443563282549266;1.087807576237893;1.0000441942574831;9.997500413280578;0.416740512304059;-0.43522910757506417;-0.4352290104530908;0.3831457049238037;0.36032179787677937;0.5259815879159095;1.0000822756427559
38.133165;1.0975318952923097;0.4629806507593133;0.4217470645332238;-0.44389502296629935;-0.4044190420068016;1.0878113929827913;1.0000406182702755;9.99751161481255;0.41673992851619596;-0.43522910766508927;-0.43522901017944804;0.3831445532600887;0.36030686577041454;0.5259705089485318;1.0000809989393626
38.143165;1.0975352815362374;0.46298021380292176;0.4217461157957926;-0.4438767838481639;-0.40440170656262664;1.0878142852950456;1.0000369401337434;9.997523671876252;0.4167393248610615;-0.43522910772227724;-0.4352290098749904;0.3831433721734165;0.36029092713234157;0.5259586800052738;1.0000796350166592
38.153165;1.0975387277889352;0.46298019581768285;0.42174558067302886;-0.4438581429268253;-0.40438398725735253;1.087818250181944;1.0000331610354958;9.997536601303862;0.41673870126710433;-0.4352291077458257;-0.43522900953894406;0.38314216199850143;0.36027497865488345;0.5259467932814252;1.000078192906466
38.163165;1.0975421793493971;0.46298016921222607;0.4217450922032294;-0.443839501880232;-0.40436626793865565;1.0878212847507456;1.0000292822787757;9.997550404926004;0.41673805731695457;-0.43522910773583706;-0.43522900917095125;0.3831409235100461;0.36026001688552184;0.5259355415888427;1.0000766806114016
38.173165;1.0975456282284115;0.4629801904846552;0.4217447044454888;-0.4438220788455701;-0.4043496584066511;1.0878253849834836;1.0000253056636377;9.9975650683257;0.41673739213489236;-0.43522910769329937;-0.43522900877089227;0.38313965780530973;0.3602450382527422;0.5259242475175757;1.0000751050370833
38.183165;1.0975490649667443;0.4629813570869496;0.4217454182600275;-0.44380337833078387;-0.4043318851113499;1.087828545083773;1.0000212341807138;9.997580567337707;0.4167367048055463;-0.43522910761954664;-0.43522900833878975;0.383138365681666;0.3602290393022765;0.5259122330836242;1.0000734738224546
38.193165;1.0975524794379945;0.4629813492478627;0.42174512029696515;-0.443785955046758;-0.40431527555276336;1.0878327576374838;1.0000170728475604;9.997596862691386;0.4167359946951989;-0.43522910751574456;-0.435229007874975;0.38313804741447627;0.3602140170717626;0.5259016033831727;1.0000717977115914
38.203165;1.0975558134480143;0.46298089976653234;0.42174449668176156;-0.44376893332015455;-0.4042990498208168;1.0878360132919507;1.0000128287168777;9.997613893757967;0.4167352612478951;-0.4352291073827584;-0.4352290073801777;0.3831367028447212;0.3601989693998943;0.5258902221955947;1.0000700905300484
38.213165;1.097559155210544;0.4629807956558709;0.42174422726922844;-0.4437502916408304;-0.4042813304368196;1.0878393002850424;1.0000085095997562;9.997631583932137;0.4167345037722499;-0.43522910722137104;-0.43522900685527144;0.38313533146563034;0.3601838948834227;0.5258788229819122;1.0000683661785594
38.223165;1.0975624478340282;0.46298072763165193;0.4217440500905517;-0.44373286798312234;-0.40426472084333864;1.0878436053748843;1.0000041232881112;9.997649852022704;0.4167337213688218;-0.43522910703257744;-0.43522900630090494;0.38313393259749595;0.3601687925684508;0.5258674100078282;1.000066636006775
38.233165;1.097565684147516;0.4629806326535628;0.42174390998508166;-0.4437154442015666;-0.4042481112405965;1.0878469159178532;0.9999996780838671;9.99766861864877;0.4167329127467824;-0.43522910681782223;-0.43522900571747264;0.3831325057868437;0.3601546617040444;0.5258566722926438;1.0000649098300243
38.243165;1.097568857868791;0.4629805073788704;0.4217438064435707;-0.44369802029624433;-0.4042315016295087;1.0878512211637845;0.9999951829330999;9.997687803129791;0.4167320763072022;-0.4352291065791803;-0.4352290051055178;0.3831310511313786;0.36013950167199216;0.5258452437144269;1.0000631992466233
38.253165;1.0975719131023223;0.46297998407666985;0.4217434249216191;-0.44368221610481967;-0.40421638564299045;1.0878545116535312;0.999990646765024;9.997707323791456;0.41673121071745406;-0.43522910631932116;-0.4352290044661213;0.38312956921061125;0.3601243119424295;0.5258338123798396;1.000061518900207
38.263165;1.097574937527092;0.4629810085234791;0.42174450156429505;-0.4436647327403051;-0.4041997220708654;1.087857777690045;0.9999860781290287;9.997727110789214;0.41673031549047973;-0.4352291060411969;-0.4352290038009651;0.383129060933914;0.36011009191692767;0.5258237941471533;1.0000598845805595
38.273165;1.097577871778788;0.46298077779020824;0.4217445008512789;-0.4436473084644202;-0.40418311243973376;1.087862009029522;0.999981484984892;9.997747119084849;0.41672939116457697;-0.4352291057475583;-0.4352290031122037;0.3831275274003465;0.3600958408088757;0.5258130489900736;1.0000583110496075
38.283165;1.0975807051080175;0.4629805689862879;0.4217445844412774;-0.443631102226678;-0.40416761260482753;1.0878651962976604;0.9999768741132191;9.997767327456089;0.4167284388586297;-0.43522910544069476;-0.43522900240224044;0.38312596943786836;0.36008055788604987;0.5258016236932882;1.0000568117778057
38.293165;1.0975834291912065;0.4629802637915982;0.4217446426899936;-0.4436136777023966;-0.40415100296498074;1.0878683320720575;0.9999722505120144;9.997787727107404;0.41672745938290784;-0.4352291051227078;-0.43522900167347983;0.3831243871060225;0.3600662428901038;0.5257908924781792;1.0000554000662578
38.303165;1.0975860401489381;0.4629799798678216;0.42174478197456955;-0.44359747122037235;-0.4041355031218388;1.0878724105751016;0.9999676173791482;9.997808312450319;0.4167264529736449;-0.43522910479602533;-0.4352290009281872;0.38312277952029344;0.36005189596650944;0.525780175922879;1.0000540892498082
38.313165;1.097588489706132;0.46297923238716426;0.42174457898381157;-0.4435816662992287;-0.40412038709819914;1.0878754274103553;0.9999629769874536;9.997829077497942;0.4167254201269815;-0.435229104463724;-0.4352290001684555;0.3831211448497739;0.3600375173333671;0.5257694800254346;1.0000528911538673
38.323165;1.0975908775241798;0.4629788681271824;0.4217447676768385;-0.4435654595739331;-0.4041048872469104;1.0878783802705714;0.999958332221918;9.99785001177601;0.416724362358196;-0.4352291041294067;-0.4352289993961269;0.3831204807507559;0.36002310732457116;0.5257595393777803;1.0000518149532236
38.333165;1.0975931585675205;0.4629784024074293;0.4217449255627032;-0.4435480345514411;-0.404088277592008;1.087881270059984;0.9999536877775729;9.997871092612513;0.4167232820500882;-0.4352291037965889;-0.43522899861268854;0.3831187852458342;0.36000866650065466;0.5257489022146847;1.000050867610253
38.343165;1.0975943385901337;0.4629775505968262;0.4217451783172783;-0.4435314035031685;-0.4040727590783142;1.0878851015079127;0.9999490502211892;9.997892283854561;0.41672218186104093;-0.4352291034681289;-0.43522899781952806;0.38311705710622346;0.35999419564730284;0.5257383029676538;1.0000500547256486
38.353165;1.0975964213359892;0.46297833293864515;0.4217465999537893;-0.44351635538648176;-0.4040583150729878;1.0878878821368143;0.9999444268608968;9.997913548127748;0.41672106407109827;-0.43522910314628216;-0.43522899701845974;0.3831152954623209;0.35998069583261927;0.5257284322166416;1.000049381372286
38.363165;1.0975983667568376;0.4629773680065471;0.4217465127001099;-0.4435005498661494;-0.4040431990215039;1.0878906194888411;0.9999398240963457;9.997934865525071;0.4167199301199773;-0.4352291028329003;-0.43522899621171074;0.3831134993297511;0.35996616810908155;0.5257179255523146;1.000048852730858
38.373165;1.097600279710925;0.4629767806769794;0.42174681475201464;-0.44348434254007013;-0.40402769914215647;1.08789331863225;0.9999352472909114;9.997956250709214;0.4167187807755197;-0.4352291025292747;-0.4352289954013585;0.3831126675498797;0.35995261284345587;0.5257088855883049;1.0000484733722639
38.383165;1.0976021199027715;0.4629762052663526;0.4217471914294512;-0.44346935327825204;-0.40401330905257826;1.087895981811761;0.9999307028219745;9.997977752839176;0.4167176167810951;-0.43522910223614325;-0.4352289945890136;0.38311079912448026;0.3599380295314287;0.5256984885268655;1.0000482454997999
38.393165;1.0976038976674396;0.4629755220125965;0.4217475338234302;-0.4434531457173127;-0.40399780914951383;1.0878986093230194;0.9999261991209651;9.997999431381748;0.4167164394678679;-0.4352291019540328;-0.43522899377593033;0.383108893530345;0.3599244173416363;0.52568883490662;1.0000481678916178
38.403165;1.0976046273886972;0.4629744464389979;0.4217479664356716;-0.443437732248188;-0.4039834003777562;1.0879021994588693;0.9999217447372903;9.998021333692526;0.41671525092792355;-0.4352291016832643;-0.43522899296324175;0.3831069506830187;0.35991077572222807;0.525679241561478;1.0000482366215164
38.413165;1.0976063209143805;0.4629736632775963;0.4217483443596286;-0.4434215244847147;-0.4039679004446917;1.0879047475674914;0.9999173462366348;9.998043491543644;0.4167140536941619;-0.4352291014235345;-0.43522899215221067;0.38310497073821576;0.35989710466328134;0.5256697095349872;1.0000484470114681
38.423165;1.0976079440358943;0.4629724661652925;0.42174842430885046;-0.4434069364943012;-0.4039538941030735;1.0879072457114356;0.9999130081659171;9.998065925283647;0.4167128505456155;-0.4352291011739484;-0.43522899134439075;0.3831039540929767;0.3598834045861381;0.52566096782821;1.0000487946272087
38.433165;1.0976096059117835;0.46297164528810963;0.4217488853686789;-0.4433919467276573;-0.4039395039303143;1.0879096834548803;0.9999087339682653;9.998088645754432;0.416711644669178;-0.435229100933472;-0.435228990541582;0.3831019014519576;0.35986967593226626;0.5256515582296042;1.000049274942113
38.443165;1.0976102706266697;0.46297037672982017;0.42174937529854556;-0.44337653294761986;-0.40392509507970403;1.0879120493172363;0.9999045268601288;9.99811165075164;0.4167104395631305;-0.43522910070089027;-0.4352289897455987;0.3830998136846135;0.35985591891272145;0.5256422086438138;1.0000498834018618
38.453165;1.0976119460494314;0.46297068374880207;0.42175096618186325;-0.44336148381459495;-0.40391065091799716;1.0879143323587446;0.9999003905982562;9.998134923276018;0.41670923861244435;-0.43522910047463614;-0.435228988957981;0.3830976916444443;0.3598421336526667;0.5256329180567493;1.0000506154381528
38.463165;1.0976136412508126;0.4629697297944517;0.4217514549841281;-0.4433464938130369;-0.40389626067243134;1.087916523540358;0.9998963302866478;9.998158443271182;0.41670804492296304;-0.43522910025325684;-0.4352289881799317;0.38309653635412066;0.3598283203007846;0.5256244142445817;1.0000514658837836
38.473165;1.0976153614467052;0.4629687346098179;0.42175195028928225;-0.4433315037370024;-0.4038818704009433;1.0879186163196686;0.9998923530721768;9.998182201228438;0.416706861526267;-0.43522910003585114;-0.43522898741248706;0.3830943496364362;0.35981547897951116;0.5256159226637919;1.0000524292933382
38.483165;1.097616111135351;0.46296729823978994;0.4217524683515211;-0.4433160897225113;-0.4038674614485546;1.0879206064608742;0.9998884679979168;9.99820619491248;0.4167056916165366;-0.43522909982179175;-0.435228986656577;0.38309213434724443;0.3598016097941643;0.5256068003060858;1.0000535010577318
38.493165;1.0976178416694056;0.4629658610202778;0.4217526577269274;-0.44330271941308497;-0.4038545647256229;1.0879224916491208;0.9998846854587169;9.99823041548025;0.4167045387074154;-0.4352290996104312;-0.43522898591293907;0.383090893787893;0.3597887128847331;0.5255991415905706;1.0000546776717947
38.503165;1.0976196521498691;0.46296475173672086;0.42175316060376206;-0.44328772915184006;-0.40384017437262143;1.0879242716378548;0.9998810166990887;9.998254843387633;0.41670340676969114;-0.4352290994013206;-0.4352289851821178;0.3830886313617632;0.3597747886796059;0.5255901151202728;1.0000559553741941
38.513165;1.097620494198922;0.4629632641701057;0.421753731939619;-0.4432735332125363;-0.4038268751404712;1.0879259491598923;0.9998774727710199;9.998279458226197;0.41670230019293;-0.43522909919430636;-0.4352289844646031;0.38308635073169817;0.35976183832957853;0.5255818145993166;1.0000573283029688
38.523165;1.0976223634162372;0.4629620839953105;0.4217542243692266;-0.4432585428474145;-0.4038124847358982;1.087927529891807;0.9998740636909561;9.998304249768024;0.41670122344050126;-0.4352290989893714;-0.4352289837610937;0.38308405555628183;0.3597488637298268;0.5255735510890341;1.0000587886132049
38.533165;1.0976242582704057;0.4629609282447424;0.4217547595343701;-0.443244770638288;-0.4037992041086628;1.087929020344775;0.9998707985900729;9.998329224753608;0.4167001807083851;-0.4352290987866693;-0.43522898307282476;0.38308274887638755;0.35973586697165405;0.5255660490052892;1.0000603283554947
38.543165;1.0976251757872177;0.46295933616031093;0.4217552972445123;-0.4432305745918278;-0.40378590480592336;1.0879304256186753;0.9998676859747031;9.998354406086758;0.4166991759312315;-0.43522909858647796;-0.43522898240165986;0.3830804330189077;0.3597228497200768;0.5255578456525861;1.0000619405386935
38.553165;1.0976270596546518;0.4629589059949962;0.4217565403228623;-0.44321714476955193;-0.4037729539911112;1.0879317483399538;0.9998647333843782;9.998379823292874;0.41669821290181536;-0.4352290983888582;-0.4352289817497876;0.38307811035960565;0.35970981285440856;0.5255496653629377;1.0000636187413112
38.563165;1.0976280044399709;0.46295718704614874;0.42175698230614583;-0.443201730442823;-0.4037585448469107;1.0879329882117001;0.9998619467552121;9.998405505171682;0.41669729512561177;-0.4352290981934218;-0.4352289811193076;0.38307678425243546;0.359696756401437;0.5255422330287071;1.0000653562623916
38.573165;1.0976299558496814;0.4629559554271221;0.4217574886946678;-0.4431891762732362;-0.40374637393948454;1.087934142645876;0.999859330177638;9.998431476942233;0.4166964256078242;-0.43522909799943593;-0.43522898051198416;0.3830744592361037;0.3596836798211708;0.5255340871415017;1.0000671459840484
38.583165;1.0976319118151168;0.46295463226986966;0.4217579129151261;-0.44317540383575865;-0.4037330932126382;1.0879352088951015;0.9998568860111673;9.998457760529606;0.41669560692930624;-0.43522909780615326;-0.4352289799292176;0.3830721405200778;0.3596705826216972;0.5255259538900124;1.0000689813181003
38.593165;1.0976328689746977;0.46295287565781235;0.4217583242314965;-0.4431612076296941;-0.4037197938146006;1.0879361861267471;0.9998546143693609;9.998484377025232;0.41669484141894925;-0.4352290976130624;-0.43522897937214144;0.38307083307513706;0.35965846492357334;0.5255192449424214;1.0000708562478513
38.603165;1.0976348196227153;0.46295148989548157;0.42175868431751895;-0.44314743510668414;-0.4037065130506403;1.0879370757676898;0.9998525125455101;9.998511343589186;0.4166941310610027;-0.43522909741973315;-0.4352289788417794;0.383068540825566;0.3596453276486313;0.5255111318131028;1.0000727639813083
38.613165;1.0976357612830314;0.46294967268856996;0.4217590261587353;-0.44313323884295275;-0.40369321361466287;1.0879368800064186;0.9998505759096272;9.998538671919412;0.4166934774007615;-0.4352290972254699;-0.4352289783391658;0.3830662665644109;0.35963317241834064;0.5255037107624777;1.0000746964667497
38.623165;1.0976376397128607;0.46294786423343204;0.4217589978861757;-0.4431210861513021;-0.403681426398937;1.0879376000611;0.9998487993665043;9.998566374761559;0.4166928818045679;-0.43522909702926066;-0.435228977865399;0.3830650122914343;0.3596200013287275;0.5254963394883561;1.0000766447157516
38.633165;1.0976385529691723;0.46294599186170926;0.4217592593629113;-0.44310688983341023;-0.40366812692369314;1.087938236070864;0.9998471778069524;9.99859446985911;0.41669234568376257;-0.4352290968299295;-0.43522897742185984;0.38306277937901195;0.3596078167311226;0.5254889255466791;1.0000785990966385
38.643165;1.0976404506454849;0.462944555587241;0.42175951322086996;-0.44309433538122195;-0.403655955883527;1.0879387882593772;0.9998457060021891;9.998622979092085;0.41669187047616285;-0.43522909662618936;-0.4352289770104061;0.38306056873648886;0.3595956211829186;0.5254815087395316;1.000080550043002
38.653165;1.09764133693636;0.46294269466120236;0.42175973947734857;-0.44308135724594816;-0.40364376617353065;1.087939257481883;0.9998443790384904;9.998651927664438;0.4166914577421656;-0.43522909641673196;-0.4352289766332734;0.38305938104289927;0.35958341762318213;0.5254748120075857;1.000082488563133
38.663165;1.0976432111629242;0.4629423734107601;0.4217609569639395;-0.4430675252833871;-0.4036304313595833;1.0879396449044656;0.9998431924017736;9.99868134208444;0.41669110917126;-0.43522909620047806;-0.43522897629298446;0.38305721674854476;0.3595712096827743;0.525467370279337;1.0000844064820147
38.673165;1.097644075607613;0.4629404727265708;0.4217610887125668;-0.4430545471056432;-0.40361824161258747;1.0879389522507308;0.9998421403491111;9.998711246505968;0.4166908262098135;-0.4352290959767668;-0.435228975992233;0.3830550759435595;0.3595590019039596;0.5254599052222018;1.0000862971495699
38.683165;1.0976459263958114;0.46293895768570476;0.4217611545976892;-0.4430419925186299;-0.4036060704970306;1.087939182582874;0.9998412148746397;9.998741660607493;0.41669060981305384;-0.43522909574533425;-0.4352289757334935;0.3830539583196853;0.3595467995287329;0.5254531377962007;1.0000881558766181
38.693165;1.097646715757032;0.4629366040854839;0.4217608238644842;-0.4430294159878332;-0.40359426448755614;1.087939340398264;0.9998404073529479;9.998772600609954;0.41669046047335107;-0.43522909550625166;-0.43522897551861284;0.3830518631389685;0.35953460771856116;0.5254456006246604;1.000089979694162
38.703165;1.0976485371996838;0.4629350653136805;0.42176079735191807;-0.44301686133641843;-0.40358209332853523;1.0879394312727546;0.999839710260329;9.998804079446806;0.41669037802202324;-0.4352290952600493;-0.4352289753485042;0.38304978909740384;0.35952243060268757;0.5254380130919317;1.0000917669868343
38.713165;1.0976493434472503;0.46293317662370403;0.4217608005227917;-0.44300510132201965;-0.40357101329927825;1.0879384618795749;0.9998391168587172;9.998836101729509;0.41669036138274534;-0.4352290950078489;-0.43522897522293874;0.38304873418554886;0.3595112709505525;0.5254317796811704;1.0000935165837226
38.723165;1.097651131149253;0.4629316261131824;0.42176069332819005;-0.44299254660781195;-0.4035588421007772;1.087938440422286;0.9998386207611911;9.998868657785565;0.41669040882481456;-0.4352290947513532;-0.4352289751407575;0.38304669571328415;0.3594991307297188;0.5254240657837954;1.0000952263167278
38.733165;1.0976519019916786;0.46292967266988266;0.4217605689488248;-0.4429795683102974;-0.4035466522331721;1.0879383769412767;0.9998382169712117;9.998901724579262;0.41669051850668615;-0.4352290944929386;-0.43522897510044467;0.3830456705126821;0.3594880115701772;0.525417691963582;1.0000968924721305
38.743165;1.0976536533856418;0.46292812252398907;0.4217603953599316;-0.4429670135303748;-0.4035344809998262;1.0879372827117104;0.9998379028207203;9.998935276296084;0.4166906888634059;-0.4352290942355087;-0.43522897510051145;0.3830436552506464;0.3594759144944531;0.5254098252503665;1.0000985105369262
38.753165;1.0976543883385106;0.46292623399621763;0.42176026604609457;-0.44295525344080644;-0.40352340090129546;1.0879371690686097;0.9998376773700178;9.998969293729928;0.41669091870495006;-0.43522909398164483;-0.4352289751395075;0.3830416467980607;0.3594648397576483;0.5254025577887856;1.0001000759769705
38.763165;1.097655108307744;0.46292435164151297;0.4217601132081811;-0.4429434933370707;-0.40351232078880594;1.0879370469088443;0.9998375397668834;9.999003762825588;0.4166912068786008;-0.43522909373274876;-0.43522897521589626;0.3830406422597431;0.359453787224126;0.5253959293902533;1.0001015843421173
38.773165;1.0976567684525997;0.46292239627797804;0.42175950191044786;-0.44293134014981406;-0.4035005332835089;1.0879359267432376;0.9998374882923623;9.999038678518753;0.41669155167847705;-0.43522909348898436;-0.43522897532790084;0.38303863839248664;0.3594417567986117;0.52538779389545;1.0001030312197048
38.783165;1.0976574738582303;0.4629217501103034;0.42176042365606997;-0.4429195207964714;-0.4034893992127953;1.087935818127124;0.9998375211834211;9.999074059490477;0.4166919506163553;-0.4352290932497766;-0.435228975473428;0.3830376311040871;0.35943074878950493;0.5253809765408061;1.000104412167475
38.793165;1.0976581795217102;0.4629198980113798;0.4217602234886346;-0.4429077606295051;-0.4034783190666214;1.0879357285304287;0.999837637274388;9.999109945907708;0.41669240068882313;-0.4352290930142687;-0.4352289756501726;0.3830356157260775;0.35941976406553383;0.525373333770268;1.0001057225054653
38.803165;1.0976598877125763;0.4629184038904164;0.4217599427559841;-0.44289520565114743;-0.40346614776185374;1.087934662894284;0.9998378350850198;9.999146371780892;0.4166928988198814;-0.4352290927815695;-0.43522897585573195;0.3830335879160521;0.3594088039735893;0.525365593819016;1.0001069574671932
38.813165;1.0976606040683394;0.4629165863214633;0.42175972837052883;-0.442883445436624;-0.4034550676027898;1.0879346242296963;0.9998381120791571;9.999183343901496;0.4166934421260612;-0.43522909255087716;-0.4352289760875644;0.3830325445807803;0.35939787039330306;0.5253584846084345;1.0001081129847644
