time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.823165;1.0976613321465916;0.46291479109308803;0.4217595123494619;-0.4428716852060308;-0.40344398744071613;1.0879346140057549;0.9998384653907539;9.999220844211129;0.41669402780900594;-0.4352290923214761;-0.43522897634289776;0.3830304841959697;0.359386965691891;0.5253505466967867;1.0001091866547764
38.833165;1.0976630779702445;0.46291348225341133;0.4217593349555479;-0.44286156665313786;-0.40343403572969116;1.087933631473486;0.9998388934328668;9.99925883799232;0.4166946530524708;-0.4352290920925785;-0.4352289766187527;0.38302940662748736;0.3593770921756511;0.5253439227633703;1.0001101778565082
38.843165;1.0976638535217975;0.4629117412437448;0.42175912817627126;-0.44284980638540916;-0.40342295556974;1.0879336732733398;0.9998393970403366;9.999297279520212;0.4166953151790486;-0.435229091863082;-0.43522897691210544;0.3830273130150854;0.359366251506483;0.5253357865958628;1.0001110869159726
38.853165;1.0976646205863083;0.4629096087136967;0.42175856497766473;-0.4428384477949383;-0.4034122591783503;1.087932734685852;0.9998399793889402;9.999336120761875;0.4166960116093031;-0.43522909163136936;-0.43522897721992254;0.3830262056862;0.3593554446840374;0.525328281953426;1.00011191432027
38.863165;1.0976664876256998;0.46290833657629715;0.4217583654131502;-0.44282711090600824;-0.40340119767981414;1.087932811703337;0.9998406448063558;9.999375320137057;0.41669673940155794;-0.4352290913953364;-0.435228977538871;0.38302408776865954;0.35934567242008103;0.5253206355835626;1.0001126598388599
38.873165;1.0976674208563884;0.4629067613609186;0.42175825574469844;-0.4428165688694303;-0.4033912273425925;1.0879319028375989;0.9998413971648428;9.999414842840451;0.4166974950264463;-0.4352290911526172;-0.43522897786498793;0.38302196266149796;0.3593349353181041;0.5253122091187563;1.000113321059778
38.883165;1.0976684303392552;0.46290517119318597;0.4217581138483347;-0.44280480856125326;-0.4033801472146504;1.0879320104072792;0.9998422388177797;9.999454652968545;0.41669827484370314;-0.43522909090062506;-0.4352289781936996;0.38302083380419316;0.3593252338166444;0.5253051010237552;1.0001138924787842
38.893165;1.0976705244681513;0.462904091305812;0.4217580328223884;-0.4427946898859815;-0.4033701955491353;1.087931140913747;0.999843170401748;9.999494709832401;0.41669907561459174;-0.4352290906365723;-0.43522897852036796;0.3830187047104912;0.3593155683849924;0.5252971698241311;1.0001143660624299
38.903165;1.0976717130051445;0.4629026047952638;0.42175794266149524;-0.4427829295613023;-0.403359115445731;1.0879313043495324;0.9998441914674804;9.999534972247636;0.41669989444107136;-0.4352290903578136;-0.4352289788411643;0.3830175788797997;0.3593059397642838;0.5252898768766195;1.0001147322083683
38.913165;1.097673000008981;0.46290123629050567;0.4217579345510741;-0.44277238750830067;-0.40334914515758064;1.087930512720304;0.9998453016531564;9.999575401020737;0.4167007284686199;-0.4352290900619764;-0.43522897915380754;0.38301545953345484;0.3592953485234827;0.525281083935763;1.0001149807284306
38.923165;1.0976743893079588;0.46290114939662474;0.42175906468164676;-0.4427617862535153;-0.4033391209516551;1.0879307778215728;0.999846501749399;9.99961595492164;0.4167015747285519;-0.4352290897467099;-0.4352289794578121;0.3830143493151385;0.3592857941983617;0.5252736239327969;1.0001151023726411
38.933165;1.0976758838459124;0.4628998530226479;0.42175905936602953;-0.4427500259288483;-0.40332804089031316;1.087930109222125;0.9998477943761952;9.9996565880402;0.41670243015324276;-0.43522908940957894;-0.4352289797540324;0.3830122501942;0.3592762750687193;0.5252653610217384;1.0001150897143265
38.943165;1.0976784359709704;0.46289866671834273;0.4217587511636508;-0.44274030888500937;-0.4033184730484984;1.0879305143959868;0.9998491834874504;9.999697257114446;0.416703291700462;-0.43522908904812957;-0.4352289800438809;0.38301116393426016;0.35926678890578506;0.525257761527523;1.0001149369281754
38.953165;1.0976801459807037;0.46289757819275146;0.4217588553769512;-0.44272976683159154;-0.403308502814658;1.0879300002858365;0.9998506720758877;9.999737926956096;0.4167041565344558;-0.43522908866013765;-0.4352289803289047;0.3830090927849324;0.35925733383896774;0.5252493749615765;1.0001146398464764
38.963165;1.0976819637154271;0.4628965682140264;0.4217589865694512;-0.44271922478253056;-0.4032985325937987;1.0879305728694766;0.9998522603417719;9.999778563221904;0.41670502232129064;-0.4352290882439028;-0.43522898061081106;0.383008039552348;0.3592489086063702;0.5252423530352164;1.0001141967747427
38.973165;1.097683888439518;0.46289563836957104;0.4217591439249378;-0.44270868273811875;-0.40328856238560823;1.0879302344075845;0.9998539465622567;9.999819129436837;0.4167058874568931;-0.43522908779819897;-0.4352289808916023;0.3830060071557991;0.359239512391157;0.5252338791099387;1.0001136096453764
38.983165;1.0976859202549707;0.4628948492271577;0.42175938058102996;-0.4426993589804995;-0.40327970199116314;1.087929982069183;0.9998557287726675;9.999859596926704;0.4167067509806181;-0.4352290873221004;-0.4352289811734017;0.3830049984237169;0.3592301444778094;0.5252261075547591;1.0001128850515313
38.993165;1.0976890587956072;0.462894485354147;0.4217595702907725;-0.4426892402115474;-0.40326975045521823;1.0879308093726086;0.9998576050430221;9.99989994925427;0.41670761224039615;-0.43522908681498856;-0.43522898145783906;0.3830030161935377;0.35922180391936825;0.5252182749877472;1.000112034131868
39.003165;1.0976913073416017;0.4628938035342201;0.4217598025161151;-0.4426786981705704;-0.4032597802823112;1.08793070812078;0.9998595734817056;9.999940170482025;0.4167084703826035;-0.4352290862766575;-0.43522898174561087;0.38300206342764664;0.35921248947330336;0.5252104818067046;1.0001110711918915
39.013165;1.0976936650684204;0.462893264980438;0.4217601136107418;-0.4426693744183523;-0.40325091992221523;1.0879316694534167;0.9998616330733006;9.999980231906793;0.4167093238632108;-0.4352290857073486;-0.4352289820367169;0.3830001432359285;0.35920419955311417;0.525202646575018;1.0001100124371185
39.023165;1.097696130677021;0.4628927510788107;0.4217603959121877;-0.4426588323801037;-0.40324094977159813;1.0879316852846594;0.9998637844732511;10.000020090939527;0.41671017033310176;-0.4352290851076383;-0.43522898233093016;0.3829992586911784;0.3591949321558516;0.5251948683168951;1.0001088748519018
39.033165;1.097698652123848;0.46289195670532;0.4217603901102713;-0.44264991031576123;-0.4032324731806796;1.0879317504280261;0.9998660300601896;10.000059696413892;0.4167110069480741;-0.43522908447838055;-0.43522898262796533;0.38299741260471354;0.35918668509164753;0.525187063642682;1.0001076741030224
39.043165;1.097701321024818;0.46289160968641296;0.4217607213473085;-0.442639368267665;-0.40322250304998386;1.0879328628018559;0.9998683729476202;10.00009899295034;0.4167118307634291;-0.43522908382081027;-0.4352289829274763;0.38299660742605024;0.35917845620720323;0.5251800125613462;1.0001064224678033
39.053165;1.0977040820867392;0.4628914048511815;0.4217611296379435;-0.44263004450137333;-0.4032136427315067;1.0879330213317722;0.9998708154734177;10.000137924037563;0.4167126388336589;-0.43522908313638853;-0.43522898322920783;0.3829948450044308;0.3591692432208113;0.5251715759831149;1.000105129395037
39.063165;1.097707927132256;0.46289168405688386;0.4217615427544855;-0.44262114392673957;-0.4032048010720269;1.0879332246266356;0.9998733589527085;10.00017643088348;0.41671342808423617;-0.4352290824263681;-0.4352289835332509;0.3829941263299414;0.35916104351891986;0.5251645835019431;1.0001038039571017
39.073165;1.0977108516258423;0.4628928022060304;0.4217630524122594;-0.44261054263864114;-0.40319477704693546;1.0879344712724668;0.9998760047116368;10.00021444668733;0.41671419528259596;-0.4352290816917014;-0.4352289838401461;0.3829924517309718;0.35915285434379;0.5251568937959056;1.0001024554081117
39.083165;1.0977138468173044;0.46289284217284055;0.42176352922203697;-0.4426012188358182;-0.4031859167665024;1.0879347602751963;0.9998787547859815;10.000251897517229;0.4167149370916208;-0.43522908093331536;-0.4352289841507958;0.3829918211968791;0.35914467331602895;0.5251499665502825;1.0001010918676125
39.093165;1.0977169041054415;0.4628929626044046;0.42176402850909994;-0.4425918950243783;-0.403177056501508;1.087935090616117;0.9998816118255734;10.000288712229423;0.4167156502519907;-0.4352290801521886;-0.4352289844663499;0.38299023414777383;0.3591364988725202;0.5251423435968706;1.0000997199573418
39.103165;1.0977200146145591;0.4628931629887943;0.4217645489043901;-0.4425825712055432;-0.4031681962535949;1.0879354602884137;0.9998845780150778;10.000324824528333;0.41671633219155874;-0.4352290793492836;-0.4352289847882199;0.3829896889314774;0.3591283303001124;0.5251354850339706;1.0000983452740804
39.113165;1.0977231700404992;0.4628934427935245;0.42176508860471273;-0.4425732473807761;-0.40315933602464116;1.0879368662874611;0.9998876534688541;10.00036016344991;0.4167169818550001;-0.4352290785256922;-0.43522898511806396;0.38298818292298076;0.3591211674137294;0.5251286177027095;1.0000969729518578
39.123165;1.0977263624644298;0.4628938017857423;0.42176564586402093;-0.4425639235511495;-0.4031504758166776;1.0879373056868846;0.9998908361817108;10.000394652685515;0.41671760000195834;-0.4352290776827315;-0.4352289854574604;0.3829877133470147;0.3591130099953624;0.5251218337071696;1.0000956089222448
39.133165;1.0977295351993523;0.4628938171802045;0.42176585251533466;-0.4425550014071306;-0.40314199937189454;1.0879377765172922;0.9998941236032213;10.000428226738562;0.4167181883878684;-0.4352290768217526;-0.43522898580740194;0.3829862778285035;0.3591048573552907;0.5251143585263598;1.0000942607321055
39.143165;1.0977327770617342;0.4628943950882818;0.42176649501757696;-0.442546895871144;-0.40313424901170264;1.0879382771502486;0.9998975132678214;10.000460841213572;0.41671874836610484;-0.43522907594385546;-0.43522898616813066;0.38298587400149703;0.35909770848052197;0.5251083348530287;1.0000929363472535
39.153165;1.0977360317711116;0.4628949941545402;0.4217670973641315;-0.4425375720301994;-0.40312538887481103;1.0879398047166478;0.9999010019663476;10.000492465909113;0.4167192800885551;-0.4352290750497219;-0.4352289865394227;0.3829854990106969;0.3590895625986885;0.525101664927156;1.0000916420653212
39.163165;1.097739293153341;0.4628956732791877;0.4217677117192232;-0.4425282481859887;-0.40311652876338344;1.0879403549245055;0.9999045850255514;10.000523078753714;0.4167197827341355;-0.43522907413968315;-0.43522898692087897;0.38298414987790635;0.35908241981780037;0.5250949877627832;1.0000903813458741
39.173165;1.097742557457774;0.4628964912928128;0.42176839034399644;-0.44252014264465295;-0.40310877847898513;1.087940923328001;0.9999082557223444;10.000552665262367;0.4167202555718221;-0.4352290732138536;-0.4352289873120489;0.38298382419902666;0.35907428161910826;0.5250883960032603;1.0000891550872588
39.183165;1.0977458221125234;0.4628973291688089;0.42176902422405926;-0.4425108187966481;-0.40309991841771464;1.0879415061542195;0.9999120045717924;10.000581218352115;0.4167206989857048;-0.435229072272063;-0.43522898771263013;0.38298252020972623;0.35906715065514616;0.5250818007274684;1.0000879633302262
39.193165;1.0977490836315118;0.4628983038611835;0.42176972018416764;-0.44250271325475493;-0.40309216818212584;1.0879431001362434;0.9999158197853713;10.000608744456352;0.4167211143473605;-0.43522907131373184;-0.4352289881226317;0.3829822363690498;0.3590600298208557;0.5250759782340255;1.0000868072345677
39.203165;1.0977523377244855;0.46289935387938436;0.42177042264506254;-0.4424946077142397;-0.4030844179696098;1.0879437020301188;0.9999196886100468;10.000635268616147;0.4167215032128775;-0.4352290703380729;-0.435228988542261;0.3829809711700619;0.35905192142813186;0.5250687856178364;1.0000856892543064
39.213165;1.0977555809777224;0.46290041748605903;0.42177107516690204;-0.44248528386609814;-0.40307555797734407;1.0879443087701175;0.9999235979627946;10.000660824145205;0.41672186729163135;-0.4352290693444143;-0.43522898897173995;0.38298072332812866;0.3590448269267106;0.5250630491950558;1.0000846115509672
39.223165;1.097758811675414;0.4629016107986065;0.42177178280379984;-0.44247717833036265;-0.40306780780746576;1.0879449178810403;0.9999275352527864;10.000685435600412;0.4167222090614097;-0.43522906833212777;-0.43522898941132515;0.3829804916965276;0.35903774695628976;0.5250573549189855;1.0000835752298312
39.233165;1.0977620288505443;0.4629028725496371;0.4217724892373037;-0.4424690727995446;-0.4030600576572495;1.0879455273126197;0.9999314899587189;10.000709115916818;0.4167225318645751;-0.4352290673004802;-0.4352289898614631;0.3829792746434709;0.3590306814297691;0.525050973284675;1.000082580981609
39.243165;1.0977651815621419;0.46290377754805906;0.4217728256637384;-0.4424613689652063;-0.40305269125803306;1.0879461352452733;0.9999354539332334;10.000731881362729;0.416722839475684;-0.4352290662488854;-0.43522899032286294;0.38297906965827844;0.3590236296560447;0.5250453639389231;1.000081629246875
39.253165;1.0977683619542922;0.4629063877194337;0.42177463281128186;-0.442453204249685;-0.4030448872183555;1.0879467399292644;0.9999394200065516;10.000753767573848;0.4167231356959604;-0.4352290651772572;-0.43522899079634325;0.38297787370386915;0.35901659073214726;0.5250390686771678;1.0000807204536768
39.263165;1.097771514904622;0.4629078405862897;0.4217753210406021;-0.44244509874114984;-0.4030371371233476;1.0879483391423679;0.9999433805781631;10.000774832341213;0.4167234239978555;-0.4352290640861618;-0.4352289912825374;0.3829776839478653;0.35900956385439947;0.5250335477878662;1.0000798563414333
39.273165;1.0977746319281187;0.4629093517241787;0.4217759965173163;-0.44243699324034136;-0.40302938704704383;1.0879489297749287;0.99994732665451;10.00079514369959;0.4167237072640195;-0.43522906297667757;-0.43522899178167596;0.38297749822183347;0.3590035481765951;0.5250287573248685;1.00007904044441
39.283165;1.0977777005635105;0.4629109186846581;0.4217766559311309;-0.44242888774673855;-0.40302163698984966;1.0879495078558385;0.9999512471224012;10.000814761153382;0.41672398782412357;-0.4352290618500109;-0.435228992293522;0.38297631515061764;0.3589965428256022;0.52502260182947;1.0000782767521923
39.293165;1.0977807039572034;0.46291253939027316;0.4217772965589428;-0.44242078226032727;-0.40301388695201956;1.0879500688744999;0.9999551289683227;10.000833725659508;0.41672426785346345;-0.4352290607073047;-0.435228992817615;0.38297613430626287;0.35898954729043464;0.5250172262540511;1.0000775681471663
39.303165;1.0977826245960125;0.46291386954113245;0.42177798798378385;-0.4424134721007647;-0.40300722808955275;1.087950608635724;0.9999589583975952;10.000852059088167;0.41672455004045245;-0.4352290595496097;-0.4352289933538106;0.3829749560942141;0.3589835612129649;0.5250118571352529;1.0000769156670584
39.313165;1.0977854428024991;0.4629155922628222;0.421778585106918;-0.4424053666403261;-0.4029994780897639;1.0879511246408031;0.9999627218156307;10.000869762941464;0.4167248380579544;-0.4352290583777034;-0.4352289939026246;0.3829747811209304;0.35897658347558786;0.5250065873925089;1.0000763180301793
39.323165;1.0977881458488263;0.46291736289009855;0.4217791585666077;-0.44239726118982525;-0.40299172810794365;1.0879516172060295;0.9999664063724523;10.000886825215236;0.4167251363236029;-0.43522905719200317;-0.43522899446524044;0.38297460954216617;0.35897061172131145;0.5250020566011838;1.000075770845431
39.333165;1.097790723524087;0.4629192379286718;0.4217797615423659;-0.4423903740715315;-0.4029850879451782;1.0879520894878112;0.9999700002108199;10.00090323219603;0.41672544926999067;-0.43522905599275885;-0.435228995043322;0.3829734407996597;0.35896364258521907;0.52499616871495;1.0000752658604175
39.343165;1.0977931682288806;0.4629210956235955;0.4217802855742883;-0.44238226864145974;-0.4029773379975775;1.0879525463507784;0.9999734930574593;10.000918966340107;0.41672578075581257;-0.4352290547803535;-0.435228995638524;0.38297327388879343;0.3589576722110386;0.5249917520681233;1.0000747911930752
39.353165;1.0977954741103586;0.4629230502452102;0.4217808378165564;-0.44237538154402534;-0.4029706978681231;1.0879529930399996;0.9999768771648894;10.000934003590071;0.4167261337397222;-0.43522905355530694;-0.43522899625224415;0.3829721080162347;0.35895069675109187;0.5249859810452198;1.0000743329295125
39.363165;1.0977975884843585;0.4629246148018256;0.4217809967121863;-0.44236889614662983;-0.4029644414791234;1.08795343448176;0.9999801474061294;10.000948324894846;0.41672651002770705;-0.43522905231796233;-0.4352289968860545;0.38297194296612663;0.35894471228221386;0.5249816839110948;1.0000738773301727
39.373165;1.0977986071727457;0.46292616925813573;0.4217814580631332;-0.4423603677886529;-0.40295667293228793;1.0879538754912614;0.9999833007647848;10.000961926139267;0.416726910356057;-0.43522905106859455;-0.4352289975419072;0.38297177872087834;0.3589387143802524;0.5249774485122776;1.0000734127805595
39.383165;1.0978004784504038;0.4629282074225746;0.4217819258620821;-0.44235348071820985;-0.4029500328449541;1.0879543216515382;0.9999863356517572;10.000974815009261;0.41672733484456925;-0.4352290498079536;-0.435228998221687;0.3829706147385482;0.35893269838682257;0.5249725462216268;1.000072930766113
39.393165;1.0978022040476918;0.46293026319876424;0.42178236255759854;-0.44234659365104734;-0.4029433927678855;1.0879547789681718;0.9999892511263763;10.000987000114456;0.4167277831053349;-0.4352290485375243;-0.4352289989268334;0.38297044954167936;0.35892666008815155;0.5249684364239415;1.0000724252972233
39.403165;1.0978037856098197;0.46293233110601717;0.4217827673042519;-0.4423397065850798;-0.4029367526982338;1.0879552516233078;0.9999920466901961;10.000998484515844;0.41672825380666206;-0.435229047259453;-0.43522899965839146;0.3829702808998849;0.35892059587194547;0.5249643884761114;1.0000718915189062
39.413165;1.0978052256352062;0.4629344057641664;0.4217831400614182;-0.44233281951856107;-0.4029301126330311;1.0879557407944345;0.9999947217563434;10.001009267935068;0.416728744322158;-0.4352290459763162;-0.4352290004172164;0.3829691065156216;0.3589145025469618;0.5249596706536624;1.0000713250544935
39.423165;1.0978065273923598;0.46293648203512233;0.421783481401988;-0.44232593245052665;-0.4029234725689601;1.0879562462331973;0.9999972745319361;10.001019345272578;0.41672925105800684;-0.43522904469066576;-0.4352290012040011;0.3829689246828283;0.3589083773305848;0.5249557393995993;1.0000707226940393
39.433165;1.0978066962736444;0.46293815329862004;0.4217838101475926;-0.4423186224708523;-0.40291681385738;1.0879567684620426;0.9999997015504228;10.001028698412588;0.41672977029600583;-0.43522904340464147;-0.4352290020192425;0.38296873441574497;0.35890221801931843;0.524951861737238;1.0000700836853877
39.443165;1.0978077356011346;0.46294021839903793;0.4217840920881439;-0.4423117354066277;-0.402910173783276;1.087957309088714;1.0000019976398629;10.001037292922453;0.416730298702713;-0.4352290421201035;-0.43522900286342486;0.3829675352650972;0.35889602315862457;0.524947304641221;1.000069410142717
39.453165;1.0978086538868308;0.4629422714950247;0.42178434681290644;-0.4423048483419989;-0.40290353369728393;1.0879578691070861;1.0000041558691988;10.00104508092964;0.4167308333547418;-0.4352290408390173;-0.43522900373702045;0.38296732712199316;0.35889079202011237;0.5249442086115078;1.000068705883978
39.463165;1.0978094591952072;0.4629455267921138;0.4217856863053585;-0.44229790208045006;-0.4028968396703037;1.0879584473164496;1.0000061677432113;10.001052007643148;0.41673137181090525;-0.43522903956348546;-0.4352290046400533;0.38296710993077004;0.3588845245316857;0.5249404748323006;1.000067974830088
39.473165;1.0978091596924893;0.4629471416380968;0.42178591107267926;-0.4422905921357968;-0.4028901809014028;1.087959040524251;1.0000080240153104;10.001058025205182;0.4167319120328746;-0.43522903829558535;-0.435229005571867;0.3829658835509547;0.3588782214598177;0.5249360566973489;1.0000672203478125
39.483165;1.0978097575819046;0.46294919274324453;0.4217861506764929;-0.44228492342065556;-0.4028846505523669;1.087959645043446;1.0000097159888326;10.001063106762512;0.4167324517877328;-0.4352290370373848;-0.4352290065313399;0.3829656481708748;0.3588728845832174;0.5249330968021749;1.0000664452299786
39.493165;1.097810207877226;0.46295073348352417;0.421785948553658;-0.4422784380682935;-0.4028783940883287;1.0879592580647643;1.0000112364443186;10.001067246071631;0.4167329882354772;-0.43522903579095923;-0.4352290075169877;0.3829654048173237;0.3588665165458734;0.5249294968961652;1.0000656513884931
39.503165;1.0978106086884698;0.46295272509932783;0.42178614461002534;-0.4422727693670816;-0.4028728636716686;1.0879598779542827;1.0000125798345012;10.001070448110914;0.41673351838357664;-0.435229034558177;-0.4352290085268451;0.3829641552433665;0.35886112073714954;0.5249258932114632;1.0000648396579008
39.513165;1.0978099130725791;0.46295422201337133;0.42178628044542077;-0.4422654594762807;-0.40286620476950163;1.0879605036568993;1.000013742273989;10.001072729983486;0.41673403970537465;-0.4352290333403534;-0.43522900955863353;0.3829639015037336;0.35885470132516417;0.5249223757232533;1.000064010461786
39.523165;1.0978101196268344;0.46295614301324245;0.42178642569727753;-0.4422597907963;-0.40286067427086975;1.0879611344589823;1.0000147221542042;10.001074126725355;0.4167345501214339;-0.43522903213814557;-0.4352290106102471;0.3829636459132907;0.3588492630464413;0.524919581018701;1.0000631650282072
39.533165;1.097810231539791;0.4629579647566689;0.42178648707330435;-0.4422529037856058;-0.40285403392616087;1.0879617707545393;1.0000155210079702;10.001074682909856;0.4167350477113377;-0.4352290309519989;-0.43522901167988504;0.38296239130105614;0.35884381074533017;0.5249160950155423;1.000062306235682
39.543165;1.097810250661543;0.46295980283181876;0.4217865690467062;-0.4422472351239859;-0.40284850333787353;1.087962414162283;1.0000161429179844;10.001074439111612;0.4167355308236918;-0.4352290297827444;-0.4352290127655988;0.3829621407451269;0.3588383489221591;0.5249133768605178;1.0000614386809392
39.553165;1.0978091792799085;0.46296119467226193;0.42178663257815474;-0.44224114363778727;-0.4028429540587907;1.0879630661051276;1.000016592498624;10.001073429761437;0.416735998561896;-0.4352290286316124;-0.43522901386486057;0.3829618967037481;0.3588318813604761;0.5249100129184567;1.0000605682532937
39.563165;1.0978090164224998;0.46296288394222423;0.42178658588329476;-0.44223425666204286;-0.40283631357324634;1.0879627267299763;1.0000168737139137;10.001071687686126;0.41673645100505874;-0.4352290274997669;-0.43522901497467065;0.38296066080787033;0.3588264109882271;0.524906640999763;1.0000597010670074
39.573165;1.0978087653773847;0.4629645870886316;0.4217865529801436;-0.44222858803951826;-0.40283078283985296;1.087963395239116;1.0000169904203984;10.001069247149296;0.41673688891861355;-0.4352290263881442;-0.435229016091955;0.38296043468691626;0.35882094013406696;0.5249040369547878;1.0000588418450527
39.583165;1.0978074298246219;0.4629658424518199;0.4217864964152493;-0.44222249661195795;-0.40282523341227827;1.087964070968727;1.0000169472565348;10.00106614360571;0.41673731336859654;-0.43522902529773855;-0.43522901721393703;0.38296022053282425;0.3588154708187415;0.524901470921149;1.000057993124166
39.593165;1.0978070108152864;0.46296745220380203;0.4217863792628781;-0.44221682802107765;-0.40281970257755617;1.087964754066712;1.0000167502073596;10.00106241449444;0.41673772535935116;-0.43522902422985205;-0.43522901833851774;0.38296002085375;0.35881000469868235;0.5248989417087406;1.000057155716304
39.603165;1.0978065146022549;0.4629690134103046;0.42178621808845;-0.4422111594438078;-0.4028141716911962;1.0879654450373375;1.0000164070642135;10.001058104396337;0.41673812558521367;-0.43522902318604895;-0.4352290194644828;0.3829588382196412;0.3588045429704774;0.5248957171188336;1.0000563294025606
39.613165;1.0978049484215422;0.4629701235681075;0.4217860295007342;-0.4422050680787699;-0.4028086221093936;1.087966143771019;1.0000159273173495;10.001053263534102;0.4167385147275821;-0.4352290221679248;-0.43522902059130797;0.3829586752774858;0.3587990864524964;0.5248932531450196;1.0000555134545894
39.623165;1.097804315579375;0.46297158632310237;0.42178577622183516;-0.44219939953278536;-0.40280309112059526;1.0879658488033663;1.000015321370045;10.001047935943092;0.4167388939714511;-0.4352290211769091;-0.43522902171873923;0.382958534590441;0.3587946357151874;0.5248914996372833;1.000054706946605
39.633165;1.097803622207372;0.46297300181173634;0.42178547358409285;-0.4421937309973063;-0.40279756008316847;1.0879665570568686;1.0000145997518706;10.001042155466466;0.4167392648990835;-0.43522902021413323;-0.4352290228464556;0.38295741830671964;0.3587891913743799;0.5248883546083731;1.0000539084163442
39.643165;1.097801874249223;0.4629739715944473;0.42178513666199735;-0.44218763968518215;-0.40279201035605344;1.087967264468234;1.0000137725904528;10.00103595331782;0.4167396289471878;-0.4352290192802425;-0.43522902397397145;0.3829573279288385;0.35878375442638094;0.5248859561941228;1.0000531151489989
39.653165;1.0978010258643518;0.462974939438319;0.4217844150667533;-0.4421835912090148;-0.4027879727405183;1.0879679676764984;1.0000128495067746;10.00102936104778;0.416739987227563;-0.4352290183752727;-0.4352290251006234;0.38295726417843945;0.3587783261049278;0.5248835699830672;1.0000523237458314
39.663165;1.0978001810013625;0.4629762347574772;0.4217839499961198;-0.44217792269524037;-0.40278244157102294;1.087967665479026;1.000011839888812;10.001022407572218;0.41674034071294047;-0.43522901749884324;-0.4352290262254357;0.3829572269692809;0.35877390733151254;0.5248818754645456;1.0000515323654249
39.673165;1.0977982987387622;0.4629770957825217;0.42178344509109533;-0.4421718314135586;-0.40277689171832753;1.0879683586614668;1.000010752505703;10.001015114126703;0.41674069035561917;-0.4352290166505217;-0.4352290273469483;0.38295621564323784;0.3587684985287208;0.5248787712296812;1.0000507419522402
39.683165;1.0977973835176023;0.4629783882460461;0.4217829169980591;-0.4421673812580228;-0.4027724702717045;1.0879690493653065;1.000009594778918;10.001007485817771;0.4167410371403495;-0.4352290158299128;-0.4352290284632557;0.38295622924837447;0.35876410012919274;0.5248770800011772;1.000049954700008
39.693165;1.097795444771992;0.46297919354388345;0.4217822920220904;-0.4421612899944377;-0.40276692034154304;1.0879697408620046;1.0000083733532268;10.000999517104818;0.4167413821667575;-0.43522901503654704;-0.4352290295723737;0.38295626664575216;0.35875871335245385;0.5248747009025868;1.0000491717001805
39.703165;1.097794487420022;0.46298043702908787;0.4217816413928374;-0.4421568398489483;-0.40276249881810583;1.0879694364451014;1.000007095535038;10.000991213700532;0.4167417266018313;-0.4352290142700171;-0.4352290306726867;0.3829563268086517;0.35875434064110817;0.5248729983563729;1.0000483921434293
39.713165;1.097793519154069;0.4629816028059985;0.4217808743828048;-0.4421511713543925;-0.40275696745489015;1.0879701379169495;1.0000057699287055;10.000982598071467;0.41674207158947213;-0.4352290135302226;-0.4352290317630293;0.38295540921743265;0.35874998537748193;0.5248705566686961;1.0000476139837657
39.723165;1.0977915458379381;0.4629824123140701;0.42178011609456173;-0.4421462984721447;-0.40275252721392174;1.0879708456383963;1.0000044059064745;10.000973690435853;0.4167424183545012;-0.43522901281721166;-0.4352290328425419;0.3829555137359415;0.35874465095199903;0.5248681501695949;1.0000468348936902
39.733165;1.097790568039546;0.46298355551316867;0.42177922288146064;-0.44214062998864356;-0.4027469957786378;1.0879705592937066;1.000003012770234;10.000964488731423;0.4167427683482066;-0.43522901213084464;-0.4352290339107326;0.3829556401011709;0.3587403397325556;0.524866415563814;1.0000460530188007
39.743165;1.0977885899311308;0.46298557079652825;0.4217794483293669;-0.44213569793227864;-0.4027425015473353;1.087971277656677;1.000001599616929;10.000954970363836;0.41674312350731224;-0.4352290114707374;-0.43522903496768334;0.38295578769247207;0.35873605271215714;0.5248646686641092;1.000045267282919
39.753165;1.0977876098147417;0.46298677099312235;0.4217784840456917;-0.4421312478138829;-0.4027380798487389;1.0879719986505287;1.0000001760437833;10.00094511277206;0.4167434866624103;-0.43522901083618354;-0.4352290360141619;0.38295495552854;0.3587317900948929;0.5248621791524279;1.0000444773116137
39.763165;1.0977856289302264;0.4629875766651465;0.4217774763854816;-0.44212637497384;-0.40273363947806096;1.0879717208190212;0.99999875277027;10.00093489917052;0.4167438614025448;-0.43522901022589;-0.43522903705155347;0.382955141887733;0.3587265522011137;0.5248597225542544;1.0000436833379271
39.773165;1.0977846420718416;0.46298879640487356;0.42177639085020524;-0.44212192486860163;-0.4027292177239291;1.087972444839463;0.9999973412830044;10.000924310452898;0.4167442513202762;-0.4352290096379261;-0.4352290380816319;0.3829553440396323;0.3587223398862518;0.5248579367251807;1.0000428852617758
39.783165;1.0977836476454612;0.46298997366984146;0.4217751924774185;-0.44211625641102875;-0.40272368614440723;1.0879731736879084;0.9999959525969639;10.000913332036532;0.4167446594014684;-0.43522900906991235;-0.43522903910620464;0.38295555908024653;0.35871815417807196;0.5248561389267409;1.0000420807005812
39.793165;1.0977816474111872;0.46299082845629325;0.42177400767086765;-0.44211138360423263;-0.40271924570358925;1.0879729117066976;0.9999945963558202;10.000901963043988;0.4167450876303725;-0.43522900851941815;-0.43522904012673014;0.3829547853363587;0.3587139956131769;0.5248536002731399;1.0000412644112056
39.803165;1.097780644115009;0.4629921069702247;0.4217727468511221;-0.442106933517107;-0.40271482388804614;1.0879736637528732;0.9999932812715324;10.000890211430438;0.4167455364770205;-0.43522900798462366;-0.4352290411442028;0.38295502307565393;0.3587108641064925;0.5248524646068248;1.0000404299064969
39.813165;1.0977786466048647;0.4629930064966023;0.4217714449462905;-0.44210206073021907;-0.4027103834150696;1.0879744343636384;0.9999920159470633;10.000878093244701;0.41674600458362654;-0.43522900746478016;-0.4352290421594229;0.3829552741477371;0.3587067593614772;0.5248506355210659;1.0000395709995327
39.823165;1.0977776572518791;0.46299438923875563;0.4217701196161044;-0.4420988290108848;-0.4027070713749745;1.0879742269034942;0.9999908085326106;10.000865642548488;0.4167464889749028;-0.4352290069599555;-0.43522904317323485;0.3829555409771268;0.35870268110942355;0.5248487980104147;1.0000386822682596
39.833165;1.0977756331908373;0.4629949097637031;0.4217683318765197;-0.4420943579314933;-0.4027030145842051;1.0879750438800924;0.9999896656762507;10.00085291126064;0.41674698570816;-0.43522900647025636;-0.4352290441864166;0.38295482572067135;0.35869862903666005;0.5248462239557427;1.0000377593129497
39.843165;1.0977746723807502;0.46299627514369995;0.4217668326294249;-0.4420899078571468;-0.4026985927263293;1.0879758882689208;0.9999885922061044;10.000839952798561;0.4167474906137593;-0.435229005995176;-0.43522904519943617;0.38295513029815886;0.35869460251317;0.5248443745961732;1.000036798735549
39.853165;1.0977727321868342;0.4629972590261979;0.4217652909154655;-0.4420850350961998;-0.40269415222325805;1.0879757642511323;0.9999875914145837;10.000826810174019;0.41674799948980185;-0.4352290055334803;-0.43522904621236785;0.3829554569966086;0.35869160000558425;0.5248432049792985;1.0000357979022172
39.863165;1.0977718143265907;0.4629986651638167;0.42176367096098843;-0.4420805850231362;-0.40268973036340333;1.0879766765602807;0.999986665280521;10.000813522312155;0.4167485080155226;-0.4352290050835972;-0.43522904722497074;0.3829558085845954;0.3586876186531455;0.5248413478223551;1.0000347556261275
39.873165;1.0977699263559308;0.4629997499015607;0.4217620623914434;-0.4420769306318083;-0.4026863996682096;1.087976629412923;0.9999858150821382;10.000800134999887;0.4167490121449004;-0.4352290046442102;-0.43522904823683317;0.3829561876729814;0.3586836546778122;0.5248394846465319;1.000033673053279
39.883165;1.0977690728674323;0.4630011985359889;0.42176032258028107;-0.4420724805545904;-0.40268197782162146;1.0879776259302223;0.9999850424451101;10.00078669982247;0.4167495086070875;-0.43522900421451294;-0.43522904924755074;0.38295559617039904;0.35868070424989934;0.5248375654300605;1.0000325529549872
39.893165;1.097767265098604;0.46300232595566587;0.4217585965734586;-0.4420688261637916;-0.40267864714611556;1.0879776674310373;0.999984349586903;10.000773265954587;0.41674999502638915;-0.43522900379380514;-0.43522905025692094;0.38295603542453305;0.35867676402374027;0.52483567809419;1.0000313982972635
39.903165;1.0977665107299448;0.46300381654966427;0.4217567433246164;-0.44206437607398974;-0.40267422532418784;1.0879787523527977;0.9999837383687857;10.000759875911452;0.41675046989857145;-0.4352290033809101;-0.4352290512650708;0.38295650664470193;0.3586738312978987;0.5248344554090943;1.0000302115260975
39.913165;1.0977648226586556;0.4630049244866138;0.4217548557217997;-0.4420595033112288;-0.40266978487532273;1.0879798759988586;0.9999832096672964;10.00074656708436;0.4167509324545966;-0.43522900297403666;-0.4352290522721018;0.3829570109017395;0.3586699039248338;0.5248325256174374;1.0000289940247906
39.923165;1.0977642095865614;0.4630065089752042;0.42175295641905586;-0.44205627156692373;-0.40266647288759894;1.0879800320885409;0.9999827634893699;10.00073337434813;0.4167513822154892;-0.43522900257116837;-0.4352290532772731;0.38295654880585384;0.3586669800515149;0.5248305219143069;1.000027745730996
39.933165;1.0977626844399415;0.46300770283941367;0.4217510320986499;-0.44205261715798744;-0.40266314227649125;1.0879812146610275;0.9999823985452325;10.000720330920723;0.4167518186191445;-0.43522900217068455;-0.43522905427873393;0.38295712034054524;0.3586640581504014;0.5248292167053561;1.000026465661651
39.943165;1.0977612541387065;0.46300884409477805;0.421749016433661;-0.44204774438075034;-0.4026587018834056;1.0879814181772207;0.999982111907682;10.000707471217357;0.4167522412360735;-0.4352290017715684;-0.4352290552741569;0.3829577247351314;0.3586601372995251;0.5248271934113655;1.0000251529097617
39.953165;1.0977609226080605;0.4630104490193818;0.42174700510653923;-0.4420445126137836;-0.40265538995541683;1.0879826366547394;0.999981899947719;10.000694840379172;0.41675265012796814;-0.4352290013730468;-0.4352290562616577;0.3829583604041697;0.3586572171968777;0.5248258164239785;1.0000238073748549
39.963165;1.0977596955996642;0.4630116518256445;0.4217449855162206;-0.4420408581955803;-0.40265205940738796;1.0879828641080367;0.9999817595836257;10.000682502403018;0.4167530455329409;-0.43522900097433415;-0.4352290572403826;0.38295902519186065;0.358654298155627;0.5248243990491287;1.0000224301567264
39.973165;1.0977595735506365;0.4630131937794546;0.4217428733602255;-0.44203640804902156;-0.4026476377226446;1.0879840959511684;0.9999816887982855;10.000670529823799;0.4167534271740449;-0.43522900057469815;-0.4352290582102196;0.3829597167533052;0.35865138135076413;0.5248229372317331;1.0000210234586997
39.983165;1.0977585611256186;0.46301438667331435;0.42174081608636993;-0.44203275362679867;-0.4026443072228418;1.0879843287915563;0.9999816861973813;10.000658985376093;0.41675379416326597;-0.43522900017339167;-0.4352290591709533;0.3829594329335354;0.3586484687813914;0.5248206963073277;1.000019590145803
39.993165;1.0977586576129987;0.4630159710593878;0.4217387269575477;-0.44202952183680244;-0.4026409953915325;1.087985558803621;0.9999817500250356;10.000647916719497;0.4167541455244938;-0.4352289997695523;-0.4352290601217998;0.3829601720857393;0.358645562917106;0.5248191318545662;1.0000181334014981
40.003165;1.0977578665446737;0.4630171398203749;0.4217366435385162;-0.4420258674108691;-0.40263766494647607;1.0879857817008638;0.9999818778092607;10.000637350810326;0.4167544805436314;-0.43522899936243664;-0.4352290610614207;0.3829609330926446;0.35864266661167715;0.5248175111791038;1.0000166558542016
40.013165;1.0977571877994947;0.463018291017768;0.4217345495670325;-0.4420222129837396;-0.4026343345314381;1.0879869938794708;0.9999820670595901;10.00062728070455;0.4167547984936641;-0.43522899895160505;-0.43522906198794664;0.38296171483408425;0.3586397830333375;0.5248158320398797;1.0000151586684989
40.023165;1.0977576209005524;0.4630198227347073;0.42173242883210327;-0.44201898117680916;-0.4026310227902177;1.0879871928208342;0.9999823159452641;10.000617668738972;0.416755097994525;-0.4352289985367152;-0.43522906289894975;0.38296251552308613;0.35863691506348;0.5248140924814295;1.0000136422844466
40.033165;1.0977571680301421;0.46302092787890975;0.4217303189388845;-0.44201532674185723;-0.4026276924408757;1.0879883779814699;0.9999826228798561;10.000608466255294;0.41675537670262613;-0.4352289981174841;-0.43522906379166737;0.38296233270841723;0.35863406472237225;0.5248115615309276;1.0000121074941797
40.043165;1.0977578253580533;0.4630224061269135;0.421728186616574;-0.4420120949200439;-0.40262438076897805;1.087988551905596;0.9999829856929884;10.000599625334255;0.41675563166652946;-0.4352289976939366;-0.4352290646634349;0.3829631638276663;0.3586312333481205;0.5248096989645533;1.0000105553473115
40.053165;1.0977575917809714;0.46302345079879975;0.4217260698876421;-0.44200844047739285;-0.4026210504928265;1.0879897196248653;0.9999834017998955;10.000591103230063;0.41675585997484815;-0.43522899726636216;-0.43522906551189033;0.3829640067875012;0.35862842198106565;0.5248077754835294;1.00000898737579
40.063165;1.0977574603600255;0.4630244612216501;0.42172395342469865;-0.44200478603360205;-0.40261772025644815;1.0879898874006635;0.9999838693676452;10.000582871074071;0.41675605910685926;-0.4352289968350701;-0.43522906633499553;0.3829648604763176;0.35862663110056503;0.5248064749994357;1.0000074061567932
40.073165;1.097758422792048;0.4630258968482563;0.42172187556377005;-0.442002772567605;-0.40261551850564464;1.0879910620002846;0.9999843884729183;10.000574920723334;0.41675622678738733;-0.4352289964003451;-0.4352290671311545;0.3829657251067137;0.35862386008694064;0.524804430378443;1.0000058146537771
40.083165;1.097758425577676;0.4630264120072993;0.42171939926701374;-0.4419995198152912;-0.4026125720488448;1.087991250133056;0.9999849612930384;10.00056726181742;0.4167563607235097;-0.4352289959624837;-0.43522906789922416;0.3829666021203012;0.35862110736104;0.524802325490944;1.0000042152807944
40.093165;1.0977585569411834;0.46302731080321946;0.42171729421293;-0.4419958653726866;-0.4026092419413018;1.0879914585841972;0.9999855913311952;10.000559907702938;0.4167564583892457;-0.4352289955217929;-0.4352290686383758;0.3829664935678927;0.3586183711099826;0.5247994314732083;1.0000026099927593
40.103165;1.0977597588187238;0.46302862879494266;0.4217152313227496;-0.44199385190478285;-0.40260704032255895;1.0879926944427831;0.9999862824941872;10.000552863647417;0.4167565167600619;-0.4352289950787699;-0.4352290693480277;0.38296740125916173;0.3586166498420964;0.5247978931541672;1.0000010003774102
40.113165;1.097760025552348;0.4630294412573396;0.4217131400304522;-0.441990197469861;-0.4026037103070277;1.0879929638686716;0.9999870381101742;10.00054613470225;0.4167565325179785;-0.43522899463441067;-0.43522907002761413;0.38296832621691335;0.35861394261981394;0.5247956150359743;0.9999993869925554
40.123165;1.0977613484094382;0.46303060784132777;0.42171104085609573;-0.44198696563378537;-0.40260039898046585;1.0879942709655686;0.9999878601420741;10.000539735408081;0.4167565029461607;-0.43522899419008815;-0.4352290706763771;0.3829692687526455;0.35861224904057554;0.5247939656513269;0.9999977693383355
40.133165;1.097761724294167;0.463031381521233;0.42170902606594235;-0.44198452958692136;-0.4025981788624857;1.0879946187116494;0.9999887493263719;10.0005336796998;0.41675642665681967;-0.43522899374697493;-0.4352290712937425;0.3829702290750835;0.3586095688833694;0.5247915790882177;0.9999961473254313
40.143165;1.0977621460987677;0.4630320430875162;0.42170697343746;-0.44198087517650697;-0.40259484898958836;1.0879950110976977;0.9999897058771444;10.000527964751893;0.4167563035861885;-0.4352289933057725;-0.43522907187970133;0.38297120792173117;0.35860790158511296;0.5247898235214259;0.9999945226012922
40.153165;1.0977636071586765;0.4630331104471504;0.42170497688636993;-0.44197886173607276;-0.4025926476060129;1.0879964549103978;0.9999907300062423;10.00052256181488;0.4167561346288099;-0.4352289928671029;-0.4352290724346126;0.3829722065801546;0.3586052459097024;0.5247873335384092;0.9999928982765225
40.163165;1.097764106498222;0.4630336597752915;0.42170296800420476;-0.441975207346947;-0.40258931782333024;1.0879969593007905;0.9999918221574813;10.000517413932256;0.41675592138623657;-0.43522899243225277;-0.4352290729589742;0.3829722266866389;0.35860360008825753;0.5247847493556915;0.9999912778023772
40.173165;1.09776464091984;0.46303420951628904;0.42170104006314657;-0.44197277134479834;-0.40258709788505637;1.0879985330452415;0.9999929831729285;10.000512444146091;0.4167556661983469;-0.43522899200361576;-0.4352290734533312;0.3829732704860051;0.3586019623783342;0.5247828515072932;0.9999896638502247
40.183165;1.09776620651953;0.4630351016679419;0.42169912390640013;-0.4419707579278746;-0.4025848966281257;1.0879991832411933;0.9999942142764598;10.000507569031436;0.41675537238956045;-0.43522899158423545;-0.4352290739179122;0.3829743408716144;0.3585993316289718;0.5247802312338528;0.9999880573475382
40.193165;1.097766801849833;0.4630354742608558;0.42169720351325957;-0.4419671035641689;-0.40258156696544994;1.0879999168407906;0.999995516662199;10.000502701551746;0.4167550444056719;-0.43522899117692243;-0.4352290743521574;0.38297544067803707;0.3585977074196431;0.5247782598577374;0.9999864579216527
40.203165;1.0977674215271036;0.4630358484186002;0.4216953714688985;-0.4419646675826434;-0.40257934713947147;1.0880017415847145;0.9999968911652427;10.000497743766411;0.4167546875886495;-0.43522899078395166;-0.4352290747545952;0.3829765718968685;0.35859608988454467;0.524776256882906;0.9999848655209144
40.213165;1.0977680615880012;0.463036166103157;0.42169357721046213;-0.4419622316042536;-0.40257712734495527;1.0880026647831953;0.99999833828578;10.000492588485317;0.4167543076073728;-0.4352289904073468;-0.4352290751230827;0.3829777352386205;0.3585944795739664;0.5247742238706519;0.9999832806075273
40.223165;1.0977697174702132;0.46303683024074554;0.4216918073852279;-0.4419602181919901;-0.4025749262203999;1.088003692290853;0.9999998578106025;10.000487135907498;0.4167539096947044;-0.4352289900491476;-0.4352290754550129;0.3829789301007055;0.3585928772373823;0.524772161427488;0.9999817034045154
40.233165;1.0977703881761876;0.46303697962524154;0.42169004864926596;-0.44195656383215415;-0.4025715966795273;1.0880058290586312;1.0000014477463757;10.00048130730258;0.41675349794660765;-0.4352289897113965;-0.4352290757472773;0.3829791549119319;0.3585912834337952;0.5247693398583019;0.9999801340329149
40.243165;1.0977710690890359;0.46303835458933035;0.42168950549739187;-0.4419540686522981;-0.4025693230481163;1.0880070800277737;1.0000031037257762;10.000475042679714;0.41675307491881697;-0.4352289893959551;-0.4352290759964364;0.38298040737554007;0.35858969826626846;0.5247672188065313;0.9999785725966074
40.253165;1.0977727564302096;0.46303886337990063;0.4216878904870754;-0.4419520552169315;-0.4025671220007494;1.088008450791182;1.000004819992637;10.00046829228084;0.41675264167103576;-0.43522898910445185;-0.43522907619940393;0.3829816845486559;0.3585881214082635;0.5247650675869477;0.9999770192430499
40.263165;1.0977734509046835;0.4630389239320465;0.42168635231163976;-0.4419496192130603;-0.4025649023355316;1.088010948208086;1.000006590919157;10.000461012238079;0.4167521983003852;-0.43522898883837974;-0.43522907635405206;0.38298298328443237;0.3585865522557799;0.524762885402583;0.999975475227011
40.273165;1.0977741506241865;0.4630389413902363;0.4216848762895569;-0.4419471831990064;-0.40256268269195594;1.088012580088082;1.000008410620238;10.000453166037312;0.41675174477101706;-0.4352289885990493;-0.4352290764591811;0.38298430072536066;0.35858499002334177;0.5247606722985714;0.9999739434926761
40.283165;1.0977748567719072;0.46303891960917093;0.42168346533491774;-0.4419447471735212;-0.40256046306776977;1.0880143535995412;1.000010270869132;10.000444732030683;0.41675128154857327;-0.4352289883874345;-0.43522907651419196;0.3829856341083075;0.35858343371157897;0.5247584293500454;0.9999724275670996
40.293165;1.0977765716229533;0.46303926400183093;0.4216821040733793;-0.44194273368486015;-0.40255826210124124;1.0880172736353169;1.0000121602373504;10.000435710058543;0.4167508096622553;-0.43522898820409245;-0.43522907651895115;0.3829869802717521;0.35858188200102875;0.5247561582293694;0.9999709305105425
40.303165;1.0977773027158635;0.46303917456055876;0.4216808298710173;-0.4419402976328428;-0.4025560425068318;1.088019342459345;1.0000140654197047;10.000426120804967;0.4167503305264403;-0.43522898804909715;-0.4352290764738376;0.3829883356685881;0.35858033338886114;0.5247538609079535;0.9999694552058531
40.313165;1.097778054331638;0.4630391157262181;0.4216796800826874;-0.44193907994852955;-0.4025549327241814;1.0880215606707757;1.0000159731411409;10.00041600403646;0.4167498458499773;-0.4352289879219717;-0.43522907637974984;0.3829896967607396;0.3585787866974121;0.5247515395862719;0.9999680050031614
40.323165;1.0977788296930624;0.4630389733849873;0.42167854780211445;-0.44193664387172144;-0.4025527131454055;1.0880249279161318;1.0000178713898478;10.000405422891571;0.41674935744770625;-0.4352289878217627;-0.4352290762378296;0.38299006010860365;0.358577241300707;0.5247484666626075;0.9999665839972178
40.333165;1.0977806276179338;0.46303921343164717;0.4216774699865156;-0.4419346303232959;-0.4025505122100262;1.08802744226145;1.0000197495931251;10.000394467345872;0.41674886712158576;-0.435228987747378;-0.43522907604902006;0.38299142199122443;0.35857669659084973;0.5247467878534214;0.9999651968142564
40.343165;1.0977814490506872;0.46303903783832245;0.4216764826538085;-0.44193219421885094;-0.4025482926324803;1.0880300996525665;1.0000215978231721;10.000383248924564;0.41674837691084354;-0.435228987697964;-0.4352290758140519;0.38299277819924504;0.3585751514944247;0.5247444084919537;0.9999638480421454
40.353165;1.0977822914262814;0.4630389128130294;0.4216756213161107;-0.4419309764831058;-0.4025471828526232;1.0880328946909719;1.0000234061943576;10.000371896076109;0.4167478892641767;-0.4352289876728534;-0.43522907553402873;0.38299412428639723;0.35857360461186666;0.5247420143656099;0.9999625422456958
40.363165;1.097783152982745;0.46303872527705636;0.42167477646158447;-0.4419285403541148;-0.40254496326286227;1.088036821373824;1.0000251652241907;10.00036055511816;0.4167474066038155;-0.4352289876711391;-0.4352290752108586;0.38299545582379096;0.3585730543040945;0.5247402912511944;0.9999612846995081
40.373165;1.09778403169242;0.46303854030259245;0.4216740000314591;-0.4419261042131488;-0.4025427436621036;1.0880398721995923;1.0000268661357063;10.000349383161225;0.4167469308097498;-0.43522898769135027;-0.43522907484697804;0.3829967686103529;0.3585714985640788;0.5247378743976702;0.9999600818653401
40.383165;1.0977859248178292;0.46303882562709175;0.42167332637511895;-0.4419253089735749;-0.40254165249071105;1.0880430368845233;1.0000285006197127;10.000338532556738;0.4167464633765874;-0.4352289877314045;-0.4352290744448467;0.38299805876115006;0.35857093526508144;0.5247361328791449;0.999958941461799
40.393165;1.0977868329137241;0.46303866703087;0.42167268135633723;-0.44192287280644765;-0.40253943286025196;1.0880463030102254;1.0000300608095096;10.000328141338793;0.4167460059625336;-0.43522898778882063;-0.4352290740067732;0.38299932230932054;0.3585693626950259;0.524733701537979;0.9999578729734366
40.403165;1.0977877511271878;0.4630385924552613;0.42167215248593215;-0.44192165500930386;-0.40253832301443804;1.088050657652626;1.0000315395318573;10.000318329724434;0.41674556046971334;-0.4352289878611677;-0.43522907353505724;0.38300055476709466;0.35856877975658474;0.5247319492476028;0.9999568884994247
