time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.413165;1.0977886738350116;0.4630384914620263;0.4216716283895784;-0.4419192188172111;-0.40253610334832146;1.0880540878316785;1.0000329301659507;10.000309198790294;0.41674512834371913;-0.43522898794642156;-0.43522907303213626;0.38300175101787104;0.3585671856634527;0.524729510824574;0.9999560024497224
40.423165;1.0977905942758077;0.46303889198058407;0.42167119438434986;-0.4419184235198249;-0.4025350121071318;1.0880575801293113;1.0000342262658968;10.00030083423194;0.4167447099912036;-0.4352289880429118;-0.43522907250037507;0.3830019053652353;0.3585665797193643;0.5247270245990272;0.9999552298895784
40.433165;1.097791510705547;0.4630388798097491;0.4216707726910563;-0.4419159872997679;-0.4025327924052701;1.088061120583175;1.0000354219742342;10.000293307455932;0.41674430508561894;-0.43522898814899685;-0.43522907194165755;0.38300301185030344;0.3585649616117944;0.5247245837290603;0.9999545847835644
40.443165;1.0977924186902983;0.463038982201066;0.421670448072458;-0.44191476945158964;-0.40253168248842763;1.0880656951543812;1.000036512790544;10.000286666974263;0.4167439132465339;-0.4352289882626337;-0.43522907135740047;0.3830040648425875;0.35856433181311675;0.5247228245835177;0.9999540784471502
40.453165;1.097793315660724;0.46303908747221767;0.4216701084699657;-0.4419123332099611;-0.4025294627524466;1.088069290974336;1.0000374954295776;10.000280934578626;0.41674353449503876;-0.4352289883811708;-0.43522907074913153;0.38300505955297104;0.35856369173866093;0.5247210628870035;0.9999537183043758
40.463165;1.0977942014125883;0.46303932015416527;0.4216698583047504;-0.4419111153420802;-0.4025283528013786;1.0880728979743644;1.000038367504103;10.000276115555316;0.41674316948559686;-0.43522898850191344;-0.43522907011899936;0.3830059920847207;0.35856204360718935;0.5247186151934446;0.9999535082793533
40.473165;1.0977950789986466;0.46303962621820843;0.42166964033148246;-0.4419098974640769;-0.4025272428332265;1.0880765093154412;1.0000391281126255;10.00027220873346;0.41674281952594033;-0.43522898862306697;-0.4352290694696836;0.383006859051744;0.3585613900491412;0.5247168497676814;0.9999534515106426
40.483165;1.0977969041194868;0.4630399885272037;0.42166906708774443;-0.4419095037859377;-0.402526535177234;1.0880801200300432;1.000039778743789;10.00026920886844;0.4167424860216177;-0.43522898874390936;-0.43522906880400203;0.3830076573431811;0.35856073390049203;0.5247150854973831;0.9999535531768029
40.493165;1.0977977830837733;0.46304039171551065;0.4216688492733308;-0.44190706749860675;-0.40252431537523053;1.088084725648657;1.000040323602087;10.000267103563438;0.41674216951339166;-0.43522898886407446;-0.4352290681246092;0.3830083842157508;0.35856007836484327;0.5247133255211355;0.9999538207473763
40.503165;1.097798674274768;0.4630409343518111;0.4216687074861739;-0.44190584958182505;-0.4025232053612931;1.0880883217082313;1.0000407686446713;10.000265868523595;0.4167418695027372;-0.4352289889829285;-0.4352290674337712;0.3830090371809757;0.3585594271400213;0.5247115731398846;0.9999542620049368
40.513165;1.0977995865691699;0.46304155724410917;0.4216685848623135;-0.4419046316496291;-0.40252209533482936;1.0880919031171603;1.0000411194922807;10.000265473695547;0.4167415851433159;-0.43522898909966146;-0.43522906673330725;0.38300961371237263;0.3585587842379964;0.5247098311396752;0.9999548828811579
40.523165;1.0978005296355835;0.46304225931050724;0.4216684786242247;-0.44190341370046327;-0.402520985298091;1.088095464093614;1.000041379730617;10.000265891953829;0.4167413153797302;-0.43522898921380393;-0.43522906602481803;0.3830101114157454;0.35855815372069777;0.5247081016993173;0.9999556864825568
40.533165;1.0978015141650443;0.46304303854088;0.4216683859289412;-0.44190219573295797;-0.40251987525390487;1.0880989995996642;1.000041550197524;10.00026708565361;0.4167410583541633;-0.4352289893254805;-0.4352290653100982;0.3830105284312486;0.3585565395381064;0.5247057033249397;0.9999566736369778
40.543165;1.0978025510631775;0.4630438925407653;0.4216683036330903;-0.44190097774588694;-0.4025187652052784;1.0881035061277444;1.0000416295688053;10.000268983733088;0.41674081125849743;-0.4352289894352686;-0.43522906459146454;0.3830108633643012;0.358555945329259;0.5247040048598445;0.9999578439596164
40.553165;1.097804648707157;0.4630452206184247;0.42166821032613555;-0.44190018224566624;-0.4025176737953206;1.0881069804897006;1.0000416160996815;10.000271484338601;0.41674057092882616;-0.43522898954407147;-0.435229063871572;0.38301011511666855;0.35855537430632933;0.5247015942297452;0.9999591962741202
40.563165;1.0978058163660562;0.46304621694566417;0.4216681376299108;-0.4418989642141144;-0.4025165637447818;1.088110418353311;1.0000415082449943;10.000274479989816;0.4167403343655366;-0.43522898965296175;-0.43522906315275156;0.383010283169652;0.3585558293616569;0.5247006154790496;0.9999607290120741
40.573165;1.0978070564874316;0.4630472806027381;0.4216680640563622;-0.44189774615879623;-0.4025154536948259;1.0881138140971622;1.0000413045316912;10.000277873753696;0.41674009883405555;-0.43522898976274255;-0.4352290624365108;0.3830103675760345;0.35855531315505684;0.5246989715131779;0.9999624413019618
40.583165;1.0978083699153525;0.4630484089087567;0.4216679865420885;-0.44189652807867674;-0.4025143436454979;1.0881171614036584;1.0000410048647206;10.000281577746271;0.41673986205666297;-0.4352289898735731;-0.4352290617235187;0.38301036828734997;0.358554827961942;0.5246973448300319;0.9999643337154546
40.593165;1.097809756047775;0.46304959927773415;0.4216679021680152;-0.44189530997279264;-0.4025132335968363;1.0881204535835394;1.0000406115780993;10.0002855049479;0.41673962262056385;-0.4352289899848687;-0.43522906101390585;0.3830102849091002;0.3585543753159086;0.5246957336555415;0.9999664079096127
40.603165;1.097811213959046;0.46305084937516794;0.4216678076093776;-0.4418940918403199;-0.40251212354958704;1.0881236845168072;1.0000401285409832;10.000289562224989;0.41673937997742627;-0.4352289900953526;-0.43522906030770053;0.3830101172461125;0.3585539559084568;0.5246941355526125;0.9999686656668981
40.613165;1.097812743217999;0.4630521573649446;0.4216676992907092;-0.44189287368094343;-0.4025110135054798;1.0881278506975127;1.000039559877627;10.000293650208645;0.4167391337575095;-0.43522899020330097;-0.43522905960509234;0.3830098658085672;0.35855356996170956;0.5246925473379673;0.9999711082948421
40.623165;1.0978143439675805;0.46305352199986805;0.4216675739706925;-0.4418916554950359;-0.4025099034668317;1.0881309519399371;1.000038909450101;10.000297670948292;0.41673888313828755;-0.4352289903068051;-0.4352290589064266;0.38300953191389214;0.35855321756535;0.524690964810381;0.9999737366821232
40.633165;1.097817014262574;0.4630554034335024;0.4216674651899211;-0.4418920781690117;-0.40250992187874934;1.0881339894214292;1.0000381806939127;10.000301541524633;0.4167386267909222;-0.43522899040383617;-0.4352290582123073;0.3830091176396319;0.3585538986813488;0.5246900663259159;0.9999765508048524
40.643165;1.0978187528824381;0.46305687961895203;0.4216672982615371;-0.44189085993179333;-0.4025088118586684;1.088136963374948;1.0000373766306476;10.000305210498183;0.4167383628561885;-0.4352289904923497;-0.4352290575238001;0.38300862581506556;0.3585536130338612;0.5246884796517883;0.9999795485960783
40.653165;1.0978205514884445;0.4630584110596899;0.4216671061828377;-0.44188964167165506;-0.40250770185184775;1.0881398723376468;1.0000364998806162;10.000308666161963;0.41673808879524604;-0.4352289905705056;-0.43522905684239993;0.3830080598586868;0.3585533601240295;0.5246868836217853;0.9999827261852524
40.663165;1.0978223997598375;0.4630599963458691;0.42166688504788064;-0.44188842339080464;-0.40250659186068555;1.0881427134026522;1.0000355526578861;10.000311924885262;0.416737801727806;-0.43522899063683046;-0.4352290561697534;0.3830074232979511;0.3585541392324492;0.5246859577535035;0.99998607937606
40.673165;1.09782428573524;0.46306169223928506;0.42166668479813085;-0.441888423478381;-0.4025065916893418;1.0881454825456767;1.0000345376183943;10.00031500937087;0.4167374992246075;-0.4352289906902465;-0.4352290555072513;0.38300671940674125;0.3585539491319843;0.5246843317768968;0.9999896037468083
40.683165;1.097826198029694;0.4630633776904842;0.42166639420637636;-0.4418872051633179;-0.4025054817350157;1.088148174839615;1.0000334592814402;10.000317941229893;0.41673717977465874;-0.43522899072987475;-0.43522905485573254;0.38300595124676795;0.3585537878351535;0.5246826870525799;0.9999932931333924
40.693165;1.0978281268993832;0.46306516844870327;0.4216661184510971;-0.44188720522083696;-0.40250548160308297;1.0881507848959784;1.0000323240698925;10.0003207445109;0.4167368425030131;-0.43522899075494287;-0.43522905421555425;0.3830051217670527;0.3585546528161008;0.5246817065313311;0.9999971388830463
40.703165;1.097830062934637;0.46306694308080054;0.42166574761757675;-0.4418859868791806;-0.4025043716896753;1.0881543073126834;1.0000311385589282;10.000323437282477;0.416736486611959;-0.4352289907652058;-0.43522905358697467;0.3830042339270579;0.35855454143255;0.524680024144619;1.000001130741165
40.713165;1.097831995326993;0.4630687569983021;0.4216653338745531;-0.4418847685262906;-0.402503261797084;1.0881567365699643;1.0000299081452704;10.000326015077581;0.41673611112184655;-0.4352289907612418;-0.43522905297063397;0.38300329084820756;0.3585554511905304;0.5246790089348924;1.0000052582069576
40.723165;1.097833911766252;0.46307066506368827;0.42166492966945157;-0.44188476854979625;-0.40250326172742235;1.0881590673382295;1.0000286377408478;10.000328445622284;0.4167357149242795;-0.4352289907440583;-0.4352290523676467;0.3830022956887658;0.3585553799140352;0.524677297028915;1.0000095112726706
40.733165;1.0978357994015715;0.4630725441483238;0.4216644262968057;-0.4418835501770564;-0.40250215187620597;1.088161295271757;1.000027333289121;10.000330679970041;0.41673529705157863;-0.4352289907147505;-0.43522905177930776;0.3830012517270872;0.3585563258577511;0.5246762586801317;1.0000138801108336
40.743165;1.097837645907602;0.46307450717043713;0.421663931718844;-0.44188355018165293;-0.4025021518478071;1.0881634166845395;1.000026002302582;10.000332673798997;0.41673485701365626;-0.43522899067468646;-0.4352290512070207;0.3830001629746592;0.35855628758932256;0.5246745297274792;1.0000183540815322
40.753165;1.097840438970732;0.46307689007359093;0.42166337541427323;-0.4418839726687508;-0.40250217048096304;1.0881654277471942;1.0000246531002528;10.000334401146656;0.4167343949122804;-0.43522899062566234;-0.43522905065238976;0.3829990342752686;0.358557263569798;0.524673479279675;1.0000229212107057
40.763165;1.0978421705584664;0.4630788228054584;0.421662741216332;-0.4418827542652835;-0.4025010606940327;1.088167324462094;1.0000232934578364;10.000335846853432;0.41673391127977705;-0.435228990569815;-0.4352290501170762;0.3829978705664128;0.3585582518623831;0.5246724259077569;1.000027568973369
40.773165;1.0978438290132198;0.46308081803656226;0.4216621226058362;-0.44188275423804135;-0.4025010607337807;1.0881691028157692;1.0000219298539408;10.00033699291125;0.4167334069470552;-0.43522899050957947;-0.43522904960256736;0.3829966765331242;0.35855825039522016;0.5246706882820447;1.0000322857361825
40.783165;1.0978454042159387;0.46308275110137753;0.42166141665524814;-0.44188153581035483;-0.40249995099830277;1.0881707589974108;1.0000205676384868;10.000337815426208;0.4167328831389016;-0.4352289904478448;-0.4352290491100948;0.3829954570231087;0.3585592574398232;0.5246696352732643;1.0000370614509433
40.793165;1.0978468874051932;0.46308473533670685;0.4216607369946128;-0.4418815357563199;-0.40249995109426656;1.0881722905374167;1.000019211415485;10.000338288842373;0.41673234125062436;-0.43522899038824026;-0.4352290486405801;0.38299321743151044;0.35856027176387123;0.524667854902878;1.0000418870777958
40.803165;1.0978482706921975;0.46308670699139554;0.42166003537715374;-0.44188153568625993;-0.4024999512213492;1.0881736980419552;1.0000178653551683;10.000338396683889;0.4167317819503287;-0.43522899033510704;-0.43522904819450614;0.38299196373207084;0.3585612925761559;0.5246668079232925;1.0000467532015294
40.813165;1.0978495460092874;0.4630886612944192;0.42165931660624273;-0.4418815355981527;-0.4024999513808826;1.0881749856144514;1.0000165334911464;10.000338142887495;0.4167312046964064;-0.4352289902928754;-0.4352290477720367;0.3829907022679946;0.3585613197781211;0.5246650805850442;1.0000516491269433
40.823165;1.0978507058933717;0.46309053376554976;0.42165853075998777;-0.4418803171025608;-0.4024988417712686;1.0881761595059452;1.0000152202037118;10.000337543506554;0.4167306085131402;-0.43522899026536177;-0.4352290473734601;0.38298943954235676;0.3585623544110243;0.5246640384243962;1.0000565634677125
40.833165;1.097851744930088;0.4630924370739287;0.42165778957596106;-0.4418803169738791;-0.40249884199643876;1.088177226520271;1.0000139302882811;10.000336600280049;0.41672999285171336;-0.43522899025553097;-0.4352290469994372;0.3829881819799793;0.35856339867589526;0.5246629959833119;1.0000614849125833
40.843165;1.0978526597353477;0.4630943062805012;0.4216570433778169;-0.44188031682359175;-0.40249884225303184;1.0881781924282543;1.00001266784979;10.000335279901261;0.4167293574466093;-0.43522899026568884;-0.43522904665085493;0.38298693538005724;0.3585644554952564;0.5246619513466931;1.0000664019138272
40.853165;1.0978534489191736;0.4630961359158769;0.42165629642466756;-0.4418803166515596;-0.402498842539517;1.088179060712451;1.000011435615421;10.000333514866329;0.4167287020191549;-0.43522899029789536;-0.4352290463286471;0.38298570444555674;0.35856552791085056;0.5246609033707907;1.0000713023702856
40.863165;1.0978541135427689;0.46309792085548573;0.42165555261960347;-0.44188031645834935;-0.4024988428541525;1.0881798328303462;1.0000102355444067;10.000331227548333;0.41672802664838393;-0.4352289903542804;-0.4352290460337636;0.38298449278902447;0.35856661844780624;0.5246598516827663;1.0000761738764647
40.873165;1.0978546571706274;0.4630996563582917;0.42165481568053254;-0.44188031624473945;-0.40249884319514095;1.0881805089684526;1.000009069304271;10.000328359335926;0.4167273322111709;-0.4352289904371377;-0.43522904576706994;0.3829833031894931;0.3585667289247757;0.5246581122821443;1.000081004120788
40.883165;1.097855085902116;0.46310133798057806;0.42165408929024106;-0.4418803160112058;-0.4024988435609604;1.088181088228005;1.0000079385636134;10.000324883094258;0.4167266202425487;-0.43522899054896136;-0.43522904552906344;0.3829821378570891;0.35856786083246356;0.5246570506581596;1.000085781344463
40.893165;1.0978554070017736;0.463102901877125;0.4216533227830572;-0.44187909737040326;-0.4024977341483222;1.088181569277867;1.0000068455926086;10.000320804112972;0.4167258924940494;-0.43522899069229226;-0.4352290453195699;0.38298099839140526;0.3585690154812205;0.524655981041042;1.0000904944739795
40.903165;1.0978556261015164;0.463104460857367;0.42165262619990207;-0.4418790970988642;-0.40249773456074106;1.0881819515234399;1.0000057938082119;10.00031616234414;0.4167251506720024;-0.43522899086935274;-0.43522904513760935;0.38297988536049865;0.3585701937154111;0.5246549008625274;1.0000951327207068
40.913165;1.0978557460796998;0.4631059490894604;0.4216519462474348;-0.44187909681050447;-0.40249773499531183;1.0881822354276607;1.0000047881163152;10.000311028181597;0.41672439628875985;-0.4352289910818832;-0.4352290449815827;0.382978798149161;0.3585713957984354;0.5246538079507952;1.0000996854058988
40.923165;1.0978557676988885;0.46310735980476403;0.4216512820534208;-0.4418790965074573;-0.4024977354513708;1.0881824216036158;1.0000038343153617;10.000305486146654;0.4167236305201786;-0.4352289913311408;-0.4352290448496611;0.3829777355709302;0.358573621583163;0.5246533845748004;1.0001041426542276
40.933165;1.0978556904914956;0.4631087466165485;0.42165068619799784;-0.44188031457968263;-0.4024988457303912;1.088182509933466;1.0000029377024557;10.000299619072806;0.4167228541693504;-0.4352289916177654;-0.4352290447399734;0.38297669666988315;0.35857487063396193;0.524652264116204;1.0001084962696667
40.943165;1.0978555142811206;0.4631099873975313;0.421650049883861;-0.4418803142537533;-0.40249884622683857;1.0881825001361356;1.0000021025498695;10.000293499133567;0.4167220677229156;-0.43522899194169107;-0.4352290446505383;0.38297568081697175;0.3585761421740537;0.5246511320813954;1.0001127395494516
40.953165;1.0978552404067752;0.4631111393814292;0.4216494263211406;-0.4418803139197941;-0.4024988467408816;1.0881823930484844;1.0000013322685701;10.000287183067949;0.4167212713531701;-0.43522899230207523;-0.43522904457929285;0.3829746874113271;0.35857743507792744;0.524649991878316;1.0001168661378277
40.963165;1.0978548711048197;0.4631122019544682;0.4216488147649435;-0.4418803135806862;-0.40249884726998;1.0881821907012494;1.0000006290510441;10.000280717205952;0.4167204646694219;-0.4352289926970374;-0.43522904452427463;0.3829737160466409;0.3585787480377837;0.5246488478921262;1.000120869410472
40.973165;1.097854408181346;0.4631131750325172;0.42164821465517704;-0.4418803132397915;-0.40249884781162204;1.088181895555056;0.9999999930329527;10.000274150252757;0.4167196465190786;-0.43522899312369917;-0.4352290444837289;0.3829727668550746;0.35858007970160277;0.5246477056205381;1.0001247427288045
40.983165;1.0978538528218917;0.4631140583798154;0.421647625983439;-0.4418803129004412;-0.40249884836361705;1.0881815100830288;0.9999994216904683;10.00026754151128;0.4167188152944877;-0.43522899357883305;-0.4352290444561422;0.38297184047444527;0.3585814285391696;0.5246465719988888;1.000128479688755
40.993165;1.097853206867867;0.4631148518366726;0.4216470491718064;-0.441880312565397;-0.40249884892411436;1.088181036239549;0.9999989106396029;10.000260965059487;0.41671796933703903;-0.435228994059377;-0.43522904444028687;0.3829709379084446;0.3585837925952248;0.5246461383879233;1.0001320743017201
41.003165;1.0978524738878497;0.4631156153415096;0.4216465386872528;-0.44188153062455465;-0.4024999592937564;1.0881804753090538;0.9999984557112404;10.000254508223971;0.4167171070600281;-0.4352289945623757;-0.4352290444352235;0.3829700603297736;0.3585851697718276;0.5246450454201973;1.0001355212695646
41.013165;1.0978516580402782;0.46311623252077655;0.42164598724074265;-0.44188153030408944;-0.4024999598671915;1.0881798289994047;0.9999980545309686;10.000248259352832;0.41671622719761503;-0.43522899508486385;-0.4352290444404403;0.3829692086460859;0.3585865583956134;0.524643982604006;1.000138816220109
41.023165;1.0978507616053892;0.4631167654789465;0.42164544899238493;-0.4418815299931915;-0.4024999604464893;1.0881791007004316;0.9999977065451989;10.000242294950384;0.41671532900993524;-0.43522899562392703;-0.43522904445617305;0.3829683832260486;0.35858795703336477;0.5246429540314588;1.0001419555188757
41.033165;1.0978497837665417;0.46311721719802906;0.421644923763616;-0.44188152969291755;-0.40249996103240054;1.0881782961882265;0.999997411663969;10.000236671396593;0.4167144119403725;-0.4352289961766507;-0.43522904448346306;0.38296758390803926;0.35859036379353076;0.5246426461513256;1.0001449359077728
41.043165;1.097848721593343;0.4631176487719847;0.42164446542387096;-0.4418827477919673;-0.4025010714281786;1.0881774232281307;0.9999971691077744;10.000231423380066;0.41671347522078356;-0.43522899673996185;-0.4352290445238911;0.3829668100347852;0.35859177588968855;0.5246416949074862;1.0001477551583515
41.053165;1.0978475716927338;0.46311794223554914;0.42164396672918153;-0.4418827475159008;-0.40250107203030544;1.0881764899405006;0.9999969778886132;10.000226574077088;0.41671251777830387;-0.43522899731054887;-0.43522904457929934;0.3829660607156373;0.3585931895238813;0.5246407866260583;1.0001504128934702
41.063165;1.0978463308892497;0.4631181568774605;0.42164348260708884;-0.44188274725397586;-0.40250107264145163;1.0881755037037542;0.9999968376602097;10.00022214590089;0.41671153827347135;-0.43522899788495645;-0.4352290446516476;0.382965335245038;0.3585956001260058;0.5246406075749159;1.0001529099581783
41.073165;1.097843997524373;0.46311795139701084;0.4216430857458368;-0.4418835429034347;-0.4025021644238888;1.0881744709298338;0.9999967487049958;10.000218163170503;0.4167105353533185;-0.4352289984598265;-0.4352290447429114;0.3829646331627938;0.3585970027757445;0.5246397938714953;1.0001552475608422
41.083165;1.0978425670260128;0.4631180132355093;0.4216426334519174;-0.44188354267452645;-0.40250216505470265;1.0881733969639324;0.9999967119470281;10.000214652145038;0.41670950779676774;-0.4352289990320916;-0.43522904485471003;0.38296395412426854;0.35859939237878435;0.5246397157443261;1.0001574277213314
41.093165;1.09784103914516;0.4631180618933825;0.4216422518093205;-0.44188476085018163;-0.4025032754988291;1.088172286634237;0.9999967294594806;10.000211640205997;0.4167084543092024;-0.43522899959900857;-0.4352290449877787;0.382964298129647;0.35860076379048267;0.5246397392896105;1.0001594537039842
41.103165;1.097839412916488;0.46311798153869455;0.4216418336180672;-0.44188476065746396;-0.40250327615333625;1.0881711447099902;0.9999968045977482;10.000209150330123;0.4167073735753577;-0.4352290001582272;-0.4352290451418417;0.3829636659750735;0.35860311221907953;0.5246397737323277;1.0001613286593283
41.113165;1.0978376872642805;0.4631178927890547;0.4216414879747614;-0.4418859788703017;-0.4025043866246868;1.0881699746084916;0.9999969409466936;10.000207192449848;0.4167062647012581;-0.43522900070807863;-0.4352290453159064;0.38296305942019276;0.358604433347639;0.5246391827719328;1.0001630540365505
41.123165;1.0978358608975154;0.4631176792867892;0.42164110857889525;-0.4418859787162938;-0.4025043873111467;1.0881687761820857;0.9999971407537801;10.000205764964365;0.4167051275064119;-0.43522900124773606;-0.43522904550852787;0.38296248103336833;0.35860672283631456;0.5246393320486622;1.0001646302551797
41.133165;1.0978339330384148;0.4631174612415818;0.42164080443030616;-0.44188719696977397;-0.4025054978196339;1.0881665454850054;0.9999974042756384;10.000204863226816;0.41670396263073906;-0.435229001777028;-0.4352290457180344;0.3829619338588328;0.3586079762183029;0.5246388518159546;1.0001660585478052
41.143165;1.0978319046231266;0.46311712168150854;0.42164046852365733;-0.44188719685793254;-0.40250549854806783;1.088165277853562;0.9999977303917817;10.000204477397979;0.4167027715923718;-0.4352290022962592;-0.43522904594282;0.3829614208942162;0.3586101895310093;0.5246391057255163;1.0001673415272676
41.153165;1.097829779635546;0.46311677986854605;0.4216402097274419;-0.44188841515373817;-0.40250660910282027;1.0881639717157483;0.9999981175175063;10.00020458823103;0.41670155658992314;-0.4352290028061194;-0.43522904618149477;0.3829609445862667;0.35861135954427237;0.5246387235333134;1.000168482317916
41.163165;1.0978275660497776;0.46311631814607473;0.4216399220053778;-0.4418884150826991;-0.4025066098811886;1.088162629203606;0.9999985633650351;10.00020517539893;0.4167003201327248;-0.4352290033074382;-0.435229046432909;0.38296050668253456;0.3586134833887219;0.5246390687628845;1.0001694835321782
41.173165;1.0978252745204424;0.4631146376432054;0.42163860618366905;-0.44188969260874084;-0.40250777440544516;1.0881612534093852;0.9999990638842648;10.000206232601178;0.41669906503058957;-0.43522900380104085;-0.43522904669597906;0.3829601084805944;0.3586155583527786;0.5246394544309442;1.000170347004977
41.183165;1.0978229151494103;0.46311411771878763;0.4216384316813047;-0.4418909109587985;-0.40250888503987275;1.0881598460066662;0.9999996129608798;10.0002077767088;0.4166977946738535;-0.4352290042877258;-0.4352290469690923;0.38295975117650266;0.35861658200535407;0.524639194019994;1.000171074447013
41.193165;1.0978204962229714;0.4631134832777899;0.42163823943813644;-0.44189091093634286;-0.4025088858990731;1.0881584074532438;1.0000002025336712;10.000209843943528;0.4166965130658428;-0.4352290047680119;-0.4352290472497127;0.38295943606276234;0.35861855245383956;0.5246396521962289;1.0001716682641595
41.203165;1.0978180258195642;0.46311285590480766;0.4216381425083427;-0.4418921293128894;-0.402509996587207;1.088156938037347;1.00000082218588;10.000212477300101;0.41669522466664466;-0.4352290052419415;-0.43522904753470915;0.38295916446535155;0.35862046844333256;0.5246401434828117;1.0001721316102052
41.213165;1.097814514516461;0.4631117785594918;0.42163810975316585;-0.4418929251993259;-0.40251108866170976;1.08815543814854;1.0000014591914956;10.000215712396358;0.4166939342740379;-0.4352290057091974;-0.43522904782094685;0.38295893733469216;0.3586213293422428;0.5246399822654447;1.000172468070141
41.223165;1.097811970867305;0.4631109997243412;0.42163805610290783;-0.44189292521014595;-0.40251108960143334;1.08815390865854;1.0000021005451178;10.000219571915705;0.4166926470691562;-0.43522900616911425;-0.435229048105497;0.3829587549179448;0.3586231353172245;0.5246405336632308;1.000172681839248
41.233165;1.0978094082370162;0.4631102405692726;0.42163811088705444;-0.44189414361549556;-0.40251220037103236;1.088151351548067;1.0000027357989927;10.000224073925137;0.41669136889010655;-0.4352290066205692;-0.4352290483853533;0.38295861694037125;0.3586248872858154;0.5246411133334232;1.0001727781603216
41.243165;1.0978068398678882;0.463109446579064;0.4216382227001486;-0.441895362029174;-0.4025133111694494;1.0881497698492597;1.0000033579867063;10.000229233891492;0.4166901062594099;-0.4352290070622409;-0.4352290486571639;0.3829585228162773;0.35862658652064605;0.5246417211318373;1.0001727632792021
41.253165;1.097804279200688;0.4631086226161651;0.42163839299271344;-0.4418965804510612;-0.4025144219980901;1.088148167442129;1.0000039631751374;10.00023504905893;0.4166888658462485;-0.43522900749303434;-0.43522904891733005;0.3829584714414519;0.35862723450447953;0.5246416733809202;1.0001726440179155
41.263165;1.097801738778316;0.46310777321355373;0.4216386229781587;-0.4418977988815394;-0.4025155328587127;1.088146549321049;1.0000045501918402;10.000241491189357;0.416687653903153;-0.43522900791218727;-0.43522904916235083;0.382958461089348;0.3586288330177039;0.5246423366858333;1.0001724275218462
41.273165;1.0977992304376176;0.46310684285387016;0.42163886010785123;-0.4418977989359546;-0.40251553395136286;1.0881449216061176;1.0000051196801636;10.000248520339081;0.4166864759823649;-0.43522900831921224;-0.43522904938915785;0.3829584897592501;0.3586303840150296;0.5246430271883707;1.0001721213042203
41.283165;1.0977967662003587;0.4631059528045653;0.4216392132262115;-0.44189901738678783;-0.4025166448826432;1.0881432907919502;1.0000056726400837;10.000256099349834;0.41668533656780365;-0.43522900871388176;-0.4352290495952684;0.38295855537998147;0.35863188944726304;0.5246437443436981;1.0001717338403873
41.293165;1.0977943581578005;0.4631050465516308;0.4216396284527674;-0.44190023585014976;-0.40251775585183786;1.0881416626952656;1.000006210026147;10.000264199638346;0.4166842387883675;-0.4352290090962569;-0.4352290497788347;0.38295865573032023;0.35863335127476664;0.5246444874036814;1.0001712754459968
41.303165;1.097791018827184;0.4631037253476724;0.4216401226703987;-0.4419010318190929;-0.4025188482188776;1.0881400416327578;1.0000067334541998;10.00027280270001;0.4166831847419596;-0.43522900946674614;-0.435229049938541;0.3829587882985789;0.35863477130127547;0.5246452552841577;1.0001707579720382
41.313165;1.0977887561204795;0.4631027957070311;0.4216406588846946;-0.4419022503125408;-0.40251995926454553;1.0881374300615962;1.000007245496155;10.000281896136748;0.4166821761518853;-0.43522900982595153;-0.4352290500733564;0.38295894995407065;0.3586361508846455;0.5246460461620394;1.0001701932263651
41.323165;1.0977865808637242;0.4631018591806341;0.4216412534324055;-0.44190346882518744;-0.40252107034849743;1.0881358292344097;1.0000077488795116;10.000291468390886;0.4166812145964052;-0.43522901017431187;-0.43522905018244634;0.3829591370472541;0.3586374908858714;0.5246468573445451;1.0001695921132148
41.333165;1.097784502701846;0.46310091917613455;0.42164190489342324;-0.4419046873596862;-0.4025221814707036;1.0881342407385577;1.0000082461523847;10.000301512073287;0.4166803013254605;-0.43522901051189833;-0.4352290502652891;0.38295934621805267;0.35863779167983817;0.5246470020825874;1.0001689650465397
41.343165;1.0977825309073879;0.46309997873265935;0.42164261125738123;-0.44190590591876144;-0.40252329263033765;1.0881326670336526;1.0000087402783835;10.000312031866832;0.4166794371826436;-0.43522901083847293;-0.43522905032163683;0.38295957476392756;0.3586390534358874;0.5246478442015547;1.0001683224254228
41.353165;1.097780673060747;0.46309904004259445;0.4216433693420164;-0.44190712450471314;-0.40252440382545734;1.0881311106566887;1.0000092340996656;10.000323043528144;0.4166786225916143;-0.4352290111536439;-0.4352290503513013;0.38295982031727704;0.3586402767315057;0.524648697685109;1.000167674621839
41.363165;1.0977789349628622;0.46309810484839403;0.4216441752946611;-0.44190834311893845;-0.4025255150531613;1.0881295741855552;1.0000097292792434;10.000334567034637;0.41667785762158416;-0.4352290114569569;-0.43522905035411125;0.3829610806755961;0.3586414628138506;0.5246502904513697;1.0001670315005815
41.373165;1.0977773220618772;0.4630971746605295;0.4216450256549474;-0.4419095617618439;-0.402526626309966;1.0881270612441967;1.0000102274470288;10.000346624204285;0.4166771422266101;-0.4352290117478297;-0.4352290503300215;0.3829613537139916;0.3586426132987524;0.5246511607473896;1.0001664015867449
41.383165;1.0977748413387076;0.4630958484804465;0.42164593562137503;-0.44191035791520344;-0.40252771895172684;1.0881255770854679;1.0000107318597715;10.000359236079946;0.4166764761713928;-0.43522901202533393;-0.43522905027928876;0.3829616371846167;0.35864472970238337;0.5246527203185674;1.0001657913544715
41.393165;1.0977734962822996;0.463094929328942;0.42164686798579665;-0.44191157661241065;-0.4025288302559102;1.0881241277389038;1.0000112465537492;10.000372417711741;0.41667585868352774;-0.43522901228801014;-0.4352290502028039;0.3829619286930123;0.35864581325520845;0.5246536004560757;1.0001652051211363
41.403165;1.0977722933075444;0.4630940146204494;0.4216478400089186;-0.4419127953354822;-0.40252994157873656;1.0881227178770174;1.0000117743766592;10.000386175744458;0.41667528860883574;-0.435229012533969;-0.4352290501022754;0.38296222574635275;0.35864686514401484;0.5246544826262127;1.0001646452903024
41.413165;1.0977712361708623;0.46309310347182797;0.4216488519293882;-0.441914014083029;-0.40253105291682445;1.0881213495698934;1.0000123164693242;10.000400507036252;0.41667476518977464;-0.4352290127614347;-0.43522904997987;0.3829625258476496;0.35864788698447103;0.5246553642512765;1.0001641128088297
41.423165;1.0977703264811427;0.4630921948107774;0.4216499042578101;-0.44191523285349443;-0.40253216426662275;1.0881200231609305;1.000012872909426;10.00041539746632;0.41667428871838813;-0.4352290129693365;-0.4352290498375476;0.38296282666575704;0.358648881381469;0.524656242023731;1.0001636080714318
41.433165;1.0977696119790707;0.46309170932604893;0.4216513640382759;-0.44191604995158323;-0.40253289193757585;1.0881177388967311;1.0000134422013058;10.000430819958027;0.41667386047805477;-0.43522901315732904;-0.4352290496768332;0.38296312609323063;0.3586498521005241;0.5246571119246127;1.0001631314143735
41.443165;1.097768993236212;0.4630907994698134;0.4216525001855485;-0.44191726876155296;-0.40253400330145245;1.0881164985277554;1.0000140201734928;10.000446724641321;0.4166734820511785;-0.43522901332531644;-0.43522904949914054;0.3829634223681551;0.35865080334157284;0.5246579699462788;1.0001626828241597
41.453165;1.0977675174671107;0.4630894833724614;0.42165369849350287;-0.4419180650620514;-0.4025350960278936;1.088115306606487;1.0000146019035923;10.000463023421718;0.41667315446596653;-0.4352290134729765;-0.435229049306049;0.3829637142878539;0.3586517387125661;0.5246588131313178;1.0001622614213033
41.463165;1.0977671799174264;0.46308862084330227;0.42165497879163394;-0.441920502283217;-0.40253731719865615;1.0881141702292396;1.0000151857042545;10.000479583787953;0.41667287769095024;-0.4352290135996727;-0.43522904909937155;0.3829640012291698;0.35865366079587674;0.5246603233382853;1.000161864422641
41.473165;1.097766978450855;0.46308768908858033;0.4216562515592302;-0.4419217211342591;-0.4025384285665207;1.0881130966947317;1.0000157744674958;10.00049624294723;0.4166726505995744;-0.43522901370469297;-0.4352290488812153;0.3829642831478986;0.3586545713748872;0.5246611327342646;1.0001614856430452
41.483165;1.0977669087138617;0.46308674493292257;0.4216575704853139;-0.4419229399951308;-0.40253953993192243;1.0881110909589666;1.0000163741117278;10.000512833746468;0.41667247121165757;-0.4352290137873252;-0.43522904865409123;0.382964560791111;0.3586554718447565;0.524661924182434;1.0001611151162888
41.493165;1.0977669666513734;0.4630857863961556;0.4216589354197755;-0.4419241588630727;-0.40254065129365163;1.0881101555837602;1.000016992142768;10.000529202435112;0.4166723370407937;-0.4352290138467558;-0.4352290484209284;0.38296483578301177;0.35865636324889794;0.5246626967975122;1.0001607414887117
41.503165;1.097767149490636;0.46308481168252436;0.42166034657238605;-0.44192537773517543;-0.4025417626507582;1.088109293094971;1.000017636715728;10.000545217021248;0.41667224540949943;-0.4352290138821512;-0.4352290481846849;0.38296511024160235;0.35865724603586857;0.5246634494418437;1.0001603554507574
41.513165;1.0977664566014202;0.4630834766027766;0.42166187585961795;-0.4419273924566887;-0.4025439651637476;1.0881085077699137;1.0000183152880537;10.000560776754448;0.4166721935008102;-0.4352290138929449;-0.43522904794764744;0.3829653862818796;0.3586591201342026;0.5246648644680335;1.0001599501672658
41.523165;1.0977668842486346;0.463082464541347;0.42166337946753446;-0.4419286113292054;-0.4025450765099926;1.0881078051649693;1.0000190335493808;10.000575813130462;0.41667217807281276;-0.4352290138791245;-0.43522904771094895;0.3829666659705919;0.35865998528687604;0.5246663036796089;1.0001595194029322
41.533165;1.0977674327999785;0.463081431206473;0.4216649276926149;-0.4419298302005426;-0.40254618785053453;1.0881061913108008;1.0000197954084484;10.00059027487947;0.41667219529096916;-0.43522901384136203;-0.43522904747468205;0.38296695169788303;0.3586608412856399;0.5246669895958025;1.0001590569242993
41.543165;1.0977681026559012;0.46308043373220553;0.4216665722433199;-0.441932267450984;-0.40254840898750366;1.0881056731239191;1.0000206038029416;10.000604120578322;0.4166722412619606;-0.43522901378097284;-0.43522904723849704;0.38296724643660607;0.35866268823345765;0.5246683347332882;1.0001585566078313
41.553165;1.0977688951437845;0.4630793515626577;0.42166820281177186;-0.4419334863175045;-0.4025495203168377;1.0881052580208996;1.0000214611934473;10.000617324982052;0.4166723130530599;-0.43522901369977585;-0.4352290470020636;0.38296755344422934;0.3586635268378563;0.5246689716559831;1.0001580119397775
41.563165;1.0977698107429033;0.46307824166622874;0.4216698706638839;-0.44193470518041106;-0.40255063164063015;1.0881049519771426;1.0000223689371677;10.000629871053361;0.41667240910026965;-0.435229013599968;-0.43522904676506896;0.38296787569048196;0.35866435825637555;0.5246695842905155;1.0001574161904483
41.573165;1.0977698489121779;0.46307675950330723;0.4216716445883177;-0.4419367198765695;-0.40255283411940673;1.0881047587181387;1.0000233266826268;10.000641730727367;0.4166725286031504;-0.43522901348395904;-0.435229046527121;0.38296821579372836;0.35866618358025665;0.5246708571359935;1.0001567636504183
41.583165;1.097771004069964;0.46307558884621924;0.42167337836199165;-0.4419379387279745;-0.40255394542994344;1.088103680580484;1.000024332772205;10.000652857712605;0.4166726706172765;-0.43522901335398245;-0.43522904628791176;0.3829685765116104;0.3586670036830312;0.5246714241864101;1.000156050945372
41.593165;1.0977722748152399;0.46307438716478616;0.4216751414990728;-0.44193915757158214;-0.40255505673224;1.0881037187476812;1.000025384528146;10.000663193028842;0.41667283339080124;-0.43522901321170504;-0.43522904604741175;0.3829689610063942;0.35866781941562487;0.5246719700239418;1.0001552777674063
41.603165;1.097773660669228;0.4630732146346271;0.42167698619226984;-0.441941594785288;-0.40255727782713047;1.0881038727262728;1.0000264779479018;10.000672681333587;0.4166730143406998;-0.43522901305813677;-0.4352290458057545;0.38296937249085405;0.35866963162005217;0.5246731795115611;1.0001544469627912
41.613165;1.0977751626546801;0.46307195459401945;0.4216788030542894;-0.44194281360739623;-0.4025583891086365;1.0881041409455563;1.0000276082673125;10.000681286335656;0.4166732107900817;-0.43522901289378063;-0.4352290455629754;0.382969813690046;0.3586704409315931;0.5246736870577282;1.0001535639626205
41.623165;1.0977757828513366;0.46307032618380073;0.42168071652095557;-0.44194482824575126;-0.402560591537692;1.0881035219925623;1.0000287715954461;10.000688986013364;0.4166734205614889;-0.4352290127189595;-0.4352290453190794;0.3829702865906062;0.3586722477494337;0.5246748608552886;1.0001526355429236
41.633165;1.0977775186751255;0.46306901769658015;0.42168258255544855;-0.441946047041145;-0.4025617027898513;1.088104014268447;1.0000299660405512;10.000695755136737;0.4166736418152314;-0.435229012534231;-0.43522904507436605;0.38297079251280675;0.35867305272156114;0.5246753344646342;1.0001516684540168
41.643165;1.0977793700597052;0.4630677499929621;0.4216845266173009;-0.44194848420270083;-0.40256392382618766;1.0881046151313611;1.0000311920132205;10.000701552445227;0.4166738729355253;-0.43522901234060807;-0.4352290448293842;0.38297133244471565;0.3586748572799364;0.5246764749392454;1.000150668379009
41.653165;1.0977813351907555;0.4630664093210932;0.4216864410521357;-0.4419497029728928;-0.40256503504079305;1.088105321584873;1.00003245195179;10.000706318499592;0.41667411294978246;-0.43522901213945353;-0.43522904458460804;0.3829719074015779;0.35867566332260886;0.5246769146157977;1.0001496395446483
41.663165;1.0977834112846694;0.46306511848830273;0.42168843434066655;-0.4419521401094421;-0.4025672560365035;1.088106131093826;1.0000337490188167;10.000709985326015;0.41667436173481787;-0.4352290119321398;-0.43522904434038034;0.3829735183415605;0.3586774724418558;0.5246787492851513;1.0001485851184806
41.673165;1.0977845948622589;0.4630633613358811;0.4216904174009567;-0.4419529362955734;-0.4025683485666615;1.088106041422682;1.0000350857889697;10.000712489328631;0.4166746198160327;-0.43522901171977246;-0.4352290440968114;0.3829741656488843;0.3586782859507957;0.52467915077497;1.0001475074264525
41.683165;1.0977868771047605;0.46306206323130406;0.4216924632547463;-0.4419553734049685;-0.402570569516285;1.0881070502198191;1.0000364635378958;10.000713778025354;0.4166748884230811;-0.43522901150322385;-0.4352290438533098;0.38297484871746923;0.35868010569296055;0.5246802156047164;1.0001464072019832
41.693165;1.0977892515630663;0.46306070762260254;0.42169448220890055;-0.44195659212537297;-0.40257168063852317;1.0881081546611737;1.0000378816548066;10.000713813308506;0.41667516931762777;-0.4352290112832682;-0.4352290436082102;0.3829755660093659;0.358680934497148;0.5246805775065866;1.0001452829426636
41.703165;1.0977917091989906;0.4630594166217693;0.42169658227080936;-0.4419590292140663;-0.40257390153599176;1.0881093515985674;1.000039338305267;10.000712570016383;0.4166754637720393;-0.4352290110605014;-0.4352290433589582;0.38297631560583006;0.35868277588513386;0.5246816052234361;1.0001441315866164
41.713165;1.097794238399667;0.46305807588028375;0.4216986557826745;-0.44196024791760785;-0.40257501260302525;1.0881096378695636;1.000040831721666;10.000710027517849;0.41667577188730986;-0.43522901083505844;-0.4352290431027056;0.3829770958601976;0.3586836336415884;0.524681933339494;1.0001429500559462
41.723165;1.097795824858863;0.4630564060724038;0.42170082861492575;-0.44196226242587305;-0.4025772148015852;1.0881110100637859;1.00004235977864;10.000706166925742;0.4166760928725444;-0.4352290106064883;-0.43522904283678165;0.38297790559594225;0.3586855115464888;0.5246829299910323;1.000141736719971
41.733165;1.0977984468171698;0.4630550954112728;0.4217029576457637;-0.4419634811193906;-0.40257832580918523;1.088112464631798;1.0000439186459216;10.000700977966721;0.41667642548075884;-0.435229010374154;-0.4352290425588182;0.3829787437506056;0.3586874132303736;0.5246839125027976;1.000140492331762
41.743165;1.097801084022681;0.46305386278714755;0.42170516879154135;-0.4419659181871323;-0.4025805465888002;1.088113998492134;1.0000455023261388;10.000694462488877;0.41667676829445816;-0.4352290101378955;-0.4352290422667661;0.3829796089471623;0.3586883421938574;0.5246841986724569;1.000139220287736
41.753165;1.0978037154558327;0.46305265064720447;0.42170740838059073;-0.44196835525354705;-0.40258276733862053;1.0881146087150309;1.0000471035160454;10.000686628494538;0.41667711968328414;-0.43522900989828245;-0.4352290419589313;0.3829804994128807;0.35869030169213345;0.5246851575917135;1.000137926532717
41.763165;1.0978063222630796;0.46305140123109073;0.42170962248128524;-0.44196957394317304;-0.4025838782570793;1.0881162910494064;1.0000487158091087;10.000677476025535;0.4166774773706417;-0.4352290096562821;-0.4352290416339207;0.3829814129682603;0.3586912943039129;0.5246854243837135;1.000136619415286
41.773165;1.0978078899150252;0.463049832346736;0.421711936095971;-0.4419715884338683;-0.40258608030799614;1.0881180385901046;1.000050335511824;10.00066698410622;0.4166778383439545;-0.43522900941283293;-0.43522904129050904;0.38298334683749163;0.358693321586609;0.5246870977884818;1.0001353087033997
41.783165;1.0978104036577656;0.4630486889935583;0.42171425860646167;-0.4419740255010798;-0.40258830097262394;1.0881188415478855;1.0000519613516914;10.000655113149989;0.4166781995048649;-0.43522900916876084;-0.43522904092766;0.3829842977795761;0.358695384329396;0.5246880358290625;1.0001340035385293
41.793165;1.0978128551672761;0.46304751086859647;0.42171655259961716;-0.4419752441955721;-0.4025894118083206;1.088120687759398;1.0000535934389103;10.000641819828536;0.4166785584476426;-0.43522900892485233;-0.43522904054470274;0.3829852626391813;0.3586964831987032;0.5246882865461628;1.0001327111152127
41.803165;1.0978152373337886;0.4630464165282708;0.4217189241318909;-0.44197768126901554;-0.40259163241979395;1.08812256341617;1.0000552324443928;10.000627074342887;0.4166789136125691;-0.43522900868175307;-0.43522904014134733;0.3829862384668382;0.35869861887318194;0.524689219035239;1.0001314370079228
41.813165;1.0978165460529399;0.46304494480975067;0.42172133428112996;-0.4419796957616879;-0.4025938343642177;1.088124453897265;1.0000568786410946;10.00061087812616;0.41667926396899335;-0.4352290084398055;-0.43522903971764726;0.3829872220837645;0.35870079168573943;0.5246901518815937;1.0001301853806308
41.823165;1.0978187746756058;0.4630438392542485;0.4217236897541215;-0.4419809144658158;-0.40259494512249555;1.088125343638082;1.0000585322941078;10.000593272765023;0.4166796089537175;-0.4352290081991971;-0.43522903927433854;0.3829882100666397;0.3587030015969646;0.5246910877959088;1.00012895776772
41.833165;1.097820920577246;0.46304281518752505;0.4217261118240866;-0.44198335154791635;-0.40259716565775094;1.088127214773901;1.000060195628912;10.000574332503259;0.41667994854129753;-0.4352290079602325;-0.4352290388131895;0.3829891992597015;0.358704248488677;0.5246913468749405;1.0001277525949492
41.843165;1.0978229806465092;0.4630418112263028;0.42172854199303306;-0.4419857886332022;-0.4025993861678223;1.0881290468328533;1.0000618737385634;10.000554151573946;0.416680282954663;-0.4352290077233482;-0.4352290383366574;0.38299018704179016;0.3587065323076551;0.5246923007417368;1.0001265674491604
41.853165;1.0978239534826482;0.4630404234249374;0.4217309935071528;-0.4419878031289432;-0.4026015880113008;1.0881308190153844;1.0000635733707788;10.000532836128368;0.41668061244774796;-0.43522900748907534;-0.43522903784709216;0.38299117125277365;0.3587088529277187;0.5246932708883143;1.0001254013538354
41.863165;1.097825834271079;0.4630393945828182;0.4217333724082734;-0.44198902184353306;-0.40260269866884885;1.0881315134504834;1.0000653010352105;10.000510495746877;0.4166809375892392;-0.4352290072580364;-0.4352290373463087;0.38299215010557996;0.35871120980707494;0.524694262481379;1.0001242543284434
41.873165;1.097827622066202;0.46303722279995896;0.4217346900047546;-0.44199151812648146;-0.40260497302221715;1.088133116545863;1.000067062172229;10.000487233227068;0.4166812595544216;-0.43522900703078765;-0.4352290368355428;0.3829931221267687;0.3587126018396513;0.5246945971500891;1.0001231265096975
41.883165;1.097829315282455;0.46303628641904704;0.42173710713225104;-0.4419939552171257;-0.4026071934327368;1.0881346181691722;1.000068861593747;10.000463144328014;0.41668158005918904;-0.4352290068077813;-0.4352290363152602;0.38299508606599525;0.3587150277232155;0.5246963770529347;1.000122019077153
41.893165;1.0978309130257424;0.4630353688439721;0.4217395086859678;-0.4419963923077783;-0.40260941381925436;1.088135010586355;1.0000707037502334;10.000438331664533;0.4166819012008144;-0.4352290065894787;-0.4352290357851629;0.38299604071696874;0.3587174862680673;0.5246974637835479;1.0001209354206617
41.903165;1.0978314166418013;0.4630340713412091;0.42174190666722733;-0.44199840679487473;-0.4026116155402818;1.088136287776137;1.0000725925861447;10.000412914392609;0.41668222514144904;-0.43522900637643014;-0.43522903524460793;0.3829969847218815;0.3587199759982386;0.5246985921213057;1.0001198807245035
41.913165;1.0978328244945266;0.463033200957609;0.42174425947195954;-0.442000843879241;-0.40261383587769056;1.088137445106867;1.0000745314335084;10.000387017150226;0.4166825534310777;-0.43522900616960225;-0.4352290346928491;0.3829979166275003;0.3587224946153702;0.5246997667872089;1.0001188605590485
41.923165;1.0978341377619965;0.46303230011517266;0.4217465254540219;-0.4420020625873945;-0.4026149463867713;1.0881384790245427;1.0000765222500523;10.000360752870229;0.41668288651294905;-0.43522900597085507;-0.4352290341291809;0.3829988351083657;0.3587240391617136;0.5247003082376164;1.0001178800127337
41.933165;1.0978353554256162;0.46303149004333427;0.4217488077340604;-0.4420044996627295;-0.4026171666701862;1.088138386216644;1.0000785646994976;10.000334219354231;0.4166832238994972;-0.4352290057828017;-0.43522903355322273;0.3829997390634892;0.35872660658613903;0.5247015869210693;1.0001169433414818
41.943165;1.0978354775495007;0.4630303129290249;0.4217510659567806;-0.44200651412222475;-0.40261936828307104;1.0881391628010801;1.0000806558983109;10.000307498253486;0.41668356471616186;-0.435229005608158;-0.4352290329650141;0.38300062766904663;0.3587291940068754;0.5247029223680179;1.0001160530313777
41.953165;1.0978365011429936;0.46302957532043987;0.42175326041477784;-0.44200895118309913;-0.4026215885070091;1.0881398043943957;1.0000827904072298;10.000280651626998;0.4166839081885877;-0.43522900544945065;-0.43522903236488203;0.38300150043936215;0.3587317986398181;0.52470431779874;1.0001152082552507
41.963165;1.0978374268463096;0.463028878276836;0.421755404707077;-0.44201138823725494;-0.4026238086993;1.0881393073315881;1.0000849605920181;10.000253728736467;0.4166842539813364;-0.43522900530890835;-0.43522903175339256;0.38300235717780307;0.358734417793808;0.5247057762443963;1.0001144042563095
41.973165;1.097838302602585;0.46302864705600105;0.42175786106741636;-0.4420134235924541;-0.4026256451634139;1.0881396696244914;1.0000871572909937;10.000226774530697;0.41668460242707783;-0.43522900518805324;-0.4352290311314645;0.3830031978705823;0.35873704903152026;0.52470729971812;1.0001136335434662
41.983165;1.097838032515475;0.4630276375694603;0.4217599112420229;-0.44201543801457194;-0.4026278466442532;1.0881398904980568;1.0000893705890788;10.000199835482565;0.4166849546324824;-0.43522900508755213;-0.43522903050038;0.38300502262189307;0.3587396901136993;0.5247096185485312;1.0001128873587186
41.993165;1.097838663718345;0.46302707849743324;0.42176188332986164;-0.4420178750473726;-0.4026300667278193;1.0881389699072983;1.0000915909371506;10.00017296622519;0.4166853124894266;-0.435229005007499;-0.4352290298615822;0.3830058316103995;0.3587423386299395;0.5247112720125486;1.000112156406616
