time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.003165;1.0978391994136543;0.4630265702482639;0.4217637930608184;-0.44202031207442766;-0.40263228676964496;1.0881389088136664;1.0000938094533087;10.000146228230397;0.4166856784522031;-0.43522900494759437;-0.4352290292166052;0.38300662500554333;0.35874399162132015;0.524712304111171;1.000111431485634
42.013165;1.0978396429859991;0.4630260549170022;0.4217655849369655;-0.4420215307259319;-0.4026333969659076;1.0881387092050536;1.0000960171189344;10.000119684995024;0.4166860549906067;-0.4352290049072118;-0.4352290285672807;0.38300740292455265;0.3587466453520332;0.5247140783604822;1.0001107042914514
42.023165;1.0978390002852607;0.4630252495096555;0.42176738348442694;-0.4420235451157086;-0.40263559827768003;1.0881373737153799;1.000098204809625;10.000093402565483;0.41668644428127233;-0.43522900488548055;-0.43522902791584017;0.3830081654744276;0.3587492954866978;0.5247159065109172;1.0001099683654813
42.033165;1.0978392741072638;0.46302489729115326;0.42176909823630965;-0.442025982125572;-0.4026378181855983;1.088136905012824;1.00010036380225;10.000067453925574;0.41668684831857605;-0.4352290048812402;-0.4352290272646143;0.38300891280484983;0.3587519377007775;0.5247177835509729;1.0001092194249097
42.043165;1.0978394710408867;0.46302459423773956;0.4217707460511688;-0.4420284191319052;-0.40264003804682136;1.0881363048467336;1.0001024852228506;10.000041923352256;0.4166872689513048;-0.43522900489293426;-0.4352290266156572;0.3830096452168582;0.35875456803841443;0.5247197045704314;1.0001084545447023
42.053165;1.0978385988079447;0.4630239354797626;0.42177234402136204;-0.4420304335025834;-0.40264223921864006;1.088135573881724;1.0001045596026266;10.000016898465974;0.4166877079535342;-0.43522900491886585;-0.43522902597062135;0.3830103631961827;0.35875718263933437;0.5247216648237322;1.0001076712572112
42.063165;1.0978386630972585;0.4630237212515323;0.4217738560981459;-0.4420328705037229;-0.4026444589843413;1.0881337127497719;1.0001065772890074;9.999992448336613;0.41668816733431707;-0.4352290049577826;-0.4352290253308084;0.38301106710393196;0.35875977751233745;0.5247236598769329;1.0001068671002948
42.073165;1.0978386738862198;0.4630235465820326;0.42177529969685307;-0.44203530750610165;-0.4026466787017703;1.0881327225325812;1.0001085288249472;9.999968610335356;0.4166886495150226;-0.4352290050091977;-0.4352290246972606;0.38301275668982115;0.3587623489690615;0.5247264159847087;1.000106038977775
42.083165;1.0978386406754899;0.4630234073149055;0.42177667457701007;-0.4420377445116303;-0.40264889837075274;1.0881316045877867;1.0001104053161234;9.999945400977456;0.41668915708829124;-0.43522900507337925;-0.4352290240707401;0.3830134309634902;0.3587648942021986;0.5247284708571864;1.0001051825329828
42.093165;1.0978375758684458;0.4630228969298653;0.42177799886402434;-0.442039758879891;-0.40265109934916005;1.0881293620876729;1.0001121988273538;9.999922841942563;0.41668969233247777;-0.43522900515133905;-0.4352290234515712;0.3830140883987462;0.3587674113657896;0.5247305521350327;1.0001042922918488
42.103165;1.097837490232091;0.463022814399402;0.4217792381807696;-0.44204219589466426;-0.4026533189209365;1.0881280021045578;1.000113902202832;9.999900975363943;0.41669025715706287;-0.43522900524459845;-0.4352290228396344;0.38301472697117067;0.35876989927947306;0.524732657013176;1.0001033625534672
42.113165;1.0978373990663672;0.46302281387049904;0.4217804659341932;-0.442045851283942;-0.4026566482468149;1.0881265348964977;1.0001155085810667;9.999879849062392;0.4166908534925289;-0.43522900535468545;-0.4352290222346357;0.3830153441748252;0.35877235715718914;0.5247347818212542;1.0001023885978848
42.123165;1.0978373161850334;0.46302277415511744;0.42178157580220965;-0.44204828831567583;-0.4026588677239108;1.0881239719117235;1.000117011413052;9.999859494711211;0.41669148309530385;-0.4352290054827845;-0.43522902163637595;0.38301593727803346;0.35877478458372153;0.524736922600108;1.0001013673225772
42.133165;1.09783625496049;0.46302234947921034;0.42178264094388823;-0.4420503027056986;-0.4026610685134349;1.088122325457788;1.0001184047053802;9.999839929421194;0.4166921468409674;-0.4352290056295769;-0.43522902104485295;0.3830165037366304;0.35877818153274477;0.524739759633514;1.0001002965398378
42.143165;1.0978362236470327;0.46302233917327656;0.4217836274519771;-0.44205273975766235;-0.4026632879004658;1.08812060934152;1.0001196832866674;9.999821170457356;0.4166928445839329;-0.435229005795145;-0.43522902046031603;0.38301704159934197;0.358780548249869;0.5247419232485642;1.0000991736463711
42.153165;1.0978362332323783;0.46302233757512734;0.4217845548878722;-0.4420551768229981;-0.4026655072443191;1.0881178389454311;1.0001208435772015;9.999803242990927;0.41669357553472325;-0.43522900597892633;-0.43522901988344415;0.383017549532355;0.358782885198574;0.5247440948018138;1.0000979948765951
42.163165;1.0978352934642621;0.46302194012983294;0.42178544244512806;-0.44205719124441206;-0.4026677079044441;1.0881160302607364;1.0001218839118793;9.99978617395625;0.4166943384501484;-0.43522900617980526;-0.4352290193154189;0.38301902664066;0.3587851931165924;0.5247470016444671;1.0000967554224565
42.173165;1.0978354081985313;0.463021948584273;0.42178625528952407;-0.44205962833900153;-0.40266992716617117;1.088114198420722;1.0001228039946246;9.999769976419383;0.4166951318300289;-0.4352290063963203;-0.4352290187574524;0.38301947250582086;0.3587874729844956;0.5247491815144713;1.0000954500184143
42.183165;1.0978355820385863;0.46302196027336623;0.4217870113545309;-0.4420620654507607;-0.40267214638825544;1.0881113567035203;1.000123604937778;9.999754641915272;0.41669595447688995;-0.4352290066267098;-0.43522901821001064;0.3830198870325576;0.3587897257266652;0.5247513615744596;1.000094073303263
42.193165;1.0978358157138592;0.463021974563949;0.4217877102330333;-0.44206450257899793;-0.4026743655712238;1.0881095161425987;1.000124289796238;9.999740147752997;0.41669680587689967;-0.4352290068688954;-0.4352290176725118;0.38302026988446486;0.35879195181188167;0.524753538885111;1.0000926196121929
42.203165;1.0978351086620268;0.46302158940540117;0.42178836888491267;-0.44206651705442696;-0.40267656607336266;1.0881076863045573;1.0001248634979412;9.999726468617757;0.41669768589053435;-0.4352290071206873;-0.4352290171438442;0.3830206201148236;0.35879415122604535;0.5247557103174391;1.0000910826541778
42.213165;1.0978354548279075;0.46302166697592745;0.42178900470687225;-0.4420701725722476;-0.4026798949815331;1.0881048771247495;1.000125332146507;9.999713585023938;0.41669859403717385;-0.4352290073802147;-0.4352290166231479;0.38302093631859324;0.3587963237719554;0.5247578726335944;1.0000894553629194
42.223165;1.097835850365995;0.46302168634740193;0.4217895271309304;-0.4420726097390126;-0.40268211405065696;1.0881030997434766;1.0001257017235627;9.999701486485995;0.4166995291287119;-0.435229007646331;-0.43522901611004927;0.3830212169455486;0.3587984690730806;0.5247600224453158;1.0000877298896287
42.233165;1.0978352906953779;0.4630213035473842;0.42179000779504194;-0.44207462424122457;-0.4026843144419351;1.0881013662046441;1.0001259767363588;9.999690166878361;0.4167004897129999;-0.43522900791856295;-0.43522901560422284;0.38302146047044566;0.358801586259495;0.5247628397182277;1.0000858979612988
42.243165;1.0978357676494706;0.46302132002219687;0.4217904110086216;-0.44207706142651393;-0.4026865334409618;1.0880986893076543;1.0001261599130535;9.99967961293983;0.41670147494717;-0.43522900819657073;-0.4352290151049339;0.3830226655192195;0.3588036740490341;0.5247656830622154;1.0000839514885627
42.253165;1.097836277016853;0.46302133230092585;0.4217907540512005;-0.44207949862074997;-0.4026887524068233;1.0880970825736744;1.00012625255752;9.999669795169146;0.4167024849274549;-0.4352290084796249;-0.43522901461115526;0.38302283097562817;0.35880573134000926;0.5247677729687523;1.0000818831958906
42.263165;1.0978368138521075;0.4630213394224248;0.4217910360189219;-0.4420819358237702;-0.4026909713409196;1.08809556046406;1.0001262547486707;9.999660671742008;0.4167035200215463;-0.43522900876638765;-0.4352290141220597;0.38302295598573105;0.3588077575765402;0.5247698375120992;1.0000796873651931
42.273165;1.097836375447939;0.4630209988748583;0.4217913277421356;-0.442085168712466;-0.40269428140469277;1.0880931383502233;1.0001261659840874;9.999652202755467;0.41670458020971285;-0.43522900905486295;-0.4352290136372197;0.3830230398877748;0.35880975241290985;0.5247718772235392;1.0000773605169035
42.283165;1.0978369579033571;0.46302099624315946;0.4217914851050472;-0.44208760593161994;-0.4026965002804575;1.088091830572451;1.0001259867244159;9.999644367396277;0.41670566511841667;-0.43522900934231323;-0.43522901315640183;0.3830230819912564;0.3588117150902875;0.5247738942093733;1.0000749018200683
42.293165;1.0978375628240191;0.46302098979621614;0.42179157926584865;-0.442090043160448;-0.4026987191301445;1.0880896470475445;1.000125719920273;9.999637176613554;0.41670677397525807;-0.43522900962526634;-0.4352290126795614;0.3830230812737451;0.3588146440902389;0.5247765742276412;1.000072313025336
42.303165;1.0978371917102763;0.4630205784214945;0.4217916276984498;-0.44209205770684046;-0.40270091931359925;1.0880885914827383;1.0001253712085205;9.999630667881627;0.4167079053481089;-0.4352290098999076;-0.4352290122070397;0.3830230363762092;0.35881653711609435;0.5247785508920038;1.0000695979648937
42.313165;1.0978378415031527;0.46302056546013254;0.42179159505042985;-0.44209449495259207;-0.40270313811739655;1.0880876628644156;1.0001249476761385;9.999624884773134;0.4167090572051514;-0.43522901016260235;-0.43522901173927087;0.3830229460228475;0.35881839135629806;0.5247805073175745;1.0000667622154709
42.323165;1.0978385124392742;0.46302060739707196;0.42179155380435346;-0.44209815056664753;-0.4027064667032916;1.0880858581655004;1.0001244563512706;9.99961985774415;0.41671022704222704;-0.43522901041000195;-0.43522901127631614;0.3830238095635431;0.35882020398190007;0.524783171612697;1.000063812988611
42.333165;1.0978392033198205;0.4630205839636086;0.42179139709273916;-0.44210058782748546;-0.40270868546938904;1.08808517379994;1.0001239034548883;9.999615596404892;0.4167114118090826;-0.4352290106388409;-0.43522901081790244;0.3830236273071588;0.3588229727145866;0.524785765470579;1.0000607590660766
42.343165;1.0978389120996497;0.4630201505626051;0.4217911978307249;-0.44210260239090315;-0.4027108855780097;1.0880846061692346;1.000123294757352;9.999612104284617;0.4167126079883313;-0.4352290108459284;-0.43522901036352724;0.3830234005060669;0.3588246961451657;0.524787649379969;1.000057610470425
42.353165;1.0978396304119353;0.46302010878016786;0.4217909217443392;-0.4421050396566392;-0.4027131043170527;1.0880831526888668;1.0001226361588156;9.999609403400838;0.41671381204856744;-0.4352290110283577;-0.4352290099125293;0.3830231309248035;0.3588263735677044;0.5247895059621408;1.0000543775050228
42.363165;1.0978403523052314;0.463018895832541;0.42178953169505573;-0.4421087544753748;-0.40271648677006167;1.0880828130020972;1.0001219333249127;9.999607531888543;0.4167150208589802;-0.4352290111836494;-0.43522900946458637;0.38302282015122036;0.3588280047722227;0.5247913351988407;1.0000510703536618
42.373165;1.0978401212583355;0.46301884831666285;0.42178952411184517;-0.44211036733705733;-0.4027183031515874;1.0880825888946257;1.000121190399123;9.999606517804313;0.4167162316035021;-0.43522901130974795;-0.43522900902005734;0.38302246935321094;0.3588305900562127;0.5247938217404592;1.0000476997480805
42.383165;1.0978408337045351;0.4630187615285085;0.4217890753682748;-0.44211280459330227;-0.4027205218766416;1.088081482958642;1.000120408868672;9.999606366829164;0.4167174415110404;-0.4352290114051209;-0.435229008579616;0.383022079694163;0.35883213009293885;0.524795600523433;1.0000442770372837
42.393165;1.0978415376184156;0.46301871177579246;0.4217886248565895;-0.4421164602015128;-0.4027238504053903;1.0880814972409303;1.0001195879614382;9.999607074005405;0.4167186478079008;-0.43522901146897125;-0.43522900814362026;0.3830216525727186;0.3588336257099037;0.5247973586043149;1.0000408132645062
42.403165;1.0978412339244294;0.46301817489588376;0.421788084026981;-0.4421184747267704;-0.40272605049364163;1.0880816318776876;1.00011872566256;9.999608637672114;0.41671984784290633;-0.43522901150119986;-0.43522900771176865;0.3830221895326459;0.3588350778495056;0.5247998297980272;1.0000373185754667
42.413165;1.09784192027707;0.4630180094320731;0.42178747247342907;-0.44212091195866654;-0.4027282692307723;1.0880808841869558;1.0001178186592468;9.999611060151159;0.4167210393054781;-0.43522901150205323;-0.4352290072833855;0.3830216923948469;0.35883748768888957;0.5248022427042998;1.0000338025075075
42.423165;1.0978425985304572;0.4630178098894515;0.42178680908358634;-0.4421233491805267;-0.4027304879750489;1.0880812495972156;1.0001168625352217;9.999614341675109;0.416722220201956;-0.43522901147173426;-0.4352290068581061;0.38302116322584384;0.35883885683741373;0.5248039651750368;1.000030274224409
42.433165;1.0978422722341232;0.4630172305174629;0.4217861669270134;-0.4421265820225646;-0.40273379788572233;1.088080723328293;1.0001158531267678;9.999618480385006;0.4167233885384234;-0.43522901141020315;-0.4352290064361804;0.3830206037555376;0.35884018751777014;0.524805687191981;1.000026741976008
42.443165;1.0978429429761325;0.4630169540372589;0.42178540458140373;-0.4421290192192051;-0.4027360166442528;1.088081300835203;1.0001147872469391;9.999623482127173;0.4167245422870839;-0.4352290113172065;-0.43522900601812525;0.3830200150732194;0.3588424825206131;0.5248080987463823;1.000023212858258
42.453165;1.097843616950682;0.46301663720818165;0.4217845962566264;-0.4421314564023243;-0.40273823541004566;1.0880819773049417;1.0001136622687483;9.99962936483629;0.4167256798092131;-0.4352290111924305;-0.4352290056041359;0.3830193981431948;0.35884374473342556;0.5248098373709627;1.0000196936085162
42.463165;1.0978442999105715;0.46301634047389684;0.4217837984156762;-0.4421351119257345;-0.40274156398585265;1.0880817474203859;1.0001124761981963;9.999636147828062;0.4167268003209947;-0.4352290110357601;-0.4352290051937816;0.3830187544423631;0.35884497658586667;0.5248115893560742;1.0000161911589576
42.473165;1.0978439988665984;0.46301554677466;0.42178292370249093;-0.4421371263404229;-0.40274376412593554;1.0880826060821962;1.0001112281527198;9.999643846043918;0.4167279038171825;-0.4352290108475516;-0.4352290047863242;0.3830180861545375;0.35884717992901527;0.524814039130311;1.000012712304677
42.483165;1.0978447167966776;0.46301512290931873;0.42178199347035383;-0.4421395634677194;-0.4027459829189341;1.0880835493619028;1.0001099179585666;9.999652473646902;0.41672899025278853;-0.4352290106286313;-0.4352290043812687;0.3830183961992147;0.3588483563055266;0.5248165492355993;1.0000092635855813
42.493165;1.097845459274721;0.4630147315974529;0.4217810830145362;-0.4421432189254621;-0.40274931152473836;1.0880835741347776;1.0001085458198669;9.999662032952893;0.4167300586138647;-0.43522901038009965;-0.43522900397846365;0.3830176883239836;0.3588495074340962;0.5248183443501829;1.0000058517269448
42.503165;1.0978452304382422;0.46301385885243745;0.4217801064892768;-0.4421452332587911;-0.4027515116970892;1.0880846770586134;1.0001071133468977;9.999672492173467;0.4167311064904342;-0.43522901010337406;-0.43522900357789235;0.3830169668865999;0.3588516355589412;0.5248208390760837;1.0000024833871473
42.513165;1.0978460290737244;0.4630133737355487;0.42177908650819945;-0.4421476703049075;-0.4027537305240945;1.0880848545318316;1.0001056251378806;9.99968378112034;0.41673213007889287;-0.4352290098004563;-0.43522900317955504;0.3830162359970555;0.35885274335675277;0.524822667160066;0.9999991639999835
42.523165;1.0978468547299554;0.46301293992964815;0.4217780983654078;-0.44215132567513266;-0.4027570591646914;1.0880861029617406;1.0001040893308872;9.999695807085082;0.4167331244976163;-0.43522900947389426;-0.43522900278341714;0.3830154985401555;0.3588538337783637;0.5248245127569554;0.999995897429
42.533165;1.0978467031295196;0.46301204287645914;0.42177705467213034;-0.44215333991092554;-0.402759259371101;1.0880874182079847;1.000102516740714;9.999708471438959;0.41673408451105515;-0.43522900912632934;-0.4352290023894525;0.3830147559812435;0.358855910012099;0.5248270594099699;0.99999268703015
42.543165;1.0978475636456995;0.4630116094924412;0.42177602982858775;-0.4421569952167758;-0.40276258803152365;1.0880877943592393;1.0001009194650785;9.999721682004282;0.41673500531589114;-0.4352290087601948;-0.43522900199795794;0.3830140089941518;0.35885697536073863;0.5248289392856862;0.9999895366902786
42.553165;1.0978484290939523;0.4630111249270492;0.42177493575658187;-0.4421594321384713;-0.4027648068971978;1.088089222769042;1.0000993094317712;9.999735363145863;0.4167358827508446;-0.43522900837782313;-0.43522900160984557;0.3830142582167565;0.35885803307339115;0.5248315649911852;0.9999864506167345
42.563165;1.0978482938832501;0.4630102519636324;0.4217738461673733;-0.4421614462691289;-0.40276700712539454;1.0880906926094496;1.000097697106413;9.99974945685114;0.4167367130691731;-0.4352290079816049;-0.4352290012264176;0.38301350472696893;0.35886008630378097;0.524834159203978;0.99998343262105
42.573165;1.097849150386101;0.46300985804553646;0.4217727820394217;-0.4421651014755428;-0.4027703358032311;1.0880911927380617;1.000096091266364;9.999763912756043;0.41673749293080414;-0.43522900757397415;-0.43522900084894284;0.3830127502097925;0.35886113828575833;0.5248360822009388;0.9999804866086199
42.583165;1.0978499955811996;0.4630094272945345;0.42177165723007815;-0.44216753829898536;-0.4027725546841098;1.0880927133733613;1.000094500169313;9.999778676739519;0.41673821968400343;-0.43522900715744667;-0.43522900047855606;0.38301199681816905;0.35886319244316317;0.5248386988863094;0.9999776179856584
42.593165;1.0978498274614041;0.4630086799115758;0.4217706022601611;-0.4421707706740899;-0.40277586473009847;1.0880932467989877;1.0000929327596169;9.999793686263983;0.41673889147293897;-0.43522900673490345;-0.4352290001162518;0.383011246746261;0.35886425211539225;0.5248406392027143;0.999974834408016
42.603165;1.0978506417783422;0.46300830347688665;0.4217694785751863;-0.4421732074319712;-0.4027780836250457;1.0880947870980926;1.000091398523148;9.999808874199571;0.4167395069948594;-0.43522900630980416;-0.435228999762758;0.38301050188172037;0.3588653202139053;0.5248425843664486;0.9999721455924152
42.613165;1.0978514394156815;0.4630079570114724;0.4217683616843789;-0.4421756441577888;-0.40278030252947866;1.0880963293767507;1.0000899064190796;9.999824175014936;0.4167400653369248;-0.43522900588587604;-0.43522899941846466;0.3830097639233014;0.35886739920202976;0.5248452155336585;0.9999695621896368
42.623165;1.0978512225755148;0.46300729869767393;0.4217673254222399;-0.4421788764253171;-0.4027836126038228;1.0880968690199293;1.0000884640220926;9.999839529972515;0.4167405660393147;-0.4352290054664932;-0.4352289990835129;0.3830090346377497;0.3588684911281981;0.5248471621493428;0.999967093734087
42.633165;1.0978519911838454;0.46300701369473996;0.4217662273594127;-0.44218131308248215;-0.4027858315322166;1.088098400977087;1.0000870770227743;9.999854899429511;0.41674100902339495;-0.43522900505437806;-0.43522899875818977;0.3830093157453821;0.3588705973873243;0.5248505174614644;0.9999647470925852
42.643165;1.0978527506156583;0.46300681862775744;0.42176519417691155;-0.44218496805328095;-0.40278916027766354;1.0880989192459496;1.0000857490356088;9.999870273551604;0.416741394467578;-0.4352290046516375;-0.4352289984433114;0.38300860861944136;0.35887171854671573;0.5248524496450176;0.9999625261990419
42.653165;1.0978525082547899;0.46300619327096154;0.4217641372211037;-0.44218698185453237;-0.40279136059543125;1.088100417432529;1.0000844822156563;9.999885662265745;0.4167417228940723;-0.4352290042597065;-0.4352289981399464;0.38300791422462255;0.35887285460212776;0.5248543662214264;0.9999604325092707
42.663165;1.0978532687333054;0.4630060590182549;0.4217631300258613;-0.44219063674547654;-0.40279468937764645;1.0881018904778827;1.0000832781261628;9.999901072031987;0.41674199519564936;-0.4352290038794214;-0.435228997848996;0.3830072331562108;0.3588750054351937;0.5248569443635294;0.9999584663807506
42.673165;1.0978540383927609;0.46300589511264323;0.42176208346965705;-0.4421930732483993;-0.40279690837860455;1.0881023361958446;1.0000821379361189;9.999916492576368;0.41674221256044447;-0.43522900351144606;-0.435228997571438;0.3830065655690866;0.35887617109433917;0.5248588102341847;0.9999566289798465
42.683165;1.0978538193013379;0.4630054174770939;0.42176112377160085;-0.4421963052663185;-0.40280021855995124;1.0881037554787916;1.0000810629914973;9.999931900880005;0.4167423766930214;-0.43522900315656154;-0.43522899730863684;0.38300591118109706;0.35887835179516697;0.5248613255431959;0.9999549227728204
42.693165;1.0978546060680892;0.46300531004296225;0.4217601079428319;-0.44219874168584433;-0.40280243760494466;1.0881041513219387;1.0000800564172136;9.999947270193209;0.4167424899292415;-0.43522900281542937;-0.4352289970621448;0.3830052694282408;0.35887954768217234;0.5248631178984393;0.9999533501339328
42.703165;1.0978553956918542;0.4630052878163973;0.4217591624613026;-0.4422023964114337;-0.4028057664745887;1.0881055274181488;1.000079123991977;9.999962575296477;0.41674255472130184;-0.4352290024880601;-0.435228996833508;0.38300563975065377;0.3588817584816627;0.5248662807428728;0.9999519119604505
42.713165;1.0978551865302855;0.4630048283687726;0.4217581988461001;-0.44220440994994137;-0.4028079669215882;1.088106886706066;1.0000782732605684;9.999977791082532;0.4167425731414722;-0.4352290021735634;-0.43522899662436487;0.3830050218718345;0.3588829832941775;0.5248679851000077;0.9999506078776759
42.723165;1.0978560239637896;0.4630052736737231;0.4217576580445861;-0.44220766290064517;-0.4028109121251483;1.0881072303059778;1.0000775121898626;9.999992882706279;0.4167425470747524;-0.43522900187035685;-0.43522899643644725;0.38300441578325967;0.358885220703601;0.5248703279326862;0.9999494376740329
42.733165;1.0978568123479697;0.4630052558572109;0.4217567195399629;-0.44221009915736514;-0.40281313125984114;1.0881085575542297;1.0000768480642774;10.000007800281004;0.416742478639764;-0.4352290015763892;-0.43522899627118516;0.38300382154042806;0.3588864691187048;0.5248719426808648;0.9999484022850577
42.743165;1.097856601504664;0.46300485376020856;0.4217558240974114;-0.442212112567193;-0.4028153317738735;1.0881088668658414;1.000076286463725;10.000022487295551;0.41674237004145853;-0.4352290012894661;-0.43522899612928656;0.3830032388479032;0.3588887270334318;0.5248741981443907;0.9999475030147822
42.753165;1.0978573889373087;0.46300492881833655;0.42175499270639627;-0.44221576708806026;-0.4028186607580444;1.0881101560390922;1.0000758315795384;10.00003688978237;0.4167422232455683;-0.43522900100793355;-0.43522899601085213;0.383002666391562;0.35888999309702846;0.5248757282185347;0.9999467397331123
42.763165;1.097858175450465;0.46300495952767534;0.42175413799795547;-0.4422182032253712;-0.4028208799668334;1.0881114212659442;1.0000754874352664;10.00005095722995;0.41674204022584616;-0.4352290007309733;-0.43522899591598224;0.38300210177005267;0.3588922662136207;0.5248779017328385;0.9999461099370757
42.773165;1.0978579616225692;0.4630046607925929;0.4217533878093985;-0.4422214348511293;-0.40282419036181916;1.0881116561798696;1.0000752574648013;10.000064646589756;0.4167418231696946;-0.4352290004582767;-0.43522899584537195;0.38300254244710896;0.35889354578773963;0.5248800822615441;0.9999456088086495
42.783165;1.0978587455029094;0.46300471582171404;0.4217526001338781;-0.4422238709074229;-0.40282640962748223;1.0881128524458161;1.0000751431058619;10.000077933721128;0.41674157416353635;-0.4352290001900449;-0.4352289958004036;0.3830019868227332;0.3588948319555669;0.5248814959571028;0.999945229486584
42.793165;1.0978595311944421;0.46300483948154797;0.4217519015173458;-0.4422275252674786;-0.4028297387240771;1.0881130014960945;1.0000751437256468;10.000090819045058;0.41674129497878376;-0.43522899992739267;-0.4352289957826197;0.3830014345255259;0.35889712546691566;0.524883559092498;0.9999449638837573
42.803165;1.0978593252487265;0.46300334982147057;0.4217501466301161;-0.44223081595891583;-0.4028331031286762;1.0881140967209684;1.0000752577423444;10.000103319405492;0.4167409872325032;-0.43522899967228207;-0.435228995793213;0.38300088581593017;0.35889842717797277;0.524884907617343;0.9999448038180089
42.813165;1.0978601318062702;0.4630034236776612;0.42174946592881685;-0.44223325189380674;-0.40283532248073683;1.088115134942905;1.0000754831396363;10.000115450162363;0.41674065248124925;-0.4352289994268625;-0.4352289958331722;0.38300034071670624;0.3589007376909949;0.5248869120198684;0.9999447418595088
42.823165;1.0978609586764283;0.46300355477540256;0.42174887556159835;-0.44223690613107247;-0.40283865166269117;1.0881151155335869;1.0000758163649968;10.000127215124254;0.4167402919564445;-0.43522899919274505;-0.4352289959035668;0.382999798811224;0.35890205750560167;0.5248882064011615;0.9999447718920346
42.833165;1.0978608136559371;0.46300321902471026;0.42174828577176693;-0.4422389191532677;-0.402840852426319;1.0881160384376678;1.0000762512637893;10.000138613728236;0.41673990660184457;-0.4352289989705776;-0.4352289960053494;0.3829992598054735;0.35890438734540503;0.5248901584251592;0.9999448890875423
42.843165;1.0978617008257192;0.46300333545877664;0.4217477689850838;-0.44224257330891015;-0.40284418166195735;1.0881159033575225;1.0000767797242747;10.000149648119512;0.4167394976171527;-0.4352289987600239;-0.435228996139207;0.3829997239641727;0.35890672826124653;0.5248928132272064;0.9999450896842338
42.853165;1.097862626771811;0.4630033822032718;0.4217472354005612;-0.44224500908597947;-0.40284640112067227;1.0881167098498408;1.0000773928587436;10.00016031975608;0.41673906641417174;-0.4352289985600675;-0.4352289963057113;0.3829991920754585;0.35890808145238035;0.5248940271568957;0.9999453705712684
42.863165;1.0978625960911368;0.4630030743726625;0.4217468116184682;-0.44224824032641813;-0.40284971176075285;1.0881174573413661;1.0000780812151446;10.000170623762397;0.4167386140761375;-0.43522899836958495;-0.4352289965051972;0.38299866521956577;0.3589104480885626;0.524895898168929;0.999945728033221
42.873165;1.0978636078089257;0.46300309491613506;0.4217463564934696;-0.4422506760326137;-0.40285193126465774;1.0881171448237705;1.0000788343159654;10.000180548034809;0.41673814126181113;-0.43522899818786837;-0.43522899673740373;0.3829981442986131;0.35891182957839945;0.5248970603723142;0.9999461571695398
42.883165;1.0978646630848732;0.4630031578633901;0.42174599917082295;-0.4422543300483842;-0.40285526059135607;1.0881177704292495;1.0000796404179093;10.000190074214661;0.41673764830517407;-0.4352289980146575;-0.4352289970012638;0.3829976296765223;0.35891422792642125;0.5248988834438009;0.9999466523703422
42.893165;1.097864762463777;0.46300274014599063;0.4217456534229272;-0.4422563428468993;-0.4028574614926557;1.088117331342344;1.0000804868344477;10.000199174544207;0.4167371353477504;-0.43522899784995756;-0.4352289972949532;0.3829971214545028;0.35891564551853283;0.5249000026061963;0.9999472068281943
42.903165;1.09786590316406;0.46300276061924245;0.4217453948691587;-0.44225999680857925;-0.40286079085966064;1.0881178243785758;1.0000813609140518;10.00020781006329;0.41673660267405443;-0.43522899769389395;-0.43522899761624606;0.38299661988226186;0.3589180845975845;0.5249017894559108;0.9999478115992939
42.913165;1.0978670861625643;0.4630026966712334;0.4217451359358044;-0.4422624324121222;-0.4028630104443137;1.0881182459802237;1.0000822512631724;10.000215936472749;0.41673605082149134;-0.4352289975463567;-0.4352289979629594;0.3829971253861789;0.3589195467523479;0.5249036113812984;0.9999484557504924
42.923165;1.0978673121002058;0.46300226325205446;0.421745003520819;-0.4422656634808457;-0.402866321206047;1.0881175911775174;1.0000831479047603;10.000223513503826;0.4167354803764435;-0.43522899740662846;-0.4352289983331137;0.3829966383859877;0.3589220325075911;0.5249053819195489;0.9999491272260815
42.933165;1.0978685775204557;0.46300220380478857;0.4217449083952469;-0.44226931739450553;-0.4028696506304505;1.0881178543620758;1.000084041157167;10.000230511384407;0.41673489189721696;-0.43522899727329517;-0.43522899872487114;0.38299615903986517;0.3589235414267944;0.5249064673735664;0.9999498138284609
42.943165;1.0978698811872254;0.46300205770828295;0.4217448144986255;-0.4422717529636645;-0.4028718702711561;1.088117031802817;1.000084921114257;10.000236914966798;0.41673428617004155;-0.4352289971444615;-0.4352289991366754;0.38299568704168613;0.35892607284245187;0.5249082383431917;0.9999505040023139
42.953165;1.0978702192594738;0.4630015427970021;0.4217448474421098;-0.4422749839998602;-0.4028751810872849;1.0881171224039694;1.0000857784298758;10.000242731664443;0.4167336644602655;-0.43522899701821016;-0.43522899956767824;0.3829952215476957;0.35892762668022665;0.5249093296393499;0.9999511874236738
42.963165;1.097871581205409;0.4630013458889931;0.4217448630737561;-0.4422774195645863;-0.4028774007623796;1.088117126446126;1.000086605216575;10.000247993828449;0.41673302826282516;-0.4352289968930369;-0.43522900001799325;0.3829947611240481;0.3589302036277557;0.5249111108084512;0.9999518557465089
42.973165;1.0978729573270967;0.4630011859826788;0.4217449854369682;-0.442281073470499;-0.4028807302552022;1.0881160439081623;1.000087395568286;10.00025274865744;0.4167323789000115;-0.4352289967680983;-0.4352290004886454;0.3829943037115325;0.358931804700211;0.5249122158748996;0.9999525032177036
42.983165;1.097873337030924;0.4630005455595568;0.4217451226336889;-0.4422830861725273;-0.4028829313165707;1.0881158735569194;1.0000881455629262;10.000257056039091;0.4167317175412167;-0.435228996643264;-0.4352290009812935;0.38299484673864553;0.3589344310036418;0.5249147437986168;0.9999531265152835
42.993165;1.0978747075434008;0.46300034935925605;0.4217453455522933;-0.44228674009529034;-0.4028862608366517;1.0881146135925162;1.0000888527223606;10.0002609934091;0.4167310454498511;-0.43522899651874203;-0.4352290014976604;0.3829943875913252;0.3589370836773875;0.5249165536551812;0.9999537239361703
43.003165;1.0978760618611474;0.4630001400896817;0.4217456171925144;-0.4422903940328111;-0.40288959036788563;1.0881142625408742;1.0000895154671512;10.000264641241115;0.4167303642686338;-0.4352289963944211;-0.4352290020391407;0.38299392444988634;0.35893876364945765;0.5249176941831633;0.9999542944223732
43.013165;1.0978763952666726;0.462999460956548;0.4217459006299288;-0.44229240676764975;-0.4028917914631172;1.0881138193606856;1.000090132841451;10.000268057704046;0.41672967634985614;-0.4352289962695019;-0.4352290026068477;0.3829934568523249;0.358941471486545;0.5249195363773864;0.9999548364849163
43.023165;1.0978777014337588;0.46299923789197245;0.4217462671583361;-0.44229606073917227;-0.40289512101379166;1.0881122836535762;1.0000907045827392;10.000271266963027;0.4167289847546911;-0.4352289961426252;-0.4352290032015155;0.38299298538435445;0.35894320739348623;0.5249207161910123;0.9999553475704368
43.033165;1.097878978454727;0.46299895473516745;0.42174662566817395;-0.4422984963994506;-0.402897340771975;1.0881116558366022;1.0000912313763524;10.000274257725263;0.41672829262875144;-0.43522899601219855;-0.43522900382333835;0.3829925110193681;0.358945971189505;0.5249226045537473;0.9999558250268846
43.043165;1.0978792729412536;0.46299875445647515;0.421747467553606;-0.44230132583770543;-0.4029002679789458;1.0881099363408664;1.0000917143340762;10.000276986905797;0.4167276024825484;-0.435228995876639;-0.43522900447227614;0.3829920348413472;0.3589477625079499;0.5249238364509246;0.9999562680203838
43.053165;1.0978804821421035;0.46299853744832425;0.4217479697386127;-0.4423049798866675;-0.4029035975570743;1.0881091242573933;1.000092153730406;10.000279392103227;0.4167269161818228;-0.43522899573457535;-0.43522900514834306;0.38299255798165877;0.3589505812023334;0.5249265113748114;0.9999566782180177
43.063165;1.097881652627139;0.46299826547466083;0.4217484622496582;-0.4423074156367733;-0.40290581734200226;1.0881072168840238;1.00009254906327;10.000281407058916;0.41672623541732595;-0.43522899558501676;-0.4352290058513797;0.3829920816532739;0.35895342744496805;0.5249284885866182;0.9999570587006164
43.073165;1.0978817832751593;0.46299765287204786;0.4217490698123714;-0.44231064685620947;-0.4029091282921425;1.0881062111996722;1.0000929005794172;10.00028297404461;0.4167255617881633;-0.43522899542733146;-0.43522900658071684;0.382991607550363;0.35895530150223326;0.5249298162714806;0.9999574124953287
43.083165;1.0978828703779784;0.46299738120567124;0.4217496476976653;-0.44231308268433556;-0.40291134809214224;1.0881051062896847;1.0000932096849977;10.000284044258203;0.41672489641888466;-0.4352289952610925;-0.43522900733522885;0.3829911382555053;0.35895820347858515;0.5249318638656285;0.999957742299869
43.093165;1.0978839138675405;0.46299716383495343;0.4217503200403258;-0.4423167368902692;-0.4029146777002227;1.0881029047810282;1.000093478385613;10.000284562997232;0.41672423970803285;-0.43522899508594376;-0.43522900811368137;0.3829906770009084;0.35896013286953016;0.5249332646209933;0.9999580513080099
43.103165;1.0978839123003081;0.46299653686455566;0.42175104857030576;-0.4423199682334688;-0.4029179886692104;1.088101613038731;1.0000937102818668;10.000284463560542;0.41672359172977785;-0.43522899490142547;-0.43522900891501237;0.38299022697720425;0.358963087974296;0.5249353859295408;0.9999583436265035
43.113165;1.0978848581572438;0.4629962417171639;0.42175174075630545;-0.44232240420348845;-0.4029202084858073;1.0880992405445833;1.0000939123113373;10.000283678559848;0.41672295290445877;-0.43522899470686877;-0.435229009738317;0.38298979088968615;0.3589650658010036;0.5249368586926562;0.9999586239928112
43.123165;1.097885744720092;0.4629959929959391;0.42175251852713425;-0.4423260585555492;-0.40292353810831705;1.08809779852979;1.000094094885498;10.000282141704888;0.4167223239129677;-0.4352289945015309;-0.43522901058264696;0.38299037103687333;0.35896806270022147;0.524939777993596;0.9999588967503042
43.133165;1.09788556351072;0.4629952694761879;0.4217532876385137;-0.44232807170830424;-0.4029257392879448;1.0880962987228806;1.0000942703732034;10.000279776800305;0.41672170508991896;-0.43522899428470296;-0.43522901144681525;0.38298996979020455;0.358971074941503;0.5249419981626666;0.9999591640738343
43.143165;1.0978863026189167;0.46299499239454983;0.42175411648115485;-0.44233172615721256;-0.40292906891741653;1.0880937525100354;1.000094450799364;10.000276499790976;0.41672109624172515;-0.43522899405564514;-0.43522901232922273;0.3829895899238001;0.3589730986091052;0.5249435626432646;0.9999594257041725
43.153165;1.097885956441338;0.462994298816779;0.42175498423406044;-0.4423349577284286;-0.40293237990562036;1.088092170025784;1.0000946460549727;10.000272236447175;0.4167204968641527;-0.43522899381373276;-0.43522901322798113;0.3829892342907758;0.35897612949255664;0.5249458370846211;0.9999596804776449
43.163165;1.0978865165995078;0.4629939327589241;0.4217558000121157;-0.44233739393986643;-0.40293459974080853;1.0880895594033537;1.000094863421986;10.000266936412837;0.41671990646028223;-0.4352289935589611;-0.4352290141412946;0.3829889054022969;0.3589781634489994;0.524947451213761;0.9999599268449981
43.173165;1.0978869797015642;0.46299361102299746;0.4217566884522061;-0.4423410485272172;-0.4029379293825543;1.0880879265768562;1.0000951080618632;10.00026057217429;0.41671932480758295;-0.4352289932922591;-0.43522901506740774;0.38298860551268016;0.35898119673614676;0.5249497689354665;0.9999601624555298
43.183165;1.0978863427524632;0.4629928135767967;0.42175755825192174;-0.4423430618999586;-0.4029401305828914;1.0880852759978388;1.0000953838490607;10.000253131670068;0.4167187520044878;-0.43522899301504125;-0.4352290160040868;0.3829883367666493;0.35898422614780084;0.5249521018608548;0.9999603847743848
43.193165;1.0978865985862956;0.462992462006693;0.4217584800722956;-0.4423467165795593;-0.40294346023533534;1.0880836119232216;1.000095693478934;10.000244618007137;0.4167181883350591;-0.4352289927284312;-0.43522901694823496;0.38298910099896466;0.35898624894090986;0.5249544914414054;0.9999605926301506
43.203165;1.0978867423354874;0.46299209531289093;0.4217594160894281;-0.44235037130728017;-0.4029467898936949;1.08808193864947;1.0000960383839297;10.000235049132279;0.4167176339657906;-0.4352289924329233;-0.4352290178960114;0.38298889945358017;0.35898926257797964;0.5249568427274469;0.9999607870093588
43.213165;1.0978857676598042;0.46299125256609563;0.42176032849200645;-0.4423523848132389;-0.40294899111163623;1.0880792595802948;1.0000964195756414;10.00022445044317;0.41671708860634793;-0.4352289921285252;-0.4352290188434086;0.3829887326304818;0.358991264753194;0.524958514970309;0.9999609699160118
43.223165;1.0978856637415075;0.46298963666645543;0.42176017822444983;-0.4423560988318781;-0.40295237470716794;1.0880775768885018;1.0000968378453226;10.000212844879927;0.41671655144984454;-0.4352289918152864;-0.43522901978684275;0.38298860020946024;0.35899425360834475;0.5249608737064461;0.9999611422389904
43.233165;1.0978854236691447;0.46298922220789124;0.4217611477328156;-0.4423597537007213;-0.4029557043843959;1.088074892029287;1.0000972926955758;10.000200238207908;0.4167160213157714;-0.43522899149387995;-0.43522902072333797;0.3829885011907474;0.35899722771249254;0.5249632333403824;0.9999613029574491
43.243165;1.09788404253724;0.46298832875044166;0.42176209047018803;-0.44236176733925986;-0.402957905621304;1.0880732065189347;1.0000977817915697;10.00018660977131;0.41671549681075754;-0.4352289911655593;-0.4352290216502598;0.3829884343721155;0.3589991861507438;0.524964908549518;0.9999614506750492
43.253165;1.0978835150123474;0.46298787742636144;0.4217630784410848;-0.442365422299029;-0.4029612353112315;1.0880715228372193;1.0000983014697329;10.000171926954888;0.4167149768046415;-0.43522899083169464;-0.4352290225649279;0.38298839888617625;0.35900212876387655;0.5249672657851562;0.9999615855066403
43.263165;1.0978828416572066;0.4629873484766036;0.42176402190628093;-0.4423678589790625;-0.40296345520563714;1.0880688448876965;1.0000988477245327;10.000156167261927;0.4167144611839305;-0.4352289904936495;-0.43522902346466474;0.38298939440473007;0.3590040557453193;0.5249696659821208;0.9999617095014618
43.273165;1.097881023435741;0.4629864598010239;0.4217650470777047;-0.4423710910689441;-0.40296676626282685;1.0880671778066675;1.000099417019449;10.000139322611354;0.41671395102882763;-0.4352289901530739;-0.4352290243472059;0.3829894208170553;0.35900696684708944;0.5249720174547947;0.9999618263634271
43.283165;1.0978800572114944;0.46298595732987285;0.4217660646699928;-0.4423747461577201;-0.4029700959702445;1.0880645277974026;1.0001000058126976;10.00012139647051;0.41671344803342536;-0.4352289898119954;-0.43522902521073864;0.382989477718314;0.3590098613107568;0.5249743666495051;0.9999619410587087
43.293165;1.09787894333265;0.4629853824448576;0.4217670384082588;-0.4423771829620709;-0.40297231588062443;1.0880629027353799;1.0001006093424263;10.000102413490021;0.41671295404899816;-0.43522898947239175;-0.43522902605344;0.38298956428149866;0.359011738414468;0.5249760309723944;0.999962058987505
43.303165;1.0978766831008804;0.46298445463883847;0.42176809372441604;-0.44238041515996335;-0.402975626951944;1.088060312200319;1.0001012222677088;10.000082431933443;0.41671247118217664;-0.43522898913578734;-0.435229026873036;0.38298967936399747;0.35901459781831213;0.5249783793090339;0.9999621847981854
43.313165;1.0978752757051888;0.4629839213495021;0.42176914078176164;-0.4423840703595468;-0.4029789566716886;1.0880587654622575;1.000101840855361;10.000061538923445;0.416712002041938;-0.43522898880330774;-0.43522902766678023;0.3829898215364009;0.3590174395035412;0.524980728261548;0.9999623215080001
43.323165;1.0978727258937104;0.4629829237612448;0.42177016024406044;-0.4423860842954336;-0.4029811579478041;1.0880572697552706;1.0001024634231612;10.000039832944726;0.4167115497438873;-0.4352289884759756;-0.4352290284319233;0.3829899891985867;0.359019263545434;0.5249823938856069;0.9999624709329665
43.333165;1.0978710338561029;0.4629823877918357;0.4217712219476475;-0.442389739557345;-0.4029844876737158;1.0880548307348255;1.0001030886674591;10.00001741050958;0.41671111777546466;-0.43522898815502975;-0.43522902916638456;0.3829911807899392;0.35902207001564923;0.5249854736805523;0.9999626351465718
43.343165;1.0978692036849387;0.46298185695278055;0.4217722859493473;-0.442393394848386;-0.40298781740221257;1.0880534533386659;1.000103714328086;9.999994362195164;0.4167107098665363;-0.4352289878422159;-0.43522902986912065;0.38299139499851387;0.35902385918438784;0.5249871414474939;0.9999628174346291
43.353165;1.0978662404618191;0.4629808747851257;0.4217733108340872;-0.44239540886095685;-0.4029900186854926;1.0880511416136394;1.0001043375819407;9.999970776830867;0.4167103298733807;-0.4352289875397634;-0.43522903053991513;0.38299163092472943;0.35902663178253513;0.5249894953909116;0.9999630221402581
43.363165;1.0978641952500736;0.4629807897445705;0.42177472912343905;-0.44239866251176574;-0.4029929646900992;1.0880498983459517;1.000104956274381;9.999946750945934;0.4167099816979668;-0.4352289872498808;-0.4352290311788721;0.38299188812438445;0.359029389028945;0.5249918516588638;0.9999632537644327
43.373165;1.0978619770591402;0.46298023804487287;0.42177571106613926;-0.44240109955242884;-0.40299518461633105;1.0880477250823966;1.0001055695945562;9.999922389879458;0.41670966909800045;-0.43522898697424256;-0.4352290317862221;0.3829921666552948;0.35903113265006315;0.5249935250599285;0.9999635156280432
43.383165;1.097858639478534;0.46297936045875027;0.4217767433268317;-0.4424043319407803;-0.40299849569411905;1.088046622250424;1.0001061782133331;9.999897790107644;0.4167093955479418;-0.4352289867138864;-0.435229032362527;0.3829924673059154;0.3590338649947137;0.5249958813780891;0.9999638091936878
43.393165;1.097856182815233;0.4629789017370448;0.4217777315203992;-0.44240798733346826;-0.4030018254096828;1.0880455895003804;1.0001067837896878;9.99987302272855;0.4167091646505101;-0.4352289864694079;-0.43522903290865345;0.38299379184454435;0.3590355891913013;0.5249982812854;0.9999641351596078
43.403165;1.0978536099373761;0.46297840137456114;0.4217786353966174;-0.44241042441841333;-0.4030040453125316;1.0880436253443473;1.0001073880241418;9.999848140222877;0.4167089809941212;-0.4352289862411061;-0.435229033425213;0.3829941428596774;0.3590383092357461;0.5250006341670675;0.9999644942434973
43.413165;1.0978499234068384;0.4629775764127623;0.4217795768116106;-0.4424136568316001;-0.4030073563569873;1.0880427256843146;1.000107992648653;9.999823201420122;0.4167088505793646;-0.43522898602890386;-0.4352290339119591;0.3829945232286036;0.35904102937699556;0.5250029877563088;0.9999648855045744
43.423165;1.0978471236527174;0.46297717160754487;0.4217804623482183;-0.44241731224933367;-0.4030106860285271;1.0880408832972532;1.0001085999122337;9.999798299402533;0.41670878014134316;-0.4352289858323305;-0.4352290343676577;0.3829949356916479;0.3590427530362037;0.5250046611074874;0.9999653047081241
43.433165;1.09784421775123;0.4629767270971974;0.4217812520504978;-0.4424197493525789;-0.40301290587605887;1.088040088583675;1.000109211939864;9.999773566745366;0.41670877584965893;-0.43522898565080925;-0.43522903479050395;0.3829953825398224;0.3590454823976532;0.5250070260218161;0.9999657451653454
43.443165;1.0978402159506313;0.46297596097386207;0.4217820680928726;-0.442422981766582;-0.403016216853627;1.0880383309378878;1.0001098294822386;9.999749146459148;0.4167088426356988;-0.43522898548391487;-0.4352290351786831;0.3829958653299139;0.35904821877237314;0.5250094033338313;0.9999661997669792
43.453165;1.0978371267342857;0.4629756190668463;0.4217828178836877;-0.4424266371862866;-0.4030195464468014;1.0880376019521527;1.0001104513725123;9.999725163918587;0.41670898444530563;-0.4352289853313385;-0.4352290355306233;0.3829963848306041;0.3590499631450326;0.5250111136206415;0.9999666630327116
43.463165;1.0978339625200038;0.4629752424121445;0.4217834625629539;-0.4424290742845183;-0.4030217662046342;1.088036898559049;1.0001110745150688;9.99970172575698;0.41670920450327953;-0.43522898519272557;-0.4352290358450468;0.38299794104328017;0.3590527165471083;0.5250142574449131;0.9999671321537831
43.473165;1.0978297361200522;0.46297454968291096;0.4217841251984527;-0.44243230667554745;-0.4030250770815828;1.0880352220769047;1.0001116941969717;9.999678923836296;0.4167095053931419;-0.4352289850676798;-0.4352290361211159;0.3829985332869201;0.3590544801031033;0.5250160094857657;0.9999676052943312
43.483165;1.0978264578091232;0.4629742870511929;0.42178471394286;-0.44243596207383407;-0.4030284065639187;1.088034574794815;1.000112305103668;9.999656833889013;0.4167098895514197;-0.4352289849559327;-0.4352290363585141;0.3829991604482295;0.35905725494921714;0.5250184681395644;0.9999680792192716
43.493165;1.097823141727624;0.46297399626204805;0.4217851909858204;-0.44243839914504335;-0.4030306262011705;1.0880329585609851;1.0001129022110764;9.999635523860954;0.41671035993532696;-0.43522898485726963;-0.43522903655746364;0.38299982109974734;0.35906004230321376;0.525020951058435;0.999968549852544
43.503165;1.0978188013744778;0.4629733974582068;0.42178568107821235;-0.44244163149271737;-0.4030339369484251;1.0880323755104477;1.0001134806540544;9.999615067481217;0.41671092011041144;-0.4352289847712033;-0.4352290367188696;0.3830005138216127;0.35906184355223103;0.5250227769118366;0.9999690144725613
43.513165;1.0978154464350884;0.4629731792300399;0.42178604078789533;-0.44244406853498836;-0.40303615649152585;1.0880318286662414;1.0001140353034523;9.999595550721704;0.4167115738162566;-0.4352289846968675;-0.4352290368442222;0.38300123801176744;0.3590646601049821;0.5250253166799657;0.9999694723696524
43.523165;1.0978110911110668;0.462972659969532;0.4217864147405274;-0.442447300843501;-0.40303946714087013;1.0880303214460663;1.0001145607824677;9.999577071908494;0.41671232445625944;-0.4352289846331164;-0.4352290369350991;0.38300199431555465;0.35906749327588505;0.5250278893247844;0.999969923993327
43.533165;1.097807743396245;0.4629725869242754;0.42178671564256737;-0.44245095616450963;-0.40304279638475116;1.088029856773195;1.0001150509349757;9.999559737529344;0.4167131745432774;-0.4352289845786773;-0.4352290369928784;0.3830037841545632;0.35906934437565624;0.525030542587184;0.9999703703945891
43.543165;1.0978044130369846;0.4629725019793601;0.421786910616423;-0.44245339315211724;-0.403045015774718;1.0880284368689737;1.0001154974043704;9.999543655036685;0.4167141251746317;-0.4352289845324905;-0.4352290370188547;0.3830046090034578;0.35907221460974803;0.5250331864769088;0.9999708130521121
43.553165;1.0978001098430987;0.46297212442602415;0.4217871287867308;-0.44245662539137703;-0.40304832626810516;1.0880280635381285;1.0001158895024855;9.999528923717623;0.41671517592393326;-0.43522898449405084;-0.43522903701453153;0.3830054701496096;0.3590741047758831;0.5250351831098602;0.9999712532636479
43.563165;1.0977968412032288;0.4629722009393459;0.421787283585383;-0.4424602806470763;-0.40305165535471743;1.0880267385285571;1.0001162158427679;9.999515623642607;0.4167163253784576;-0.4352289844633644;-0.4352290369818122;0.3830063688414161;0.35907701521514246;0.5250379002621826;0.9999716912658885
43.573165;1.0977936174251162;0.46297227321404194;0.42178734139625434;-0.442462717565039;-0.4030538745868547;1.088026464207871;1.0001164656046537;9.99950380767356;0.4167175717355868;-0.43522898444058916;-0.43522903692271225;0.38300730634388824;0.35907994622458445;0.5250406532722315;0.9999721252901286
43.583165;1.0977894461246995;0.4629720605057359;0.42178743003720504;-0.44246594971901815;-0.40305718492184067;1.0880262441422246;1.0001166290033994;9.999493506371865;0.4167189128696353;-0.43522898442579944;-0.43522903683898406;0.3830082837246868;0.35908189849125594;0.5250427568266316;0.9999725510559454
