time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
43.593165;1.097786328538431;0.4629723089814729;0.4217874621169144;-0.4424696048930347;-0.4030605138495091;1.0880250827271496;1.0001166974762656;9.999484743887864;0.41672034625924315;-0.4352289844190492;-0.4352290367322451;0.3830093015250723;0.3590848729633793;0.5250455768613247;0.9999729625824325
43.603165;1.097783267371222;0.46297255922902036;0.4217874043567147;-0.4424720417257726;-0.403062732922469;1.0880249843209695;1.0001166631956542;9.999477545289432;0.4167218689959483;-0.43522898442054486;-0.4352290366042573;0.38301135968519046;0.35908787040217977;0.5250491564896675;0.9999733541811306
43.613165;1.097779263883102;0.4629725291717114;0.4217873860015518;-0.4424752737803642;-0.40306604309873995;1.088023953140692;1.0001165185468748;9.99947192467986;0.41672347767417056;-0.4352289844307937;-0.435229036456766;0.3830124577079384;0.35908989106830863;0.5250513499165708;0.999973722460737
43.623165;1.097776314824477;0.46297296352841205;0.4217873213613668;-0.44247892885984536;-0.40306937186910063;1.0880239940612662;1.0001162565858872;9.999467866718586;0.4167251682798815;-0.4352289844506402;-0.43522903629098897;0.3830135947608664;0.35909293473380627;0.5250542517060114;0.9999740669984957
43.633165;1.0977734196764122;0.46297340115138613;0.4217871782139957;-0.4424813655951229;-0.4030715907869225;1.088023113545236;1.0001158718569692;9.999465323800687;0.4167269362636178;-0.4352289844811425;-0.4352290361073448;0.38301476983202715;0.35909500110670384;0.5250564911999783;0.9999743890743085
43.643165;1.097769576989241;0.46297234001973053;0.4217859763121484;-0.442484656737409;-0.4030749547373512;1.0880233202953404;1.000115360772572;9.999464234313617;0.4167287767508686;-0.43522898452336706;-0.43522903590573286;0.3830159819849858;0.3590980901141206;0.5250594332348248;0.9999746894021004
43.653165;1.0977667810709373;0.46297290167219135;0.42178579585033105;-0.4424870934015439;-0.4030771735575973;1.0880236248717603;1.0001147213332804;9.999464536502842;0.41673068468961094;-0.4352289845782073;-0.4352290356860851;0.3830172303757987;0.3591012014923117;0.5250623891492456;0.9999749669659761
43.663165;1.0977640299210825;0.46297358465167693;0.4217856571280401;-0.4424907483405282;-0.4030805021330364;1.0880230376441382;1.0001139521206446;9.999466158530963;0.4167326549557419;-0.43522898464620136;-0.4352290354488185;0.38301951399691797;0.35910333429134544;0.5250653976548152;0.9999752201125577
43.673165;1.097760370759862;0.46297435087771993;0.4217858954495886;-0.4424935784792292;-0.40308342828463023;1.0880235672050902;1.0001130514085699;9.99946900111925;0.41673468258300356;-0.43522898472726484;-0.43522903519497996;0.383020831497862;0.35910648712815973;0.5250683598269243;0.9999754484810635
43.683165;1.0977577017318167;0.46297509729661435;0.4217856924671451;-0.4424960150379376;-0.4030856469699437;1.0880232212182637;1.000112016994234;9.999472936797137;0.4167367629889597;-0.4352289848205372;-0.4352290349260749;0.3830221812749994;0.3591086587094266;0.5250706298512027;0.999975653564112
43.693165;1.097754069989894;0.4629755602097804;0.4217855629095099;-0.44249924679110963;-0.40308895676936374;1.088024008417702;1.0001108462006374;9.999477828764013;0.41673889204332687;-0.43522898492461237;-0.4352290346437665;0.3830235618287512;0.3591118478920893;0.525073569477142;0.9999758378548594
43.703165;1.0977514668587962;0.46297648151362764;0.4217854211748627;-0.44250290159596073;-0.40309228517698276;1.0880249399727395;1.0001095356110834;9.99948355282412;0.4167410660347966;-0.43522898503798285;-0.4352290343495392;0.3830249720793315;0.35911505364541874;0.525076489805417;0.9999760043714394
43.713165;1.0977488846467272;0.4629773978449831;0.4217852347957613;-0.4425053380677715;-0.40309450374880973;1.0880250286182798;1.0001080806289853;9.999490002388148;0.4167432814304583;-0.4352289851591722;-0.4352290340443582;0.38302641120735564;0.3591172752445212;0.5250787032201344;0.9999761568330644
43.723165;1.0977453150676633;0.4629780233981829;0.42178513291187514;-0.4425085697331346;-0.4030978134464777;1.0880262853511202;1.0001064757222267;9.99949707696721;0.41674553447142915;-0.43522898528649334;-0.4352290337284048;0.3830278781601249;0.3591205125097391;0.5250815752627358;0.9999762990411216
43.733165;1.0977427480552775;0.46297909972448703;0.4217850288752059;-0.4425122244687651;-0.40310114176618317;1.088026716725521;1.0001047157765037;9.999504671236263;0.4167478210151037;-0.43522898541792665;-0.43522903340097724;0.3830303713374275;0.3591237659981748;0.5250851501036294;0.999976433869008
43.743165;1.097740180331319;0.46298016312131546;0.42178488891684734;-0.4425146608822515;-0.40310336026483456;1.0880283251335516;1.000102796734462;9.999512669652352;0.41675013666859306;-0.43522898555130135;-0.43522903306054284;0.38303188888196593;0.3591260370043648;0.5250872847545651;0.99997656315959
43.753165;1.09773661291358;0.46298092739531294;0.4217848412085977;-0.44251789248821705;-0.4031066699038299;1.0880291105463733;1.000100714413312;9.999520945008062;0.416752477034688;-0.43522898568452534;-0.4352290327049941;0.3830334291620854;0.3591293272199462;0.5250900783687161;0.999976688202159
43.763165;1.0977340476621826;0.46298207505229594;0.42178474555605383;-0.44252032887482007;-0.40310888837670467;1.088031071425642;1.0000984638216304;9.999529366773334;0.4167548380285499;-0.43522898581569913;-0.43522903233212185;0.38303499054840734;0.3591316382323525;0.5250921659490212;0.9999768103887021
43.773165;1.097731492888725;0.46298332130980785;0.4217847315139004;-0.4425239835563443;-0.4031122166438308;1.08803320497191;1.0000960407896382;9.999537814394115;0.41675721586984177;-0.4352289859430319;-0.4352290319397967;0.3830365710957862;0.3591349711205637;0.5250949187955303;0.999976931688728
43.783165;1.0977279579372676;0.4629842045262136;0.4217847666561056;-0.4425272151181626;-0.4031155262605839;1.0880345073883406;1.0000934438687967;9.999546180241712;0.4167596067099395;-0.435228986064647;-0.4352290315256748;0.3830381689843477;0.3591383261223384;0.5250976561724215;0.9999770543727878
43.793165;1.0977254482364895;0.46298546804419866;0.4217847645455862;-0.4425296514735811;-0.40311774472208944;1.0880369741399862;1.0000906743378708;9.999554360720273;0.4167620067658682;-0.43522898617858274;-0.4352290310870534;0.38303978283950274;0.3591407025602098;0.5250996978330446;0.9999771807907551
43.803165;1.0977229708482255;0.4629868271098973;0.4217848536359676;-0.44253330612591596;-0.4031210729887232;1.0880385999990168;1.000087735590308;9.999562242383288;0.41676441288080945;-0.43522898628299117;-0.43522903062104745;0.3830424112037307;0.35914409933642055;0.5251031459794934;0.999977313876379
43.813165;1.0977195294082713;0.46298781883471796;0.4217850001894175;-0.4425365376527445;-0.40312438261519495;1.088041378818509;1.000084633328989;9.999569689880861;0.41676682242753954;-0.4352289863763471;-0.4352290301247427;0.3830440517659598;0.3591465155042235;0.5251051792487161;0.9999774569875726
43.823165;1.0977171204782887;0.46298918509206827;0.42178511633530286;-0.4425389739859084;-0.40312660109520937;1.0880433036730601;1.0000813752649005;9.999576549029012;0.4167692327182518;-0.4352289864577472;-0.4352290295951948;0.3830457011546823;0.3591499502583241;0.5251079012234205;0.9999776123591965
43.833165;1.097714742376253;0.46299063985406846;0.4217853288396724;-0.442542628617377;-0.4031299293872939;1.0880463676832843;1.0000779696101847;9.99958266770326;0.4167716409557955;-0.435228986527209;-0.4352290290294219;0.3830473553758155;0.35915340258191947;0.5251106340338055;0.9999777795004468
43.843165;1.0977113941931833;0.46299165972308204;0.42178554813415653;-0.44254464181503844;-0.4031321292430553;1.0880495652077864;1.0000744241006665;9.999587914728547;0.41677404475715873;-0.4352289865856281;-0.43522902842460137;0.3830490102788256;0.35915587110836505;0.5251126996071594;0.9999779548948944
43.853165;1.0977090736126667;0.4629931627423272;0.4217858458800157;-0.44254829643700266;-0.403135457559914;1.0880518921977864;1.0000707459711962;9.999592184594215;0.41677644223859367;-0.43522898663447585;-0.43522902777831635;0.38305066169813773;0.3591593541406764;0.5251154713248982;0.9999781335524646
43.863165;1.0977057848510776;0.462994282365025;0.42178620204309825;-0.4425515279245938;-0.4031387672426833;1.0880553450896258;1.0000669420113888;9.999595400957533;0.4167788314967949;-0.43522898667550053;-0.43522902708855543;0.3830523054351951;0.35916184955292324;0.5251175853417305;0.9999783110591166
43.873165;1.097703529383239;0.4629957586115507;0.42178652444716835;-0.44255396424092863;-0.4031409857821199;1.0880579198229914;1.0000630194917877;9.999597527025518;0.41678121049448874;-0.4352289867104338;-0.43522902635373817;0.383054937186776;0.35916535470833677;0.5251211423829479;0.9999784837687161
43.883165;1.097701315004159;0.4629973037435042;0.4217869358448111;-0.442557618858568;-0.40314431413383983;1.0880616117042314;1.0000589874720078;9.999598575605065;0.4167835772583325;-0.43522898674073857;-0.435229025572848;0.3830565526246429;0.3591688664958731;0.5251240026716082;0.9999786474162928
43.893165;1.0976981517532345;0.46299845188024374;0.42178739730726716;-0.442560850334163;-0.40314762384865;1.0880654156440766;1.0000548561129197;9.999598612240938;0.4167859295528767;-0.4352289867675544;-0.435229024745195;0.38305814773103186;0.3591713814337196;0.5251262152861484;0.9999787962360035
43.903165;1.097696046563475;0.4629999413412885;0.4217878166565316;-0.4425632866488577;-0.40314984241766444;1.0880683263977722;1.00005063463151;9.999597746888103;0.4167882644986225;-0.4352289867919986;-0.4352290238700234;0.38305971900749;0.3591748959454637;0.5251291520083372;0.9999789229802515
43.913165;1.0976940081686264;0.4630014820870918;0.4217883165937382;-0.44256694126405394;-0.40315317079671065;1.088072337824992;1.000046330774831;9.999596119485398;0.4167905788641198;-0.43522898681561156;-0.4352290229465961;0.3830612634326458;0.3591774069755768;0.5251314480643102;0.9999790192809584
43.923165;1.097691041736015;0.4630025469799644;0.4217888030772676;-0.44256895443017985;-0.4031553707348513;1.088075441000858;1.000041952019688;9.999593884250846;0.41679286949446187;-0.4352289868402367;-0.43522902197456376;0.38306277834980246;0.3591809127025445;0.5251344747557382;0.9999790766579875
43.933165;1.097689145956108;0.46300405132430106;0.42178934365121235;-0.44257260904428647;-0.40315869912798735;1.088079622258788;1.0000375060543283;9.99959118342773;0.41679513314514305;-0.43522898686719863;-0.435229020953985;0.38306526124527424;0.35918341263017795;0.5251375972252428;0.9999790880212979
43.943165;1.0976873229159858;0.4630055290074013;0.42178989785344323;-0.44257626365984704;-0.40316202752677793;1.088082863186655;1.0000329996197128;9.999588121591987;0.41679736616294755;-0.4352289868966548;-0.435229019885096;0.383066709556681;0.3591869069774831;0.5251407287262989;0.9999790482524399
43.953165;1.0976845761101854;0.46300651538787535;0.4217904258827562;-0.44257827681877254;-0.4031642274820125;1.088087143682172;1.000028437511466;9.999584766643038;0.416799564699606;-0.435228986927683;-0.4352290187683568;0.3830681207986279;0.3591903961950387;0.5251439184009866;0.9999789530957194
43.963165;1.097682906841436;0.4630079297547127;0.4217909964209263;-0.442581931432511;-0.40316755589019815;1.0880914449480525;1.0000238227986609;9.999581173210444;0.416801725053068;-0.4352289869587624;-0.4352290176046542;0.38306949281287;0.35919288090746826;0.5251464858388182;0.999978797446396
43.973165;1.0976813207102178;0.4630092504027882;0.4217915156652534;-0.4425843677476245;-0.4031697745009064;1.0880947495331292;1.0000191573501112;9.999577402981945;0.41680384345017707;-0.4352289869880558;-0.4352290163953611;0.38307082375060586;0.35919636171925895;0.5251498032435973;0.9999785750850919
43.983165;1.0976788710767966;0.46301061594109855;0.4217924724430416;-0.4425871975024875;-0.40317270052883175;1.0880990408150217;1.0000144424172948;9.999573525974785;0.4168059156143225;-0.4352289870134527;-0.43522901514248774;0.38307211181069223;0.35919883877550995;0.5251525067761733;0.9999782805077527
43.993165;1.0976774604475812;0.4630119226587331;0.4217930403736738;-0.4425908521052241;-0.4031760289476583;1.088102303678679;1.00000967987762;9.999569610471262;0.4168079368856775;-0.4352289870328374;-0.43522901384887774;0.3830733549040006;0.3592023116339098;0.525155968308434;0.9999779105475174
44.003165;1.0976761397940495;0.4630131305731222;0.4217935477110976;-0.4425932884048515;-0.4031782475673597;1.0881065237634648;1.0000048736027078;9.99956571953684;0.41680990278270047;-0.435228987044469;-0.4352290125179909;0.3830755503366116;0.3592047795122012;0.5251595522797444;0.9999774640503266
44.013165;1.0976739120043209;0.4630139535393346;0.42179411831953756;-0.4425965198155486;-0.4031815573437805;1.0881106852280316;1.0000000295150566;9.999561917693155;0.41681180932071954;-0.43522898704688245;-0.43522901115338475;0.38307669490900464;0.3592082413995121;0.5251631702428176;0.9999769408748723
44.023165;1.0976727771835844;0.4630150734954168;0.4217946076145148;-0.44259895609220085;-0.4031837759689688;1.0881137707411306;0.9999951542623277;9.999558277839473;0.41681365294042744;-0.43522898703859186;-0.4352290097584351;0.38307778585208213;0.3592116960021625;0.525166868817213;0.9999763414727176
44.033165;1.0976717397527664;0.46301620424302686;0.42179514108013116;-0.4426026106497021;-0.4031871043999938;1.0881177638231996;0.9999902543686262;9.999554877430652;0.4168154303508401;-0.4352289870183034;-0.435229008336339;0.38307882193766035;0.3592141418756265;0.5251699644108623;0.9999756670477677
44.043165;1.0976698041898745;0.4630168227165828;0.4217956291105242;-0.4426046237099816;-0.4031893043877218;1.0881206506823293;0.9999853363322101;9.999551784986743;0.41681713852622926;-0.43522898698528684;-0.4352290068900591;0.38307980349733445;0.35921757755974487;0.5251738250324204;0.999974919651853
44.053165;1.0976689702582159;0.4630178470798933;0.421796144388881;-0.4426082782272818;-0.40319263283113654;1.0881244210825824;0.9999804061814057;9.999549048175597;0.41681877497154035;-0.43522898693942574;-0.43522900542220067;0.38308073155933026;0.3592200016399475;0.5251770816489242;0.9999741019240691
44.063165;1.0976682391494947;0.46301881210299145;0.4217966514035847;-0.4426119327221959;-0.4031959612819368;1.088128068951528;0.9999754688225522;9.999546690083477;0.4168203380270974;-0.4352289868812953;-0.4352290039349226;0.38308160723346146;0.3592234131833718;0.5251811009535874;0.9999732169880888
44.073165;1.0976666091655027;0.4630180343485809;0.4217960054802704;-0.44261400490512237;-0.40319821522070165;1.0881305918037736;0.9999705283048859;9.999544707868921;0.41682182686452257;-0.4352289868122048;-0.4352290024298474;0.3830834314796252;0.3592258121538154;0.5251852425304411;0.9999722677655954
44.083165;1.0976660722734686;0.46301886897783867;0.4217965001977815;-0.44261765934331737;-0.40320154368739114;1.0881339886774544;0.9999655880084556;9.999543066411404;0.41682324111014873;-0.43522898673385124;-0.43522900090824;0.3830842051891735;0.3592291990298363;0.5251894132758541;0.9999712553768382
44.093165;1.0976656228490995;0.46301957568037716;0.4217969374534816;-0.4426200954576569;-0.4032037623600412;1.0881362587682724;0.9999606498919206;9.999541700654657;0.41682458030144837;-0.43522898664783777;-0.4352289993716906;0.3830849295847899;0.35923157413714535;0.5251929705164952;0.9999701787289124
44.103165;1.0976642556629537;0.4630198699742141;0.42179744427645954;-0.44262332663012754;-0.40320707219330265;1.0881394019596795;0.9999557139491219;9.999540542092294;0.41682584365900704;-0.43522898655530873;-0.4352289978228767;0.3830856061867115;0.3592349373733479;0.5251972771110098;0.9999690361712765
44.113165;1.0976639627487472;0.4630204359501096;0.42179787823939735;-0.4426257626736246;-0.4032092908777717;1.0881414199486892;0.9999507786676065;9.999539549255976;0.41682703039776187;-0.43522898645680275;-0.43522899626581135;0.3830862363215338;0.3592382882709071;0.5252016430942212;0.9999678280290776
44.123165;1.0976627418342564;0.4630205883022434;0.4217983838440098;-0.4426289937632382;-0.4032126007208595;1.0881443165660034;0.9999458417398082;9.999538714496659;0.41682814012763464;-0.43522898635250423;-0.43522899470554843;0.3830868211892409;0.3592406263482067;0.5252053785869747;0.999966558079091
44.133165;1.097662586835542;0.4630210718386903;0.4217988719469429;-0.44263264801665136;-0.4032159292152493;1.0881470969678464;0.9999409008137056;9.999538051526518;0.4168291727990559;-0.43522898624269296;-0.43522899314773084;0.38308736234096247;0.3592439512393191;0.5252098466266241;0.9999652324552667
44.143165;1.0976624957675762;0.4630214272738699;0.4217993056696953;-0.4426350839367087;-0.4032181479115635;1.088148766404462;0.9999359546356124;9.999537580622096;0.41683012828870053;-0.43522898612788846;-0.4352289915982206;0.3830888616849079;0.35924626222513195;0.525214403998988;0.9999638576748068
44.153165;1.0976614673261365;0.46302137330420284;0.4217998088043197;-0.44263831488807287;-0.4032214577653505;1.0881513291394977;0.9999310036574282;9.999537319798765;0.41683100630488584;-0.43522898600874355;-0.43522899006284826;0.3830893213083804;0.3592495579710805;0.5252189558127338;0.9999624396915837
44.163165;1.097661497900543;0.4630215967510935;0.4218002357285282;-0.44264075071912634;-0.40322367646821616;1.0881527877856165;0.9999260494280837;9.999537279442308;0.41683180665517366;-0.43522898588611153;-0.43522898854735353;0.3830897435070313;0.3592518368781348;0.5252228586718221;0.9999609830224585
44.173165;1.0976615891496506;0.46302181609600485;0.4218007106801546;-0.4426444047964658;-0.40322700497503455;1.0881551434612424;0.9999210938190128;9.999537455061219;0.41683252931330794;-0.435228985761312;-0.4352289870576163;0.3830901305575339;0.35925509737282557;0.5252274762126061;0.99995948988648
44.183165;1.097660744495143;0.46302151315372087;0.42180114310367806;-0.4426464173165617;-0.40322920503409065;1.088157396085898;0.9999161385929285;9.999537825591432;0.41683317430070305;-0.43522898563611223;-0.4352289855998681;0.38309048437085563;0.35925733791753833;0.5252314367943722;0.9999579606655682
44.193165;1.0976609650168088;0.4630216119010557;0.4218016053007089;-0.44265007130713313;-0.4032325335428222;1.088158544258591;0.9999111852952902;9.999538362162461;0.4168337415694316;-0.43522898551218436;-0.43522898418035944;0.3830908064719081;0.3592605572622907;0.5252361066919694;0.9999563950692839
44.203165;1.0976612556590966;0.4630216541355475;0.4218020615619529;-0.44265372526011765;-0.4032358620514049;1.0881605856715004;0.9999062357115924;9.999539038771195;0.4168342310552742;-0.43522898539073407;-0.4352289828047573;0.38309109796547763;0.35926275496404;0.5252401166664684;0.9999547928567003
44.213165;1.0976606205458033;0.46302118222327976;0.4218024764263376;-0.4426557376566049;-0.4032380621099824;1.0881615179328288;0.9999012916220447;9.999539836805702;0.41683464291206573;-0.435228985272886;-0.4352289814779275;0.3830923593556265;0.3592659315466987;0.5252455632462842;0.9999531546343006
44.223165;1.0976610581977961;0.4630211214419891;0.4218029229762449;-0.4426593915408875;-0.40324139061615927;1.0881633380414983;0.9998963535607207;9.999540741897945;0.4168349773827494;-0.43522898516030717;-0.4352289802040833;0.38309259053112377;0.35926808818833317;0.5252496175303808;0.9999514826702272
44.233165;1.097661567763169;0.46302095473879223;0.4218033122778199;-0.4426618271093555;-0.4032436093180412;1.0881650401945677;0.9998914207857377;9.999541735151078;0.41683523434544395;-0.4352289850553499;-0.43522897898688334;0.3830927909862657;0.3592712264460047;0.5252543741761585;0.9999497809110032
44.243165;1.0976611458258108;0.4630204009599696;0.4218037713857728;-0.4426650576982721;-0.40324691916953415;1.0881656143881746;0.9998864925799928;9.999542784670272;0.416835413215657;-0.4352289849606698;-0.4352289778293845;0.3830929601904979;0.3592733481528291;0.5252584614882135;0.9999480547974428
44.253165;1.0976617850303068;0.4630201465892007;0.42180415834533774;-0.4426674932170042;-0.40324913786112;1.0881670478673722;0.9998815691593627;9.999543846133744;0.4168355133130226;-0.43522898487865647;-0.4352289767342414;0.38309309783068635;0.359276455234148;0.5252632441581533;0.9999463112949689
44.263165;1.0976624834215507;0.4630199096757996;0.42180460024986866;-0.4426711470025948;-0.4032524663465868;1.08816732792117;0.9998766522930225;9.999544868523355;0.41683553422918973;-0.4352289848110445;-0.4352289757042644;0.383093203790914;0.35927854957429733;0.5252673507895588;0.9999445584214948
44.273165;1.097662241671907;0.4630191711638526;0.4218050077583435;-0.44267315923451495;-0.40325466637339263;1.0881684434968397;0.9998717461515643;9.99954579894732;0.41683547589897807;-0.4352289847589172;-0.4352289747426256;0.38309327822622635;0.359281633265253;0.5252721470266034;0.9999428043060885
44.283165;1.0976630595637136;0.46301885317263003;0.4218054524202288;-0.44267681298587364;-0.4032579948384575;1.0881693852297614;0.9998668573523712;9.99954658947229;0.4168353385904036;-0.43522898472293375;-0.43522897385230236;0.3830943217199177;0.3592837088400474;0.5252769912051466;0.9999410564688583
44.293165;1.0976639422135854;0.4630184355979062;0.4218058420860928;-0.44267924844107104;-0.40326021348974744;1.088169144898046;0.9998619933174009;9.999547196947004;0.41683512310923226;-0.4352289847035019;-0.43522897303548036;0.38309433526368936;0.35928677876528153;0.5252817891305094;0.9999393217896042
44.303165;1.0976638948080417;0.46301763585138456;0.42180629956734034;-0.44268247891576795;-0.40326352328259646;1.0881697150259024;0.9998571604180299;9.999547574380614;0.41683483102804475;-0.43522898470099824;-0.43522897229359325;0.38309432017891076;0.35928884466189126;0.5252858976419671;0.9999376071744333
44.313165;1.0976649666954787;0.46301756430699464;0.4218070452612102;-0.44268451267139397;-0.40326535816212117;1.0881690887276174;0.9998523640941682;9.999547671957176;0.41683446472063196;-0.4352289847160334;-0.4352289716276926;0.383094277854745;0.35929190729137706;0.525290680688095;0.9999359199256175
44.323165;1.097666063936373;0.4630170947429956;0.4218074678895367;-0.44268816639841646;-0.40326868658295073;1.0881692595357162;0.9998476105375245;9.99954745003227;0.41683402742283776;-0.4352289847493292;-0.4352289710385567;0.3830942094172498;0.35929396718561496;0.525294765303772;0.9999342667758875
44.333165;1.0976662358083293;0.4630161347049042;0.4218078414421147;-0.4426901785783056;-0.40327088654805393;1.0881692210361273;0.9998429073794273;9.999546892281868;0.41683352298727955;-0.435228984801303;-0.43522897052664533;0.3830941156996194;0.3592970251623342;0.5252995142723714;0.9999326525219893
44.343165;1.097667476436374;0.4630156099485388;0.42180823607958;-0.44269383231332715;-0.403274214959931;1.0881679673956526;0.9998382620043371;9.999546011615612;0.4168329550821939;-0.4352289848719865;-0.43522897009231126;0.38309399725940807;0.3592990822839213;0.5253035531515468;0.999931080237319
44.353165;1.0976687810270194;0.4630150032201903;0.4218085604585389;-0.4426962677755715;-0.40327643357078685;1.088167495247872;0.9998336796798296;9.999544842932464;0.41683232696192296;-0.4352289849613942;-0.4352289697360126;0.38309485442458946;0.35930213935058286;0.5253089727128389;0.999929552515079
44.363165;1.0976691428546625;0.46301403320709245;0.4218089390183545;-0.4426994982593391;-0.40327974333911304;1.0881658046358664;0.9998291638562437;9.999543424367063;0.41683164209815293;-0.435228985069884;-0.43522896945807915;0.3830946877229946;0.3593041964859257;0.5253129384564545;0.9999280716084576
44.373165;1.0976705500195763;0.4630133863153401;0.421809226851355;-0.44270193374982336;-0.40328196196231897;1.0881648978867602;0.9998247175151191;9.999541781074578;0.4168309045161828;-0.4352289851980996;-0.43522896925826826;0.38309449861061373;0.35930725311379325;0.5253175402906363;0.9999266386131263
44.383165;1.097671993368869;0.4630127802053308;0.4218095482486849;-0.44270558754185646;-0.403285290399184;1.0881637787389504;0.9998203445540049;9.999539921473959;0.4168301185839646;-0.43522898534655596;-0.4352289691355384;0.38309428976709897;0.3593093082225827;0.5253214025122039;0.9999252531998604
44.393165;1.0976724642193318;0.4630116954440208;0.42180981174586424;-0.4427075997902225;-0.40328749040215406;1.088161452821632;0.9998160510624033;9.999537845944534;0.41682928867844543;-0.43522898551542516;-0.43522896908804926;0.38309406435150645;0.3593123606471284;0.5253258868943491;0.9999239144598997
44.403165;1.0976739522670989;0.46301105440473245;0.4218100882432646;-0.44271125362538855;-0.4032908188740534;1.0881599274596667;0.9998118448164585;9.999535563619961;0.41682841879518207;-0.4352289857047703;-0.43522896911316034;0.38309382500773986;0.35931440912760587;0.5253296198251666;0.9999226219506265
44.413165;1.0976754539861624;0.4630103375434064;0.4218102868422174;-0.4427136892064036;-0.40329303756618345;1.0881572100820214;0.9998077330313763;9.999533102336075;0.41682751244032107;-0.4352289859147491;-0.43522896920740023;0.3830935735862884;0.3593174522874945;0.5253339649269405;0.9999213757420221
44.423165;1.0976759689336517;0.4630092621701066;0.4218105328453034;-0.4427169198050686;-0.4032963474354854;1.0881553070386172;0.9998037214820739;9.999530501620592;0.4168265730760537;-0.4352289861454275;-0.4352289693665941;0.38309431120035353;0.3593194885608528;0.5253382784361794;0.9999201761566406
44.433165;1.0976774940460516;0.46300851413469235;0.4218106828029525;-0.44271935544302504;-0.40329856617782534;1.0881532233167084;0.9997998157526349;9.999527799168128;0.41682560453076306;-0.43522898639653024;-0.4352289695861665;0.38309403835675054;0.359322516028757;0.5253424654531548;0.9999190241023098
44.443165;1.097679029312519;0.4630078114126124;0.42181086307300103;-0.4427230093933059;-0.4033018947497681;1.0881499622511877;0.9997960220472347;9.999525019583581;0.41682461102453994;-0.43522898666748994;-0.4352289698614894;0.3830937554451723;0.3593245325795359;0.5253458831921581;0.9999179212701902
44.453165;1.0976795751633632;0.4630066354290866;0.42181098484005464;-0.4427250217980909;-0.40330409490138336;1.088147526039915;0.9997923468636025;9.999522170101384;0.4168235970801885;-0.4352289869575496;-0.43522897018819573;0.3830934630620872;0.3593265363567517;0.5253492124709997;0.9999168700876481
44.463165;1.097681129519193;0.46300590968393934;0.42181112181049735;-0.44272867581626685;-0.40330742353358395;1.0881439179633046;0.9997887964029119;9.999519251376956;0.4168225672894196;-0.43522898726554793;-0.4352289705624;0.38309316186237663;0.3593295259730558;0.5253531342639786;0.9999158741349837
44.473165;1.097682693977208;0.46300511602682576;0.42181118584533994;-0.44273111159432327;-0.4033096423956851;1.0881411445869924;0.9997853760883078;9.999516275929505;0.41682152604325634;-0.43522898758967415;-0.435228970980745;0.3830928525213827;0.3593315005674644;0.5253562773033484;0.9999149385911439
44.483165;1.0976832695607504;0.46300397332104226;0.42181130503410985;-0.4427343423827087;-0.4033129524427712;1.0881382162074378;0.999782090876009;9.999513277984878;0.41682047762504293;-0.4352289879276462;-0.43522897144023914;0.3830925358696728;0.3593344598937624;0.5253600071622327;0.9999140701087097
44.493165;1.0976848531699517;0.4630031688803258;0.4218113380085986;-0.4427367782400137;-0.4033151713695561;1.088134145710634;0.9997789459385581;9.999510311320567;0.41681942631602414;-0.4352289882771221;-0.43522897193795157;0.38309321293963045;0.35933640426169705;0.5253636819148766;0.9999132765287542
44.503165;1.0976864448531511;0.46300242192775287;0.4218114113707694;-0.4427404324163176;-0.4033185001320897;1.0881309463472488;0.9997759466429977;9.999507444898496;0.41681837585245407;-0.4352289886359505;-0.43522897247076586;0.38309288495405863;0.359339334490506;0.5253672082618863;0.9999125665642764
44.513165;1.0976870442537798;0.46300121505683534;0.42181143476635663;-0.4427424450387579;-0.40332070048115637;1.0881266292708232;0.9997730980950469;9.999504767285012;0.41681732861424187;-0.4352289890021797;-0.4352289730353867;0.3830925531707631;0.3593412520502769;0.5253699444689083;0.9999119491932846
44.523165;1.0976886468684326;0.46299919560358604;0.4218103161452532;-0.4427449402170732;-0.4033229734487597;1.0881232022889193;0.9997704044240802;9.99950239414458;0.4168162854796387;-0.43522898937392795;-0.435228973628463;0.3830922185322231;0.3593431589382382;0.5253725726819035;0.9999114332457095
44.533165;1.0976902512462343;0.46299846129613026;0.42181034699612896;-0.44274859450723053;-0.4033263023286275;1.0881196704724827;0.999767867854949;9.999500461719649;0.4168152465220676;-0.43522898974920016;-0.4352289742466523;0.3830918814228612;0.35934605710139433;0.5253757755586774;0.9999110276678551
44.543165;1.0976908555429623;0.462997278143849;0.4218103280208651;-0.4427506072316684;-0.40332850280234184;1.0881150375883724;0.9997654887817882;9.999499105980101;0.4168142118478524;-0.4352289901259583;-0.4352289748865987;0.38309154187838007;0.35934794806634984;0.5253781835493045;0.999910741758588
44.553165;1.097692453769113;0.4629965724321026;0.4218103319186556;-0.4427542615869856;-0.4033318317718359;1.0881113071505328;0.9997632665630194;9.999498448062417;0.4168131820116008;-0.43522899050260255;-0.43522897554489415;0.38309120009466896;0.35935083316874306;0.5253811645709265;0.9999105844313787
44.563165;1.0976940431645914;0.4629958275525829;0.4218102691619227;-0.4427566976972494;-0.40333405098707253;1.0881064837368533;0.9997611990245653;9.999498596121521;0.41681215823014445;-0.4352289908783303;-0.43522897621815576;0.3830918567910441;0.3593527137709888;0.5253840800177159;0.9999105631138511
44.573165;1.0976946209380767;0.46299476195273587;0.42181026563678686;-0.44275992877742276;-0.40333736140354426;1.088102574899917;0.9997592815856727;9.999499651994446;0.4168111425763222;-0.435228991253086;-0.43522897690305895;0.3830915132038064;0.359355590939258;0.5253868405700949;0.9999106834259979
44.583165;1.0976961802518852;0.46299406100934026;0.4218101769733496;-0.44276236493785964;-0.4033395807162195;1.088098592064045;0.9997575081710279;9.999501716270014;0.41681013797661504;-0.4352289916273369;-0.4352289775963908;0.3830911706826144;0.3593574650663749;0.5253888080738098;0.999910949015871
44.593165;1.0976977171295172;0.4629934415526003;0.42181012679172186;-0.44276601939447713;-0.40334290987991145;1.088093549462583;0.9997558726610277;9.99950489053229;0.41680914808591607;-0.43522899200159054;-0.43522897829545926;0.3830908302754481;0.35935933599397213;0.5253906676876705;0.9999113607967939
44.603165;1.0976982275359064;0.4629923838164406;0.42181002221884634;-0.4427680322547049;-0.4033451106425251;1.0880894617699852;0.9997543693807501;9.999509268735705;0.41680817707797474;-0.43522899237579565;-0.43522897899825613;0.3830904927766086;0.35936220325733587;0.5253931044762009;0.9999119167324021
44.613165;1.097699704832467;0.46299175064136;0.42180987849074597;-0.4427704684712514;-0.40334733010117835;1.08808534212793;0.9997529932699805;9.999514922700254;0.41680722919163343;-0.43522899274924043;-0.43522897970294494;0.3830901589005592;0.35936406601372484;0.5253947505612835;0.9999126128856295
44.623165;1.0977011474918157;0.46299119926714;0.42180976436491796;-0.44277412297781443;-0.40335065940626524;1.0880802020829736;0.9997517397777806;9.99952190082139;0.4168063083319735;-0.43522899312110586;-0.4352289804074985;0.3830898291252881;0.35936692290974825;0.5253969747845422;0.9999134447264344
44.633165;1.0977025538843896;0.4629906104075518;0.4218095688552488;-0.442776559227694;-0.40335287895201705;1.0880760525621187;0.9997506040226559;9.999530239942578;0.41680541813355393;-0.4352289934910008;-0.4352289811098971;0.383089503407967;0.35936877209756646;0.5253984096983619;0.9999144079694056
44.643165;1.0977029725920802;0.4629901227780026;0.42180978148979803;-0.4427793887300497;-0.4033558059341144;1.0880709044309396;0.9997495804252652;9.999539968916446;0.4168045622214226;-0.43522899385894004;-0.4352289818083413;0.3830901811329326;0.3593706112675449;0.5254004708057188;0.999915498899953
44.653165;1.0977043039291514;0.4629895724564203;0.42180952186111664;-0.44278182501185914;-0.40335802555647426;1.0880667692363253;0.9997486638815084;9.999551097588414;0.4168037444118193;-0.43522899422510625;-0.4352289825011171;0.3830898614515176;0.3593734377805906;0.5254023871258412;0.999916714661181
44.663165;1.0977055983305872;0.4629890370130067;0.4218092265572722;-0.4427842613110247;-0.40336024521444314;1.0880626604918928;0.9997478505036627;9.999563606240812;0.4168029688116098;-0.4352289945897674;-0.43522898318640235;0.38308954374622534;0.3593752490304265;0.5254035240238099;0.9999180539974549
44.673165;1.0977058572866514;0.46298817002648857;0.42180896593403;-0.44278749253948574;-0.4033635560591484;1.0880575940964703;0.9997471367872213;9.999577446720195;0.41680223941121963;-0.4352289949531603;-0.435228983862308;0.38308922765994835;0.3593770427950962;0.5254045705700827;0.9999195172547085
44.683165;1.0977070768515138;0.4629876524391896;0.4218085956690851;-0.4427899288697813;-0.4033657757846948;1.0880535869127212;0.9997465192236547;9.999592552946327;0.41680155930840596;-0.4352289953153986;-0.4352289845270631;0.3830889125547352;0.35937981756156084;0.5254062156438697;0.999921104751229
44.693165;1.0977082551646753;0.4629871968740528;0.42180824112691395;-0.44279358348618114;-0.4033691053437213;1.0880486548563673;0.9997459948846924;9.999608851677612;0.4168009304514296;-0.4352289956767037;-0.43522898517929176;0.38308859712399856;0.35938157282812366;0.5254070952010267;0.9999228150699608
44.703165;1.0977083904006857;0.4629862787487687;0.421807812457026;-0.44279559647692557;-0.4033713064835629;1.088044812214796;0.9997455617822014;9.99962627010075;0.41680035401796545;-0.4352289960377325;-0.435228985818246;0.38308827989017735;0.359384308854478;0.525408582146044;0.999924644502588
44.713165;1.097709477929361;0.46298575582915347;0.421807328669461;-0.4427980328441252;-0.40337352630384327;1.0880410711893505;0.99974521879313;9.999644742887801;0.4167998305977809;-0.43522899639960594;-0.4352289864437485;0.38308895998216813;0.35938602617598514;0.5254100420911818;0.9999265871791364
44.723165;1.0977105179218765;0.46298528119920124;0.42180686258933103;-0.44280168748924487;-0.40337685595686795;1.0880364409111551;0.9997449656116277;9.999664214861253;0.4167993598446607;-0.43522899676368687;-0.4352289870560457;0.38308863705104546;0.359387725779644;0.5254107051522;0.9999286354557946
44.733165;1.0977105118524841;0.46298433137039635;0.42180632534638685;-0.4428037004933727;-0.403379057190383;1.088032927711757;0.9997448026932481;9.999684630157793;0.41679894031052966;-0.43522899713130614;-0.4352289876558227;0.3830883106422607;0.3593904094113976;0.5254119877896222;0.999930780607632
44.743165;1.0977114570861166;0.46298376671793406;0.4218057365809826;-0.44280613687222686;-0.4033812771036173;1.0880295367972965;0.9997447306236027;9.999705916239494;0.4167985698337129;-0.4352289975034618;-0.43522898824411105;0.3830879801603916;0.35939207923362154;0.5254125227907565;0.9999330135993321
44.753165;1.0977123522800434;0.46298324372503363;0.42180516961708714;-0.4428097915187191;-0.4033846068476027;1.0880252733646638;0.9997447496696089;9.9997279850346;0.41679824593838766;-0.4352289978806041;-0.43522898882194766;0.38308764513799254;0.35939373738221536;0.5254129945905033;0.9999353253827521
44.763165;1.0977121949654507;0.46298224247904596;0.4218045357755813;-0.44281180450956736;-0.4033868081686826;1.0880221425769718;0.999744860392389;9.999750744433385;0.41679796596701496;-0.43522899826260714;-0.4352289893901724;0.38308730509668587;0.35939638591510725;0.5254140873879157;0.9999377065377176
44.773165;1.097712980309203;0.46298168602662154;0.4218039083904702;-0.4428154591442195;-0.4033901379668812;1.0880181492808403;0.999745063852544;9.999774098926592;0.4167977271033593;-0.4352289986487581;-0.43522898994948017;0.3830869595724395;0.3593980267743876;0.5254144328492948;0.9999401469027985
44.783165;1.097713709316597;0.4629810563152491;0.4218031988751834;-0.4428178955050828;-0.40339235798912393;1.0880152980975597;0.9997453605562473;9.999797946473395;0.41679752628660843;-0.43522899903776335;-0.435228990500435;0.383086608552096;0.35939966174481086;0.5254147157198643;0.9999426358713106
44.793165;1.0977133849768603;0.4629800135039929;0.42180248088927813;-0.4428199084685957;-0.40339455938663077;1.088012593637791;0.9997457495506568;9.999822180082976;0.416797360030805;-0.43522899942778154;-0.43522899104351215;0.38308725255226045;0.3594022927524785;0.5254163504552215;0.9999451628820298
44.803165;1.0977140073976461;0.4629794232671479;0.4218017745642647;-0.4428235630816707;-0.4033978892580845;1.088009040217634;0.9997462283807819;9.999846685063781;0.4167972245086686;-0.4352289998164099;-0.43522899157924555;0.3830868920747835;0.35940392215556227;0.5254165111614358;0.9999477170985475
44.813165;1.0977145794573815;0.46297876871880067;0.4218009911864853;-0.4428259994228147;-0.40340010934922593;1.0880066408993048;0.9997467938560276;9.99987133186373;0.41679711602452935;-0.4352290002008593;-0.4352289921080286;0.3830865269987262;0.3594055527425255;0.525416612176059;0.9999502868147688
44.823165;1.0977151017269347;0.4629781121030788;0.42180018519466744;-0.44282843576013436;-0.4034023294587927;1.0880043965781359;0.9997474440767463;9.99989597876957;0.41679703135739543;-0.4352290005785009;-0.4352289926295698;0.3830861562965503;0.359408187620195;0.5254173384896415;0.9999528603774842
44.833165;1.0977145755850162;0.4629771139418748;0.4217994281499782;-0.4428316669602459;-0.4034056407358969;1.08800130614064;0.9997481809521942;9.999920486060029;0.4167969677767644;-0.43522900094759276;-0.4352289931427939;0.383085777971867;0.35940982991284454;0.5254173231030387;0.9999554284176979
44.843165;1.0977149993245257;0.4629764624884819;0.42179857586097774;-0.4428341032945587;-0.4034078608733902;1.0879993676783644;0.9997490109386268;9.999944721741835;0.41679692297994275;-0.4352290013077146;-0.4352289936464072;0.3830853892597037;0.359411482353493;0.525417253273376;0.9999579849983803
44.853165;1.097715375670974;0.4629758187897565;0.42179769930832667;-0.44283653963232106;-0.40341008102045484;1.0879965799925149;0.9997499428432346;9.999968551598867;0.4167968949623642;-0.4352290016593659;-0.4352289941394946;0.3830849871016725;0.3594141469930352;0.5254178173769669;0.9999605271162192
44.863165;1.0977147090605828;0.46297484375895964;0.42179686978801995;-0.4428397708318427;-0.40341339232670265;1.0879949435972371;0.9997509842471937;9.999991833525371;0.4167968819776141;-0.4352290020029898;-0.43522899462164055;0.38308556848031206;0.3594158249989515;0.5254183805791289;0.9999630544157281
44.873165;1.097715002859335;0.46297422534272353;0.4217959439234648;-0.4428422071827231;-0.4034156124865388;1.0879934606125494;0.9997521393676906;10.00001442880847;0.4167968826515554;-0.43522900233841205;-0.4352289950927517;0.3830851304440046;0.3594175166709562;0.5254181734326283;0.9999655693947923
44.883165;1.0977152653204594;0.46297362346111326;0.42179499403838033;-0.4428446435453348;-0.40341783265116254;1.0879911340786605;0.999753409329543;10.00003621664913;0.41679689599334796;-0.4352290026650198;-0.43522899555296835;0.3830846700956676;0.3594192217212994;0.5254179304778133;0.9999680764046632
44.893165;1.0977145039131746;0.4629726976231354;0.4217940926488084;-0.4428478747678914;-0.4034211439720528;1.087989967751204;0.999754793008417;10.000057099535757;0.41679692138798513;-0.43522900298197964;-0.4352289960025956;0.38308418491864743;0.3594219396150974;0.5254183416472992;0.9999705793938133
44.903165;1.0977147213871645;0.46297213487028405;0.42179309758321426;-0.44285031115525575;-0.4034233641448747;1.08798896654215;0.9997562869347862;10.0000770045406;0.4167969583519495;-0.4352290032882878;-0.43522899644188745;0.38308367350075384;0.35942366976945883;0.525418044124665;0.9999730804218315
44.913165;1.0977149236782429;0.46297159508969;0.42179208283215147;-0.4428527475562908;-0.4034255843210492;1.0879871373175758;0.9997578854894134;10.000095883043324;0.41679700586577145;-0.4352290035829032;-0.43522899687090294;0.3830831359885478;0.3594254115493756;0.5254177271378667;0.9999755801737565
44.923165;1.0977141167402225;0.46297073844967707;0.42179112261271745;-0.44285597880897926;-0.40342889565142964;1.087986489416315;0.9997595819437829;10.000113706009513;0.41679706210821493;-0.43522900386466845;-0.43522899728954506;0.3830825739566932;0.35942816430216074;0.5254180782821071;0.9999780792958772
44.933165;1.0977143034088692;0.4629702529594025;0.42179007547796327;-0.4428584152361978;-0.40343111583045815;1.087985034052865;0.9997613687067324;10.000130460656818;0.4167971246930093;-0.4352290041320288;-0.4352289976975336;0.38308199020303074;0.35942992749606967;0.5254177308659524;0.9999805788237991
44.943165;1.0977144908473435;0.462969799544022;0.4217890152581714;-0.4428608516789161;-0.40343333600797315;1.0879847829028217;0.999763236449438;10.000146150056514;0.41679719076362903;-0.43522900438300727;-0.43522899809435284;0.383082388493586;0.35943170064182245;0.5254180997256206;0.9999830801180554
44.953165;1.0977136863966739;0.4629689800085646;0.4217879621993801;-0.4428628647059789;-0.40343553753251465;1.087984746335354;0.9997651733529164;10.000160786687665;0.41679725724271144;-0.4352290046153281;-0.43522899847947905;0.38308177296223994;0.35943348312432516;0.5254177278618581;0.9999855850851734
44.963165;1.0977138925132464;0.4629686600925244;0.42178693699336706;-0.4428665194418118;-0.40343886750304364;1.0879839309765655;0.999767165910947;10.000174382398779;0.4167973212586886;-0.43522900482639365;-0.4352289988526274;0.3830811475689408;0.3594362746936365;0.5254180304733806;0.9999880953340082
44.973165;1.0977141123107703;0.4629683223305153;0.42178585190057055;-0.44286895593535136;-0.40344108766579356;1.0879843379959613;0.9997692008776909;10.00018694488032;0.4167973801691105;-0.43522900501344614;-0.43522899921368324;0.3830805160107125;0.3594380763305554;0.5254176408556676;0.9999906102878927
44.983165;1.0977143446955302;0.4629680283461806;0.42178476338040966;-0.4428713924488958;-0.40344330782101967;1.0879849639120098;0.9997712659327119;10.00019848354589;0.41679743134558045;-0.43522900517404;-0.43522899956262634;0.3830798817624035;0.35943989021139444;0.525417245082942;0.9999931270434897
44.993165;1.0977136367291678;0.46296786155319847;0.42178411315276415;-0.4428742221156229;-0.40344623535533375;1.0879848023346954;0.9997733492178134;10.000209019090256;0.4167974720113985;-0.4352290053061484;-0.43522899989971325;0.3830792479297071;0.35944171885000603;0.525416844808269;0.9999956422058643
45.003165;1.0977138863364606;0.4629664441073244;0.42178191624055045;-0.44287671787376154;-0.4034485094264182;1.087985845151347;0.9997754389630161;10.000218581622631;0.4167974992096344;-0.4352290054078868;-0.43522900022575695;0.38307861693758;0.3594445643354273;0.5254171259926516;0.99999815278758
45.013165;1.097714141402656;0.46296629578854165;0.4217808327454489;-0.44287915444884735;-0.403450729553664;1.0879870841398458;0.9997775224943919;10.000227200785144;0.4167975102262946;-0.43522900547756715;-0.4352290005422808;0.38307799017346245;0.359446427962636;0.525416721907494;1.0000006553463003
45.023165;1.0977134020769648;0.46296579892266854;0.42177977145423373;-0.44288116759500556;-0.40345293101943913;1.0879875123924423;0.9997795858058589;10.000234907372773;0.4167975032421197;-0.4352290055139034;-0.4352290008511829;0.3830783679154783;0.35944831030939184;0.52541704810524;1.000003145068514
45.033165;1.097713665056368;0.46296581794025404;0.42177875089574696;-0.4428848224683357;-0.4034562609239685;1.0879891246593043;0.9997816153077581;10.000241736100385;0.41679747747918827;-0.4352290055161023;-0.43522900115401075;0.3830777497134764;0.35945021155484447;0.5254166484596839;1.0000056159263848
45.043165;1.097713929970315;0.46296583399604574;0.4217776811745739;-0.44288725910257176;-0.4034584810143194;1.0879909183518837;0.9997835998379273;10.000247714771561;0.4167974329855348;-0.4352290054841439;-0.4352290014515957;0.38307713476264016;0.35945313183399413;0.5254169389888714;1.0000080620757859
45.053165;1.0977131963494642;0.4629655053437864;0.4217766345260934;-0.44288927229826497;-0.403460682442672;1.0879918948237643;0.9997855314422591;10.000252854962389;0.41679737066744377;-0.4352290054186922;-0.43522900174410645;0.3830765221080268;0.35945507164342083;0.525416553651854;1.000010479342015
45.063165;1.097713461752267;0.4629656357048564;0.4217755764851501;-0.44289170896865954;-0.4034629025104812;1.0879940580091563;0.9997874055955609;10.000257158011912;0.4167972922439211;-0.43522900532024045;-0.4352290020309776;0.3830759109715347;0.35945703192248335;0.5254161791886248;1.0000128654345095
45.073165;1.0977137301660704;0.4629658826137639;0.4217745804957047;-0.44289536391641676;-0.40346623237028967;1.0879954114253827;0.999789220427259;10.00026063072292;0.4167971995874021;-0.43522900518856905;-0.43522900231070966;0.383075300916426;0.35945901365373967;0.5254158179552977;1.000015219523508
45.083165;1.0977140069140099;0.46296612723496455;0.42177354000612616;-0.44289780062648787;-0.4034684524202205;1.0879979565426494;0.9997909751578661;10.000263296657009;0.4167970939162027;-0.4352290050231731;-0.4352290025809424;0.38307469170179553;0.359461017635788;0.5254154722432578;1.000017541766729
45.093165;1.0977132991779432;0.46296602610948173;0.4217725272689524;-0.442899813888888;-0.40347065381215313;1.088000692465652;0.9997926693949266;10.000265198597443;0.41679697562416285;-0.4352290048238796;-0.43522900283893684;0.38307408319584024;0.3594640448100875;0.5254158285236359;1.0000198327582497
45.103165;1.0977136096784739;0.46296638107332355;0.4217715065215347;-0.44290225063645183;-0.4034728738469903;1.0880026164196812;0.9997943031178802;10.000266394345985;0.41679684461483507;-0.4352290045909457;-0.43522900308225304;0.3830744753265339;0.3594660968557698;0.5254162491252643;1.0000220928050392
45.113165;1.0977139433206153;0.4629667884203475;0.4217704956886805;-0.4429046874029328;-0.4034750938757428;1.088005724728157;0.9997958763192084;10.000266944719495;0.4167967005596393;-0.4352290043247875;-0.4352290033092888;0.3830738679942858;0.35946817644642404;0.5254159608757017;1.0000243209113535
45.123165;1.0977133040305445;0.4629669030769084;0.42176956709751756;-0.442907918968759;-0.403478405051382;1.0880090128492457;0.9997973883637412;10.000266900933466;0.4167965431351634;-0.4352290040258021;-0.4352290035193581;0.38307326121969754;0.3594702866366784;0.5254156927285962;1.0000265145458542
45.133165;1.0977136913177048;0.4629674065030208;0.4217685779832542;-0.44291035576893945;-0.4034806250740687;1.0880114745382907;0.9997988380888232;10.00026629663642;0.4167963723081817;-0.43522900369441264;-0.4352290037123931;0.38307265542622293;0.3594724299699428;0.5254154434390422;1.0000286698750342
45.143165;1.0977141064588294;0.46296795169281213;0.4217676011359833;-0.4429127925864127;-0.4034828450982665;1.088015101408128;0.9998002255574676;10.000265144239908;0.41679618839305776;-0.43522900333120085;-0.4352290038885823;0.3830720513004405;0.35947560832559966;0.5254158956180244;1.0000307812893177
45.153165;1.0977145475170575;0.4629685335622011;0.42176663803904524;-0.44291522942067213;-0.4034850651274923;1.088018883014999;0.9998015544689006;10.00026344328656;0.41679599196113687;-0.43522900293697125;-0.43522900404807513;0.38307144928488923;0.3594778232228215;0.5254156789937828;1.0000328414492978
45.163165;1.0977140127575589;0.4629687452629155;0.42176570853336715;-0.4429172427864285;-0.40348726651490285;1.0880218070893442;0.9998028327470735;10.00026119747247;0.4167957839285957;-0.43522900251268054;-0.43522900419085186;0.3830708493285218;0.35948007588522507;0.5254154765644634;1.0000348423128351
45.173165;1.0977144966966603;0.4629694439632992;0.4217648333833615;-0.44292089790354655;-0.40349059636513057;1.088025860104788;0.9998040701872001;10.000258420614735;0.4167955657112663;-0.4352290020593611;-0.4352290043167599;0.383070251022247;0.3594823671919074;0.5254152873546573;1.00003677591268
