time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.183165;1.0977149978351561;0.46297010358090873;0.42176392543277696;-0.4429233347791869;-0.403492816427379;1.08803002861585;0.999805275437731;10.000255128075054;0.41679533894098675;-0.43522900157827066;-0.4352290044256079;0.383070653848784;0.35948469785954884;0.5254158396048859;1.0000386345897747
45.193165;1.097714515548254;0.4629703753107716;0.42176305931428776;-0.44292534817336027;-0.4034950178540146;1.088033300813564;0.999806455539707;10.000251331933312;0.41679510490030325;-0.4352290010712314;-0.43522900451735647;0.3830700573237937;0.359487068682775;0.5254156737947565;1.0000404114244703
45.203165;1.0977150454899913;0.46297105639976394;0.4217622020664243;-0.44292778506571834;-0.40349723794629383;1.0880376671378096;0.999807617791165;10.00024705534128;0.4167948643822347;-0.4352290005407833;-0.4352290045923379;0.383069460997296;0.3594904802606496;0.5254162025651751;1.0000421016227952
45.213165;1.0977155858497978;0.46297173939435304;0.42176137400383995;-0.4429302219635146;-0.40349945805450943;1.0880421202748611;0.9998087711114305;10.000242357986028;0.4167946179596323;-0.43522899998995623;-0.4352290046513315;0.38306886453823624;0.35949293237188756;0.5254160577736504;1.000043703949963
45.223165;1.0977151345188294;0.4629720764785592;0.42176064845893474;-0.4429334536173877;-0.4035027693300528;1.0880456551893938;0.9998099258347585;10.000237345412708;0.416794366106457;-0.43522899942184057;-0.4352290046955079;0.38306826793909654;0.3594954238963464;0.5254159261845605;1.0000452206490709
45.233165;1.0977156859598833;0.4629727481501086;0.42175988158481886;-0.44293589051591137;-0.4035049894709671;1.0880502686772233;0.9998110929792866;10.000232152830817;0.41679410902210373;-0.43522899883915384;-0.4352290047262681;0.383067671539466;0.3594979531675958;0.5254158117571932;1.000046655682704
45.243165;1.0977162377583964;0.46297340856300734;0.42175914266965603;-0.44293832741222067;-0.40350720962832737;1.0880539585399185;0.9998122838230225;10.000226921277415;0.41679384648685847;-0.4352289982439967;-0.4352290047451427;0.3830670756876494;0.3595005179932779;0.5254157193543701;1.0000480121464892
45.253165;1.097716785048862;0.4629740549495134;0.4217584279233181;-0.44294076430401064;-0.40350942980203425;1.088058722725346;0.999813510103756;10.000221778884;0.4167935780334542;-0.4352289976380432;-0.43522900475381326;0.3830664803008198;0.35950311547516617;0.5254156543679522;1.000049290788036
45.263165;1.097716322129724;0.46297428272778934;0.4217577515045477;-0.4429427776802833;-0.4035116313412705;1.0880635582507863;0.9998147844416861;10.000216828882232;0.41679330323503083;-0.4352289970230518;-0.4352290047538714;0.383066884684769;0.35950574190554524;0.525416351481764;1.0000504906394374
45.273165;1.0977168383198277;0.46297489201927494;0.4217570747195104;-0.44294521455484676;-0.40351385154590164;1.0880674604257483;0.999816119738348;10.000212150355438;0.41679302175187544;-0.4352289964012537;-0.4352290047465388;0.3830662876827259;0.3595093928203572;0.5254170417249461;1.0000516102980623
45.283165;1.0977173267500373;0.4629755370738327;0.4217564669438273;-0.4429488696708013;-0.403517181565837;1.0880724231318017;0.9998175276133051;10.000207808555002;0.4167927334019681;-0.4352289957754467;-0.43522900473294207;0.38306568782469547;0.3595120635320334;0.5254170895903141;1.0000526487489592
45.293165;1.09771678189152;0.46297569494905855;0.4217558363416767;-0.44295088300810653;-0.40351938314663305;1.0880774396497985;0.9998190174622344;10.000203855494723;0.4167924385840217;-0.43522899514896635;-0.43522900471451365;0.3830650832379465;0.35951474985891385;0.5254171826446717;1.0000536054117417
45.303165;1.0977171958878105;0.4629762261415613;0.421755199762749;-0.4429533198477529;-0.40352160338869275;1.0880815025290194;0.9998205968004102;10.000200319615331;0.4167921387124438;-0.435228994525636;-0.435229004692911;0.38306447185882075;0.3595174484069959;0.5254173236115744;1.0000544793761486
45.313165;1.0977175651982956;0.46297672779952603;0.4217545737668051;-0.4429557566738319;-0.4035238236395501;1.0880866024499614;0.9998222719343461;10.000197205037233;0.4167918363808447;-0.4352289939095617;-0.43522900466976594;0.3830638521268269;0.35952015655942127;0.5254175147723792;1.0000552689991962
45.323165;1.0977178858048013;0.46297719942487464;0.4217539573208446;-0.44295819348465304;-0.4035260438972097;1.0880917280089129;0.9998240474420851;10.000194506083657;0.41679153518804696;-0.435228993304697;-0.4352290046466028;0.3830632233086822;0.35952287264564786;0.5254177579728354;1.0000559726373153
45.333165;1.0977171555269767;0.46297723904737464;0.42175336814396536;-0.44296020675276393;-0.4035282455095818;1.0880958671649255;0.9998259247402896;10.000192224477026;0.41679123919397737;-0.43522899271447407;-0.43522900462479863;0.3830625851177802;0.35952559602586637;0.5254180544144185;1.000056589574681
45.343165;1.0977173687640587;0.46297764985755746;0.42175277180587983;-0.4429626435249451;-0.4035304657763835;1.088101008666338;0.9998279021722534;10.000190377622863;0.4167909522283559;-0.43522899214164246;-0.4352290046055311;0.38306293723566326;0.3595283267817289;0.525419133302604;1.0000571202050719
45.353165;1.0977175227116323;0.4629780307338222;0.4217521885217518;-0.44296508027555886;-0.40353268604625103;1.0881061418343405;0.99982997711449;10.000188996161759;0.4167906774759126;-0.43522899158834655;-0.4352290045898334;0.38306227934231457;0.35953106543017804;0.5254195350660342;1.0000575658058295
45.363165;1.0977166616458292;0.462978464760042;0.42175205998232596;-0.44296791003324915;-0.40353561369785756;1.0881102555661735;0.999832147600036;10.000188121029478;0.4167904177681811;-0.43522899105647445;-0.43522900457864566;0.38306161155605606;0.3595348128508161;0.5254206712637527;1.0000579285391846
45.373165;1.0977166788153574;0.4629787933318406;0.4217515106939305;-0.4429703467311814;-0.40353783397206333;1.088115338737449;0.999834412254123;10.000187806541096;0.4167901761343279;-0.4352289905479467;-0.43522900457260205;0.3830609345332573;0.35953757007256615;0.5254211715194453;1.0000582117812318
45.383165;1.0977166149362974;0.46297910197488024;0.4217509815662717;-0.44297278340073604;-0.4035400542474035;1.0881203819036604;0.9998367698264966;10.000188117370802;0.4167899555749013;-0.4352289900648266;-0.43522900457160035;0.38306024903113406;0.3595403376156862;0.5254217190535259;1.0000584204879963
45.393165;1.097716459940902;0.4629793953330308;0.4217504742482723;-0.44297522004063977;-0.4035422745228312;1.0881243782954875;0.9998392190994412;10.00018911260071;0.41678975824100123;-0.435228989609426;-0.4352290045745622;0.38305955559656024;0.35954311485699136;0.5254223129914666;1.0000585615782636
45.403165;1.0977152048352112;0.46297927543934375;0.42175000804338325;-0.4429772331081864;-0.403544476146953;1.088129323340662;0.9998417586627184;10.000190829237471;0.41678958506484237;-0.43522898918412506;-0.4352290045797395;0.3830588546648434;0.3595459003806786;0.5254229526795536;1.000058643962301
45.413165;1.097714838363078;0.46297954794823176;0.4217495488332695;-0.44297966968564795;-0.403546696422029;1.088134213748932;0.9998443862032603;10.000193272467058;0.41678943600257573;-0.4352289887908145;-0.4352290045852479;0.38305814670379545;0.3595486928584741;0.5254236374882056;1.0000586772540205
45.423165;1.0977143545650447;0.4629798128346437;0.42174911670612597;-0.44298210623297407;-0.40354891669791615;1.0881380476011409;0.9998470978271474;10.000196418650717;0.4167893103389769;-0.43522898843044727;-0.435229004589201;0.3830584323243857;0.3595514913307746;0.5254250955237144;1.0000586698329155
45.433165;1.0977137472287741;0.46298007249655043;0.4217487150650638;-0.4429845427496739;-0.4035511369753779;1.0881428255606314;0.9998498883756572;10.000200235389352;0.4167892070066072;-0.43522898810297495;-0.4352290045895017;0.3830577124282359;0.3595542951619837;0.5254258670112854;1.0000586274652286
45.443165;1.0977120123922386;0.46297992869532156;0.4217483663962677;-0.4429865556838987;-0.4035533386038957;1.088147551624841;0.9998527527812139;10.000204698526924;0.4167891250959046;-0.435228987807705;-0.4352290045837373;0.3830569881185003;0.3595571040770043;0.5254266792098636;1.0000585527155805
45.453165;1.0977111451174426;0.46298018837759325;0.4217480402311437;-0.44298899213486376;-0.4035555588854121;1.0881512320745048;0.9998556873300672;10.000209790069773;0.41678906403101645;-0.43522898754379186;-0.4352290045692999;0.3830562604891729;0.35955991789534164;0.5254275298008391;1.0000584458956867
45.463165;1.097710146607539;0.46298045311873404;0.4217477590888628;-0.44299142855276225;-0.4035577791684973;1.088155873491259;0.9998586898888733;10.00021548897026;0.4167890230556424;-0.43522898731038234;-0.4352290045435764;0.3830555306431439;0.3595627360148967;0.5254284157910694;1.0000583071684852
45.473165;1.0977080184981842;0.4629803247665065;0.42174754410104137;-0.4429934413788409;-0.4035599808014741;1.0881604812465682;0.999861759092935;10.000221772343664;0.4167890009114393;-0.4352289871066438;-0.4352290045040812;0.38305479975919715;0.35956555710511456;0.5254293334751314;1.000058138139492
45.483165;1.0977067577801378;0.46298066993715203;0.421747415318756;-0.44299709597023207;-0.40356331088693387;1.0881640582784067;0.999864893598596;10.00022862491363;0.41678899635065425;-0.4352289869319707;-0.43522900444877965;0.38305406906618156;0.3595683792025097;0.5254302786993225;1.0000579425168554
45.493165;1.0977053646013872;0.46298097241572683;0.42174728342495044;-0.44299953228231337;-0.40356553117037236;1.0881686042599537;0.9998680923440921;10.0002360363675;0.4167890085765676;-0.4352289867859122;-0.4352290043765214;0.38305333985615336;0.35957120014509236;0.5254312471667744;1.0000577259247148
45.503165;1.0977038384987423;0.46298129456103326;0.4217472021686448;-0.44300196855962903;-0.4035677514519262;1.0881731161247945;0.9998713550047621;10.000243985234693;0.4167890369290946;-0.435228986667725;-0.4352290042868455;0.38305261329847085;0.35957401783642373;0.5254322344722128;1.0000574952217032
45.513165;1.0977011808297807;0.46298123710160577;0.4217471884149698;-0.4430039812346224;-0.4035699530790633;1.088176590020434;0.9998746817852155;10.000252433901089;0.41678908048300006;-0.43522898657619496;-0.43522900417934834;0.3830528899679935;0.3595768300521789;0.525433965326076;1.0000572577149993
45.523165;1.0976993903349834;0.46298160516018483;0.4217472052881273;-0.44300641744111025;-0.40357217335236983;1.0881810232157567;0.9998780729006477;10.000261345382764;0.4167891380256198;-0.43522898650993175;-0.4352290040535336;0.38305216993725305;0.3595796344213127;0.5254349775414988;1.0000570203173977
45.533165;1.0976974703818352;0.46298199820222197;0.42174727006620616;-0.4430088536147811;-0.40357439361928127;1.088185413803492;0.9998815279440062;10.000270702194939;0.41678920804432135;-0.43522898646762387;-0.43522900390907043;0.3830514535688084;0.3595824289067984;0.5254359969480188;1.0000567893245613
45.543165;1.097694425083458;0.46298079702951667;0.4217462909948873;-0.4430109253891158;-0.4035766491628513;1.0881887586885897;0.9998850449100954;10.000280508112981;0.4167892884029661;-0.435228986447946;-0.4352290037459057;0.3830507417527247;0.35958521231044804;0.5254370206709038;1.0000565709288147
45.553165;1.0976922556783577;0.46298124191492657;0.4217464523424966;-0.44301336150297366;-0.40357886941332827;1.0881930524552865;0.9998886193304691;10.000290775825441;0.4167893760453049;-0.43522898644934155;-0.43522900356420274;0.383050035438923;0.3595879843516782;0.5254380459368232;1.0000563713802122
45.563165;1.097689968086387;0.4629817128846954;0.42174666209193057;-0.44301579759332804;-0.40358108965347544;1.0881972872770063;0.9998922448186816;10.000301512791696;0.4167894672886642;-0.43522898646988684;-0.4352290033642086;0.38304933535807945;0.3595907451555786;0.5254390701130032;1.0000561960457388
45.573165;1.0976875686864422;0.4629822091331396;0.4217469196883712;-0.4430182336634232;-0.40358330988135227;1.0882004528748848;0.9998959149398509;10.000312713433939;0.416789558448803;-0.43522898650725;-0.4352290031459329;0.3830486418883279;0.35959349460009693;0.5254400908495166;1.0000560484448018
45.583165;1.0976840664589456;0.4629823272873392;0.42174724204514596;-0.4430202461323205;-0.4035855114434258;1.088204536817832;0.9998996242007435;10.000324356796684;0.41678964614326564;-0.4352289865589383;-0.43522900290893424;0.3830479550778919;0.35959623221683823;0.5254411061968073;1.000055931026951
45.593165;1.0976814676441184;0.46298286851147863;0.4217475920849298;-0.4430226821662404;-0.40358773163925704;1.0882085255503902;0.999903366993438;10.000336407397567;0.4167897273662814;-0.43522898662279047;-0.4352290026528184;0.38304727530900373;0.3595989575202756;0.5254421149304368;1.000055846724789
45.603165;1.0976787825654983;0.4629834290170978;0.4217479857914471;-0.4430251181856823;-0.4035899518149131;1.0882124060407972;0.9999071360851237;10.000348822135752;0.41678979982408043;-0.4352289866971822;-0.43522900237827283;0.3830476039796896;0.3596016700827232;0.5254438458362312;1.0000557984833238
45.613165;1.0976760211326964;0.4629840067668115;0.4217484212947512;-0.44302755419212436;-0.40359217196755875;1.0882151672262788;0.9999109229558553;10.000361562803647;0.41678986238186033;-0.4352289867807436;-0.43522900208747783;0.38304694329183325;0.35960436930015394;0.5254448410844548;1.0000557870892925
45.623165;1.0976721952778075;0.4629841973353911;0.4217489149629176;-0.4430295665945679;-0.4035943734427006;1.0882188006362936;0.9999147197452487;10.00037460587343;0.41678991490654343;-0.4352289868720926;-0.4352290017833414;0.38304629556238357;0.3596070544929957;0.5254458306564336;1.0000558105301112
45.633165;1.0976693133882682;0.4629848001917512;0.42174942940056287;-0.44303200257638664;-0.40359659353888444;1.0882223002364555;0.9999185200914482;10.000387939224435;0.41678995759519843;-0.4352289869699221;-0.43522900146867977;0.38304566283422237;0.35960972520054874;0.5254468158701888;1.0000558658917789
45.643165;1.097666385983599;0.46298540905915486;0.4217499796192038;-0.4430344385488909;-0.40359881360095784;1.0882246611972666;0.9999223180015452;10.0004015469658;0.4167899905675551;-0.4352289870731664;-0.4352290011462825;0.38304504673753853;0.35961238087433234;0.5254477980002993;1.0000559517700789
45.653165;1.0976634208316316;0.4629860192094447;0.42175056176940545;-0.4430368745134201;-0.40360103362545285;1.0882278784079287;0.9999261069381262;10.000415396148334;0.4167900137276211;-0.4352289871809782;-0.43522900081933746;0.3830444481663538;0.35961502034871373;0.5254487776492969;1.0000560688667886
45.663165;1.0976594270887234;0.4629862240091824;0.4217511898857412;-0.4430388868701292;-0.40360323495842965;1.0882309466202484;0.9999298803422424;10.000429441116436;0.41679002674314014;-0.4352289872926796;-0.43522900049141294;0.38304386675561736;0.35961764187116546;0.5254497543830696;1.0000562187470134
45.673165;1.0976564122371113;0.46298682138559033;0.42175182510130965;-0.44304132282050346;-0.40360545490041;1.08823286203092;0.9999336323350934;10.00044364719507;0.4167900295744379;-0.4352289874077789;-0.4352290001658962;0.38304330072744586;0.35962024339760573;0.5254507269017101;1.0000564028877195
45.683165;1.0976533887840807;0.4629874037623169;0.4217524822868158;-0.44304375876752367;-0.4036076747986009;1.0882356227901175;0.9999373582135012;10.000458010220902;0.41679002347425775;-0.4352289875258486;-0.43522899984540053;0.3830427474895439;0.3596228227682408;0.5254516936552799;1.0000566225407848
45.693165;1.0976503680912795;0.46298796505427375;0.4217531582066511;-0.4430461947132715;-0.4036098946516859;1.088238227047247;0.9999410554477026;10.00047255357698;0.4167900113974728;-0.435228987646355;-0.4352289995316533;0.38304320454818264;0.35962537782013165;0.5254533822602295;1.000056878940694
45.703165;1.097646361540801;0.4629880977145001;0.42175386738613285;-0.44304820704989356;-0.4036120958071617;1.088239670766163;0.9999447237632604;10.000487310387246;0.4167899971005674;-0.43522898776867186;-0.4352289992258164;0.38304266998619446;0.35962790633805153;0.5254543328032373;1.000057174007138
45.713165;1.097643375411878;0.462988599740206;0.4217545708673318;-0.44305064299731384;-0.40361431556671323;1.088241948111902;0.9999483633199756;10.000502307465236;0.41678998388535626;-0.4352289878920721;-0.435228998928686;0.38304214233630957;0.3596304059974126;0.52545527170744;1.0000575107078482
45.723165;1.0976404182955173;0.46298900536871335;0.4217552292338582;-0.4430518607120963;-0.4036154254773918;1.0882440533376294;0.9999519730358987;10.000517563389886;0.41678997434798054;-0.4352289880156461;-0.43522899864058223;0.3830416204185584;0.35963287461313614;0.5254561953311706;1.000057892642099
45.733165;1.097636497511504;0.4629890267794044;0.4217559649793246;-0.44305387305637445;-0.4036176264907092;1.0882449815144697;0.9999555499993494;10.000533097096955;0.416789970902545;-0.43522898813842675;-0.43522899836126805;0.3830411034576116;0.3596353103971471;0.5254570993453225;1.0000583232228686
45.743165;1.0976336152929993;0.46298940375646114;0.4217566859798341;-0.4430563090233432;-0.40361984610912255;1.0882467279564758;0.9999590893041798;10.000548935424902;0.41678997612865576;-0.43522898825962886;-0.4352289980900456;0.3830405912258762;0.35963671187723284;0.5254572942383975;1.000058804609626
45.753165;1.0976307767990148;0.4629897309457767;0.4217574084853817;-0.443058745001423;-0.40362206568294734;1.0882482883428601;0.9999625848595335;10.000565113132387;0.416789992761401;-0.4352289883785969;-0.4352289978260955;0.38304008402565526;0.3596390776800952;0.5254581430686964;1.0000593373419773
45.763165;1.0976279871817052;0.4629900063058754;0.4217581308586158;-0.4430611809917196;-0.40362428521432164;1.088248660795396;0.9999660305612234;10.000581660486453;0.41679002356734646;-0.43522898849441366;-0.43522899756877936;0.3830395823526236;0.3596414065818486;0.5254589557117741;1.0000599210035517
45.773165;1.0976243038359035;0.46299025151565315;0.42175923558185735;-0.4430627916868974;-0.4036261022751504;1.0882498472403317;0.999969420504656;10.000598586546078;0.41679007137385155;-0.43522898860569836;-0.4352289973174531;0.3830390864062449;0.3596436978378803;0.5254597279072856;1.0000605547384773
45.783165;1.0976216371902197;0.46299042392183837;0.42175994905027564;-0.4430652277003597;-0.40362832172794977;1.0882508517038407;0.9999727495560322;10.000615876551576;0.41679013941181;-0.43522898871078314;-0.43522899707112667;0.383039595940072;0.35964595127252924;0.5254611863170309;1.0000612370230109
45.793165;1.0976190467117222;0.4629905481456412;0.42176065328213713;-0.4430676637266536;-0.40363054114454394;1.0882516783101235;0.9999760144029516;10.000633506743958;0.416790231524215;-0.4352289888078352;-0.43522899682845073;0.38303911043693334;0.3596481669515307;0.5254618716963979;1.0000619649317841
45.803165;1.097616539960454;0.462990627976149;0.42176134607270355;-0.44307009976642026;-0.4036327605267115;1.0882513307534885;0.9999792128648923;10.00065146393421;0.4167903516946095;-0.4352289888949963;-0.4352289965879646;0.38303862928624066;0.35965034487918945;0.5254625128221022;1.0000627338018147
45.813165;1.097613123515868;0.46299026579194175;0.42176204390272765;-0.44307211218762066;-0.4036349612237882;1.0882518121870906;0.9999823422481069;10.000669755725374;0.4167905033942292;-0.4352289889708226;-0.43522899634850976;0.38303815180555084;0.35965248499190194;0.5254631100507469;1.000063537743726
45.823165;1.0976107995728885;0.4629902685784815;0.4217627101903553;-0.44307454825603604;-0.4036371805402001;1.0882521258236615;0.9999853993794963;10.000688405122693;0.4167906892822586;-0.4352289890345262;-0.4352289961095184;0.38303767711714953;0.35965458733972344;0.5254636643141429;1.0000643694649975
45.833165;1.097608574378495;0.4629902374381639;0.42176336184619545;-0.4430769843413871;-0.40363939982504854;1.088251275953896;0.9999883821918072;10.000707440342039;0.4167909107150572;-0.4352289890857113;-0.4352289958707152;0.3830372041193205;0.3596556521788472;0.525463492682921;1.0000652195296842
45.843165;1.0976064543235637;0.4629901151826928;0.4217639434422435;-0.44307820220945004;-0.40364050927817213;1.0882512684099206;0.9999912903353964;10.00072689658556;0.4167911672374322;-0.43522898912418323;-0.4352289956316673;0.38303673165233876;0.3596576798550655;0.5254639657651611;1.0000660778680455
45.853165;1.0976034484442037;0.4629896203141335;0.4217645784787574;-0.4430802146875839;-0.40364270985087825;1.0882511110729507;0.9999941237156545;10.000746820302597;0.41679145694670533;-0.43522898914990754;-0.43522899539202337;0.38303625859553464;0.3596596706754841;0.5254644005499713;1.000066936705681
45.863165;1.0976015634309053;0.4629894989753222;0.42176517428265764;-0.44308265082042714;-0.4036449290460515;1.0882498140862855;0.9999968814445976;10.000767258869047;0.41679177724448924;-0.43522898916278246;-0.43522899515202473;0.38303578388307297;0.35966162484639813;0.5254647984149124;1.000067791059824
45.873165;1.0975998100159474;0.4629893515598509;0.4217657447517581;-0.44308508696789406;-0.40364714821185743;1.0882493888754414;0.9999995628444474;10.000788249223696;0.4167921250515664;-0.435228989162522;-0.4352289949123676;0.38303630671808947;0.35966354235767006;0.5254658897226594;1.0000686368660219
45.883165;1.097598197003622;0.46298917948195867;0.42176628507722114;-0.4430875231285087;-0.40364936734821255;1.08824884697012;1.000002168602807;10.000809814525713;0.416792496650924;-0.4352289891488003;-0.435228994673771;0.3830358268717127;0.35966542289314807;0.5254662171006111;1.0000694698326402
45.893165;1.0975957321884973;0.462988581066291;0.42176680782638065;-0.4430895356507265;-0.4036515678031317;1.0882481993384037;1.0000047008420643;10.000831958804605;0.41679288789349117;-0.4352289891211981;-0.43522899443699736;0.38303534468621453;0.35966726592572223;0.5254665095996501;1.0000702863247328
45.903165;1.0975944164781861;0.46298835828839335;0.4217672722406213;-0.44309197183126614;-0.40365378688071174;1.0882464557785587;1.0000071625720723;10.000854665525319;0.416793294745817;-0.4352289890788241;-0.43522899420310823;0.3830348607559803;0.35966807085710967;0.5254660823543952;1.0000710848589835
45.913165;1.0975932505438486;0.4629881073012929;0.4217676920130988;-0.4430944080218169;-0.40365600592966616;1.088245624672433;1.0000095570354208;10.000877906160225;0.41679371336506027;-0.43522898902022916;-0.43522899397355425;0.3830343756543111;0.35966983727567853;0.5254663036668495;1.0000718665104942
45.923165;1.097592230907477;0.462987766751206;0.4217680103626484;-0.44309562598964797;-0.4036571151495823;1.0882447138485487;1.0000118875411648;10.000901651407865;0.4167941400132897;-0.4352289889440551;-0.4352289937501332;0.3830338898786272;0.35967156550647145;0.525466488132593;1.0000726343091564
45.933165;1.0975903534484204;0.46298705177380195;0.42176835155367043;-0.44309763854077644;-0.4036593154914903;1.0882427321450616;1.0000141579532023;10.00092588448965;0.4167945718157843;-0.4352289888495463;-0.43522899353475486;0.383033403855901;0.35967325690848057;0.5254666344407996;1.0000733922368594
45.943165;1.0975896090403388;0.46298670561548977;0.42176862541070864;-0.443100074755727;-0.4036615344584829;1.0882416906681733;1.0000163730256524;10.00095061005414;0.4167950076019061;-0.4352289887362453;-0.4352289933289312;0.3830329180707214;0.359674913715055;0.5254667412111561;1.0000741440201328
45.953165;1.0975889900096718;0.46298632651890836;0.4217688495684103;-0.44310251097863584;-0.4036637533986931;1.0882406026314613;1.000018538196301;10.000975845173441;0.4167954475194174;-0.43522898860377895;-0.43522899313337227;0.3830324334249526;0.3596765388856547;0.5254668079055865;1.0000748923753817
45.963165;1.0975884846568815;0.4629859154279157;0.4217690240467985;-0.44310494720962296;-0.4036659723122159;1.0882394813373975;1.000020659718611;10.001001606044337;0.4167958920058051;-0.4352289884519736;-0.4352289929480113;0.38303195134924406;0.35967713585536726;0.5254661513916736;1.0000756391950052
45.973165;1.0975870808566655;0.46298507246702586;0.4217691671076114;-0.4431069597825813;-0.40366817254733994;1.088237338493869;1.000022745249771;10.001027909973638;0.4167963409704075;-0.4352289882806018;-0.4352289927722209;0.3830324733956929;0.3596787080822867;0.5254668730612045;1.0000763859446564
45.983165;1.0975867642911956;0.46298454412321377;0.4217691897230308;-0.44310817779958694;-0.4036692816074253;1.0882361845547501;1.0000248036509938;10.001054784065147;0.4167967932071025;-0.43522898808904353;-0.4352289926049275;0.3830320009458014;0.35968025885967697;0.5254668350350498;1.000077133684084
45.993165;1.097586526193911;0.46298404932052667;0.42176921808504064;-0.4431106140575629;-0.4036715004432234;1.0882350295905039;1.000026843062814;10.00108227049213;0.41679724649856476;-0.43522898787635933;-0.43522899244473434;0.38303153530193146;0.3596817914266587;0.5254667714722328;1.0000778834409512
46.003165;1.097586356345094;0.462983530071569;0.4217691984977559;-0.4431130503282366;-0.40367371925385087;1.0882328833855983;1.0000288680280238;10.001110423135392;0.416797698206234;-0.4352289876414831;-0.4352289922900659;0.38303107773149975;0.3596833090723763;0.5254666875693798;1.000078637487448
46.013165;1.097585244035057;0.4629825849271251;0.4217691490471278;-0.44311506293914993;-0.4036759193877927;1.0882317550483125;1.0000308781485872;10.00113929006288;0.4167981456062566;-0.43522898738338694;-0.4352289921391584;0.3830306293531457;0.3596838151658904;0.5254659038990583;1.0000794005509457
46.023165;1.0975851741969298;0.46298201737875383;0.4217690345976979;-0.44311749923905985;-0.40367813815045267;1.0882306527494356;1.0000328695410035;10.001168898147625;0.4167985862470436;-0.4352289871013321;-0.4352289919900704;0.383030191201671;0.359685313001783;0.5254657944997329;1.0000801799337438
46.033165;1.0975851359914424;0.46298136693841546;0.4217688201932803;-0.44311871732875796;-0.4036792470906696;1.0882285834926322;1.0000348371498495;10.00119925556917;0.41679901820076637;-0.43522898679502237;-0.43522899184071084;0.3830297645605682;0.35968680555232785;0.5254656801969194;1.000080984496084
46.043165;1.0975851193196233;0.46298075230507507;0.42176861551255246;-0.44312115366746685;-0.4036814658136453;1.0882275521153881;1.0000367761451383;10.001230360691265;0.41679943986046214;-0.435228986464485;-0.43522899168880347;0.38302935106589575;0.3596882955582195;0.5254655663352431;1.000081822286526
46.053165;1.0975851166454862;0.4629801144686827;0.4217683693204698;-0.4431235900273363;-0.4036836845210809;1.088226560550485;1.0000386830379662;10.001262207762414;0.416799849901071;-0.43522898610980393;-0.43522899153206324;0.3830289523176307;0.35968878596166315;0.5254647735630764;1.000082697552303
46.063165;1.0975841242449011;0.46297905240948406;0.4217681031910593;-0.4431256027247523;-0.4036858845634453;1.0882256088944542;1.000040556385661;10.001294791010352;0.41680024754678924;-0.4352289857309783;-0.4352289913684856;0.3830295693369272;0.35969028012325155;0.525465404737021;1.0000836098054187
46.073165;1.0975841375543438;0.4629783707321834;0.4217677857566527;-0.4431280391270554;-0.4036881032475148;1.0882236968183325;1.0000423961946505;10.00132809869287;0.4168006325357422;-0.43522898532802573;-0.43522899119656716;0.383029202348846;0.35969178144426445;0.5254653217563143;1.0000845561299991
46.083165;1.0975841587735506;0.4629776101046351;0.4217673850214526;-0.4431292573247341;-0.40368921212273023;1.0882228240963134;1.000044202808134;10.00136209764389;0.4168010046610363;-0.4352289849010975;-0.4352289910154542;0.3830288511450626;0.3596932927257541;0.5254652577288572;1.0000855343739954
46.093165;1.0975841912449507;0.4629768906729389;0.4217670119773333;-0.44313169377334083;-0.4036914307947918;1.0882219909811732;1.0000459761546072;10.00139672889881;0.4168013634566467;-0.435228984450449;-0.43522899082483013;0.3830285156467635;0.3596938158890894;0.525464532004515;1.0000865444830735
46.103165;1.0975832386171855;0.4629757531629997;0.42176663263309727;-0.4431337065520008;-0.40369363081385157;1.088221198341913;1.0000477151799119;10.00143191768479;0.41680170855848064;-0.4352289839765196;-0.4352289906246562;0.383028196071652;0.3596953521195042;0.5254645167193066;1.0000875878184168
46.113165;1.097583298497642;0.46297500202184366;0.4217662127508741;-0.44313614304151366;-0.4036958494875228;1.0882194474933893;1.0000494177061416;10.001467584103448;0.41680204031366175;-0.435228983480251;-0.4352289904149861;0.3830278926449107;0.35969690197255133;0.5254645293396555;1.0000886655989218
46.123165;1.0975833709656355;0.46297417695342635;0.42176571750889347;-0.44313736132395437;-0.4036969583650706;1.0882187402470325;1.0000510813646937;10.001503647372429;0.41680235966448836;-0.43522898296317575;-0.43522899019591854;0.38302760518189044;0.3596984653295678;0.5254645709724299;1.0000897773298518
46.133165;1.0975834556162045;0.4629733969602295;0.4217652561409733;-0.4431397978518563;-0.40369917705115066;1.088218078946886;1.0000527047992738;10.00154002098083;0.41680266732749505;-0.43522898242698443;-0.4352289899675904;0.3830273328288585;0.359699041652893;0.52546395797817;1.0000909201552197
46.143165;1.0975825550527987;0.462972201744441;0.4217647941014865;-0.44314181069816;-0.4037013770946624;1.0882164659725846;1.0000542880267953;10.001576605370698;0.41680296311546183;-0.43522898187302267;-0.4352289897299322;0.3830270742854386;0.3597006305871356;0.525464060075259;1.0000920892712473
46.153165;1.0975826710349714;0.46297139479041605;0.42176429726477394;-0.44314424726051793;-0.4037035958029721;1.0882159031176504;1.0000558325651756;10.00161328322273;0.4168032458690072;-0.43522898130208165;-0.4352289894822584;0.38302682856374104;0.35970223226264136;0.5254641926459188;1.0000932782667444
46.163165;1.0975828113283712;0.4629692967276095;0.4217626209850344;-0.44314552482227165;-0.4037047586632102;1.0882153920992608;1.000057341598394;10.001649914926631;0.41680351397281823;-0.43522898071453187;-0.4352289892229861;0.3830275954791967;0.3597038471693365;0.5254650832005906;1.000094478536503
46.173165;1.097582983135579;0.46296846242901735;0.4217620935969861;-0.44314796142125595;-0.4037069774070067;1.0882149359731421;1.0000588193766957;10.00168634427566;0.416803766083872;-0.4352289801105698;-0.4352289889498165;0.38302737534891906;0.35970447600173316;0.5254645872115585;1.0000956783984813
46.183165;1.0975821928308478;0.46296721335931296;0.4217615703198255;-0.4431499743308792;-0.40370917752154106;1.0882135392341215;1.0000602700682484;10.001722417181133;0.41680400165963805;-0.43522897949016365;-0.4352289886603439;0.3830271685489244;0.3597061193330768;0.5254648019103886;1.000096863916429
46.193165;1.0975824395515452;0.46296629483955376;0.42176096311139133;-0.4431511927402168;-0.4037102865133294;1.088213206290144;1.0000616967998126;10.001757995944278;0.4168042209980393;-0.4352289788531186;-0.4352289883523525;0.38302697542584924;0.3597077770888475;0.5254650437763664;1.0000980217165993
46.203165;1.0975827228260224;0.4629654253601138;0.4217603995454913;-0.44315362939297664;-0.4037125053351586;1.0882129401591605;1.000063101018786;10.001792964345206;0.41680442467944967;-0.43522897819953793;-0.4352289880236886;0.3830267962013956;0.3597084481962783;0.5254646300997545;1.0000991408527198
46.213165;1.0975830398952755;0.46296454806698006;0.4217598277089946;-0.4431560660650447;-0.4037147241876427;1.0882117421261872;1.0000644824569958;10.001827227594474;0.4168046129719536;-0.4352289775299585;-0.43522898767238566;0.38302663049100993;0.3597101305153498;0.5254649313832604;1.0001002122458675
46.223165;1.0975834371392679;0.4629640896409521;0.4217596169864328;-0.44315810107403253;-0.40371655928612776;1.0882116120976013;1.0000658396547715;10.001860703399798;0.4168047858109121;-0.43522897684505857;-0.43522898729706333;0.38302647677869683;0.3597118212976469;0.5254652636201406;1.0001012279418287
46.233165;1.0975828181206906;0.46296274528462694;0.4217589982824331;-0.443158895842392;-0.4037176497496338;1.088211548919872;1.0000671704175295;10.001893306400722;0.4168049429848538;-0.4352289761454198;-0.43522898689714556;0.3830263326353691;0.3597125179098796;0.525464941968582;1.0001021817882796
46.243165;1.0975832304856021;0.46296186431811304;0.42175841221377114;-0.4431613325666234;-0.40371986870169563;1.088211550417992;1.000068472338527;10.001924934875367;0.41680508404873184;-0.4352289754312271;-0.4352289864727192;0.38302619562947526;0.35971421796119013;0.5254653352174931;1.0001030700842155
46.253165;1.0975836782576898;0.4629609895382162;0.4217578230818433;-0.4431637693067586;-0.4037220876903383;1.0882106141045687;1.0000697433217722;10.001955472802544;0.4168052082921062;-0.43522897470202454;-0.43522898602413895;0.3830260640151615;0.3597159191514168;0.5254657592819857;1.0001038909385747
46.263165;1.0975841648325144;0.46296006491591357;0.4217571767815409;-0.4431649878388652;-0.4037231969161885;1.0882107379851875;1.000070981265833;10.00198481044561;0.4168053149307364;-0.4352289739569618;-0.43522898555181005;0.3830259367520852;0.35971661945840866;0.5254655304767717;1.0001046440142654
46.273165;1.0975836946218676;0.4629588098698064;0.4217565987750864;-0.4431670008849455;-0.40372539733037616;1.0882109202876897;1.000072183109244;10.002012860021;0.41680540317301795;-0.43522897319506987;-0.4352289850562717;0.3830268129800073;0.35971831709702495;0.5254667475899814;1.00010533173296
46.283165;1.0975842673477862;0.46295797085785545;0.42175599921726475;-0.44316943766841604;-0.40372761643852256;1.0882111590345382;1.0000733443425718;10.002039552907632;0.4168054719291335;-0.4352289724152429;-0.435228984538402;0.383026691432492;0.35972001014892285;0.5254672687863851;1.0001059592020356
46.293165;1.0975848841005214;0.4629570889771066;0.42175534132134684;-0.44317065624523583;-0.4037287257878634;1.0882104520327835;1.000074459344878;10.002064834329074;0.4168055193799248;-0.4352289716163677;-0.43522898399958376;0.3830265703503057;0.35972069668239104;0.5254671393107131;1.0001065317554036
46.303165;1.0975855422680827;0.46295628463441796;0.4217547313259171;-0.4431730930603877;-0.40373094498155637;1.088210797141789;1.0000755221635815;10.002088665130847;0.41680554297968214;-0.43522897079739115;-0.4352289834414963;0.3830264478064861;0.35972237522317546;0.5254677290587761;1.0001070528157077
46.313165;1.0975862374928498;0.46295550096555715;0.4217541133446714;-0.44317552989184833;-0.4037331642192255;1.0882111931093252;1.0000765275250791;10.00211102034184;0.4168055399351928;-0.43522896995716626;-0.43522898286563744;0.3830263220221518;0.3597240447875612;0.5254683545500436;1.0001075229822953
46.323165;1.097585965905605;0.4629542798177492;0.4217534498019373;-0.4431763247835037;-0.4037342550477313;1.0882116400666226;1.0000774716960172;10.002131875709388;0.4168055077415867;-0.4352289690946222;-0.43522898227340967;0.3830261914391891;0.35972470449461363;0.5254683329726745;1.0001079401253978
46.333165;1.097586719005002;0.462953545840343;0.42175281175950086;-0.44317876164280146;-0.40373647437551874;1.0882111393217686;1.0000783527231272;10.00215119282469;0.41680544448186674;-0.4352289682091593;-0.4352289816667926;0.383026054629254;0.35972635340533565;0.5254690357251005;1.0001083009874119
46.343165;1.0975874899645042;0.462952840648097;0.42175216188793824;-0.4431811985142252;-0.40373869374879484;1.088211693436564;1.0000791701263885;10.00216891764349;0.41680534872189;-0.4352289673007676;-0.4352289810486033;0.3830259101739519;0.3597279909127771;0.5254697805053695;1.0001086031382331
46.353165;1.0975882701844362;0.4629521067948953;0.4217514445093289;-0.4431824171740775;-0.40373980336587617;1.0882123058097568;1.0000799242765348;10.00218499052021;0.41680521929096065;-0.4352289663699582;-0.4352289804221249;0.38302575647013903;0.3597286171541649;0.5254698843232869;1.0001088459680854
46.363165;1.097588053792153;0.46295106211963355;0.4217507832750123;-0.4431844303206702;-0.40374200417499795;1.0882119792119238;1.0000806156604427;10.002199360261622;0.41680505509850974;-0.43522896541760187;-0.43522897979069897;0.383025591620158;0.3597302329166065;0.5254707174311071;1.000109030501472
46.373165;1.0975888340721611;0.46295045157320575;0.4217500867039144;-0.44318686720975337;-0.4037442236789354;1.0882127147232008;1.0000812443807572;10.002211998096863;0.4168048548193678;-0.4352289644445878;-0.43522897915741227;0.38302641358595657;0.359730839300159;0.5254716411589425;1.0001091583718527
46.383165;1.0975896106235208;0.46294981493816983;0.4217493174457066;-0.44318808587897235;-0.4037453334216595;1.0882135116204572;1.0000818099623603;10.002222908305242;0.4168046167667823;-0.4352289634515232;-0.435228978524857;0.3830262204767285;0.3597324376146669;0.5254725682693133;1.0001092309347965
46.393165;1.097590383070352;0.4629492709673834;0.4217485822681127;-0.4431905227647871;-0.4037475530030491;1.088214367730908;1.0000823112507666;10.002232131393063;0.4168043390960663;-0.43522896243866405;-0.43522897789517434;0.3830260106964688;0.3597340294724709;0.52547354468998;1.0001092488360313
46.403165;1.097591149734244;0.4629487006516976;0.42174777195612395;-0.4431917414237694;-0.40374866281802435;1.08821427953609;1.0000827462996773;10.002239732542145;0.4168040200969076;-0.4352289614060705;-0.43522897727033355;0.3830257827850506;0.35973461656312794;0.5254738874068615;1.0001092116965828
46.413165;1.0975909079540171;0.4629478186860845;0.4217470108455817;-0.44319375454268417;-0.40375086381280684;1.0882152416393889;1.0000831123442233;10.00224577593855;0.41680365850449846;-0.4352289603541251;-0.4352289766523583;0.38302553534882017;0.3597362002430012;0.5254749671528277;1.000109118005922
46.423165;1.0975916503481975;0.46294736588333213;0.42174620793442374;-0.44319619139621463;-0.4037530834889406;1.0882162465019587;1.0000834062134292;10.00225030312492;0.41680325366636317;-0.43522895928424155;-0.4352289760432436;0.3830252673842971;0.35973678159535183;0.5254754163739598;1.0001089653037243
46.433165;1.097592372815919;0.4629468774814552;0.4217453257260785;-0.443197410014671;-0.4037541933897503;1.0882172850007303;1.0000836247422593;10.002253335426532;0.41680280543217024;-0.43522895819905105;-0.4352289754447057;0.3830249785287261;0.35973836179349994;0.5254766058471168;1.000108750489308
46.443165;1.0975930695849794;0.46294646836552045;0.42174447087882694;-0.4431998468331161;-0.4037564131151981;1.088217347163929;1.000083764363905;10.002254899812254;0.4168023139666097;-0.4352289571018431;-0.4352289748583081;0.38302466917238176;0.35973994240814744;0.5254778535626041;1.000108470292082
46.453165;1.0975937334885986;0.4629460175699225;0.42174353507175716;-0.4432010654117427;-0.40375752306089857;1.0882184225107143;1.0000838210528993;10.002255055838683;0.4168017798496973;-0.43522895599578926;-0.4352289742858952;0.38302434051553114;0.359740525578168;0.5254784786799466;1.0001081216765275
46.463165;1.0975933576013202;0.46294524068008286;0.4217426447573451;-0.44320307842812057;-0.4037597241740452;1.0882195000771646;1.0000837918670595;10.00225390071625;0.4168012044092504;-0.4352289548833646;-0.43522897372956315;0.3830239941356408;0.35974211360852587;0.5254798545512924;1.000107701824602
46.473165;1.097593932622615;0.4629448821752603;0.42174171214534184;-0.4432055151780982;-0.40376194395714815;1.0882205684213742;1.000083676262766;10.002251553426094;0.4168005897088999;-0.4352289537662099;-0.43522897319122855;0.38302363157115904;0.359742708158103;0.5254806159835955;1.000107207741583
46.483165;1.0975944553563748;0.4629444824560379;0.4217407037279929;-0.4432067336868917;-0.40376305395381223;1.0882206161878225;1.0000834753885601;10.002248139914514;0.41679993816936817;-0.43522895264554146;-0.43522897267245275;0.38302425457109224;0.3597443100541863;0.5254828643487558;1.0001066356330481
46.493165;1.0975949245641452;0.46294416154202234;0.42173973006275944;-0.4432091703901476;-0.40376527376390114;1.0882216337333839;1.0000831905303444;10.002243791477866;0.4167992523553437;-0.4352289515226381;-0.43522897217440143;0.3830238653778205;0.3597449197740475;0.5254837752926753;1.000105980566243
46.503165;1.0975943441081342;0.46294340125322886;0.4217387037063137;-0.4432099650869484;-0.40376636512979364;1.0882226139409947;1.0000828222284268;10.00223864771581;0.41679853488068375;-0.43522895039887;-0.435228971697681;0.383023466690217;0.3597465377689236;0.5254854489975967;1.0001052364681557
46.513165;1.0975947174974374;0.4629431260654447;0.4217376996363344;-0.44321240174170967;-0.40376858495740187;1.08822355051665;1.0000823702260537;10.00223285625738;0.4167977881666603;-0.4352289492754853;-0.43522897124234444;0.3830230616012698;0.3597481646098456;0.525487202525358;1.0001043963326202
46.523165;1.0975950523805806;0.4629428786338025;0.42173668522823404;-0.44321483837304537;-0.40377080479061234;1.0882234366747903;1.0000818333815436;10.00222656872424;0.41679701422074567;-0.4352289481535518;-0.4352289708081778;0.38302265350434267;0.35974880117563657;0.5254883523748333;1.0001034532994941
46.533165;1.0975953540303898;0.4629426035469648;0.42173561081960775;-0.44321605676401576;-0.40377191482696073;1.0882242662772512;1.0000812091309543;10.002219928360544;0.41679621450090626;-0.43522894703409676;-0.4352289703950031;0.38302224603808177;0.3597504485953099;0.5254902677274871;1.000102401846473
46.543165;1.097595625826201;0.4629424225198632;0.42173458937688774;-0.44321849334794255;-0.40377413466834666;1.0882250347832647;1.0000804938519374;10.002213054554774;0.41679538996026344;-0.4352289459183685;-0.43522897000262034;0.3830218431625812;0.35975110797495985;0.5254915781517453;1.0001012379691125
46.553165;1.097594869833819;0.4629418182556119;0.4217335365964124;-0.44321928791734266;-0.4037752260600519;1.0882257385776257;1.0000796844363;10.002206038651533;0.41679454144522243;-0.4352289448079507;-0.43522896963051094;0.38302144901582913;0.35975278041279596;0.525493650694621;1.0000999588406623
46.563165;1.097595082272119;0.46294171536456935;0.42173253055437854;-0.4432217244524678;-0.4037774459114526;1.0882253735766523;1.0000787794161177;10.002198951368232;0.4167936699601408;-0.43522894370440895;-0.4352289692779269;0.3830210674082548;0.3597534672202643;0.5254951144115447;1.0000985623184475
46.573165;1.0975952619035652;0.4629415966118565;0.4217314869387822;-0.4432229427485989;-0.40377855596834744;1.0882259340709113;1.0000777788132755;10.00219185872485;0.4167927764413596;-0.43522894260878686;-0.43522896894423097;0.3830207013932172;0.35975516982361727;0.5254973373609226;1.0000970471193416
46.583165;1.0975954066449103;0.46294158285060305;0.4217305188386966;-0.4432253792361354;-0.4037807758335552;1.0882264131871313;1.0000766833569599;10.002184838139646;0.41679186134321544;-0.4352289415216169;-0.435228968628918;0.38302035309319155;0.35975588948798637;0.5254989494698613;1.0000954136072981
46.593165;1.097595515160006;0.4629415574517019;0.4217295226980422;-0.44322659748325954;-0.4037818859046381;1.0882268046176622;1.0000754947061397;10.00217797137656;0.41679092439564186;-0.4352289404433892;-0.4352289683314817;0.38302002368864946;0.3597576271898702;0.525501318476285;1.0000936630272836
46.603165;1.09759458819645;0.4629412386950932;0.4217286274702848;-0.44322861013705445;-0.4037840871299856;1.0882261037695904;1.0000742170717005;10.002171313903187;0.4167899649754197;-0.4352289393749395;-0.4352289680514747;0.3830207136777875;0.3597583835590882;0.5255038020462645;1.0000917959842115
46.613165;1.0975946240991683;0.4629413136561231;0.4217276918555467;-0.44322982833104346;-0.40378519721254763;1.0882263081863421;1.000072857696957;10.00216487547655;0.41678898279705084;-0.43522893831771037;-0.43522896778863435;0.3830204232788682;0.35976015879917045;0.5255063083578175;1.0000898120637176
46.623165;1.0975946252960929;0.4629415020432276;0.42172684314920356;-0.44323226471199534;-0.40378741710041194;1.0882264175763232;1.000071425008842;10.002158632649143;0.41678797823101665;-0.43522893727405115;-0.43522896754283413;0.3830201527124382;0.35976095263112895;0.5255081930013006;1.0000877093055733
46.633165;1.0975945925269228;0.4629416886431671;0.42172597427770564;-0.4432334828503565;-0.40378852719034103;1.088226432875588;1.000069926640533;10.002152551932312;0.4167869524114434;-0.4352289362472797;-0.4352289673140154;0.38301990222441423;0.3597627643764589;0.5255108204759605;1.0000854844141107
46.643165;1.0975945252645;0.46294199438565437;0.4217251931173679;-0.4432359191748705;-0.40379074708366985;1.0882253551141317;1.000068368611018;10.002146596624051;0.41678590710440017;-0.435228935241305;-0.43522896710220854;0.3830196719021019;0.3597635931708533;0.5255128172130306;1.0000831358614277
46.653165;1.097593422554293;0.462941900292897;0.42172440895804797;-0.44323671346564825;-0.40379183852415096;1.088225185457256;1.000066755146419;10.002140722711307;0.41678484426423873;-0.435228934260132;-0.43522896690743607;0.3830194617292152;0.3597654381225412;0.5255155481961141;1.0000806667384907
46.663165;1.0975932786941407;0.4629423274207939;0.42172369277220706;-0.44323914973172435;-0.4037940584196412;1.0882249255920593;1.0000650890103802;10.00213488377827;0.4167837658236159;-0.43522893330766865;-0.4352289667295209;0.3830192719028818;0.35976629831313145;0.5255176396359708;1.0000780836394776
46.673165;1.0975930906805698;0.46294275302579596;0.42172295305571134;-0.4432403677566875;-0.4037951685146277;1.0882245771545729;1.0000633724809165;10.002129045684985;0.4167826738777487;-0.4352289323877903;-0.4352289665680145;0.3830191027509963;0.3597681729394458;0.5255204548866526;1.0000753933723423
46.683165;1.0975928531951977;0.46294329153806874;0.421722295931265;-0.4432428039676773;-0.4037973884118187;1.088223141054602;1.0000616088017682;10.002123195897262;0.41678157083229694;-0.43522893150414016;-0.43522896642226666;0.3830189542776973;0.3597690617522985;0.5255226176799156;1.0000726006855345
46.693165;1.0975925598389713;0.46294381993757666;0.42172161118090057;-0.44324402193867074;-0.403798498509815;1.0882226183969619;1.0000598027990308;10.002117338349025;0.4167804589093211;-0.43522893065956236;-0.4352289662915185;0.38301882606320586;0.35977096513736195;0.5255254898281166;1.000069708105972
46.703165;1.0975912051674315;0.4629440498550822;0.42172102136666173;-0.4432460342970598;-0.40380069975822863;1.0882220120817343;1.0000579594705619;10.00211147936671;0.4167793391574411;-0.43522892985571615;-0.43522896617490714;0.383018717609813;0.35977188348534095;0.5255276955971103;1.0000667177797347
46.713165;1.0975907807414125;0.4629446606568756;0.42172037903832743;-0.44324725221593403;-0.4038018098611537;1.088221326296707;1.0000560823872462;10.002105620161132;0.4167782108773501;-0.4352289290930379;-0.4352289660714176;0.3830186288193657;0.3597738165274299;0.5255305986123012;1.000063633212348
46.723165;1.0975902819249999;0.4629453634884143;0.4217198058242609;-0.44324968832304457;-0.40380402976727997;1.088220564556233;1.0000541739275262;10.002099764427696;0.4167770716569156;-0.43522892837079546;-0.43522896597994365;0.3830195603118239;0.35977476326829055;0.5255335536250597;1.0000604589940256
46.733165;1.0975897022624763;0.46294603467455747;0.4217191898369976;-0.44325090619517593;-0.40380513987418515;1.0882187291601892;1.0000522361194124;10.002093924975664;0.41677591769908195;-0.43522892768740395;-0.4352289658995583;0.38301951316508026;0.35977572234055677;0.5255357824247815;1.000057199994565
46.743165;1.097589083291656;0.4629472113975463;0.4217190023263757;-0.44325294057581666;-0.4038069759897529;1.0882178215605367;1.0000502709622419;10.002088111576466;0.4167747443683564;-0.4352289270411355;-0.4352289658296851;0.3830194882561845;0.3597776922259642;0.5255386932729322;1.0000538619741108
46.753165;1.097587322739845;0.46294752108894277;0.42171841396944304;-0.4432537345984806;-0.4038080674461999;1.0882168421406564;1.0000482811551095;10.002082312011897;0.4167735467560381;-0.4352289264308531;-0.43522896577000786;0.3830194860330605;0.35977867131543134;0.5255409117081967;1.000050453111549
46.763165;1.097586461668734;0.46294830481998434;0.42171785979257564;-0.44325617062021905;-0.40381028735899493;1.0882157904508238;1.0000462712139748;10.00207648801083;0.41677232017876426;-0.43522892585619183;-0.43522896572043507;0.38301950693000564;0.35978065797359865;0.5255438019368918;1.000046984662867
