time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
46.773165;1.0975854975546016;0.4629490386277796;0.4217172456484422;-0.44325738841409096;-0.40381139747340417;1.0882136664225908;1.0000442477532807;10.002070593452896;0.4167710606590253;-0.43522892531695956;-0.4352289656809753;0.3830195517375353;0.3597816504643661;0.5255459895235113;1.0000434700020422
46.783165;1.0975844290848924;0.46294977899074585;0.42171662206424837;-0.44325860619367546;-0.4038125075918687;1.0882124713628616;1.0000422193221614;10.00206460381537;0.41676976521790055;-0.435228924812501;-0.43522896565144914;0.3830196214596377;0.3597836470600151;0.5255488377849225;1.0000399228044425
46.793165;1.0975832571189976;0.46295058363017677;0.4217160400004271;-0.44326104217296813;-0.403814727516601;1.088211207594466;1.0000401967170167;10.002058532567887;0.4167684319769408;-0.4352289243416898;-0.4352289656314686;0.383019716886594;0.3597846466200766;0.5255509716326561;1.0000363551554126
46.803165;1.0975809837285215;0.46295093170031076;0.42171540652212397;-0.4432618361173202;-0.40381581899269015;1.0882098766533361;1.000038192818891;10.00205242767548;0.4167670601516127;-0.4352289239033438;-0.43522896562057617;0.38301983825832314;0.3597856490307367;0.5255530706962881;1.0000327767159582
46.813165;1.0975796063304588;0.462951744650677;0.4217147908763171;-0.44326427208094954;-0.4038180389305364;1.0882074785406641;1.0000362211564677;10.00204635878868;0.41676565000849475;-0.43522892349662806;-0.43522896561803653;0.38301998527823605;0.35978765503988747;0.525555815992353;1.0000291959043932
46.823165;1.0975781251279997;0.46295250286339873;0.421714100218916;-0.443265489832072;-0.40381914907560346;1.0882060135314675;1.0000342939859947;10.002040396387644;0.4167642026700691;-0.4352289231210477;-0.43522896562239655;0.38302015736925676;0.359788665729485;0.5255578363597514;1.0000256214103243
46.833165;1.0975765384973069;0.46295332649795234;0.42171343990454285;-0.4432679257925548;-0.4038213690313423;1.0882044831348636;1.0000324209364184;10.002034590404373;0.4167627194764078;-0.4352289227760519;-0.43522896563148444;0.38302035381468463;0.3597906819751182;0.5255605006090861;1.00002206222458
46.843165;1.097574844222738;0.4629540993377566;0.4217127003033687;-0.4432691435434609;-0.40382247919669323;1.0882028884029742;1.0000306087825699;10.002028965078576;0.41676120155701224;-0.435228922460788;-0.43522896564280794;0.38302157378745993;0.3597917042449197;0.5255631690675742;1.0000185273674322
46.853165;1.0975730404311608;0.46295488162725995;0.42171193484544106;-0.4432703612952873;-0.4038235893733007;1.088201228497842;1.000028861907376;10.002023531162218;0.416759650272751;-0.435228922174311;-0.43522896565377434;0.38302181625886744;0.3597927328172925;0.5255650695711597;1.0000150260742655
46.863165;1.0975701275671452;0.46295533021379015;0.4217112160564919;-0.4432723734327889;-0.40382579070853963;1.0881985009039303;1.00002718243648;10.00201830181326;0.4167580677249088;-0.4352289219159977;-0.43522896566186736;0.3830220798568256;0.3597947679194441;0.5255676161877937;1.0000115673166137
46.873165;1.0975681031426288;0.46295612836120265;0.42171040196127624;-0.4432735911863652;-0.40382690090730045;1.0881967021680519;1.0000255697049552;10.002013298595196;0.4167564565905408;-0.43522892168571087;-0.43522896566490876;0.3830223631739906;0.359795809667106;0.5255694389462663;1.0000081589146679
46.883165;1.0975659677494476;0.4629569909301515;0.4217096205963355;-0.4432760271510118;-0.40382912091732903;1.0881948288003365;1.0000240205255182;10.002008548682856;0.41675481984673507;-0.4352289214835574;-0.4352289656611422;0.38302266525139;0.35979785811992837;0.5255719049957175;1.0000048069922571
46.893165;1.0975637201072026;0.46295779785809055;0.421708767164363;-0.4432772449097494;-0.40383023113591265;1.0881928783735828;1.0000225320675247;10.002004079468604;0.4167531610560558;-0.43522892130967294;-0.43522896564906466;0.38302298549072566;0.3597989132672544;0.5255736424701187;1.0000015152051966
46.903165;1.0975613591497206;0.46295860703928704;0.42170789981245793;-0.4432784626726678;-0.40383134136376286;1.0881898502521234;1.0000211049949932;10.001999912197347;0.41675148469892764;-0.4352289211644678;-0.4352289656271451;0.3830233234285898;0.3597999748205924;0.5255753339429755;0.99999828433623
46.913165;1.0975578866039188;0.4629590749516914;0.42170709555826263;-0.4432804748169055;-0.40383354274807237;1.088187745420322;1.0000197432669864;10.001996062250587;0.41674979572240217;-0.4352289210488671;-0.43522896559385077;0.3830236788879611;0.3598020420788078;0.525577662975117;0.999995113401237
46.923165;1.0975553031631229;0.4629586674091259;0.4217051062161167;-0.44328175180093515;-0.40383470693421814;1.088185565890736;1.0000184518186577;10.001992542335786;0.416748098686094;-0.4352289209639073;-0.43522896554785695;0.38302405205161727;0.35980311407913707;0.5255792594694939;0.9999920014548455
46.933165;1.0975526152558324;0.4629595365451799;0.4217042813434432;-0.4432841877932348;-0.40383692699046425;1.0881833144483184;1.00001723431578;10.001989358421604;0.4167463973826904;-0.4352289209100687;-0.4352289654878444;0.38302444349532205;0.3598041899438853;0.5255808067200707;0.999988948720111
46.943165;1.0975498291330104;0.46296034446749657;0.4217034066351006;-0.44328540558870283;-0.4038380372542304;1.0881809944613885;1.000016091412147;10.001986506351757;0.4167446948484497;-0.4352289208869767;-0.43522896541220407;0.38302485432027333;0.3598062689884878;0.5255829878208526;0.999985956162304
46.953165;1.0975469512077367;0.4629611491050739;0.4217025393036547;-0.44328662339635;-0.4038391475256793;1.0881776093274158;1.0000150205485003;10.00198396921568;0.4167429934217156;-0.43522892089352055;-0.435228965319253;0.38302528582389245;0.3598073507375614;0.5255844321321037;0.9999830237676335
46.963165;1.0975429889496704;0.46296160703272343;0.4217017544164315;-0.44328863558398557;-0.40384134895077717;1.0881751621161577;1.0000140172972418;10.001981708349998;0.41674129515948644;-0.43522892092815724;-0.43522896520769216;0.38302673899737477;0.3598084352728094;0.5255865518519178;0.9999801493444829
46.973165;1.097539945430929;0.4629624021980286;0.42170091154177775;-0.4432898534186777;-0.4038424592335225;1.0881726560673617;1.0000130770387348;10.001979663907008;0.41673960241082714;-0.43522892098921484;-0.4352289650767998;0.3830272145058587;0.3598105234012369;0.5255885726617369;0.9999773289505625
46.983165;1.0975368257464564;0.46296319024128274;0.4217000858454591;-0.44329107127032846;-0.4038435695198508;1.0881700951410487;1.0000121963351671;10.001977773707086;0.41673791774450863;-0.43522892107503247;-0.4352289649262688;0.38302771291555593;0.359811616278442;0.525589853451059;0.9999745581524517
46.993165;1.0975336330867376;0.46296402744558307;0.421699335028572;-0.44329350734804873;-0.4038457896096021;1.0881664835486848;1.0000113728377107;10.001975988872513;0.4167362433689864;-0.4352289211838425;-0.4352289647559979;0.38302823482896287;0.3598127149685342;0.5255910786036116;0.9999718329724689
47.003165;1.0975303714133318;0.46296479235900584;0.4216985554569594;-0.4432947252406734;-0.4038468998997707;1.088163824672216;1.0000106037108714;10.001974273776526;0.4167345808592605;-0.435228921313602;-0.43522896456608234;0.38302878072807306;0.35981482019248834;0.5255929331270728;0.9999691499740618
47.013165;1.0975270460298654;0.46296554190632677;0.42169780555606445;-0.44329594315634735;-0.40384801019098604;1.0881611200804469;1.0000098848704226;10.001972598546937;0.4167329313441621;-0.4352289214619804;-0.4352289643568426;0.3830293506934201;0.3598159321831435;0.5255940489187251;0.999966505458041
47.023165;1.0975226644341665;0.4629659317914904;0.42169716102963145;-0.4432979554526145;-0.40385021163023277;1.0881583692566024;1.0000092111901502;10.001970930564253;0.41673129576117623;-0.4352289216265593;-0.4352289641287284;0.38302994461104545;0.3598170506159704;0.5255951125394986;0.9999638948556634
47.033165;1.0975192311427013;0.46296664476512245;0.4216964813086226;-0.44329917341567077;-0.4038513219224392;1.0881555706604582;1.000008576691522;10.001969228023263;0.4167296750389943;-0.4352289218052448;-0.43522896388221427;0.38303056274606506;0.35981917476936914;0.5255968109039195;0.9999613135442617
47.043165;1.0975157542324814;0.4629673352459921;0.4216958409676012;-0.44330039140383565;-0.40385243221355416;1.0881517228240294;1.0000079760732883;10.001967436090755;0.41672807002156415;-0.43522892199648117;-0.4352289636176311;0.3830312059315746;0.35982030402161475;0.5255977768062494;0.9999587582663428
47.053165;1.0975122397984811;0.46296805831843574;0.4216952968847571;-0.44330282762294887;-0.40385465230285866;1.0881488241074257;1.0000074069309186;10.001965486514647;0.4167264809584632;-0.4352289221991104;-0.43522896333497335;0.38303187542002565;0.35982143818825935;0.525598696475568;0.9999562274387634
47.063165;1.0975086923159907;0.46296869112865635;0.4216947439899738;-0.44330404566167897;-0.40385576258642464;1.088145872022056;1.0000068697271498;10.001963301817955;0.41672490716501703;-0.4352289224123345;-0.43522896303404285;0.3830325728999232;0.3598235772913089;0.5256002555172579;0.9999537201541864
47.073165;1.0975051146262498;0.46296928921043623;0.4216942382374498;-0.443305263724749;-0.4038568728638846;1.0881428627471712;1.0000063657859672;10.001960799434336;0.41672334740668204;-0.43522892263583096;-0.4352289627149698;0.38303330036992395;0.3598247210174642;0.5256010846823077;0.9999512352145739
47.083165;1.0975005100425055;0.4629695076595521;0.4216938524131257;-0.44330727615760024;-0.40385907428165546;1.088139791520961;1.0000058958815259;10.001957898157764;0.41672180052091834;-0.4352289228697454;-0.43522896237884795;0.3830340597373133;0.35982586834069485;0.5256018677522094;0.9999487715134837
47.093165;1.097496878966512;0.462970030250472;0.421693443368901;-0.4433084942646009;-0.40386018454524053;1.088135654251009;1.0000054602067872;10.00195453101977;0.4167202655379341;-0.4352289231144759;-0.4352289620279939;0.3830348526293672;0.35982701770226455;0.5256026035510086;0.9999463295736338
47.103165;1.0974932270035245;0.4629705145159359;0.42169308320207244;-0.4433097123926149;-0.40386129480194777;1.0881324482565236;1.0000050586154603;10.001950653106466;0.4167187413889109;-0.43522892337031166;-0.435228961665425;0.3830366801568177;0.35982916742392856;0.52560470436522;0.9999439126607323
47.113165;1.097489560158964;0.4629709613930051;0.4216927719514488;-0.4433109305408126;-0.4038624050518281;1.0881291719020285;1.0000046908373423;10.001946237689753;0.4167172268461995;-0.43522892363698296;-0.43522896129410826;0.3830375424898012;0.3598303156132647;0.5256053415536953;0.9999415262377196
47.123165;1.0974858845083315;0.46297143161356674;0.42169256336091654;-0.4433133669126654;-0.40386462509557913;1.0881258249549586;1.0000043574163187;10.001941270294802;0.41671572088141073;-0.4352289239133567;-0.43522896091662905;0.38303843890203865;0.3598314597774245;0.5256059264578122;0.9999391761328504
47.133165;1.0974812059253942;0.4629714069006378;0.42169236738646254;-0.4433141612326347;-0.40386571667650123;1.0881224088729498;1.0000040607438574;10.00193574403755;0.4167142229290359;-0.43522892419771764;-0.43522896053518345;0.38303936832340785;0.3598335968951615;0.5256071412343176;0.9999368667211502
47.143165;1.0974775258134442;0.462971751749851;0.4216922028016778;-0.44331537943397004;-0.4038668269029904;1.0881179262522485;1.0000038046204165;10.001929648565925;0.4167127326754449;-0.43522892448829464;-0.435228960151609;0.38304032991501397;0.3598347239108069;0.5256076145691394;0.9999346000763502
47.153165;1.0974738492310936;0.46297212528532683;0.4216921424176562;-0.44331781585428903;-0.4038690469220011;1.0881143804969824;1.000003592428506;10.001922957043082;0.4167112499820951;-0.435228924783435;-0.43522895976738807;0.3830413231724728;0.359835838151196;0.5256080304834179;0.999932376601677
47.163165;1.097470179860064;0.4629724099563618;0.4216920792577417;-0.4433190340858579;-0.40387015713116486;1.088110775898648;1.0000034258529256;10.00191562491167;0.4167097754887779;-0.43522892508186917;-0.4352289593836728;0.38304234737816484;0.3598369375252943;0.5256083901601948;0.9999301973106558
47.173165;1.0974665205274448;0.4629726654617571;0.4216920678150978;-0.4433202523314862;-0.4038712673306655;1.0881071180244135;1.0000033057754205;10.00190759562959;0.4167083111772746;-0.4352289253830892;-0.4352289590011616;0.3830434012081338;0.35983902055030387;0.5256093807569282;0.9999280659536319
47.183165;1.0974628734591323;0.4629728923333668;0.42169210848646227;-0.4433214705912612;-0.40387237751905275;1.0881034135491618;1.0000032344019738;10.00189880550544;0.41670686006049207;-0.4352289256871554;-0.43522895861986566;0.3830444828629823;0.3598400862411425;0.5256096358021274;0.9999259882286353
47.193165;1.0974582419078653;0.4629727483873695;0.42169227316015645;-0.4433234831945935;-0.4038745788417498;1.0880986689136958;1.0000032161463668;10.001889191894632;0.41670542509082015;-0.43522892599420937;-0.4352289582391083;0.38304558997697163;0.3598411340661136;0.5256098425249108;0.9999239691090357
47.203165;1.0974546256896403;0.4629729182928005;0.42169241745103764;-0.4433247014831959;-0.40387568900326115;1.0880948894941571;1.0000032568086903;10.00187869808295;0.41670400826602416;-0.435228926304247;-0.4352289578576734;0.38304671948763325;0.3598421640522655;0.5256100033136343;0.9999220114103091
47.213165;1.097451029073824;0.46297305879894246;0.42169261154876386;-0.4433259197873488;-0.40387679914956814;1.0880910798265673;1.0000033624947435;10.001867268971898;0.4167026107331791;-0.43522892661711143;-0.4352289574741553;0.38304786826982;0.3598441767949703;0.5256108054284628;0.9999201161534063
47.223165;1.097447456702021;0.462973169022228;0.4216928536427076;-0.4433271381068407;-0.4038779092796401;1.0880872445511969;1.0000035390634598;10.001854850747307;0.4167012333449951;-0.43522892693256265;-0.43522895708766346;0.3830490339987725;0.3598451732245931;0.5256108825825279;0.9999182835711874
47.233165;1.0974439140729846;0.46297330807702364;0.42169319593892607;-0.4433295746433007;-0.4038801291933754;1.088083390183681;1.0000037919050908;10.001841400072927;0.4166998768732668;-0.43522892725025975;-0.4352289566981947;0.3830502153545979;0.3598461543326648;0.5256109225478386;0.9999165135194297
47.243165;1.0974404073350785;0.4629733590025531;0.4216935287019721;-0.4433307929915865;-0.40388123928737174;1.088078526086364;1.0000041259016423;10.001826893272362;0.4166985418906816;-0.4352289275696986;-0.43522895630637903;0.3830524117982109;0.35984712113505024;0.5256116570726116;0.9999148054650638
47.253165;1.0974359461036178;0.46297298213860083;0.4216939215627536;-0.44333158747114376;-0.40388233070740026;1.0880746633589633;1.0000045453454909;10.001811329087607;0.4166972288813412;-0.43522892789029316;-0.4352289559133438;0.3830536234170725;0.35984807477750985;0.5256116311753057;0.9999131589291763
47.263165;1.0974325397192335;0.4629729841427179;0.42169433630642944;-0.44333280584488344;-0.4038834407607041;1.0880708127149605;1.0000050529885465;10.001794721882103;0.41669593915101705;-0.43522892821152315;-0.435228955520841;0.3830548509076752;0.35985001654813087;0.525612260851734;0.9999115740555763
47.273165;1.0974292031716038;0.4629730255359874;0.42169484183129047;-0.4433352424323775;-0.4038856605938106;1.0880669834503267;1.000005648855731;10.001777090105294;0.4166946758521119;-0.4352289285328428;-0.4352289551312259;0.383056095482588;0.35985094786513744;0.5256121787851101;0.9999100525645683
47.283165;1.0974259511685507;0.4629729904942357;0.4216953266683703;-0.44333646083102424;-0.40388677060431194;1.0880631839719757;1.0000063306871032;10.001758448654478;0.41669344371145467;-0.43522892885343395;-0.4352289547473467;0.3830573583611838;0.3598518700680436;0.5256120714496244;0.9999085986428121
47.293165;1.097422799062029;0.46297294088162005;0.4216958407682646;-0.44333767924194445;-0.40388788059296776;1.0880584221391647;1.0000070952292768;10.001738806295453;0.4166922477810491;-0.43522892917228806;-0.4352289543723142;0.3830586400314815;0.35985278399749937;0.525611940525044;0.999907217834344
47.303165;1.0974197622505697;0.4629728797340316;0.4216963803902949;-0.44333889766580487;-0.40388899055949484;1.088054705384709;1.0000079388852972;10.001718170664345;0.41669109257489456;-0.43522892948870184;-0.43522895400909756;0.3830599398695179;0.35985368992965927;0.5256117873147674;0.999905914920987
47.313165;1.0974168542398204;0.46297281041160043;0.4216969422685844;-0.4433401161035806;-0.4038901005036309;1.0880510411463864;1.0000088584987734;10.001696556208381;0.4166899816662746;-0.43522892980264816;-0.43522895366031245;0.3830612562755698;0.3598555878951342;0.525612297512107;0.9999046932181814
47.323165;1.0974130858726223;0.46297239374108357;0.42169759563179865;-0.44334212886464713;-0.40389230157221695;1.0880474363547992;1.0000098521947025;10.001673982917929;0.4166889172662951;-0.43522893011461045;-0.43522895332836675;0.38306258719313907;0.35985647819881583;0.5256121025848912;0.9999035552207328
47.333165;1.0974104611135354;0.4629723174541792;0.42169819516196266;-0.4433433473296396;-0.40389341147165525;1.0880438970268613;1.0000109188829762;10.001650467224632;0.4166878998656203;-0.43522893042509425;-0.43522895301552733;0.38306393065301625;0.35985736193790796;0.5256118875255488;0.9999025038628162
47.343165;1.0974079863741006;0.4629722410986018;0.4216988113088984;-0.4433445658074328;-0.40389452134969245;1.0880394295470615;1.0000120565107715;10.001626014748824;0.4166869282039744;-0.43522893073419683;-0.43522895272354956;0.383065284833434;0.359858240871337;0.5256116520773639;0.999901543813755
47.353165;1.0974056663925573;0.4629721658096372;0.4216994423744018;-0.4433457842969635;-0.403895631207408;1.0880360416263604;1.0000132606159917;10.00160062002576;0.4166859998316177;-0.43522893104146904;-0.4352289524533605;0.3830666479308291;0.3598591167106436;0.5256113955594167;0.9999006813647814
47.363165;1.0974035521509249;0.4629725160934851;0.4217004535467163;-0.44334660111641533;-0.4038963572445651;1.088032741617384;1.0000145245239362;10.00157427182992;0.41668511209020886;-0.43522893134616425;-0.43522895220546787;0.3830680185552553;0.35985999046225287;0.5256111171270806;0.9998999231310783
47.373165;1.097401545352954;0.4629725041139766;0.4217011608849173;-0.4433490378275205;-0.4038985768663272;1.088029537467228;1.0000158408181585;10.001546961267088;0.4166842626727605;-0.43522893164762744;-0.4352289519807153;0.383069396261927;0.35986186207514315;0.5256115008005114;0.9998992755353211
47.383165;1.0973986920201373;0.4629720345625975;0.4217018389604716;-0.44334983244868575;-0.40389966801621735;1.0880264358520548;1.0000172028257166;10.001518692023737;0.41668344937580243;-0.43522893194544293;-0.4352289517803806;0.38307178137559555;0.35986273050491235;0.5256119058776811;0.9998987449163242
47.393165;1.0973969854081227;0.4629719706440422;0.42170250336478027;-0.4433510509781943;-0.4039007778057838;1.0880224416604651;1.000018605369558;10.001489486866666;0.41668266984122393;-0.43522893223935954;-0.43522895160557123;0.38307317427664794;0.3598635940363943;0.5256115596537301;0.9998983373610788
47.403165;1.0973954216813304;0.4629719109683156;0.4217031699304425;-0.4433522695165819;-0.403901887582124;1.0880195582699081;1.0000200444654026;10.001459380109635;0.4166819218044343;-0.4352289325292841;-0.43522895145678275;0.3830745749098129;0.3598644505274173;0.5256111914956381;0.9998980584281646
47.413165;1.0973939944377844;0.46297185564067916;0.4217038373711453;-0.443353488063461;-0.40390299734648855;1.0880167884559961;1.0000215166107262;10.001428403868475;0.4166812030761523;-0.4352289328154363;-0.4352289513339789;0.3830759828276946;0.35986529769539927;0.5256108016028795;0.9998979125198905
47.423165;1.0973926962466831;0.4629718048545014;0.4217045049549876;-0.44335470661859316;-0.4039041070995005;1.0880141357718598;1.000023018378973;10.001396586532733;0.4166805110326669;-0.43522893309845273;-0.43522895123684496;0.3830773973371661;0.3598661335521829;0.5256103900148538;0.9998979020309846
47.433165;1.0973915198673398;0.4629718185863964;0.42170522607775834;-0.4433571433809398;-0.40390632664231413;1.0880116054386877;1.0000245461415576;10.001363956656876;0.4166798426525461;-0.4352289333793095;-0.4352289511650708;0.3830788172721864;0.35986795647202546;0.5256106422536425;0.9998980267911323
47.443165;1.097389460818146;0.4629713782888896;0.42170591008619346;-0.4433579380453907;-0.4039074177183111;1.08800920371006;1.00002609618175;10.001330539983497;0.4166791953189997;-0.4352289336592329;-0.4352289511187197;0.3830802408195315;0.35986876487837693;0.5256101910687228;0.9998982839667335
47.453165;1.097388513941392;0.46297134841901827;0.42170657422845215;-0.4433591566256993;-0.4039085274372059;1.088005936438725;1.0000276652111861;10.001296358126403;0.4166785674069958;-0.43522893393956513;-0.43522895109837073;0.3830816659912984;0.3598695571951351;0.5256097241555941;0.999898668544848
47.463165;1.097387680877986;0.46297132896356413;0.4217072351057584;-0.4433603752151071;-0.40390963714369527;1.0880038078673329;1.0000292506715227;10.001261433659856;0.41667795811607006;-0.4352289342213765;-0.4352289511047578;0.3830830913391485;0.3598703319725716;0.5256092448745661;0.9998991741082331
47.473165;1.097386964190267;0.46297132127884666;0.42170789153627475;-0.4433615938126238;-0.40391074683675365;1.0880018200030697;1.0000308510680191;10.001225793358472;0.4166773669594462;-0.43522893450501876;-0.43522895113815513;0.3830845161569328;0.3598710878281;0.5256087563345111;0.999899793707643
47.483165;1.0973863668789885;0.4629713265051184;0.42170854255199014;-0.44336281241616354;-0.403911856515003;1.0879999728774077;1.0000324664288118;10.001189467845006;0.416676793477198;-0.43522893479003233;-0.43522895119794797;0.3830859399452253;0.3598718236154202;0.52560826092274;0.9999005202502388
47.493165;1.0973858917536794;0.46297134567484366;0.4217091873130349;-0.4433640310228435;-0.40391296617650524;1.0879982651877498;1.0000340985372136;10.00115249667851;0.4166762372697575;-0.43522893507546384;-0.43522895128256406;0.3830873616838517;0.3598725389629968;0.5256077605255848;0.9999013453692605
47.503165;1.0973855408294517;0.46297137986572406;0.42170982541195584;-0.4433652496296506;-0.4039140758188574;1.0879956943073883;1.0000357508379618;10.001114935537316;0.4166756982275049;-0.43522893536035884;-0.4352289513896067;0.3830887796611061;0.35987323452205505;0.5256072571460032;0.9999022582731437
47.513165;1.0973843151499545;0.46297108757513555;0.4217105290374445;-0.4433672625150144;-0.40391627658596857;1.0879942561776326;1.0000374277630286;10.001076849308031;0.4166751766568852;-0.435228935644201;-0.43522895151590424;0.3830901915585817;0.35987491161858814;0.5256074375712403;0.9999032465227496
47.523165;1.097384209591521;0.4629711542172119;0.4217111556270872;-0.44336848111326904;-0.40391738618283596;1.0879929459005042;1.000039134534224;10.00103829990708;0.41667467301040956;-0.43522893592693235;-0.4352289516575779;0.38309159427711487;0.359875571556593;0.5256069338856997;0.9999042975296559
47.533165;1.0973842204842434;0.4629712373907427;0.4217117785285013;-0.4433696997044699;-0.4039184957539151;1.087991758640619;1.0000408782861883;10.00099934894278;0.4166741875677158;-0.4352289362085851;-0.4352289518103157;0.3830929839402077;0.35987621519355467;0.525606431147824;0.9999053993072229
47.543165;1.09738434114635;0.4629713376150318;0.42171239969148;-0.4433709182865221;-0.4039196052978942;1.087990690262364;1.0000426681689707;10.000960065011611;0.41667372051455515;-0.4352289364890805;-0.4352289519697223;0.38309535630725855;0.3598768431335895;0.5256066576078551;0.9999065404012697
47.553165;1.0973845632566719;0.462971456859376;0.4217130209735308;-0.4433721368575087;-0.4039207148140848;1.087989737242366;1.0000445134148381;10.000920520467043;0.41667327225973133;-0.43522893676840174;-0.43522895213174806;0.3830967071942942;0.3598774558350905;0.5256061545309894;0.99990770926601
47.563165;1.0973848778239303;0.46297159858340686;0.4217136433733912;-0.44337335541595624;-0.40392182430206947;1.0879878960657783;1.000046421776053;10.000880784907213;0.41667284349003614;-0.4352289370469514;-0.4352289522932002;0.38309803272199094;0.35987805342643037;0.5256056498322319;0.9999088936311952
47.573165;1.0973852766918473;0.4629717667374792;0.42171426680471885;-0.4433745739611403;-0.40392293376149335;1.0879871631800897;1.000048399130312;10.000840924782683;0.4166724347650365;-0.43522893732564977;-0.4352289524518307;0.38309932945412134;0.35987863582186025;0.5256051435234815;0.9999100805601991
47.583165;1.0973847546533397;0.46297156330684364;0.4217149084167838;-0.4433753685685292;-0.4039240245374814;1.087986535957504;1.0000504496261204;10.000801006365613;0.41667204608320657;-0.4352289376055339;-0.4352289526058174;0.3831005944556824;0.35987920301209825;0.5256046368134059;0.9999112575554848
47.593165;1.0973853042084274;0.4629717951456839;0.42171553184689514;-0.44337658708578986;-0.40392513393931323;1.0879860134561192;1.0000525763437222;10.00076109642021;0.4166716769039871;-0.43522893788741834;-0.43522895275336526;0.38310182544788657;0.3598797551719943;0.5256041315870292;0.9999124142365372
47.603165;1.097385921178603;0.46297206430675225;0.42171615532514284;-0.44337780558904705;-0.4039262433123188;1.087985595688226;1.0000547816062713;10.000721260214146;0.4166713264636279;-0.4352289381719211;-0.4352289528927828;0.38310302095428084;0.359880292495895;0.5256036297984166;0.9999135436187785
47.613165;1.097386599187019;0.4629724340265787;0.42171683471387306;-0.4433802422731789;-0.4039284624575045;1.0879852823704068;1.000057066457261;10.000681562002404;0.4166709939794301;-0.435228938459377;-0.4352289530225323;0.3831041798546016;0.35988081478079575;0.5256031332598815;0.9999146420757039
47.623165;1.0973873311643358;0.46297278984207135;0.42171746517600156;-0.44338146074680146;-0.4039295717730267;1.0879840727097803;1.0000594299968673;10.00064207371416;0.41667067870540614;-0.435228938749572;-0.43522895314094395;0.3831053007325448;0.3598813211015443;0.5256026435913662;0.9999157083615157
47.633165;1.097388110075277;0.46297319442216;0.42171810407240273;-0.4433826792058854;-0.4039306810600321;1.0879839659373984;1.00006186919692;10.000602881711854;0.41667037990272854;-0.4352289390418253;-0.4352289532457881;0.38310638210902315;0.35988180979749074;0.5256021624212778;0.9999167431009087
47.643165;1.0973889298973283;0.46297365054385753;0.4217187547080505;-0.4433838976512524;-0.4039317903186395;1.0879839619776328;1.0000643796735251;10.0005640756298;0.4166700968175807;-0.4352289393354932;-0.43522895333407724;0.38310742312365154;0.35988327881104215;0.5256023766632408;0.9999177483031584
47.653165;1.097388787578975;0.46297375869543517;0.42171943777081716;-0.4433846921502636;-0.4039328808941195;1.0879840613952478;1.0000669566994305;10.000525726273935;0.41666982894320026;-0.43522893963038;-0.43522895340220363;0.38310842338414847;0.3598837263304627;0.525601919873007;0.9999187264160886
47.663165;1.0973896779340144;0.46297432371806674;0.42172011965549816;-0.443385910568827;-0.4039339900958902;1.0879842636781185;1.0000695950907674;10.000487872940672;0.4166695766497416;-0.43522893992695233;-0.4352289534460634;0.3831093822159805;0.35988415120303885;0.5256014797719679;0.999919680295448
47.673165;1.09739059965486;0.46297494435189723;0.42172081965953323;-0.4433871289748708;-0.40393509926962484;1.087984565752329;1.0000722882751112;10.000450533715725;0.4166693417292594;-0.43522894022652225;-0.4352289534610737;0.383110298418507;0.3598845527787207;0.5256010584922364;0.9999206134759706
47.683165;1.0973915501881004;0.4629756198429909;0.4217215386736552;-0.44338834736850824;-0.4039362084163401;1.0879839627545542;1.0000750273834356;10.000413732261933;0.41666912719715216;-0.4352289405312361;-0.4352289534425713;0.3831111705680043;0.35988493063534405;0.5256006568947494;0.9999215293126067
47.693165;1.0973925272239873;0.462976348673182;0.4217222772466658;-0.4433895657496807;-0.40393731753735307;1.0879844493242217;1.0000778007366022;10.000377512381379;0.41666893635889635;-0.4352289408436657;-0.4352289533865995;0.38311199730979945;0.35988528465167013;0.5256002748683852;0.9999224304744134
47.703165;1.0973935290060384;0.46297712931195484;0.4217230356534013;-0.4433907841179514;-0.40393842663403945;1.0879850194067227;1.0000805945675522;10.000341924240535;0.41666877189043716;-0.4352289411661983;-0.4352289532903434;0.38311377740479763;0.35988561529950425;0.5256006406927264;0.9999233201905753
47.713165;1.0973945547652753;0.4629779607376213;0.42172381399921244;-0.4433920024726146;-0.4039395357080459;1.087985665773662;1.000083394711166;10.000307005190203;0.41666863540515947;-0.435228941500725;-0.43522895315193555;0.3831145094487971;0.3598859237437311;0.5256002960968044;0.9999242036891838
47.723165;1.0973946065627496;0.46297844062185955;0.42172463052704656;-0.44339279687200067;-0.4039406261065866;1.087986380968525;1.0000861878083118;10.00027278493251;0.4166685273862583;-0.43522894184881594;-0.4352289529700932;0.3831151916311066;0.3598862116748704;0.5255999691280655;0.9999250878015239
47.733165;1.097395684637896;0.46297937182418997;0.4217254503823394;-0.443394015197334;-0.40394173514109033;1.0879871583804612;1.0000889619437505;10.000239301357661;0.41666844738870934;-0.43522894221200426;-0.43522895274385803;0.38311582197661725;0.3598864812819221;0.5255996589035058;0.999925979409042
47.743165;1.0973967938653146;0.46298035216928063;0.4217262920378638;-0.44339523350949955;-0.40394284415814813;1.0879869919485103;1.000091706840265;10.000206593811523;0.4166683945587433;-0.4352289425918682;-0.4352289524725568;0.38311639881511583;0.3598867355227887;0.525599364527812;0.9999268849083643
47.753165;1.0973979389004118;0.4629813806731841;0.4217271545971945;-0.4433964518095834;-0.4039439531587785;1.0879878764750663;1.000094413392739;10.000174691228082;0.41666836812996344;-0.435228942989969;-0.4352289521560685;0.38311692100778766;0.3598869782284709;0.525599084842098;0.9999278108199637
47.763165;1.0973991256659557;0.46298245551027845;0.4217280352498498;-0.4433976700984277;-0.4039450621441527;1.0879888096564385;1.0000970734190415;10.000143628397876;0.4166683674192059;-0.4352289434077881;-0.4352289517951393;0.38311738794618533;0.35988721381849065;0.5255988181052488;0.9999287642509497
47.773165;1.097400360485208;0.4629835742750562;0.421728929985427;-0.4433988883768716;-0.40394617111555575;1.0879897930777676;1.0000996797750585;10.000113465553344;0.4166683915665102;-0.435228943846442;-0.4352289513914919;0.3831177997129589;0.3598874469586299;0.5255985622228013;0.999929752944326
47.783165;1.0974016481407673;0.4629847343084951;0.42172983473441933;-0.44340010664612517;-0.40394728007393627;1.087990831051068;1.0001022262141013;10.0000842789678;0.41666843953163435;-0.43522894430607634;-0.4352289509477903;0.38311815747409633;0.3598876823269427;0.5255983152693545;0.9999307851357128
47.793165;1.0974019914102584;0.4629855312179489;0.4217307641266148;-0.443400900958977;-0.40394837036490616;1.0879919292241689;1.0001047072872933;10.000056140341451;0.41666851036705194;-0.4352289447856875;-0.4352289504674595;0.3831184636795014;0.35988792425039307;0.5255980758855242;0.9999318694249312
47.803165;1.0974033851495242;0.46298676582100545;0.42173168028849456;-0.4434021192143361;-0.4039494792983091;1.0879920935212135;1.0001071181876897;10.000029110852394;0.416668603648226;-0.4352289452837312;-0.43522894995420536;0.3831187216040968;0.35988817626813224;0.5255978435914046;0.9999330141786975
47.813165;1.0974048230261302;0.4629880340385136;0.42173259962482157;-0.443403337467296;-0.40395058821977825;1.0879933286174683;1.0001094545448517;10.000003246122628;0.4166687198554302;-0.4352289457986154;-0.43522894941144796;0.3831189343782582;0.3598884412796436;0.5255976188632939;0.9999342263125299
47.823165;1.097406293879634;0.46298933339835086;0.4217335207631166;-0.44340455572100346;-0.403951697130337;1.0879946360981227;1.0001117131117006;9.999978598973843;0.41666886034152906;-0.435228946328562;-0.4352289488420955;0.3831191045245608;0.35988872245314396;0.5255974027879569;0.9999355111544689
47.833165;1.0974077848266028;0.4629906612065116;0.4217344420267115;-0.44340577397838815;-0.40395280603159855;1.0879960136294846;1.00011389240183;9.999955218463535;0.4166690270303508;-0.4352289468715183;-0.4352289482487217;0.3831192344205025;0.35988902401152245;0.525597196549025;0.9999368733618945
47.843165;1.097409283348513;0.4629920144285598;0.4217353611217693;-0.44340699224218366;-0.40395391492559257;1.0879974559542849;1.0001159916851177;9.999933148642878;0.41666922233710624;-0.435228947425455;-0.4352289476338299;0.3831193267729166;0.3598893509615196;0.5255970009605789;0.9999383172172643
47.853165;1.0974107786090013;0.4629933896227919;0.4217362750663322;-0.44340821051538043;-0.4039550238146953;1.0879989562587054;1.0001180098483051;9.999912427542831;0.41666944926676813;-0.4352289479885743;-0.43522894699974096;0.3831193845875421;0.35988970802339443;0.5255968161718075;0.9999398464322661
47.863165;1.0974122609951005;0.4629947829248366;0.4217371804037005;-0.4434094288013235;-0.4039561327018084;1.0879995061739678;1.0001199459515373;9.999893084759051;0.4166697113253086;-0.43522894855925764;-0.43522894634813425;0.38311941108950337;0.3598900989484966;0.52559664192341;0.9999414638654345
47.873165;1.097412721580932;0.4629957883050637;0.42173809135403834;-0.4434102231453956;-0.4039572229354595;1.0880010948268481;1.0001218003328025;9.999875138819814;0.41667001209230436;-0.43522894913587684;-0.43522894568013537;0.38312040980561457;0.3598905266085264;0.5255972071445691;0.9999431711443924
47.883165;1.0974141462716756;0.46299720444236886;0.4217389689527203;-0.443411441464516;-0.4039583318288443;1.0880027088242068;1.0001235746003827;9.99985859872863;0.4166703545678309;-0.43522894971666276;-0.4352289449970362;0.3831203845859286;0.35989099325746965;0.5255970552299067;0.9999449688308594
47.893165;1.097415523462798;0.4629986251266951;0.4217398288424009;-0.4434126598038041;-0.4039594407303374;1.0880043340016474;1.0001252707853188;9.999843469618277;0.4166707407493679;-0.4352289502999209;-0.4352289443005215;0.38312033940792406;0.3598915005536995;0.5255969166384702;0.9999468573547092
47.903165;1.0974168409410734;0.46300004615144935;0.42174066963308443;-0.4434138781644257;-0.4039605496431458;1.0880059571517646;1.0001268908769205;9.99982975624618;0.41667117178391083;-0.4352289508843851;-0.43522894359231723;0.3831202778477821;0.3598910492926248;0.5255961087956795;0.9999488378302734
47.913165;1.097418088213662;0.46300146310816365;0.4217414901412445;-0.44341509654684175;-0.40396165857047406;1.0880075663515036;1.000128437156529;9.999817461393057;0.4166716482753865;-0.43522895146924856;-0.4352289428742694;0.38312020244521794;0.3598916392545372;0.5255960038304922;0.9999509118892581
47.923165;1.097419257218698;0.46300287117005273;0.4217422891219014;-0.44341631495094913;-0.4039627675154362;1.0880091511268069;1.0001299125936671;9.999806580144849;0.41667217022725755;-0.43522895205399115;-0.4352289421488468;0.38312011452050887;0.35989226975774735;0.5255959199953251;0.9999530806930055
47.933165;1.097420343309979;0.46300426571960135;0.42174306536418;-0.4434175333764081;-0.40396387648115617;1.0880097030536844;1.0001313207562263;9.999797089117058;0.41667273689958984;-0.43522895263828826;-0.43522894141922197;0.38312001444443095;0.3598929406041534;0.5255958603735733;0.9999553442612996
47.943165;1.0974213454909514;0.4630056429899722;0.42174381766978863;-0.44341875182252244;-0.4039649854709827;1.0880112156928803;1.000132665469587;9.999788941113179;0.4166733469141685;-0.43522895322185834;-0.4352289406888704;0.3831199020027596;0.35989365233827475;0.5255958281136651;0.9999577017856056
47.953165;1.0974212666725585;0.4630065985981967;0.4217445626970232;-0.4434195463210818;-0.4039660758335818;1.0880126838541815;1.0001339508576936;9.99978208054983;0.41667399856499177;-0.43522895380425497;-0.4352289399612842;0.3831197768674046;0.35989440549251966;0.5255958260690788;0.999960151669573
47.963165;1.0974221079889384;0.4630079338606355;0.421745263759353;-0.4434207648019004;-0.4039671848823416;1.0880141029757011;1.000135182081274;9.999776465397032;0.41667469039803395;-0.43522895438504144;-0.43522893923982964;0.3831196390577901;0.359895199774405;0.5255958562970964;0.9999626906415342
47.973165;1.09742287522245;0.46300802646072786;0.4217448283614835;-0.4434220425067467;-0.4039683479071876;1.088015468514902;1.0001363657535782;9.999772068261528;0.4166754218484744;-0.4352289549642162;-0.43522893852743627;0.383119488853083;0.3598960340830282;0.5255959201174384;0.9999653134814198
47.983165;1.0974235735972089;0.46300930927086215;0.4217454757723681;-0.44342326101314916;-0.40396945702708315;1.0880167754373509;1.0001375093438487;9.999768860109787;0.41667619347973806;-0.4352289555422738;-0.4352289378261899;0.3831193262014343;0.35989690715563705;0.5255960182196476;0.9999680137157205
47.993165;1.0974242085003327;0.46301055995847995;0.42174609609456565;-0.4434244795288305;-0.40397056618576854;1.0880170183452087;1.0001386207056677;9.999766800953207;0.4166770065913557;-0.4352289561198789;-0.43522893713727856;0.38311915046424383;0.35989781806072374;0.525596150424508;0.999970783985896
48.003165;1.0974247855468857;0.4630117154371939;0.4217466355948041;-0.44342447986151307;-0.40397056558382594;1.0880181914757856;1.000139708330111;9.999765846680372;0.41667786236275023;-0.43522895669751743;-0.43522893646152966;0.38311896083543434;0.35989876614854693;0.52559631588111;0.9999736160164893
48.013165;1.0974253114988597;0.463012890982565;0.42174720234896523;-0.44342569838896245;-0.4039716748243002;1.0880192879270123;1.0001407812242407;9.999765954170906;0.41667876119905545;-0.43522895727515076;-0.43522893579987204;0.38311875684075347;0.35989975079492104;0.5255965137316695;0.9999765006521701
48.023165;1.0974257952606976;0.46301402482159987;0.42174774218099326;-0.4434269169191811;-0.403972784107148;1.088020299815223;1.000141848018222;9.99976706992488;0.4166797027280027;-0.43522895785189414;-0.43522893515303807;0.38311853842119586;0.3599007713289472;0.5255967436305452;0.9999794275995049
48.033165;1.0974252491479206;0.46301471308984415;0.4217482722435086;-0.44342771147578103;-0.40397387477849367;1.0880212202185893;1.000142916533776;9.999769121677355;0.4166806860761014;-0.4352289584260957;-0.4352289345209927;0.38311830574083955;0.3599008271439402;0.5255963210877911;0.9999823855578025
48.043165;1.0974256828763496;0.4630157572157183;0.42174875586766675;-0.4434289300043861;-0.40397498414934824;1.0880220451248186;1.0001439943455563;9.999772024142612;0.4166817099921206;-0.435228958995846;-0.4352289339030096;0.3831180588247035;0.35990191783595377;0.5255966160863496;0.9999853633779776
48.053165;1.09742610930557;0.46301675357376487;0.42174921024927114;-0.4434301485295819;-0.4039760935658304;1.088022774107018;1.0001450893751886;9.999775679082159;0.4166827729946576;-0.43522895955928587;-0.4352289332983517;0.38311779712231614;0.3599030434106225;0.5255969441833087;0.9999883505627026
48.063165;1.0974265401580534;0.46301770030946954;0.4217496354819579;-0.44343136704963865;-0.40397720302887036;1.0880224096808715;1.0001462100135532;9.999779971518029;0.4166838733700497;-0.4352289601144609;-0.4352289327066835;0.38311851952031734;0.35990420454291433;0.5255980338892136;0.9999913367265922
48.073165;1.097426988568889;0.463018596217498;0.4217500325823561;-0.44343258556286375;-0.40397831253958333;1.088022955347877;1.0001473648669248;9.99978477743504;0.41668500867368646;-0.43522896065924777;-0.4352289321279946;0.38311822474282986;0.35990540242690483;0.5255984268265153;0.9999943118611416
48.083165;1.097427469053134;0.46301944103519627;0.4217504034518796;-0.44343380406722743;-0.40397942209952403;1.088023413366693;1.0001485616435235;9.999789977406815;0.4166861752944675;-0.4352289611915726;-0.43522893156245296;0.3831179114296048;0.35990663818784674;0.5255988510482873;0.9999972674804785
48.093165;1.0974279955221178;0.46302023537961357;0.4217507509614147;-0.44343502256025963;-0.40398053171043147;1.0880237838154694;1.000149805907197;9.999795468765372;0.4166873686153907;-0.43522896170962116;-0.4352289310101743;0.3831175780212673;0.3599079124905333;0.5255993064821665;1.0000001972105428
48.103165;1.097428579311468;0.46302098027289673;0.42175107909406906;-0.44343624103896667;-0.40398164137383247;1.088024064926148;1.000151101471858;9.999801169991523;0.4166885836775554;-0.4352289622121108;-0.4352289304708966;0.38311722290073547;0.359909225597425;0.5255997938147579;1.0000030963554951
48.113165;1.0974282299289024;0.4630212153043471;0.42175135663656094;-0.44343581732881776;-0.40398162263501264;1.0880242543926846;1.000152451692006;9.999807012515804;0.41668981578953834;-0.43522896269859923;-0.4352289299438763;0.38311684461100703;0.3599105776903347;0.5256003143250131;1.0000059613423578
48.123165;1.097428950834283;0.4630218615983313;0.42175166044236595;-0.44343703576743254;-0.4039827324067541;1.0880243518428496;1.0001538598831337;9.999812929777706;0.4166910604860119;-0.4352289631693678;-0.4352289294280702;0.3831164419153916;0.35991096909010345;0.525600185129754;1.0000087897618228
48.133165;1.097429747713502;0.46302245670209785;0.4217519578905836;-0.4434382541814535;-0.4039838422334284;1.088023360967996;1.0001553291292493;9.999818854712366;0.4166923131930479;-0.43522896362488117;-0.43522892892240655;0.3831160136206363;0.359912400067423;0.5256007779858589;1.0000115800649814
48.143165;1.097430625857374;0.46302299864402996;0.4217522511510167;-0.4434394725676856;-0.40398495211466856;1.0880232889921215;1.0001568623090356;9.999824724042389;0.416693569381048;-0.43522896406526385;-0.43522892842615063;0.3831155584941592;0.3599138705379076;0.5256014100900263;1.0000143303269753
48.153165;1.0974315923575388;0.46302348528386156;0.4217525415893922;-0.44344069092327854;-0.4039860620496321;1.0880231438048846;1.0001584619508037;9.999830481971424;0.41669482500346205;-0.43522896449014925;-0.43522892793918316;0.38311507581052345;0.3599153802029512;0.5256020827283348;1.0000170372602977
48.163165;1.0974326547596822;0.46302391435619805;0.42175282993633534;-0.4434419092459581;-0.40398717203740964;1.0880229319299826;1.0001601296608253;9.999836079668889;0.4166960763666821;-0.43522896489885654;-0.4352289274617819;0.38311456610823014;0.35991692912199136;0.5256027968728219;1.0000196963405614
48.173165;1.0974338676188373;0.463024707510725;0.4217534842989797;-0.44344272585386707;-0.4039878982685203;1.088022659022306;1.0001618658550429;9.999841471816834;0.4166973196692608;-0.43522896529061456;-0.4352289269942141;0.38311403110931463;0.3599185180904196;0.5256035534991281;1.0000223026745494
48.183165;1.0974351370347593;0.4630249551026792;0.4217537164057771;-0.4434427259174575;-0.4039878985592291;1.088022330707092;1.000163669815757;9.99984661525911;0.4166985511929573;-0.4352289656647302;-0.4352289265367007;0.38311347286493475;0.3599201483798398;0.5256043536193646;1.0000248509847016
48.193165;1.0974365117562395;0.4630251969762183;0.421754003001817;-0.443443944130655;-0.40398900870209875;1.0880219522129204;1.0001655400419327;9.999851471235836;0.4166997680973073;-0.43522896602055;-0.43522892608948427;0.38311289326890974;0.3599208210293211;0.5256045134550178;1.0000273341314168
48.203165;1.097436991446823;0.4630249699926954;0.42175430921738305;-0.44344473831319753;-0.4039901002399909;1.088021528530908;1.0001674748764604;9.999856007309623;0.4167009688945887;-0.435228966357259;-0.4352289256527229;0.38311229418716464;0.35992253612311625;0.5256054033831133;1.0000297430647687
48.213165;1.097438572219901;0.4630250762270804;0.4217546003901274;-0.4434459564448999;-0.40399121048241615;1.0880200659791657;1.000169472594152;9.999860200828996;0.4167021531689743;-0.435228966673976;-0.43522892522646056;0.3831116776615048;0.3599242923355382;0.5256063391932977;1.000032068877396
48.223165;1.0974402542527841;0.46302511388023976;0.4217548954526923;-0.443447174534377;-0.40399232077194036;1.0880195729357613;1.000171531154431;9.99986404297194;0.416703321137874;-0.43522896697008345;-0.43522892481062825;0.3831110462371996;0.35992608692866024;0.52560732083203;1.0000343036783919
48.233165;1.0974420367033735;0.4630250834482169;0.4217551956914023;-0.44344839258018875;-0.4039934311054464;1.0880190579054076;1.0001736477969563;9.999867537334076;0.41670447348540607;-0.43522896724527277;-0.4352289244048422;0.3831104033301224;0.3599279163264426;0.5256083476911021;1.00003644027858
48.243165;1.0974439180099638;0.46302498545042103;0.42175550274808443;-0.44344961058092813;-0.4039945414789131;1.0880185269367884;1.0001758180154319;9.999870697965749;0.41670561125102396;-0.43522896749944995;-0.43522892400828167;0.38310975303957523;0.3599297769071735;0.5256094189673151;1.0000384727154363
48.253165;1.0974458941178462;0.4630247614002325;0.42175576433359147;-0.4434496103486487;-0.40399454208708424;1.0880179831932575;1.0001780350610916;9.999873547967928;0.416706735702326;-0.43522896773299935;-0.4352289236197703;0.38310909954312866;0.35993066539261404;0.5256098493667785;1.000040396483069
48.263165;1.0974479574441975;0.4630245311220172;0.42175608964037453;-0.44345082825573895;-0.4039956525275047;1.088017428422309;1.0001802910310702;9.999876110807381;0.4167078480891928;-0.4352289679472043;-0.43522892323792317;0.3831084467006245;0.3599325787992409;0.5256110084891147;1.000042207219903
48.273165;1.0974500978958932;0.4630242374812297;0.4217564257510218;-0.44345204611515376;-0.403996762995122;1.088016864934774;1.0001825782306375;9.999878397293596;0.4167089492724974;-0.4352289681441905;-0.4352289228614736;0.3831087979408728;0.3599345142900883;0.525612940984207;1.0000438993873422
48.283165;1.0974523043134503;0.4630238829909636;0.4217567734670864;-0.44345326392712586;-0.4039978734859286;1.0880152972217083;1.0001848893236176;9.999880402164598;0.4167100396852155;-0.43522896832632824;-0.4352289224895733;0.3831081564231599;0.35993646904079757;0.5256141898350947;1.0000454669145387
48.293165;1.0974535663656768;0.463023068809436;0.421757151285245;-0.4434540576923876;-0.40399896534068835;1.0880147328498762;1.0001872169491617;9.999882116714415;0.41671111987705073;-0.43522896849569326;-0.4352289221218041;0.38310752534273;0.35993844012583115;0.5256154832770042;1.0000469051506486
48.303165;1.0974558701568877;0.4630226013956526;0.4217575240839951;-0.44345527541101937;-0.4040000758668723;1.0880141828416208;1.0001895541309953;9.999883539313494;0.4167121911226912;-0.4352289686540588;-0.4352289217582372;0.3831069078112448;0.35993942452361366;0.5256161345995772;1.0000482114095706
48.313165;1.0974582058531106;0.46302202332788794;0.4217578561857308;-0.44345527490026276;-0.40400007660496856;1.088013661002541;1.0001918951778146;9.999884667064164;0.41671325537137416;-0.43522896880315515;-0.435228921399636;0.3831063063814035;0.3599414191315824;0.5256175106335363;1.0000493836609508
48.323165;1.0974605641703459;0.4630214570651592;0.42175825530292826;-0.4434564925333554;-0.4040011871537626;1.088013181637705;1.0001942359938607;9.999885482974024;0.4167143145264481;-0.4352289689446777;-0.4352289210473987;0.38310572295106043;0.35994342059335116;0.5256189244772791;1.000050419433464
48.333165;1.0974629381431478;0.46302084780214525;0.42175866685167707;-0.4434577101271499;-0.40400229770938656;1.0880127564972413;1.0001965733867473;9.999885958610859;0.4167153697452183;-0.43522896908016145;-0.43522892070323227;0.38310515911183307;0.35994542524009904;0.5256203752301452;1.0000513157678281
48.343165;1.09746532184287;0.46302019988542265;0.42175909005412976;-0.44345892768424544;-0.4040034082690035;1.0880123923031497;1.0001989039361137;9.999886070095958;0.4167164213104795;-0.435228969211149;-0.4352289203688766;0.3831046164644783;0.3599474292793582;0.5256218627474865;1.0000520696215094
48.353165;1.0974677087398403;0.4630195175212255;0.4217595239506674;-0.4434601452075779;-0.404004518829855;1.0880120902540575;1.0002012236992135;9.999885812070056;0.4167174688551403;-0.4352289693395319;-0.4352289200460742;0.3831040968849062;0.3599484288222236;0.525622702092498;1.000052677800853
