time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.363165;1.0974700912112147;0.4630187457061408;0.4217599129976801;-0.44346014451507515;-0.40400451958838757;1.0880108475977437;1.0002035287853925;9.999885200516553;0.41671851163356216;-0.4352289694677304;-0.4352289197367305;0.3831036026579761;0.35995041989411963;0.5256242621214996;1.0000531360081633
48.373165;1.097472460805712;0.46301800670437826;0.42176036264209277;-0.44346136198185715;-0.40400563014425256;1.0880106590680805;1.0002058155705442;9.999884268291895;0.41671954881108497;-0.43522896959859153;-0.4352289194429828;0.3831031360779557;0.35995239885035046;0.5256258568293656;1.0000534385706883
48.383165;1.0974738099173598;0.4630168422909679;0.4217608338245269;-0.44346215541890377;-0.4040067220397581;1.0880105167675564;1.000208080614105;9.999883059662515;0.41672057956949976;-0.43522896973502967;-0.43522891916703965;0.38310269893152893;0.3599543626880815;0.5256274849139417;1.0000535800479642
48.393165;1.0974761272273865;0.4630160571743513;0.42176128746327035;-0.4434633728449076;-0.40400783258545564;1.088010409843586;1.0002103205886288;9.999881620701709;0.41672160314232376;-0.4352289698797054;-0.43522891891091187;0.3831022926109404;0.3599563088053926;0.525629145380102;1.0000535568353823
48.403165;1.0974784047471726;0.46301519136933567;0.42176168385385443;-0.4434633720724821;-0.40400783332474577;1.0880103255592544;1.00021253186371;9.999879985375104;0.4167226189452496;-0.4352289700349456;-0.4352289186760998;0.3831019183335241;0.35995723476091196;0.5256301524724204;1.0000533670463039
48.413165;1.097480633979801;0.46301436474257024;0.42176212745844904;-0.44346458947334905;-0.40400894385901925;1.0880102514646248;1.0002147102176107;9.999878172661782;0.4167236264722969;-0.4352289702026706;-0.43522891846329176;0.38310157667564176;0.35995913823339504;0.5256318744654601;1.0000530101525502
48.423165;1.0974828085712696;0.4630135203188682;0.42176256185686956;-0.44346580686486925;-0.40401005438672133;1.0880101775641906;1.000216850786364;9.999876203646481;0.4167246248436978;-0.43522897038430486;-0.43522891827226723;0.383101267024194;0.35996101691982074;0.5256336252595712;1.000052487858285
48.433165;1.097484924673511;0.46301266075171593;0.42176298579536264;-0.44346702424817186;-0.40401116490737826;1.0880100974639662;1.0002189478817358;9.999874123194898;0.41672561247587925;-0.43522897058090104;-0.43522891810234804;0.38310098763682027;0.35996286867687605;0.5256354038978522;1.0000518046814266
48.443165;1.097486979545794;0.4630117887254086;0.4217633986624528;-0.4434682416244651;-0.4040122754209065;1.0880090075181632;1.000220995353065;9.99987200373419;0.4167265872438403;-0.43522897079322403;-0.43522891795324764;0.38310073610597933;0.35996369192890515;0.5256365250779305;1.0000509671262294
48.453165;1.0974889699631805;0.4630108476928909;0.42176374545839185;-0.4434682408109553;-0.40401227612661106;1.088008904704886;1.0002229874849295;9.999869924501462;0.4167275467514437;-0.4352289710214427;-0.4352289178254;0.38310050995054085;0.3599654857402964;0.5256383578949114;1.000049982761429
48.463165;1.0974908925483242;0.46300995886872404;0.42176413186658845;-0.44346945817815336;-0.4040133866266036;1.0880087852695233;1.0002249193122366;9.999867943231584;0.4167284884853783;-0.43522897126479676;-0.4352289177194646;0.3831003069010529;0.35996724950344305;0.5256402170457554;1.0000488594484702
48.473165;1.0974927456286576;0.46300906590247304;0.42176450081460987;-0.443470675542605;-0.40401449712007736;1.0880086452948003;1.0002267866563257;9.999866085435901;0.416729410163994;-0.43522897152165496;-0.4352289176359243;0.38310012477811184;0.3599689827119784;0.5256421016888462;1.0000476040645891
48.483165;1.097493531390411;0.4630077697557963;0.42176486694543663;-0.44347146888815114;-0.4040155889512004;1.088008483283939;1.0002285861629208;9.999864355987476;0.41673031012194356;-0.4352289717897564;-0.4352289175752518;0.3830999616237173;0.3599696850058859;0.5256433253343954;1.00004622157516
48.493165;1.0974952505986328;0.46300681687118456;0.42176513810860167;-0.443471468064241;-0.40401558962970935;1.0880083025704352;1.0002303145068343;9.999862755371634;0.4167311873588354;-0.43522897206639954;-0.4352289175381631;0.38310081611286456;0.3599713562894415;0.5256459837791538;1.0000447152465703
48.503165;1.0974969087679045;0.46300592616018904;0.4217654386548101;-0.4434726854225737;-0.40401670010149704;1.0880081106294992;1.0002319679598226;9.99986128377011;0.41673204131712116;-0.43522897234858215;-0.43522891752559534;0.38310068777565703;0.3599729966703309;0.525647932186516;1.0000430878279445
48.513165;1.0974985108652962;0.4630050408019725;0.42176571385252065;-0.4434739027799395;-0.4040178105655214;1.0880079160762801;1.0002335435048024;9.999859935728187;0.416732871819626;-0.435228972633195;-0.4352289175385986;0.38310057704718353;0.3599746064330158;0.5256498970424062;1.0000413429988022
48.523165;1.0975000623587328;0.4630041634678861;0.42176596296442875;-0.4434751201357676;-0.4040189210216913;1.0880067265940465;1.0002350396742876;9.999858700630918;0.4167336793366203;-0.43522897291738855;-0.43522891757838394;0.3831004851561902;0.3599751863060626;0.5256511915072406;1.0000394859368709
48.533165;1.097501569122734;0.4630032377574727;0.4217661311304743;-0.4434751193056455;-0.40401892166914793;1.0880065488080637;1.0002364563844612;9.999857572832276;0.4167344651662969;-0.43522897319887144;-0.4352289176462549;0.3831004136429344;0.3599767376648704;0.525653183216117;1.0000375227833957
48.543165;1.097503036850899;0.4630023850672307;0.42176632508651757;-0.4434763366549936;-0.40402003211042703;1.0880063885998352;1.0002377954047055;9.99985655943532;0.4167352312562049;-0.4352289734757094;-0.43522891774323813;0.3831003635361389;0.3599782624351674;0.5256551853715349;1.00003545972015
48.553165;1.0975044702580472;0.46300154956770784;0.42176648966574204;-0.44347755399928745;-0.40402114254638954;1.088006250834203;1.00023906113534;9.999855675108996;0.4167359795512986;-0.4352289737460878;-0.43522891786987766;0.3831003346521881;0.35997876277203106;0.5256565109050702;1.0000333019885903
48.563165;1.097505872599903;0.4630006758650838;0.42176656981204996;-0.443477553154061;-0.4040211431788376;1.0880061385834086;1.0002402598045625;9.999854930785027;0.41673671122608663;-0.4352289740087641;-0.4352289180263412;0.3831003253711243;0.35998024051828953;0.5256585268413166;1.0000310533399148
48.573165;1.0975072460878488;0.4629998860746825;0.4217666722381586;-0.44347877048484247;-0.40402225361296173;1.0880060527444775;1.0002413973746904;9.99985432537173;0.41673742685516985;-0.4352289742635734;-0.43522891821257925;0.3831003329027535;0.3599816969126149;0.5256605455835367;1.0000287166375796
48.583165;1.0975075939680219;0.4629987222611421;0.4217667595025564;-0.4434795637827164;-0.40402334539573487;1.0880059929797048;1.0002424777818626;9.999853839828514;0.41673812724724113;-0.43522897451116865;-0.43522891842836453;0.38310035401505727;0.3599831329191793;0.5256625641008974;1.0000262948667065
48.593165;1.0975089153859787;0.4629979899329135;0.4217667946544545;-0.44348078109439804;-0.4040244558413139;1.0880059593164872;1.000243502328481;9.999853442111313;0.4167388134795185;-0.4352289747525557;-0.43522891867303415;0.3831003857920664;0.3599835494893273;0.5256638942848645;1.0000237915246293
48.603165;1.0975102110452188;0.46299722973578256;0.4217667410137572;-0.4434807802133516;-0.40402445649555585;1.0880059532642619;1.0002444701939148;9.999853104220852;0.4167394861121055;-0.43522897498909147;-0.4352289189450848;0.3831004259389789;0.35998494721263496;0.5256659017703731;1.0000212110942721
48.613165;1.0975114784780868;0.46299656096756725;0.4217667064366825;-0.44348199750306316;-0.4040255669626101;1.0880049777815326;1.0002453793767438;9.999852809073985;0.4167401447855509;-0.43522897522252774;-0.4352289192420574;0.3831004727902677;0.35998632594942753;0.525667897358125;1.0000185596351716
48.623165;1.0975127146052464;0.46299592447052945;0.42176663700962275;-0.4434832147803403;-0.4040266774443046;1.0880050357023334;1.0002462274318795;9.999852539682719;0.4167407886208011;-0.4352289754546047;-0.43522891956082355;0.38310052522126015;0.35998668491166663;0.5256691916647295;1.000015844400746
48.633165;1.097513917067868;0.4629952604337196;0.42176647843769866;-0.4434832138618169;-0.40402667814281584;1.0880051278629348;1.0002470120005125;9.99985226719121;0.4167414167836391;-0.43522897568664237;-0.435228919898041;0.3831005823777863;0.3599880228278951;0.5256711493129884;1.0000130727438692
48.643165;1.0975150851709174;0.4629946862326136;0.42176633801303237;-0.4434844311104746;-0.40402778866298356;1.0880052531750797;1.0002477312815805;9.999851951404889;0.41674202854467585;-0.43522897591958126;-0.43522892025046633;0.3831006433721984;0.3599893379841924;0.5256730801139218;1.0000102511162299
48.653165;1.097516220127294;0.4629941410949847;0.4217661613683935;-0.4434856483425292;-0.4040288992065982;1.0880054106898969;1.000248384160931;9.999851556513766;0.4167426229862443;-0.43522897615413103;-0.4352289206149534;0.38310070734518076;0.3599896282984222;0.5256742938082519;1.000007384473897
48.663165;1.097517324822229;0.46299362327175997;0.42176594824989166;-0.44348686555672007;-0.4040300097759507;1.0880056012674648;1.0002489700287944;9.999851070245239;0.4167431989642243;-0.43522897639076163;-0.4352289209883039;0.3831007737092698;0.35999089135659124;0.5256761549509193;1.0000044764548435
48.673165;1.0975184035257801;0.4629930725583881;0.42176564451361365;-0.4434868645701743;-0.4040300105719004;1.0880058271618673;1.0002494890394145;9.999850508856715;0.41674375528880586;-0.43522897662965426;-0.4352289213673287;0.38310084192927024;0.3599921245208696;0.5256779745308101;1.0000015303463878
48.683165;1.097518462395014;0.4629922059665645;0.4217653762907808;-0.44348765771520315;-0.40403110254175084;1.0880060901876718;1.0002499423331856;9.999849907438332;0.4167442908230964;-0.43522897687074397;-0.435228921749076;0.3831009108552747;0.3599933254078297;0.5256797490517742;0.9999985500707455
48.693165;1.0975195042420978;0.46299176873943065;0.42176505555278526;-0.4434888748735887;-0.4040322131967767;1.0880063902638828;1.0002503308958561;9.999849310670067;0.41674480455210033;-0.4352289771139153;-0.43522892213073633;0.3831009782540775;0.35999349236326295;0.5256807905004909;0.9999955405372761
48.703165;1.0975205352712611;0.4629913012321586;0.4217646491300607;-0.4434888738340115;-0.4040322140812661;1.088005725224283;1.00025065425029;9.999848767373235;0.41674529550223977;-0.43522897735914606;-0.4352289225094778;0.3831010409555769;0.3599946243565447;0.5256824651072254;0.9999925076692125
48.713165;1.097521559435716;0.46299092305943634;0.42176426846349435;-0.4434900909595787;-0.40403332479776966;1.088006091116633;1.0002509111421085;9.999848318120051;0.4167457625081726;-0.4352289776063457;-0.43522892288282566;0.38310109539577686;0.35999572053858475;0.5256840848121618;0.999989458485343
48.723165;1.0975225795869517;0.4629905764961482;0.42176386334352206;-0.44349130807006437;-0.40403443554579416;1.088006481757483;1.000251101242341;9.999847986626047;0.4167462042298659;-0.43522897785523396;-0.43522892324899304;0.3831011380628738;0.3599957801246784;0.5256849623485323;0.9999864009009166
48.733165;1.0975235987874965;0.46299020423518544;0.42176338354955506;-0.44349130698544414;-0.40403443652453697;1.0880068880858693;1.00025122559313;9.999847792434133;0.4167466195403086;-0.4352289781056568;-0.43522892360661203;0.38310116581904946;0.3599968024440669;0.5256864657169359;0.999983343348197
48.743165;1.0975246207013505;0.4629899262880715;0.42176294049799257;-0.44349252406930584;-0.4040355473357648;1.088007299080651;1.0002512858411394;9.99984776453503;0.416747007951603;-0.4352289783580635;-0.43522892395435886;0.3831021764269864;0.35999778670929045;0.5256886375315761;0.9999802948015125
48.753165;1.0975256486805436;0.46298968398807205;0.42176248335514105;-0.4434937411420232;-0.4040366581784207;1.088007703891582;1.0002512835845714;9.999847936571284;0.4167473697324781;-0.4352289786136042;-0.43522892429092075;0.3831021690082842;0.35999773208469826;0.5256893341875595;0.9999772646740663
48.763165;1.0975266846174536;0.46298941770722934;0.4217619608535078;-0.4434937400240895;-0.40403665925121063;1.0880080936416536;1.000251220111966;9.999848341861643;0.4167477058566696;-0.43522897887387424;-0.43522892461520846;0.3831021437648321;0.3599986382942517;0.5256906528519278;0.9999742622498484
48.773165;1.0975277276804667;0.46298924489446164;0.4217614831850209;-0.4434949570797334;-0.40403777015550424;1.0880084626171551;1.0002510964498115;9.999849018699148;0.41674801800040934;-0.4352289791408509;-0.4352289249263372;0.3831021010861744;0.35999850588502375;0.5256912228334556;0.999971296377109
48.783165;1.0975287737473567;0.4629891053080743;0.42176099816894425;-0.44349617413026204;-0.40403888109050523;1.0880088081898545;1.0002509140615896;9.999850012901788;0.4167483084015637;-0.4352289794169869;-0.4352289252232866;0.38310204087191885;0.3599993360316668;0.5256924121948231;0.999968375118931
48.793165;1.0975298163182847;0.4629889395134416;0.4217604530202835;-0.4434961729971539;-0.4040388822562014;1.088008129276445;1.0002506752750002;9.999851370146724;0.4167485795984807;-0.4352289797049951;-0.4352289255047397;0.3831019624361168;0.3600001305090326;0.5256935341992789;0.9999655054626472
48.803165;1.0975298487272585;0.46298846537848803;0.4217599743976977;-0.4434969660043436;-0.40403997459998814;1.0880084253308615;1.0002503821715996;9.99985312157575;0.41674883437147076;-0.4352289800075703;-0.43522892576934114;0.38310186469838303;0.35999989179231096;0.5256939023330821;0.999962694263857
48.813165;1.0975308601744815;0.4629884289162622;0.4217594737390724;-0.44349818305505245;-0.40404108563362107;1.0880086964325497;1.0002500353083936;9.999855274587603;0.4167490757828616;-0.4352289803274337;-0.43522892601618757;0.38310174641909195;0.360000623002919;0.5256948852193976;0.9999599494654122
48.823165;1.0975318445165292;0.4629883706995564;0.42175891654703074;-0.44349818193254364;-0.4040410869012466;1.0880089425488084;1.0002496340767515;9.999857819002012;0.416749306974092;-0.43522898066737176;-0.4352289262452203;0.3831016063340172;0.36000132770372645;0.5256957981303275;0.999957280150459
48.833165;1.0975327973868267;0.46298840969602983;0.4217584124443588;-0.4434993989995191;-0.40404219800478125;1.0880091617650671;1.0002491778813654;9.999860740106563;0.41674953116226815;-0.4352289810299634;-0.4352289264572747;0.383101443228786;0.3600010096190102;0.5256959573535712;0.9999546959122052
48.843165;1.097533717779606;0.46298848670192433;0.42175790890197146;-0.44350061607811947;-0.4040433091428438;1.0880093497851469;1.0002486665535657;9.999864023875537;0.4167497519522122;-0.4352289814173357;-0.4352289266538121;0.3831012562732728;0.3600016723582926;0.5256967338263581;0.9999522057831474
48.853165;1.097534607658945;0.46298854273900625;0.42175735308412504;-0.4435006149903544;-0.40404331051349723;1.0880095013837574;1.0002481000659185;9.99986765303907;0.4167499730878422;-0.4352289818313006;-0.43522892683657294;0.3831010454837913;0.3600023192683954;0.5256974434335978;0.9999498167812527
48.863165;1.0975354718010204;0.46298869698614803;0.42175685383517125;-0.4435018320983353;-0.4040444217167311;1.088009611441239;1.0002474785878763;9.999871605894638;0.41675019786438017;-0.4352289822735076;-0.43522892700748655;0.3831008117629106;0.36000195356153775;0.5256974014081964;0.9999475332833223
48.873165;1.0975363169754946;0.4629888318350193;0.4217563037560832;-0.4435018310443918;-0.4040444231480401;1.0880096746306274;1.0002468026521747;9.999875868410673;0.4167504290573636;-0.43522898274526967;-0.4352289271689405;0.38310055639377527;0.36000257844961336;0.525697977303079;0.9999453580962299
48.883165;1.0975371497351853;0.46298906617488994;0.4217558106912378;-0.44350304819110803;-0.40404553440605656;1.0880096856560264;1.0002460727136526;9.99988044740689;0.4167506692405865;-0.4352289832474482;-0.4352289273239805;0.38310028056125683;0.36000219687041407;0.5256978014687549;0.9999432943805916
48.893165;1.0975379747211376;0.4629893413180945;0.42175532093019263;-0.4435042653610801;-0.4040466456870868;1.0880086403051372;1.0002452888510733;9.999885365518574;0.41675092108245054;-0.4352289837805616;-0.4352289274760678;0.3830999853635812;0.36000281125403455;0.5256982434780241;0.9999413463844565
48.903165;1.0975387950323496;0.46298959912298165;0.42175478182302606;-0.4435042643764237;-0.40404664718803446;1.0880085358206633;1.0002444512708986;9.999890642621981;0.41675118734451966;-0.4352289843446158;-0.435228927628567;0.38309967184618127;0.36000342380688594;0.5256986191488792;0.9999395184646138
48.913165;1.0975386144096084;0.462989557503053;0.4217543215745707;-0.4435050575494431;-0.4040477398526779;1.088008370691497;1.0002435608387903;9.99989628182069;0.416751470484189;-0.43522898493869866;-0.4352289277845386;0.3830993406240161;0.3600030366344744;0.5256982454810079;0.9999378139214764
48.923165;1.0975394324992347;0.46298996101107126;0.42175385390271564;-0.44350627479716853;-0.40404885118890016;1.0880081445875582;1.0002426191098628;9.999902269482899;0.4167517721328933;-0.4352289855611181;-0.43522892794702045;0.3830989915243727;0.36000365145944535;0.5256984949869984;0.9999362338279529
48.933165;1.0975402517021817;0.46299034801845634;0.4217533469132249;-0.44350627389293834;-0.4040488527369628;1.088007858129496;1.0002416282166045;9.999908583351653;0.41675209281166953;-0.43522898621021355;-0.43522892811918074;0.38309862377159504;0.3600032697193634;0.525698001808829;0.999934775982423
48.943165;1.0975410737364517;0.46299083527279067;0.42175291298220163;-0.4435074911945251;-0.4040499640953843;1.0880075124763304;1.0002405907369742;9.999915199735321;0.41675243201143986;-0.43522898688485806;-0.43522892830405563;0.3830982365490365;0.36000389290232687;0.5256981400636341;0.9999334353327367
48.953165;1.0975419027670557;0.462991302149718;0.4217524482347471;-0.4435074903444322;-0.40404996565895934;1.0880071095561483;1.0002395094800922;9.999922098153817;0.416752788583271;-0.4352289875840395;-0.43522892850436157;0.3830978292577574;0.360004522618995;0.5256982300511248;0.9999322049048626
48.963165;1.0975427453339006;0.4629918643356876;0.4217520635199191;-0.4435087077010937;-0.4040510770261555;1.0880066531144907;1.000238387061174;9.999929264810413;0.4167531613497454;-0.4352289883063532;-0.43522892872256047;0.3830974013461612;0.3600041607325499;0.5256975920143538;0.9999310760420381
48.973165;1.0975436078761587;0.4629924590591746;0.4217517067424616;-0.44350992508610043;-0.40405218839283197;1.0880061493989228;1.0002372254446525;9.999936697967975;0.416753549325403;-0.435228989050156;-0.4352289289609347;0.38309695217029577;0.3600048093923415;0.5256975999035662;0.9999300392617502
48.983165;1.0975444942406507;0.46299302303043754;0.421751324934079;-0.44350992432024505;-0.4040521899546166;1.0880056061173775;1.000236026113697;9.999944410299374;0.4167539513008192;-0.4352289898138476;-0.43522892922162076;0.3830964810836937;0.3600044705382507;0.5256968878054604;0.9999290859370098
48.993165;1.0975454051871243;0.46299367071763653;0.421751026301792;-0.4435111417604035;-0.404053301309515;1.088004030134643;1.0002347906336453;9.999952417574798;0.4167543660592053;-0.43522899059572645;-0.43522892950646763;0.38309598767319075;0.3600051454212716;0.5256968287206985;0.9999282090734544
49.003165;1.0975463400343541;0.46299427995527603;0.42175070273684057;-0.4435111410480347;-0.40405330285158203;1.0880034265385157;1.000233520767755;9.999960722957754;0.4167547934037478;-0.4352289913937456;-0.4352289298165314;0.3830954720177996;0.36000583464775404;0.5256967407798957;0.9999274029708264
49.013165;1.0975472989145296;0.4629949655573591;0.42175046157516566;-0.4435123585406979;-0.4040544141777424;1.0880028001660447;1.000232218153226;9.999969317155191;0.41675523426808864;-0.43522899220551176;-0.4352289301517658;0.3830949348330541;0.3600055383638911;0.5256959414368235;0.9999266632264424
49.023165;1.097548283633941;0.462995605851876;0.4217501944365669;-0.4435123578808039;-0.40405441568066147;1.088002157061875;1.0002308846074328;9.999978187494426;0.4167556897993819;-0.4352289930282151;-0.43522893051132017;0.38309537736491994;0.3600062562191095;0.5256965306612571;0.99992598748799
49.033165;1.097549297203918;0.4629963161886669;0.42175000913478455;-0.4435135754262468;-0.40405552695642855;1.0880015037205886;1.0002295234914274;9.999987320016066;0.41675616074017013;-0.43522899385844305;-0.4352289308938382;0.3830948012271241;0.3600059871688722;0.5256956823855822;0.9999253756792508
49.043165;1.097549344647122;0.4629966323104964;0.42174986989991065;-0.4435143689401295;-0.40405661954282124;1.088000845004583;1.0002281404856943;9.999996702258024;0.41675664722327466;-0.43522899469249987;-0.43522893129746554;0.3830942084228545;0.36000672945422857;0.5256954951916696;0.9999248287336937
49.053165;1.0975504273787624;0.4629972949032574;0.4217496870862164;-0.44351436835872565;-0.40405662094543626;1.088000182570611;1.000226742565792;10.000006325093782;0.41675714873562186;-0.43522899552703725;-0.43522893172006505;0.38309360129720826;0.3600064811952221;0.5256945989733136;0.999924347269385
49.063165;1.0975515483866685;0.4629980176369807;0.4217495856630515;-0.4435155859805228;-0.4040577321057417;1.087999514735208;1.0002253364084241;10.000016171070678;0.41675766440260137;-0.43522899635925005;-0.43522893215991953;0.38309298228846667;0.3600072412691393;0.5256943623893675;0.9999239315671709
49.073165;1.0975527073381743;0.46299867931758826;0.4217494562931913;-0.4435155854494282;-0.4040577334182754;1.0879988381346024;1.0002239274270885;10.000026207435344;0.41675819326451224;-0.4352289971866866;-0.43522893261620393;0.38309235375790834;0.36000800946633493;0.5256940996689894;0.9999235813985636
49.083165;1.0975539037442443;0.4629993953520023;0.4217494053010566;-0.4435168031202729;-0.4040588444816512;1.0879981501087712;1.000222519139297;10.000036404138255;0.4167587342246253;-0.4352289980070195;-0.43522893308833716;0.38309171791332924;0.36000778588121896;0.525693125928273;0.9999232949474998
49.093165;1.0975551375472312;0.46300004383629295;0.4217493235575701;-0.44351680263680693;-0.404058845691094;1.087997449215775;1.0002211129311513;10.000046753652109;0.41675928574749743;-0.4352289988179949;-0.4352289335750769;0.3830910765028171;0.36000857038003964;0.5256928126250755;0.9999230685140922
49.103165;1.0975564079481908;0.46300073998948116;0.4217493184374553;-0.44351802035424504;-0.4040599566456633;1.0879957341869524;1.0002197084786446;10.000057263792003;0.41675984555196693;-0.4352289996175639;-0.43522893407466484;0.38309043042281293;0.3600083623759289;0.525691794182807;0.9999228975478204
49.113165;1.0975577134867442;0.4630014227286906;0.421749336703303;-0.4435192380950528;-0.4040610675422688;1.087995004154332;1.000218304035817;10.000067942481849;0.416760410790651;-0.4352290004037771;-0.4352289345854078;0.3830897798341869;0.3600091609625832;0.525691445794566;0.9999227775434509
49.123165;1.0975590535722872;0.4630020321951689;0.42174932631133605;-0.4435192376823487;-0.4040610685784863;1.0879942599713497;1.000216896563817;10.000078804602442;0.4167609786642172;-0.4352290011743517;-0.4352289351057211;0.3830891245852216;0.36000896533967397;0.5256904036938772;0.9999227042213027
49.133165;1.097560429383041;0.4630026861173794;0.4217493973364202;-0.44352045547318636;-0.40406217935508254;1.0879935049020402;1.0002154823342768;10.000089888080874;0.41676154664519804;-0.43522900192630554;-0.4352289356339681;0.38308846415342396;0.3600097746992141;0.525690042842456;0.9999226737646639
49.143165;1.0975618437173873;0.46300326441428064;0.4217494434601243;-0.4435204551138531;-0.40406218026948076;1.087992744481815;1.00021405726784;10.000101255162647;0.4167621122332477;-0.4352290026560503;-0.4352289361686068;0.38308779735280535;0.3600095876545688;0.5256889985304537;0.9999226828009288
49.153165;1.097563299935603;0.46300388299955936;0.4217495734502462;-0.443521672961612;-0.4040632909229094;1.0879919855365743;1.0002126167477785;10.000112984348435;0.4167626729754977;-0.43522900336004233;-0.4352289367085006;0.38308712269731793;0.36001040248629684;0.5256886454439729;0.9999227276332113
49.163165;1.0975647998982185;0.4630044204638957;0.42174968008431296;-0.4435216726620665;-0.40406329171334726;1.0879912350273473;1.0002111557529354;10.000125164923222;0.4167632267026677;-0.4352290040354454;-0.43522893725300266;0.3830864392457377;0.3600102182170856;0.5256876193063568;0.9999228042623208
49.173165;1.0975653437701391;0.46300459026365126;0.4217498897895512;-0.44352246650557864;-0.4040643835863834;1.0879905004085706;1.0002096695578335;10.000137887858228;0.41676377143970045;-0.43522900468021775;-0.4352289378017371;0.3830857471359119;0.3600110351713985;0.5256872951611468;0.9999229094496176
49.183165;1.0975669257935823;0.4630050740143409;0.4217500592819882;-0.44352246626719116;-0.4040643842511022;1.0879897910593346;1.0002081550574653;10.000151229495462;0.4167643051345683;-0.4352290052927767;-0.43522893835435106;0.3830850476752224;0.36001185459272356;0.5256869933775473;0.9999230410481813
49.193165;1.0975685422284103;0.46300558546096027;0.4217503138532843;-0.4435236842347257;-0.40406549465212044;1.0879891182597567;1.0002066113770414;10.000165242668198;0.41676482577569857;-0.4352290058716392;-0.4352289389104341;0.38308434303585726;0.3600116780951122;0.525686033748409;0.9999231978434798
49.203165;1.097570187143382;0.4630060036681366;0.4217505441816176;-0.44352368405377623;-0.40406549518635965;1.0879884935862119;1.0002050382303547;10.000179966544163;0.4167653319622587;-0.43522900641521606;-0.4352289394696455;0.38308363556985414;0.36001250724418515;0.5256857893445568;0.9999233794681437
49.213165;1.0975718546354813;0.4630064447324848;0.4217508561226867;-0.4435249020768028;-0.404066605454429;1.0879879279594267;1.0002034341119974;10.000195445743325;0.416765823241577;-0.4352290069219081;-0.4352289400317706;0.38308292724362225;0.36001234309810326;0.5256848926920435;0.9999235857960372
49.223165;1.0975735396060182;0.4630068468546999;0.4217511937512554;-0.4435261201262981;-0.40406771565455285;1.0879864315973011;1.0002017964650571;10.000211736682328;0.4167662998534575;-0.43522900739053894;-0.4352289405966507;0.3830822194830705;0.36001318597750254;0.5256847152430689;0.999923816172064
49.233165;1.0975752371384615;0.46300714810242843;0.4217515014901525;-0.443526120024627;-0.40406771598560254;1.087986013757438;1.0002001224993533;10.000228891334;0.4167667623084846;-0.43522900782078394;-0.4352289411644246;0.3830815131822024;0.36001303553056074;0.5256838897982603;0.9999240688259794
49.243165;1.097576941809432;0.4630074646567902;0.42175188552435566;-0.4435273381240938;-0.4040688260500826;1.08798568275628;1.0001984091358775;10.000246937440041;0.4167672111622057;-0.43522900821319166;-0.43522894173577875;0.3830808086875334;0.36001389071911033;0.5256837893360956;0.9999243406318682
49.253165;1.0975786479837675;0.46300767673801635;0.4217522354813617;-0.44352733807043115;-0.4040688262479248;1.087985446493377;1.0001966525825052;10.000265876059155;0.4167676470406904;-0.43522900856890556;-0.4352289423116726;0.3830801058636543;0.3600137496919727;0.5256830479434441;0.9999246275655214
49.263165;1.0975803502404393;0.4630079026021293;0.4217526558740767;-0.44352855621614223;-0.40406993618320086;1.087985312667301;1.0001948487515606;10.000285688275639;0.41676807090615614;-0.4352290088893255;-0.4352289428930555;0.3830794044955727;0.3600146099836825;0.5256830386055342;0.9999249251292783
49.273165;1.0975820433377883;0.4630080250922347;0.4217530353840272;-0.44352855620712883;-0.4040699362565524;1.0879852890064363;1.0001929941430272;10.000306334480177;0.4167684842546663;-0.4352290091757467;-0.4352289434808548;0.38307870460558535;0.3600144691487235;0.5256823942484198;0.9999252286927433
49.283165;1.0975837217824407;0.4630081648892009;0.4217534793932514;-0.4435297743959415;-0.4040710460724479;1.0879853832225164;1.000191086090444;10.000327748904295;0.4167688889171834;-0.43522900942925563;-0.4352289440758895;0.3830780060637033;0.3600153251122245;0.525682486164282;0.999925534799527
49.293165;1.0975853792393624;0.46300820598564013;0.4217538785929332;-0.44352977442833286;-0.4040710460325139;1.0879856014080664;1.0001891227085224;10.00034984358522;0.41676928681203335;-0.43522900965080547;-0.4352289446788575;0.38307730794958583;0.3600151758127366;0.5256819453357054;0.9999258422507674
49.303165;1.0975870082691912;0.4630082691204974;0.4217543396923715;-0.4435309926568306;-0.40407215574258526;1.0879859462427282;1.0001871025214886;10.000372527400025;0.41676967989941593;-0.43522900984103124;-0.4352289452905724;0.38307660841058433;0.36001601882952067;0.5256821415151267;0.9999261511173146
49.313165;1.097588600584016;0.46300823858772766;0.42175475285444175;-0.443530992727666;-0.40407215560508253;1.087986417227842;1.000185023237233;10.000395726175608;0.4167700698746378;-0.43522901000002134;-0.4352289459119812;0.38307590517979667;0.36001585151545495;0.5256817053656814;0.9999264613667291
49.323165;1.0975891491293575;0.46300783460052275;0.4217552407630909;-0.4435317869193276;-0.40407324656994315;1.0879870123865176;1.0001828807961233;10.000419384912831;0.4167704576232117;-0.4352290101273315;-0.4352289465438389;0.38307519632059756;0.3600166711727542;0.5256820073410854;0.999926773316557
49.333165;1.0975906449386965;0.463007745771905;0.42175565586041164;-0.4435317870265998;-0.4040732463513376;1.0879877300671517;1.0001806696633986;10.000443456630826;0.416770843190447;-0.43522901022218513;-0.4352289471867317;0.3830744805057574;0.36001647499525896;0.5256816793224336;0.9999270881153647
49.343165;1.0975920854585068;0.46300769193307845;0.4217561196444119;-0.44353300532616924;-0.4040743558994192;1.0879875696447256;1.0001783835492002;10.000467896949104;0.41677122636884467;-0.4352290102837962;-0.4352289478414883;0.38307475684617814;0.3600172601853258;0.5256828221506359;0.9999274070947597
49.353165;1.097593469747831;0.46300755732537413;0.4217565201780006;-0.44353300546569974;-0.40407435561691557;1.0879885302847445;1.0001760162351059;10.000492669023092;0.4167716073214777;-0.43522901031151995;-0.4352289485092692;0.3830740247658185;0.36001702421957427;0.5256826116487529;0.9999277323383468
49.363165;1.0975947988753973;0.4630074634554546;0.42175696172061283;-0.44353422379511415;-0.40407546511003617;1.0879896095810766;1.000173563223621;10.000517749151967;0.4167719869188055;-0.4352290103047058;-0.4352289491914291;0.38307328395629847;0.36001776493735865;0.5256831484979146;0.9999280680176447
49.373165;1.097596075720815;0.46300729581067873;0.4217573327526111;-0.4435342239621696;-0.40407546478103795;1.0879908033876782;1.0001710232408398;10.000543125562034;0.4167723663912807;-0.43522901026259664;-0.4352289498895291;0.3830725342974478;0.36001748065400785;0.5256830642971935;0.999928419843852
49.383165;1.0975973052108992;0.4630071771870682;0.42175773691499774;-0.44353544231659026;-0.4040765742349357;1.0879921055263746;1.0001683976357054;10.000568793187627;0.4167727462072919;-0.4352290101844266;-0.43522895060519595;0.38307177575191503;0.3600181702724842;0.5256837287827276;0.9999287935788782
49.393165;1.0975984941309085;0.4630069932980003;0.4217580615063512;-0.44353544250538507;-0.4040765738720962;1.0879935077688254;1.0001656884258698;10.000594746397073;0.41677312529166116;-0.4352290100694464;-0.4352289513396538;0.3830710082280609;0.36001783330939174;0.5256837713061201;0.9999291949529874
49.403165;1.097599650201469;0.46300686599390023;0.4217584095411372;-0.4435366608774673;-0.40407768329553184;1.0879950013649358;1.000162897537517;10.000620970412434;0.4167735012030353;-0.4352290099168782;-0.4352289520932737;0.38307023148469516;0.3600184700552989;0.525684559746293;0.9999296302720201
49.413165;1.0976008292056707;0.4630071035398657;0.4217590362158393;-0.4435362593995585;-0.404077299087367;1.0879965790001136;1.0001600278574254;10.000647444547269;0.41677387047295245;-0.4352290097260974;-0.4352289528654014;0.38306944513053715;0.36001808158292403;0.525684721982029;0.9999301059023925
49.423165;1.0976019396858527;0.4630069778183398;0.42175930985756094;-0.443537477780825;-0.40407840848490434;1.08799823591271;1.0001570843697585;10.000674159762328;0.41677422880500314;-0.43522900949688453;-0.435228953654434;0.3830686488241809;0.3600176697360303;0.5256849395362866;0.9999306276046206
49.433165;1.0976030339914309;0.463006794869336;0.42175948686193704;-0.44353747798842236;-0.4040784080709532;1.0879999696550937;1.0001540739746109;10.000701130344975;0.4167745715287671;-0.4352290092293684;-0.4352289544580102;0.38306784259049453;0.3600182374203543;0.5256858932372379;0.9999312008118517
49.443165;1.0976041145690527;0.4630066132690778;0.42175961886660235;-0.4435374781964722;-0.40407840764772446;1.08800177817576;1.0001510044393818;10.000728390877043;0.416774894124468;-0.43522900892380567;-0.43522895527332456;0.3830670268608002;0.3600177884357269;0.5256862093654797;0.9999318311204338
49.453165;1.0976051827955664;0.4630064912340287;0.4217597586033241;-0.44353869657970935;-0.4040795170170332;1.0880036575482348;1.0001478832328587;10.00075598732819;0.4167751925700441;-0.4352290085805549;-0.4352289560976339;0.3830662021420807;0.3600183266729114;0.5256872540020723;0.9999325251904031
49.463165;1.0976062383676881;0.46300630951941335;0.42175979775997136;-0.4435386967870126;-0.4040795165779139;1.0880056014666506;1.000144716740551;10.000783962222096;0.41677546371857416;-0.43522900820013244;-0.4352289569285979;0.38306536868132113;0.360017855557113;0.5256876545625262;0.9999332915993089
49.473165;1.0976062806404048;0.4630057845077533;0.4217598623387265;-0.4435394910877794;-0.40408060727619005;1.0880066027957216;1.0001415105307976;10.000812332358851;0.41677570559803406;-0.43522900778321405;-0.43522895776416665;0.38306452642995903;0.36001837809361525;0.5256887787897551;0.9999341397740777
49.483165;1.0976073050463802;0.46300560146155806;0.4217598096792705;-0.44353949129573184;-0.40408060682311014;1.0880086552087433;1.0001382697973382;10.00084107851465;0.4167759174801782;-0.4352290073306755;-0.43522895860240113;0.38306367498277233;0.36001789724470235;0.525689256549053;0.9999350776695624
49.493165;1.097608309868862;0.4630054781726291;0.4217597673404799;-0.44354070967854564;-0.4040817161638756;1.0880107531999161;1.000134998787709;10.000870162946704;0.4167760998720313;-0.4352290068434951;-0.43522895944155754;0.38306281323414604;0.36001841614864544;0.5256904582754797;0.9999361105150975
49.503165;1.0976092908714037;0.46300529774379245;0.42175963035948016;-0.44354070988692545;-0.40408171569627377;1.0880128912316196;1.0001317004414363;10.000899557033687;0.41677625415035574;-0.43522900632250955;-0.4352289602802804;0.38306193922353426;0.3600179377375624;0.5256910155656294;0.9999372410751008
49.513165;1.0976102437222213;0.46300518031681515;0.42175951075176543;-0.44354192826943456;-0.404082825021257;1.0880150630809442;1.0001283771105083;10.00092925021785;0.41677638172299947;-0.435229005768311;-0.4352289611175857;0.38306105027605863;0.3600184641173978;0.5256922993437168;0.9999384705140899
49.523165;1.0976111654908547;0.46300500908775954;0.42175930506832665;-0.4435419284771117;-0.4040828245364497;1.0880172610380685;1.0001250312720107;10.000959238280904;0.41677648335418765;-0.43522900518128277;-0.4352289619526818;0.38306014308872716;0.36001799661015266;0.5256929411273152;0.9999397985241816
49.533165;1.0976120545283006;0.4630049035291515;0.4217591249215105;-0.4435431468589455;-0.40408393384281577;1.0880194753218284;1.0001216656172918;10.00098950871533;0.41677655907877637;-0.43522900456179336;-0.4352289627851396;0.3830592139331263;0.36001753646510637;0.5256936268057579;0.9999412224853116
49.543165;1.0976129092230658;0.4630047453102295;0.42175886538203505;-0.4435431470660789;-0.4040839333381603;1.0880216945404457;1.000118282972909;10.001020026897047;0.41677660855990817;-0.4352290039105889;-0.4352289636153798;0.3830582592070094;0.3600180854762221;0.525695041856381;0.9999427375697424
49.553165;1.0976137272290123;0.4630045930619329;0.4217585832698904;-0.44354314727264843;-0.40408393282327787;1.088023906563218;1.000114886986442;10.001050724779935;0.4167766316316189;-0.4352290032289807;-0.4352289644447846;0.3830572760210674;0.36001764609039316;0.5256958163465005;0.9999443376585455
49.563165;1.0976145065013445;0.4630045054389293;0.4217583359057647;-0.44354436565242916;-0.404085042099411;1.0880260994125779;1.0001114833027878;10.00108151017863;0.41677662872848426;-0.43522900251854607;-0.4352289652753982;0.3830562624115375;0.3600182210848701;0.5256973184326904;0.999946014859865
49.573165;1.097615247226762;0.46300436393118066;0.42175801906594407;-0.4435443658557424;-0.4040850415656212;1.088028262765158;1.000108079227314;10.001112294321372;0.4167766007398714;-0.435229001780717;-0.43522896610970996;0.38305521712852036;0.3600178132663681;0.5256981757390093;0.9999477583032458
49.583165;1.097615952426403;0.4630042873679357;0.4217577437224258;-0.4435455842308052;-0.404086150824634;1.0880303890918714;1.0001046815697767;10.001143003529286;0.4167765483292038;-0.43522900101678397;-0.4352289669505073;0.383054139324433;0.36001842541232554;0.5256997542676556;0.9999495540860664
49.593165;1.0976166272008567;0.46300415814889945;0.421757404159928;-0.44354558442827263;-0.404086150276161;1.0880324731020583;1.0001012946746723;10.00117356149738;0.41677647166699006;-0.4352290002283601;-0.4352289678005655;0.38305302865022994;0.36001806010411563;0.5257006801332569;0.9999513863583406
49.603165;1.0976172775940043;0.4630040959942208;0.421757110041365;-0.4435468027967134;-0.4040872595236249;1.0880345105530167;1.0000979195230546;10.001203867974688;0.4167763709854193;-0.43522899941775567;-0.4352289686623375;0.3830518858134531;0.3600177193756838;0.5257016339450789;0.9999532392704542
49.613165;1.0976179091931868;0.46300398430165557;0.421756755229707;-0.44354680298686067;-0.40408725896755265;1.0880354982697444;1.000094553766016;10.001233797820651;0.41677624721755324;-0.4352289985877973;-0.43522896953765294;0.383050712897295;0.36001840437979293;0.5257032964522725;0.999955099209919
49.623165;1.0976185264989629;0.46300388474287846;0.4217563955522739;-0.4435468031725047;-0.4040872584114017;1.0880374351304052;1.0000911929912133;10.001263220268118;0.4167761022870311;-0.43522899774143214;-0.4352289704273376;0.383049512962053;0.36001811514588533;0.5257042942602068;0.999956955634739
49.633165;1.0976191338759185;0.4630038596559552;0.4217560871873869;-0.4435480215269888;-0.4040883676587975;1.088039322070245;1.0000878321149398;10.001292022425485;0.41677593906277505;-0.4352289968815972;-0.4352289713312324;0.3830482892188839;0.3600188506995275;0.5257059941993986;0.9999588003421882
49.643165;1.097619736548573;0.4630037939874828;0.42175572487043383;-0.4435480216999271;-0.40408836711073076;1.0880411605252422;1.0000844654950984;10.001320118181601;0.41677576082996226;-0.4352289960111613;-0.43522897224884094;0.3830470443040892;0.3600186096229551;0.5257070246031964;0.9999606269464305
49.653165;1.097619341019714;0.46300340753006963;0.42175543747301;-0.4435488159475119;-0.40408945771484717;1.0880429507525715;1.000081086491122;10.001347438988544;0.4167755705794716;-0.4352289951327407;-0.4352289731798299;0.38304578004151985;0.3600193904740254;0.525708753719762;0.9999624309423385
49.663165;1.0976199484888902;0.4630033876847514;0.42175508495041414;-0.4435488161019636;-0.40408945718419115;1.0880446913655335;1.0000776870066266;10.00137391990782;0.41677537082983196;-0.4352289942485566;-0.4352289741238162;0.38304449757286174;0.3600191916011835;0.5257098108990049;0.9999642093818796
49.673165;1.0976205606289535;0.46300345298297624;0.4217547966930413;-0.44355003441987206;-0.40409056646542424;1.0880463798551865;1.000074257239738;10.00139949300312;0.41677516405802706;-0.4352289933604574;-0.43522897508005376;0.3830431975292004;0.36001901074482007;0.5257108800588494;0.9999659606435747
49.683165;1.097621174373014;0.46300348619447973;0.42175446832886276;-0.4435500345555171;-0.40409056595791315;1.088048012963063;1.0000707863269207;10.001424088467353;0.41677495315864677;-0.4352289924699811;-0.4352289760476689;0.3830418804536082;0.36001984515971175;0.5257126444527958;0.9999676846684504
49.693165;1.0976217836304392;0.46300354730674204;0.4217541575324301;-0.44355003468367;-0.4040905654632743;1.088049586653939;1.0000672630296539;10.001447637270042;0.41677474138721626;-0.4352289915782773;-0.43522897702598357;0.38304054756094535;0.3600196921806516;0.5257137319076677;0.9999693820469
49.703165;1.097622381320698;0.46300369557327015;0.4217539222830347;-0.4435512529791019;-0.4040916747828007;1.0880510958681362;1.00006367625453;10.001470074522224;0.4167745316766527;-0.4352289906859915;-0.435228978014531;0.3830392011604332;0.36002054953389345;0.5257155093529153;0.9999710516426211
49.713165;1.0976229615700812;0.4630038114093085;0.421753658765324;-0.4435512530964009;-0.4040916743150387;1.0880525341519236;1.0000600166898905;10.001491342509846;0.4167743261048016;-0.4352289897933478;-0.435228979013075;0.3830378441529935;0.3600204154775372;0.5257166050120126;0.9999726889386444
49.723165;1.0976235206285545;0.4630040110679414;0.42175347876007785;-0.4435524713833885;-0.40409278366180273;1.0880538942127265;1.0000562779986129;10.001511387662733;0.4167741264122471;-0.4352289889004519;-0.4352289800216195;0.3830364789777848;0.3600202892510746;0.5257177024005133;0.99997428655892
49.733165;1.0976240565644766;0.46300417351035206;0.4217532782777289;-0.443552471494468;-0.4040927832213486;1.0880551695883316;1.0000524555938395;10.00153016127226;0.4167739351442479;-0.435228988007484;-0.4352289810403214;0.3830361071343562;0.3600211714465591;0.5257202137426581;0.9999758363590189
49.743165;1.0976245678766914;0.4630043552232894;0.4217531155611189;-0.44355247160389644;-0.404092782793856;1.0880563559113885;1.0000485452788377;10.001547634174583;0.4167737561867264;-0.43522898711461677;-0.43522898206947686;0.38303472958514934;0.3600210635802967;0.5257213100929313;0.9999773316171146
49.753165;1.097625051972925;0.4630046126452432;0.42175304907524536;-0.44355368988611044;-0.4040938921790624;1.0880574514325052;1.0000445433140457;10.001563810034803;0.41677359429082655;-0.43522898622200035;-0.43522898310941266;0.3830333469479468;0.3600219669822044;0.5257230874579888;0.9999787674303535
49.763165;1.0976255051860007;0.4630048245176902;0.42175297482537955;-0.44355368999615;-0.4040938917744435;1.0880584571931022;1.0000404459397074;10.001578721952969;0.4167734541733085;-0.4352289853298813;-0.4352289841601308;0.3830319592121832;0.36002188193804463;0.5257241736149879;0.9999801393821924
49.773165;1.0976259235716108;0.4630051064963318;0.4217530031213574;-0.44355490828302124;-0.4040950011815468;1.088058376203485;1.0000362480658902;10.001592416968677;0.41677333968950914;-0.4352289844387256;-0.43522898522113174;0.38303056583339085;0.3600218077976009;0.525725250827547;0.9999814435520797
49.783165;1.0976263030074978;0.4630053377432057;0.4217530266695833;-0.44355490840295;-0.40409500079926836;1.0880592113485288;1.000031943195036;10.001604942908425;0.4167732535406286;-0.4352289835494294;-0.4352289862916836;0.3830291661518445;0.360022743671762;0.5257270013036301;0.9999826780306945
49.793165;1.0976266392841492;0.46300557552816024;0.4217530985953449;-0.44355490853248875;-0.40409500042934776;1.0880599631777874;1.000027524766179;10.001616345659091;0.4167731978632863;-0.43522898266341975;-0.43522898737102683;0.38302775981869214;0.360022688832867;0.525728052826368;0.9999838429082071
49.803165;1.097626928947006;0.46300587743354615;0.42175327148201996;-0.44355612684796997;-0.4040961098734834;1.0880606296785431;1.0000229874170206;10.001626672399158;0.4167731748385294;-0.43522898178240654;-0.4352289884581271;0.38302634734689034;0.3600226427454299;0.5257290881516461;0.9999849389778911
49.813165;1.0976271706680365;0.46300612374165495;0.4217534359941591;-0.4435561270052003;-0.4040961095306197;1.0880612084335202;1.00001832802796;10.001635973154839;0.41677318633407434;-0.43522898090802037;-0.43522898955135236;0.38302493048017644;0.36002360505512365;0.5257307904000869;0.9999859673976165
49.823165;1.0976273662610552;0.46300637287659935;0.42175364444806157;-0.443556127179719;-0.40409610920206207;1.08806169864949;1.0000135469914888;10.001644293362993;0.41677323301747704;-0.43522898004170735;-0.43522899064848314;0.3830235121315068;0.36002357535295276;0.5257317879366807;0.9999869306238823
49.833165;1.0976265217271524;0.46300628173224934;0.4217539668236537;-0.44355692144844067;-0.4040972000327041;1.088062101153324;1.0000086491929598;10.001651661456028;0.41677331378177745;-0.43522897918479253;-0.43522899174707247;0.3830220961450717;0.3600245527616027;0.5257334480610706;0.9999878335392414
49.843165;1.0976266415114284;0.46300653420376564;0.42175425753080786;-0.44355692166556115;-0.4040971997342524;1.0880624169690645;1.0000036438643654;10.001658085657168;0.416773425723243;-0.4352289783382957;-0.43522899284492483;0.3830206870764083;0.3600245358741506;0.5257343983580366;0.9999886834316192
49.853165;1.0976267339011205;0.4630068457276875;0.42175464009354957;-0.4435581400812326;-0.4040983092522172;1.0880626455105609;0.999998542900001;10.00166355886054;0.4167735645729142;-0.4352289775026986;-0.43522899394031594;0.3830192898435059;0.3600245231226005;0.525735320356148;0.9999894885918256
49.863165;1.0976268044501494;0.4630070968649806;0.4217550037099242;-0.44355814035436936;-0.40409830898506893;1.0880627832525596;0.9999933591071583;10.001668062179824;0.41677372536807855;-0.4352289766780205;-0.43522899503185936;0.3830179091543816;0.36002551312471104;0.5257368946705426;0.9999902566977468
49.873165;1.0976268564541916;0.4630073463693971;0.42175539846390664;-0.44355814066019705;-0.40409830873365804;1.0880628243974604;0.999988106105556;10.00167156723706;0.41677390311857904;-0.435228975863949;-0.43522899611841287;0.38301654903219834;0.3600255048667127;0.5257377464932927;0.9999909939927586
49.883165;1.0976268916019496;0.4630076533855436;0.4217558736118911;-0.4435593591735768;-0.4040994182987916;1.0880627632466824;0.9999827981951364;10.00167404242108;0.416774093291518;-0.4352289750598882;-0.43522899719922187;0.3830152128439851;0.36002549778450876;0.5257385551799714;0.9999917050718671
49.893165;1.0976269105954086;0.463007899536062;0.42175631626310855;-0.4435593595522503;-0.40409941807890615;1.0880625956306416;0.999977448262581;10.001675465224107;0.41677429203989913;-0.43522897426510326;-0.4352289982739137;0.3830139037753275;0.3600264915113516;0.5257400007455281;0.9999923928757616
49.903165;1.0976269135344994;0.46300814407352847;0.42175677577362314;-0.4435593599703554;-0.4040994178750938;1.0880623186333918;0.9999720657800837;10.001675828675012;0.4167744962475335;-0.4352289734789244;-0.4352289993420469;0.38301262509571216;0.3600264854215288;0.5257407101562169;0.9999930593145501
49.913165;1.0976269007546797;0.46300844620659226;0.421757302788587;-0.44356057860223286;-0.40410052748840297;1.0880619302193504;0.999966657422947;10.001675131860202;0.41677470349149986;-0.43522897270086647;-0.43522900040242474;0.38301137986925965;0.36002647855801134;0.5257413664910763;0.9999937064297284
49.923165;1.097626873009699;0.4630086877065084;0.4217577880195315;-0.44356057910578;-0.40410052731720936;1.0880614295767903;0.9999612291889451;10.001673367585205;0.4167749118562199;-0.4352289719305983;-0.4352290014526295;0.3830101705819151;0.3600274700642989;0.5257426539947377;0.9999943373119323
49.933165;1.0976268300182763;0.463008987903528;0.421758339595196;-0.44356179782741145;-0.40410163696323104;1.0880598173927363;0.9999557874633993;10.001670518868751;0.416775119843735;-0.4352289711676555;-0.4352290024893333;0.3830089990424594;0.36002745959041926;0.5257432029362453;0.9999949563961964
49.943165;1.0976267690703752;0.46300922989690113;0.4217588506294336;-0.4435617984238083;-0.4041016368252937;1.088059095564365;0.9999503388418354;10.001666559748193;0.4167753268645418;-0.43522897041117325;-0.43522900350937904;0.3830078664974209;0.3600284472444087;0.5257443830314575;0.9999955691570023
