time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.953165;1.0976266857884696;0.46300947459724;0.4217593759971717;-0.44356179906759396;-0.40410163670537996;1.0880582667180962;0.9999448900463703;10.001661458608215;0.4167755338556314;-0.43522896966024927;-0.4352290045106108;0.383006773862269;0.3600284332604779;0.5257448246172615;0.9999961818437678
49.963165;1.097626576584011;0.46300978331676657;0.42175996991896963;-0.44356301793113473;-0.4041027464059867;1.0880573332456243;0.999939448413229;10.001655187465996;0.41677574313533305;-0.435228968914581;-0.4352290054918082;0.3830057219425473;0.3600284179224195;0.5257452130319756;0.9999968017165087
49.973165;1.0976264403459137;0.4630088221855366;0.4217594143588064;-0.4435630778823842;-0.40410280027189166;1.0880562962302383;0.9999340225623217;10.001647732180556;0.4167759576287031;-0.4352289681745016;-0.4352290064522529;0.383004711517843;0.36002940191798105;0.5257462341207176;0.9999974370682663
49.983165;1.0976262784283797;0.4630090895937445;0.42175998282576715;-0.4435630786693542;-0.40410280021664513;1.0880551555323823;0.9999286225729207;10.00163909650615;0.4167761801638412;-0.4352289674406443;-0.4352290073915468;0.38300374332750853;0.3600293863659598;0.5257465190714992;0.9999980963031069
49.993165;1.0976260944291933;0.4630094289342917;0.42176062067246134;-0.4435642976768391;-0.4041039099872975;1.0880539106356872;0.9999232597876934;10.00162930319622;0.41677641323955256;-0.4352289667137952;-0.4352290083096407;0.383002817954358;0.3600293720233213;0.5257467532743811;0.9999987864696775
50.003165;1.097625894046662;0.4630097233094584;0.4217612223243115;-0.44356429856092605;-0.40410390998344553;1.088052561697984;0.9999179468217673;10.001618394295004;0.4167766592267404;-0.4352289659949747;-0.4352290092067877;0.3830019356478318;0.3600303585197525;0.5257476223068124;0.9999995123921182
50.013165;1.0976256841715586;0.46301003225638787;0.4217618442062104;-0.44356429949430176;-0.4041039100066295;1.0880511104000905;0.9999126977510956;10.00160642628508;0.41677692035353864;-0.4352289652857201;-0.43522901008339443;0.38300109644202956;0.3600303445814714;0.5257477578614168;1.000000276669916
50.023165;1.0976254719953205;0.4630104139228902;0.42176254201458263;-0.4435655186491636;-0.4041050198576194;1.088049559505889;0.9999075285798132;10.001593460374753;0.4167771982535221;-0.4352289645881108;-0.4352290109398187;0.3830003003990631;0.3600303290617346;0.5257478467980408;1.000001079469715
50.033165;1.0976252653126843;0.4630107477151267;0.42176320862413624;-0.443565519680508;-0.40410501993372483;1.088047911932464;0.9999024575116936;10.001579552693144;0.416777494001745;-0.43522896390422033;-0.4352290117761488;0.3829995474984471;0.36003131158908963;0.5257485763914338;1.0000019180263218
50.043165;1.097625073567803;0.46301109022424447;0.42176389838194256;-0.4435655207598117;-0.4041050200340057;1.088046170403901;0.9998975040145897;10.001564743330684;0.4167778087126001;-0.43522896323570753;-0.4352290125921418;0.3829988374580837;0.36003129213084345;0.52574857956826;1.0000027871273927
50.053165;1.0976239089234494;0.46301109661847856;0.4217646837392482;-0.44356631595077867;-0.40410611130101803;1.0880443374127544;0.9998926871457948;10.001549043406857;0.41677814359396287;-0.43522896258387594;-0.43522901338737;0.38299816985462165;0.3600312702955662;0.5257485435761635;1.0000036803841257
50.063165;1.097623780186477;0.46301144998335303;0.42176542139549783;-0.44356631712357547;-0.4041061114448274;1.088042415841136;0.9998880242591696;10.001532435553832;0.41677849942945583;-0.43522896194977617;-0.4352290141613472;0.382997544440198;0.36003224528395494;0.5257491552389395;1.0000045911488364
50.073165;1.0976236993164916;0.4630118060132774;0.42176618239321784;-0.443566318341181;-0.404106111609432;1.0880404100052739;0.9998835305367978;10.001514898299574;0.4167788762122166;-0.4352289613343635;-0.4352290149134823;0.38299696134489014;0.3600322162003856;0.5257490465703262;1.0000055131086967
50.083165;1.097623676473542;0.4630122214375167;0.4217670188792845;-0.4435675377725892;-0.40410722159563806;1.0880383261930573;0.9998792195676277;10.001496435631108;0.41677927321522923;-0.4352289607386791;-0.43522901564294286;0.38299642075092316;0.3600321821541289;0.5257489037762295;1.0000064403276578
50.093165;1.09762372000038;0.46301257489590264;0.42176782058375933;-0.44356753907302426;-0.4041072218015646;1.0880361729781287;0.9998751045325354;10.001477086801874;0.41677968965718265;-0.4352289601636713;-0.4352290163483818;0.3829959222794428;0.3600321422652795;0.5257487278488441;1.0000073667084604
50.103165;1.0976238358822885;0.46301292313776854;0.42176863852824503;-0.44356754041106006;-0.4041072220274793;1.088033961311612;0.9998711983324522;10.001456915095918;0.4167801255027012;-0.4352289596097129;-0.43522901702757155;0.3829954648074768;0.360033095904275;0.5257492047981186;1.0000082861236335
50.113165;1.0976240289092094;0.46301332429721487;0.4217695232539011;-0.4435687599554992;-0.40410833207360475;1.0880317034724456;0.9998675118057251;10.001435990522175;0.4167805814269;-0.43522895907636416;-0.43522901767743477;0.3829950466971335;0.360033043025943;0.5257489663589175;1.0000091929832873
50.123165;1.0976243034305353;0.4630136606824287;0.42177036340293356;-0.44356876136172;-0.40410833233795385;1.088028411491779;0.9998640522745758;10.001414374824334;0.41678105802994475;-0.4352289585626366;-0.4352290182946089;0.38299466620428424;0.36003298441490295;0.5257486987054701;1.0000100822674043
50.133165;1.0976246624023827;0.46301399372568564;0.4217712097872796;-0.44356876279785923;-0.4041083326212653;1.088026096986671;0.9998608243425492;10.00139211428526;0.41678155526968375;-0.4352289580672914;-0.43522901887593923;0.3829943220275395;0.3600339217450804;0.5257490875949348;1.000010949649043
50.143165;1.0976251064359173;0.463014326324285;0.4217720597965151;-0.4435687642605755;-0.40410833292334464;1.0880237726689779;0.9998578310861886;10.001369245765042;0.4167820724736458;-0.4352289575887725;-0.43522901941845965;0.38299401362396174;0.36003385714844915;0.5257487636952507;1.0000117915805413
50.153165;1.0976256340008443;0.4630147205146562;0.4217729653639503;-0.44356998391815705;-0.40410944304449264;1.0880214534296637;0.9998550740808182;10.001345810589678;0.4167826086964325;-0.43522895712505205;-0.43522901991922186;0.3829937411311479;0.36003379255163437;0.5257484121141642;1.0000126046757432
50.163165;1.0976262423347876;0.4630150602517491;0.421773817137392;-0.44356998542653203;-0.40410944338227095;1.0880191554552554;0.999852553546985;10.00132186142399;0.4167831631391129;-0.43522895667375033;-0.4352290203753962;0.3829935050688277;0.3600347294336928;0.5257487186687928;1.0000133858216693
50.173165;1.097626928615073;0.4630154066761529;0.4217746680855929;-0.4435699869555695;-0.404109443736654;1.0880168947186075;0.9998502693255972;10.001297456890379;0.41678373527935453;-0.43522895623260316;-0.4352290207845611;0.3829933059379321;0.36003466903382775;0.5257483154146335;1.0000141336468
50.183165;1.0976276904082387;0.4630158205092461;0.4217755716848302;-0.4435712066751704;-0.40411055390753065;1.0880146865857299;0.9998482212659574;10.001272657900863;0.41678432456564446;-0.4352289558000257;-0.4352290211451154;0.3829931440006594;0.3600346128312956;0.5257478892620349;1.000014849042873
50.193165;1.0976285248730329;0.4630161844281742;0.42177642009535676;-0.44357120824169344;-0.4041105542920045;1.088012546103154;0.9998464083286378;10.001247529765887;0.4167849301069196;-0.4352289553752479;-0.43522902145664155;0.3829930194224997;0.3600355630110942;0.5257481273420174;1.0000155339236756
50.203165;1.0976294283252466;0.46301655830110255;0.4217772678949728;-0.4435712098246869;-0.40411055468936274;1.0880104881974944;0.999844828157238;10.00122214190463;0.4167855509125096;-0.4352289549581358;-0.43522902171977046;0.3829929322737832;0.36003552233333347;0.5257476623945586;1.0000161904902038
50.213165;1.097630397000089;0.4630170014914818;0.42177817014757585;-0.4435724295936266;-0.4041116648989034;1.0880085277973717;0.9998434780396269;10.001196567325167;0.4167861863637833;-0.4352289545492033;-0.43522902193566165;0.3829928820154972;0.36003549343464303;0.5257471815885258;1.0000168218820817
50.223165;1.097631427354563;0.46301739557623417;0.4217790200974789;-0.4435724312045745;-0.40411166531764814;1.0880066796708239;0.9998423553353848;10.00117088217719;0.41678683604381533;-0.4352289541494706;-0.43522902210561776;0.3829928672443729;0.3600354783103863;0.5257466871900368;1.0000174324975633
50.233165;1.0976325156101707;0.4630178003070662;0.4217798726258136;-0.44357243282675035;-0.40411166574527957;1.0880049577859383;0.9998414563191872;10.001145164736359;0.41678749886367156;-0.43522895375994175;-0.4352290222308636;0.38299288615620486;0.36003647844387826;0.5257468665084493;1.000018026997544
50.243165;1.097633657543414;0.4630182171753151;0.42178072883561457;-0.4435724344578774;-0.40411166618073796;1.0880033743156874;0.9998407752413865;10.001119497526359;0.41678817232257687;-0.43522895338116696;-0.43522902231238225;0.38299393693725625;0.36003649522135184;0.5257470809507935;1.0000186087426381
50.253165;1.097634848183884;0.4630187074536341;0.4217816441487776;-0.4435736542664007;-0.4041127764236979;1.088001938611983;0.9998403045133133;10.001093967534223;0.41678885255338693;-0.43522895301302056;-0.43522902235081645;0.38299401772572317;0.36003652992882595;0.5257465603531312;1.0000191788777077
50.263165;1.0976360817042683;0.46301915437633345;0.4217825122838784;-0.4435736559073823;-0.40411277687115943;1.0880006568641285;0.9998400347341586;10.001068661955978;0.4167895349365668;-0.43522895265478184;-0.43522902234643324;0.38299412662424787;0.3600375833467442;0.5257467206124143;1.0000197367278836
50.273165;1.0976373522044491;0.4630196176434293;0.4217833886867686;-0.44357365754933614;-0.4041127773227968;1.0879995328906937;0.9998399547281775;10.001043664124019;0.41679021467927685;-0.43522895230555636;-0.4352290222992395;0.38299426199052;0.36003765569412255;0.5257461945509793;1.0000202807029213
50.283165;1.0976386543013825;0.4630201554694099;0.4217843285368731;-0.44357487736071405;-0.40411388757886724;1.0879985685413378;0.9998400523465192;10.001019047943013;0.4167908872858227;-0.4352289519646573;-0.43522902220932563;0.3829944228070077;0.3600377469778303;0.5257456699539054;1.0000208082088076
50.293165;1.0976389836490745;0.4630202455563001;0.42178524261192063;-0.44357445488108255;-0.40411386938119614;1.0879977625918156;0.9998403149313818;10.000994871785128;0.41679154905163657;-0.43522895163176195;-0.4352290220772161;0.3829946087444446;0.36003785707206437;0.5257451504601393;1.000021314585693
50.303165;1.0976403315775223;0.46302074782342073;0.42178614960210714;-0.4435744565103618;-0.4041138698441732;1.0879971102073158;0.9998407293782068;10.000971180343663;0.4167921972815844;-0.4352289513069728;-0.43522902190395873;0.38299481978598;0.36003898565000625;0.5257453252556124;1.000021793339072
50.313165;1.0976416929995851;0.46302125793856225;0.4217870678763838;-0.4435744581311292;-0.4041138703124038;1.0879966035956137;0.999841282865216;10.000948011369449;0.41679282995371253;-0.4352289509908969;-0.43522902169111677;0.38299505587554766;0.36003913237009966;0.5257448289799151;1.0000222389551574
50.323165;1.0976430624808022;0.46302183275672154;0.42178805174775985;-0.4435756779117775;-0.4041149805880417;1.0879962327595807;0.9998419640421747;10.000925396094699;0.41679344512075855;-0.4352289506847409;-0.4352290214408505;0.3829953167923047;0.3600392969177218;0.5257443502529223;1.0000226492922584
50.333165;1.0976444347272345;0.463022352349199;0.4217889933418448;-0.4435756795108436;-0.4041149810705611;1.0879959871490885;0.9998427637257187;10.000903357940212;0.4167940406634425;-0.43522895039021875;-0.4352290211558102;0.3829956020344835;0.3600394787484697;0.5257438921061972;1.0000230248558364
50.343165;1.097645804239161;0.46302287557366106;0.42178994633939054;-0.4435756810968784;-0.4041149815615045;1.0879948578845071;0.9998436743416829;10.000881918412022;0.416794614499383;-0.4352289501092093;-0.4352290208386811;0.3829959109181251;0.3600406770597641;0.5257441416089865;1.0000233671306633
50.353165;1.0976471658131526;0.46302346211181594;0.4217909640000544;-0.44357690083827134;-0.4041160918619844;1.087994838678778;0.9998446886842495;10.000861101728882;0.4167951649585823;-0.435228949843573;-0.4352290204917709;0.3829962428856525;0.3600408909761603;0.525743730234724;1.0000236782986118
50.363165;1.0976485138956156;0.46302399426316215;0.42179193655366365;-0.4435769023931171;-0.4041160923703477;1.087994924793359;0.9998457991122931;10.000840929703369;0.4167956911026476;-0.4352289495952882;-0.43522902011705716;0.38299659754082577;0.3600411194533178;0.5257433432171204;1.000023961442185
50.373165;1.0976498418837266;0.463024531797221;0.421792914184441;-0.4435769039291245;-0.4041160928873747;1.087995110771093;0.9998469973391485;10.000821417601527;0.41679619265154144;-0.43522894936638556;-0.4352290197166146;0.38299697460434345;0.36004236108754467;0.5257436653213285;1.0000242199434386
50.383165;1.0976511437905805;0.4630250748547678;0.4217938917024858;-0.4435769054437339;-0.40411609341312815;1.0879953887865224;0.9998482745774848;10.00080257926254;0.41679666958633854;-0.4352289491585878;-0.4352290192929368;0.3829973742088053;0.3600426140596407;0.5257433261866578;1.000024456347783
50.393165;1.0976524164812738;0.46302568235232566;0.42179491743078473;-0.44357812510432176;-0.4041172037485716;1.0879957487484988;0.9998496218696393;10.000784430974365;0.41679712198261604;-0.4352289489732778;-0.43522901884890564;0.3829977970377895;0.36004287609948904;0.525743009274601;1.000024671827687
50.403165;1.0976536597011526;0.46302623544117455;0.421795877624856;-0.4435781265680749;-0.40411720429226167;1.0879961792910908;0.9998510308248287;10.000766986454156;0.4167975502823459;-0.4352289488118316;-0.4352290183875904;0.38299824393994714;0.36004314489250194;0.5257427126933586;1.0000248669238738
50.413165;1.097654874544049;0.4630267929983541;0.42179681988883283;-0.4435781280017606;-0.40411720484529234;1.0879966684497668;0.9998524944425148;10.000750247501118;0.4167979555763509;-0.4352289486757197;-0.4352290179120731;0.382998715653541;0.36004441877888477;0.5257431193915398;1.0000250430792417
50.423165;1.0976560623364013;0.46302735487368496;0.42179773783674257;-0.4435781294018169;-0.40411720540766155;1.0879972034798753;0.9998540069546498;10.000734194541925;0.4167983394895896;-0.43522894856610933;-0.4352290174253581;0.3829992129431656;0.36004469688663565;0.5257428578504103;1.0000252036231128
50.433165;1.0976572244162641;0.4630279807778027;0.42179868005947535;-0.4435793489346335;-0.404118315779553;1.0879977696811307;0.9998555628294513;10.000718778341392;0.4167987040304389;-0.4352289484834643;-0.4352290169303027;0.3829997366662064;0.36004497892939213;0.5257426117039892;1.000025353365411
50.443165;1.0976583621308147;0.4630285539714867;0.42179953514668117;-0.4435793502567483;-0.40411831635806345;1.087998349253098;0.9998571559028269;10.000703920225082;0.4167990516544552;-0.4352289484276634;-0.4352290164295043;0.3830002877631254;0.36004526515591706;0.5257423809057097;1.000025497707666
50.453165;1.0976594767609051;0.4630291366491376;0.42180035534914745;-0.4435793515349404;-0.4041183169424885;1.0879989222289748;0.9998587792648665;10.00068953089758;0.4167993851820055;-0.4352289483983147;-0.4352290159253007;0.3830008673015898;0.36004655600748187;0.5257428511161486;1.000025642221463
50.463165;1.097660569526001;0.46302973269446435;0.42180114033388044;-0.4435793527664182;-0.40411831753117183;1.0879994695086392;0.9998604263226418;10.000675537563527;0.4167997076483583;-0.43522894839490484;-0.4352290154199584;0.38300147619083147;0.3600468514060942;0.5257426537290486;1.0000257919020383
50.473165;1.0976616417374851;0.46303040546097674;0.4218019445880166;-0.44358057211897606;-0.4041194279231947;1.0879999747551474;0.9998620919527397;10.00066189164418;0.4168000223513793;-0.43522894841699206;-0.4352290149158495;0.3830021148862301;0.3600471503944878;0.5257424753134392;1.000025949636561
50.483165;1.0976626954694195;0.4630310405390012;0.4218026610162897;-0.4435805732507763;-0.404119428515358;1.0880004233675125;0.9998637718347632;10.000648556235385;0.41680033280518886;-0.4352289484643009;-0.43522901441547984;0.38300278373737;0.3600474512649564;0.5257423180288446;1.0000261154916876
50.493165;1.0976637342060012;0.46303170080668155;0.42180334393645924;-0.44358057433004916;-0.40411942910743476;1.0880008011106748;0.9998654612921402;10.00063550062695;0.4168006423037155;-0.4352289485365521;-0.4352290139214265;0.3830034833234414;0.3600487517661154;0.5257428684880004;1.0000262879303616
50.503165;1.0976647625747742;0.4630323891731566;0.4218039930767592;-0.4435805753549433;-0.4041194296987082;1.0880010944765732;0.9998671560036847;10.000622705294896;0.41680095349015667;-0.4352289486333949;-0.4352290134362083;0.3830042140244161;0.3600490494427789;0.5257427578900067;1.000026465477506
50.513165;1.097665785925595;0.4630331667990899;0.4218046615908741;-0.44358179449354357;-0.4041205400889973;1.0880012914585173;0.999868853057925;10.000610162876095;0.4168012684861665;-0.43522894875448065;-0.4352290129621079;0.3830049756674546;0.36004934200412947;0.5257426715372744;1.000026647461811
50.523165;1.097666809719088;0.4630339166604378;0.4218052403284751;-0.44358179540441967;-0.4041205406747787;1.0880013817089118;0.9998705505216053;10.000597879074162;0.4168015892464975;-0.4352289488993952;-0.4352290125012033;0.3830057678981542;0.3600496272238789;0.5257426099751983;1.0000268339321086
50.533165;1.0976678383926144;0.4630346996519504;0.42180578171087324;-0.44358179625722705;-0.40412054125419467;1.088001356527093;0.9998722467288825;10.000585872428598;0.41680191766482116;-0.435228949067527;-0.4352290120556108;0.3830065903986052;0.36004990265045367;0.5257425744167443;1.0000270250019134
50.543165;1.0976688746580403;0.4630355183051221;0.421806284241878;-0.4435817970525046;-0.4041205418240564;1.0880012089074227;0.9998739405287316;10.00057416037237;0.4168022558511855;-0.4352289492580112;-0.4352290116274902;0.3830074425340459;0.36005116579795166;0.5257432517506863;1.0000272201388014
50.553165;1.0976699188497452;0.4630364346676165;0.4218068000466082;-0.4435830159610453;-0.4041216521815833;1.088000933480702;0.9998756317849112;10.000562744615753;0.41680260665425845;-0.43522894946984025;-0.4352290112186951;0.383008323085909;0.36005141452115585;0.5257432748205874;1.0000274177895552
50.563165;1.097670968226168;0.4630373320895216;0.4218072186103154;-0.44358301664361616;-0.404121652721325;1.0880005261381194;0.9998773213603522;10.000551615596859;0.4168029736819091;-0.43522894970212256;-0.4352290108303851;0.38300923038821444;0.36005164686186264;0.5257433312017556;1.0000276152902603
50.573165;1.0976720173595653;0.46303826968414435;0.42180759088034736;-0.44358301727117244;-0.4041216532407073;1.0879999838860948;0.9998790112708191;10.00054076490019;0.41680336062985224;-0.43522894995414935;-0.4352290104629907;0.38301016278110134;0.3600518606903488;0.5257434234228681;1.000027808824143
50.583165;1.0976730589597032;0.4630392458515043;0.4218079145306596;-0.443583017845161;-0.404121653737206;1.0879993053206298;0.9998807048691036;10.000530191388663;0.4168037703204995;-0.4352289502252288;-0.4352290101167268;0.3830111191827242;0.3600530539170806;0.5257442387217377;1.0000279934160732
50.593165;1.0976730855776928;0.4630398568119484;0.4218082067031171;-0.44358259424409985;-0.4041216355526559;1.0879974904560492;0.9998824063402886;10.000519904167183;0.41680420418709896;-0.43522895051453875;-0.43522900979215023;0.38301209918871826;0.3600532250611721;0.5257444096374163;1.0000281634592647
50.603165;1.0976740860807166;0.46304096305038195;0.42180848678343263;-0.4435838128854658;-0.4041227458000943;1.0879965395155704;0.9998841200208782;10.000509922707868;0.41680466287391094;-0.4352289508211376;-0.43522900949013293;0.3830131024623898;0.36005337352247985;0.5257446231355593;1.0000283133351477
50.613165;1.097675054605026;0.4630420420927805;0.4218086673307842;-0.4435838133101309;-0.4041227462208783;1.087995452178966;0.9998858492364779;10.000500272768745;0.41680514724803686;-0.435228951144166;-0.4352290092113983;0.3830141281445843;0.36005349950421833;0.5257448810169868;1.000028437217907
50.623165;1.097675986986218;0.463043150225058;0.42180880542241095;-0.4435838136893839;-0.4041227466155763;1.0879942277106496;0.9998875946656075;10.00049097702596;0.4168056585388237;-0.4352289514830906;-0.4352290089561533;0.3830151748538164;0.3600546039610052;0.5257458695821569;1.0000285288946744
50.633165;1.0976768813236908;0.46304428392661984;0.4218089044510967;-0.44358381402610314;-0.4041227469837838;1.0879928650474617;0.9998893537258687;10.000482043679563;0.4168061975348149;-0.4352289518378472;-0.43522900872411385;0.38301624107018084;0.3600546888125478;0.5257462202395518;1.000028582963261
50.643165;1.0976777359468934;0.4630454980266928;0.4218090219693946;-0.4435850324922423;-0.40412385712551874;1.0879913625950675;0.9998911207741941;10.000473471372825;0.4168067639278227;-0.4352289522087962;-0.43522900851475815;0.3830173255866427;0.3600547570871916;0.5257466183950575;1.0000285961969984
50.653165;1.0976785479561098;0.4630466687046534;0.4218090534621376;-0.44358503275326056;-0.4041238574379644;1.0879897182953298;0.9998928874619297;10.000465270990638;0.4168073565201858;-0.43522895259653865;-0.43522900832754463;0.38301842786155477;0.36005481254290556;0.5257470632877561;1.0000285670615179
50.663165;1.097679313255381;0.46304784905217883;0.42180905547254643;-0.44358503298151125;-0.404123857720645;1.0879879298687285;0.999894643998607;10.000457477659515;0.41680797373669515;-0.43522895300182673;-0.43522900816200993;0.3830195481597797;0.3600548589550229;0.5257475532090233;1.0000284945519953
50.673165;1.09768002673979;0.4630490326352372;0.42180902986456037;-0.4435850331803183;-0.40412385797213707;1.0879859951687711;0.9998963806794026;10.000450138343487;0.4168086139530661;-0.435228953425376;-0.43522900801760445;0.3830206874763064;0.3600558995996251;0.5257487717680782;1.000028378027074
50.683165;1.0976806827602448;0.4630502131733592;0.4218089783008691;-0.44358503335247723;-0.40412385819060204;1.0879839134406728;0.9998980882849878;10.000443287598895;0.41680927587935546;-0.43522895386758925;-0.43522900789327135;0.38302184745436035;0.36005593727735274;0.5257493490870913;1.0000282172869281
50.693165;1.0976812762700676;0.4630514442608068;0.4218089565619923;-0.4435862516692248;-0.40412496817458243;1.0879816863564322;0.9998997577928742;10.000436941174105;0.4168099588953788;-0.4352289543286693;-0.43522900778719636;0.38302303038427976;0.3600559747407345;0.5257499706008363;1.0000280120091538
50.703165;1.0976818032515774;0.4630526027499466;0.421808858555134;-0.44358625179511635;-0.4041249683202593;1.0879793169236864;0.9999013803411113;10.00043111675083;0.41681066313126763;-0.43522895480897944;-0.4352290076968504;0.3830242390180726;0.3600560150438622;0.5257506371826179;1.0000277609724213
50.713165;1.0976822603000436;0.4630537439910864;0.4218087394534106;-0.4435862519017981;-0.4041249684268864;1.087976807683668;0.9999029478695087;10.000425853936601;0.4168113895408646;-0.43522895530899713;-0.435229007619067;0.3830254762594251;0.3600560615088414;0.5257513497142828;1.0000274619563079
50.723165;1.0976826440278389;0.4630548650627001;0.4218085997153501;-0.4435862519927608;-0.4041249684934153;1.0879741606119326;0.9999044541236287;10.000421218685592;0.4168121396236657;-0.4352289558288482;-0.4352290075502833;0.38302674499355915;0.3600571173863664;0.5257527932296122;1.0000271127051925
50.733165;1.0976829504822783;0.46305602326082235;0.42180849329656395;-0.44358747024120365;-0.40412607831997555;1.0879713786566934;0.9999058943793317;10.000417300403946;0.4168129144223763;-0.43522895636812314;-0.4352290074869728;0.38302804779803834;0.36005718555070254;0.5257535969675305;1.0000267125985762
50.743165;1.0976831749906963;0.4630570988727167;0.4218083124510333;-0.4435874703140161;-0.40412607830459657;1.0879684669650833;0.9999072639400517;10.000414202513642;0.41681371399768985;-0.4352289569261476;-0.4352290074260433;0.38302938637012823;0.3600572682824002;0.5257544438556714;1.0000262634731107
50.753165;1.0976833121865808;0.4630581498715644;0.4218081119057985;-0.4435874703843491;-0.4041260782480925;1.0879654322776304;0.999908558138936;10.0004120298904;0.41681453806005603;-0.4352289575021767;-0.43522900736523323;0.3830307612018767;0.3600573671271414;0.5257553310284024;1.0000257680134732
50.763165;1.097683356067094;0.46305917477213115;0.42180789316982903;-0.4435874704555573;-0.40412607815061136;1.0879622813716903;0.9999097738825864;10.00041088084441;0.4168153866335215;-0.43522895809552226;-0.4352290073034007;0.38303217183581517;0.3600574830728893;0.5257562544359045;1.0000252268898222
50.773165;1.0976833007479152;0.46306017203003563;0.4218076582414395;-0.4435874705298985;-0.4041260780123265;1.0879590203612193;0.999910910151059;10.000410843228064;0.4168162601895093;-0.43522895870588746;-0.4352290072404246;0.3830336172826337;0.36005861671509476;0.5257578942322427;1.0000246376285997
50.783165;1.0976831416098194;0.463061199731448;0.42180746339923175;-0.44358868877752433;-0.4041271876343468;1.087955655402477;0.9999119677637667;10.000411988766752;0.41681715941693653;-0.43522895933352074;-0.4352290071769703;0.38303509617374965;0.36005876808503;0.5257588761291667;1.0000239958548067
50.793165;1.0976828756742867;0.4630621388904201;0.4218072032348943;-0.4435886888612808;-0.4041271874157044;1.0879521944838806;0.9999129501176609;10.000414364029645;0.4168180846372651;-0.4352289599789;-0.4352290071145659;0.3830366065854027;0.3600589365227776;0.5257598809904467;1.00002329666421
50.803165;1.0976825014808786;0.46306304849135127;0.42180693403260733;-0.4435886889505233;-0.4041271871582826;1.087948648801026;0.9999138634596203;10.000417991516862;0.41681903558628586;-0.4352289606424222;-0.4352290070557567;0.3830381456100412;0.36005912072178087;0.5257609053074936;1.000022534592652
50.813165;1.0976820193676324;0.4630639287500527;0.42180665808242634;-0.44358868904607784;-0.4041271868631631;1.0879450318410637;0.9999147150055407;10.000422883282008;0.4168200120131781;-0.43522896132444683;-0.4352290070038693;0.3830397090691405;0.3600593188555659;0.5257619457173355;1.0000217030858782
50.823165;1.0976814316523393;0.4630647808402127;0.42180637765789114;-0.4435886891494859;-0.4041271865311862;1.0879413574579875;0.9999155112595025;10.000429043145378;0.41682101395712123;-0.43522896202537864;-0.4352290069625349;0.383041291895023;0.3600605288935226;0.5257636835763149;1.0000207946833382
50.833165;1.0976807421041685;0.4630656070971009;0.42180609408073605;-0.443588689263176;-0.40412718616287424;1.0879376398728113;0.999916258486279;10.000436454249462;0.41682204113533927;-0.43522896274565653;-0.4352290069354411;0.3830428888164162;0.3600607491123457;0.5257647454543143;1.000019801611411
50.843165;1.0976799551662368;0.4630664700991055;0.4218058609633165;-0.4435899075592468;-0.4041282955593384;1.0879338948220574;0.9999169636112007;10.000445073226052;0.4168230924515084;-0.43522896348574364;-0.4352290069264934;0.38304449464620643;0.3600609786815164;0.5257658124091242;1.0000187166335706
50.853165;1.0976790754631813;0.46306725569159946;0.42180556936685754;-0.44358990770342693;-0.4041282951192446;1.0879301390128808;0.9999176348520221;10.000454833559402;0.41682416601535904;-0.43522896424607255;-0.43522900693986194;0.383046104521915;0.3600612179941222;0.52576688054064;1.0000175343225293
50.863165;1.0976781076481963;0.4630680279768715;0.42180527267687207;-0.4435899078679668;-0.4041282946439515;1.0879263878267662;0.999918282571716;10.000465649585136;0.4168252595490574;-0.4352289650271246;-0.4352290069794849;0.38304771449490876;0.3600614683653698;0.5257679457268001;1.0000162513036166
50.873165;1.0976770567435117;0.4630687922607692;0.4218049708939307;-0.4435899080559694;-0.4041282941341482;1.087922653256243;0.9999189189563661;10.00047742331127;0.4168263713237988;-0.43522896582964815;-0.435229007048659;0.3830493221263995;0.3600617312356475;0.5257690032939667;1.000014864988977
50.883165;1.0976759283811928;0.4630695542641092;0.4218046644096218;-0.44358990827022005;-0.40412829359069463;1.0879189438119796;0.9999195563134848;10.000490058765893;0.41682750075463415;-0.4352289666545416;-0.4352290071502088;0.3830509266292902;0.36006300752792036;0.5257707330362816;1.000013372652225
50.893165;1.0976747275477403;0.4630703789702481;0.4218044084237206;-0.4435911266817775;-0.40412940281564597;1.0879142666012507;0.9999202065160259;10.000503477382576;0.41682864787020535;-0.435228967502458;-0.43522900728663094;0.3830525282333663;0.3600632977329655;0.5257717605043043;1.0000117710796415
50.903165;1.0976734571419913;0.4630711531666612;0.42180409738509156;-0.44359112695403935;-0.4041294022089682;1.0879106296587084;0.9999208819417956;10.000517618699545;0.4168298124133079;-0.4352289683737019;-0.43522900745989385;0.3830541272571307;0.3600636025101827;0.5257727666168399;1.0000100563009013
50.913165;1.097672118754573;0.4630719404454029;0.4218037878553152;-0.44359112725620004;-0.4041294015732775;1.0879070425399122;0.9999215949913787;10.000532423480836;0.4168309936698924;-0.4352289692685687;-0.43522900767129463;0.3830557237412411;0.3600639229639119;0.5257737478519826;1.0000082247325013
50.923165;1.0976707140791027;0.46307274424802325;0.42180348174666743;-0.4435911275881845;-0.4041294009102762;1.0879035151104168;0.9999223557675921;10.00054782194208;0.416832191246682;-0.4352289701876744;-0.4352290079214947;0.38305731755746475;0.36006426035552824;0.5257747011653159;1.000006274992412
50.933165;1.0976692446560579;0.46307356673437255;0.4218031799948128;-0.443591127949679;-0.4041294002213613;1.08790005648207;0.9999231707959694;10.000563737652051;0.41683340582489464;-0.4352289711319784;-0.43522900821063254;0.38305890851066;0.3600656156951583;0.5257763091761836;1.0000042079377474
50.943165;1.097667711276529;0.4630744085614236;0.42180288281266926;-0.44359112833985853;-0.40412939950779947;1.0878966758325428;0.9999240437921445;10.000580087044044;0.4168346391318295;-0.4352289721028055;-0.4352290085384124;0.3830604963864071;0.3600659894380659;0.5257772003700087;1.000002025702098
50.953165;1.0976661147331577;0.4630753286060185;0.42180264391926253;-0.4435923469259542;-0.4041305085721487;1.0878933838200628;0.9999249772166516;10.00059677714064;0.41683589339918936;-0.4352289731020244;-0.4352290089041501;0.38306208106826867;0.36006638127039886;0.5257780576583712;0.9999997314566689
50.963165;1.097664457233607;0.46307620790037685;0.4218023550259579;-0.44359234736767883;-0.40413050781522053;1.0878901928054379;0.9999259735245349;10.00061372040001;0.4168371708230765;-0.4352289741319397;-0.4352290093070501;0.3830636626304353;0.36006679002968894;0.5257788783274422;0.9999973298180537
50.973165;1.0976617443334762;0.4630767035722942;0.421802087663533;-0.44359192369880235;-0.40413048838384946;1.087887116305528;0.9999270352077745;10.000630850779501;0.4168384735373777;-0.4352289751948457;-0.43522900974657347;0.3830652412705968;0.3600672138005531;0.5257796590035492;0.9999948275505053
50.983165;1.0976599799824682;0.4630776187129614;0.42180180592242067;-0.4435919241811514;-0.4041304875932269;1.0878841682841793;0.9999281638440175;10.000648117649522;0.41683980393007775;-0.4352289762927025;-0.43522901022239024;0.3830668172481857;0.36006765012961195;0.5257803968075891;0.9999922334748326
50.993165;1.0976581727167787;0.4630785512867577;0.4218015273846511;-0.4435919246804174;-0.40413048678776214;1.08788136305002;0.9999293595524211;10.000665465421736;0.4168411646504042;-0.43522897742700895;-0.43522901073401504;0.3830683908388593;0.3600690962717821;0.5257817753139681;0.9999895566788597
51.003165;1.0976563300685716;0.4630795006188139;0.4218012515008548;-0.4435919251947561;-0.4041304859678126;1.0878787154173863;0.9999306213419036;10.000682824812593;0.41684255830084094;-0.4352289785988622;-0.43522901128046493;0.38306996213163425;0.3600695494823633;0.5257824247405655;0.9999868048189104
51.013165;1.0976544597734044;0.4630805248295346;0.42180103162549665;-0.4435931438900231;-0.40413159493435385;1.0878762389816605;0.9999319480179861;10.000700123616038;0.4168439869696138;-0.43522897980918984;-0.43522901186020974;0.3830715309048328;0.3600700074363292;0.5257830303998986;0.9999839844236378
51.023165;1.0976525701882098;0.463081503670968;0.42180075950906676;-0.44359314442870745;-0.40413159408614896;1.0878739435559686;0.9999333391497054;10.000717304400963;0.416845451598135;-0.43522898105885577;-0.43522901247150025;0.38307309671668455;0.3600704685292491;0.5257835932256504;0.9999811018252858
51.033165;1.0976506698557005;0.46308249354434083;0.4218004891499083;-0.44359314497699676;-0.4041315932249806;1.0878718344604965;0.9999347954266514;10.000734339021728;0.4168469515831069;-0.4352289823486399;-0.4352290131125782;0.3830756590676831;0.36007093181917593;0.5257848436954563;0.9999781627712101
51.043165;1.0976487669121975;0.46308349088238504;0.4218002211822012;-0.44359314553405244;-0.4041315923523011;1.0878699131206246;0.9999363183267291;10.000751231497999;0.4168484850185301;-0.4352289836792505;-0.43522901378147044;0.3830772178020435;0.360071396953015;0.5257853269496991;0.9999751718998992
51.053165;1.0976468692900379;0.46308449176374245;0.4217999568039723;-0.4435931460997233;-0.40413159146968797;1.0878681774958894;0.9999379094793526;10.00076800495037;0.41685004937906717;-0.435228985051201;-0.4352290144758242;0.38307877344691726;0.36007186419052206;0.5257857739567642;0.9999721335183112
51.063165;1.0976449849715555;0.46308549236330415;0.4217996975897907;-0.44359314667416855;-0.4041315905785207;1.0878666224381297;0.9999395700852793;10.000784674840025;0.416851641994053;-0.43522898646452496;-0.4352290151931417;0.38308032687561855;0.3600733341896546;0.5257868710969583;0.9999690522053708
51.073165;1.097643121647976;0.4630865486692331;0.42179949923958504;-0.4435943654253364;-0.40413269948089586;1.0878652406022824;0.9999413004613474;10.00080122208891;0.41685325985098376;-0.4352289879186913;-0.4352290159312691;0.38308187872658395;0.36007380772423114;0.5257872491763;0.9999659326607191
51.083165;1.0976412859733602;0.46308753952666076;0.4217992553663989;-0.4435943660176404;-0.404132698576665;1.0878640235093222;0.9999430992568275;10.000817587738204;0.4168548991975145;-0.43522898941280846;-0.4352290166886846;0.3830834291710665;0.36007428550115644;0.5257875929525637;0.9999627803026605
51.093165;1.0976394825800522;0.46308852126256767;0.4217990206235307;-0.44359436661856094;-0.4041326976684916;1.0878629615423443;0.9999449622257879;10.000833683535713;0.4168565556055744;-0.4352289909457862;-0.43522901746421777;0.3830849779762016;0.3600747676154184;0.5257879019567873;0.9999596020897146
51.103165;1.0976377137205087;0.4630894908610631;0.42179879484736915;-0.44359436722780965;-0.40413269675853275;1.0878620432661086;0.9999468810510056;10.000849403583036;0.4168582241919076;-0.4352289925162974;-0.435229018256457;0.38308652488609496;0.3600752530283489;0.5257881756181949;0.9999564059361363
51.113165;1.0976359799362905;0.46309044567695967;0.42179857732057996;-0.44359436784551687;-0.4041326958493259;1.0878612558952272;0.999948843226224;10.000864640150624;0.41685989963774767;-0.43522899412273264;-0.43522901906354083;0.38308807012553825;0.36007574006536924;0.5257884138159936;0.999953198752153
51.123165;1.0976342802714358;0.46309138312197384;0.421798367095531;-0.44359436847231654;-0.4041326949438731;1.0878605867320528;0.9999508339586987;10.000879296163937;0.4168615762208982;-0.43522899576322827;-0.4352290198835289;0.38308961420325405;0.36007722717776663;0.5257893023344488;0.9999499846829543
51.133165;1.09763261201418;0.4630923001589261;0.42179816317718277;-0.443594369109216;-0.4041326940452961;1.0878600240989562;0.9999528386118028;10.000893290080764;0.4168632480105619;-0.4352289974356061;-0.43522902071485237;0.38309115686125;0.3600777127338606;0.5257894732847491;0.9999467653036844
51.143165;1.0976309712825207;0.4630932529245043;0.42179801850842363;-0.44359558792534226;-0.4041338029570854;1.0878595572515322;0.999954843480577;10.000906561442429;0.4168649091856771;-0.4352289991373759;-0.43522902155637466;0.3830926962527219;0.36007819454054857;0.5257896138578235;0.9999435410864477
51.153165;1.0976293540340947;0.4630941202013254;0.42179782436255564;-0.4435955885867051;-0.4041338020798433;1.08785917536933;0.9999568357270757;10.000919069976279;0.4168665542133409;-0.4352290008659981;-0.43522902240703676;0.38309422911132207;0.36007867009330385;0.5257897262193277;0.9999403123584636
51.163165;1.0976277569014419;0.463094958331745;0.42179763423373345;-0.4435955892626601;-0.40413380121654824;1.0878588670105722;0.9999588036126988;10.000930788179662;0.41686817774031953;-0.4352290026190943;-0.43522902326553436;0.383095751685797;0.36007913722873913;0.5257898118531154;0.9999370797815541
51.173165;1.0976261776339173;0.4630957645036939;0.42179744782140216;-0.44359558995473164;-0.40413380036907964;1.0878586212290715;0.9999607366325752;10.00094170047344;0.4168697743751611;-0.43522900439432033;-0.43522902413036985;0.38309726071229494;0.36007959454128385;0.5257898714244578;0.9999338445869089
51.183165;1.097624614860317;0.463096536657408;0.4217972647161421;-0.4435955906643671;-0.404133799538688;1.087858428835386;0.9999626258104409;10.000951801871992;0.4168713384331811;-0.4352290061890395;-0.4352290249999386;0.38309875373229885;0.36008004139229893;0.5257899046791519;0.9999306086212421
51.193165;1.0976230675460932;0.46309727354530905;0.4217970847861431;-0.4435955913928356;-0.40413379872616245;1.0878582821997516;0.9999644637702135;10.000961086900334;0.4168728636026748;-0.4352290080000482;-0.43522902587237894;0.38310022876577365;0.36008147767776005;0.5257905951830707;0.9999273747335524
51.203165;1.0976215342767117;0.46309797393223195;0.4217969086593745;-0.443595592140864;-0.4041337979322087;1.0878581742075035;0.9999662437761276;10.000969539558803;0.4168743427996813;-0.43522900982359203;-0.43522902674550257;0.38310168385661075;0.3600819035118087;0.525790571363377;0.999924146773294
51.213165;1.0976200128931275;0.46309869492380845;0.4217967918077008;-0.4435968110760902;-0.4041349069583193;1.0878580973736054;0.9999679591429541;10.00097713390089;0.41687576879174454;-0.4352290116558486;-0.4352290276169549;0.38310311714316;0.36008231894760007;0.5257905164723624;0.9999209287441377
51.223165;1.0976185014902768;0.4630993148567961;0.4217966285329679;-0.4435968118622447;-0.4041349062032572;1.0878580436425678;0.9999696040133415;10.0009838407982;0.4168771353012641;-0.4352290134935291;-0.43522902848437195;0.3831045275739555;0.3600827238126717;0.5257904288559;0.999917724606311
51.233165;1.0976169997794611;0.46309988891814113;0.42179647466239206;-0.4435968126662635;-0.40413490546775616;1.087858005093369;0.9999711740955568;10.000989635351418;0.4168784374098513;-0.4352290153340062;-0.4352290293453297;0.3831059152202083;0.3600831174945309;0.525790306400488;0.9999145395730142
51.243165;1.0976155089771047;0.4631004128923735;0.4217963307537088;-0.4435968134870927;-0.4041349047512069;1.0878579752092024;0.9999726665500311;10.000994509112585;0.41687967120800695;-0.43522901717490475;-0.43522903019728393;0.38310728067723593;0.36008349874749035;0.5257901468987943;0.9999113819032008
51.253165;1.0976140302784168;0.4631008830317922;0.421796196225691;-0.4435968143232904;-0.40413490405283925;1.0878579498542433;0.9999740799675896;10.000998480577753;0.4168808335885456;-0.43522901901366945;-0.4352290310376772;0.38310862447908123;0.3600838658502289;0.5257899485535247;0.9999082634734591
51.263165;1.0976125635135259;0.4631012962186393;0.42179607039111267;-0.4435968151731218;-0.40413490337220154;1.0878579265290698;0.9999754145802127;10.001001587116622;0.4168819222987979;-0.43522902084764775;-0.4352290318640254;0.38310994696547185;0.3600842170472347;0.5257897100121651;0.9999051989060194
51.273165;1.0976111073359442;0.4631016492162793;0.42179595312826657;-0.44359681603463824;-0.4041349027092712;1.0878579021525236;0.9999766715780459;10.00100387242318;0.41688293583604785;-0.43522902267438796;-0.435229032674024;0.38311124822866466;0.3600855509813538;0.5257901152766883;0.9999022046725843
51.283165;1.097609660435697;0.4631019970872953;0.42179589876137835;-0.44359803507347007;-0.40413601186515;1.0878578722631445;0.999977852226014;10.001005391819621;0.4168838730988358;-0.43522902449149503;-0.4352290334658583;0.383112528036013;0.36008586692544836;0.5257897942441324;0.9998992984356654
51.293165;1.097608222260664;0.46310221654013445;0.42179579984208027;-0.4435980359517511;-0.40413601123877135;1.0878578323652395;0.9999789585125147;10.001006217795142;0.41688473306469104;-0.4352290262963429;-0.43522903423840326;0.3831137859783563;0.36008616465571386;0.5257894318341328;0.9998964978560839
51.303165;1.0976067928692836;0.4631023619392354;0.42179571042045627;-0.4435980368348808;-0.4041360106318595;1.0878567793395155;0.9999799944555581;10.001006426458664;0.4168855147820354;-0.43522902808619224;-0.435229034990834;0.3831150220326409;0.36008644410240925;0.5257890282956982;0.9998938191875637
51.313165;1.097605373002842;0.46310242891675096;0.4217956301744794;-0.44359803772063094;-0.404136010045592;1.0878567124336946;0.9999809659562507;10.001006082068187;0.4168862176684236;-0.43522902985841194;-0.43522903572183413;0.3831162370041565;0.3600867053432591;0.5257885839163152;0.9998912769854609
51.323165;1.09760396520651;0.4631024137644287;0.4217955585118331;-0.4435980386070594;-0.4041360094812518;1.0878566339033693;0.9999818793339825;10.00100523892071;0.41688684177087754;-0.43522903161040577;-0.4352290364291167;0.3831174323078223;0.36008694907473854;0.5257880990714836;0.9998888845922834
51.333165;1.0976025744849693;0.4631023133464417;0.4217954947363673;-0.4435980394922928;-0.40413600894011753;1.0878565487029084;0.999982740303517;10.001003954007702;0.4168873876974013;-0.4352290333393716;-0.43522903710974314;0.3831186097130392;0.36008717674719626;0.5257875742026146;0.9998866537854765
51.343165;1.09760120672165;0.463102124908285;0.42179543822637827;-0.44359804037409023;-0.4041360084235499;1.087856463772736;0.999983554032652;10.001002294593592;0.41688785638338793;-0.4352290350422766;-0.4352290377609413;0.38311977152389637;0.360087389848246;0.525787009321288;0.9998845940606502
51.353165;1.0975998661142496;0.46310184622733874;0.42179538871964956;-0.443598041249742;-0.4041360079328752;1.0878563871977678;0.9999843259801383;10.001000337898526;0.4168882489446379;-0.4352290367162427;-0.43522903838062954;0.3831209203996159;0.36008858909039704;0.5257870887900629;0.9998827120424489
51.363165;1.0975985543317839;0.4631015351083016;0.42179540049454994;-0.44359926028423347;-0.4041371172699813;1.0878563272246908;0.9999850629913192;10.000998170156636;0.4168885666891083;-0.435229038358936;-0.43522903896741616;0.3831220585434841;0.3600887744368899;0.5257864422825773;0.9998810106083388
51.373165;1.0975972717876517;0.46310107263006534;0.42179536653803396;-0.4435992611395169;-0.4041371168341557;1.0878562924510897;0.999985773620899;10.000995889624601;0.41688881120477156;-0.4352290399683675;-0.4352290395206064;0.3831231871751097;0.36008894557185195;0.5257857541582917;0.9998794892818647
51.383165;1.097596018291242;0.4631005186467742;0.4217953419003735;-0.44359926198138366;-0.40413711642713035;1.0878562930807993;0.9999864675803083;10.000993607758037;0.41688898422387727;-0.4352290415423145;-0.4352290400404465;0.38312430657234825;0.3600891019141377;0.5257850237561215;0.9998781463957412
51.393165;1.0975947919839968;0.46309987535044744;0.4217953276310606;-0.44359926280852785;-0.40413711604959557;1.0878563413093831;0.999987154986411;10.000991437267944;0.416889087294243;-0.43522904307829213;-0.43522904052810757;0.3831254162688924;0.3600892425297897;0.5257842505031118;0.9998769804449893
51.403165;1.0975935891058557;0.463099146527685;0.42179532462471026;-0.44359926362005164;-0.4041371157020154;1.0878564504415078;0.9999878458201058;10.000989471283146;0.41688912174115156;-0.43522904457411893;-0.4352290409851825;0.38312651515590984;0.36008936645227774;0.5257834346613404;0.9998759893542161
51.413165;1.097592405253102;0.46309833714413995;0.42179533363606125;-0.44359926441460484;-0.4041371153849346;1.0878566334816995;0.9999885500480268;10.00098776822229;0.4168890889605396;-0.4352290460280678;-0.43522904141327207;0.3831276015009656;0.3600894730147427;0.5257825775644114;0.9998751693820063
51.423165;1.0975912359542954;0.4630974531238808;0.42179535518751077;-0.4435992651898887;-0.40413711509919886;1.0878569015495791;0.9999892779854896;10.000986347133553;0.41688899059268997;-0.4352290474384798;-0.4352290418139867;0.3831286732890519;0.3600895621218306;0.5257816805645846;0.9998745158743677
51.433165;1.0975900763543505;0.46309650144771636;0.42179538922560333;-0.4435992659430537;-0.40413711484599;1.087857262747541;0.9999900402031421;10.000985194622203;0.4168888284624287;-0.43522904880354624;-0.4352290421891219;0.3831297287912547;0.3600896344745108;0.5257807440280449;0.9998740256395553
51.443165;1.0975889215809007;0.46309548989545163;0.4217954348626038;-0.4435992666713519;-0.40413711462659924;1.0878577221270493;0.9999908468712336;10.000984283108462;0.4168886044640623;-0.4352290501214317;-0.43522904254079015;0.38313076681546443;0.3600906912463029;0.525780452427646;0.9998736984639056
51.453165;1.0975877677860113;0.463094485489547;0.4217955445580786;-0.443600485540344;-0.40413822424286994;1.0878582823129666;0.9999917062383361;10.000983586898434;0.4168883204492616;-0.43522905139068024;-0.4352290428712487;0.38313178674852705;0.3600907333537577;0.5257794357782148;0.9998735366911996
51.463165;1.097586613048701;0.46309337706951814;0.4217956089954712;-0.4436004862130155;-0.4041382240938316;1.0878589441146227;0.9999926232480607;10.000983083858534;0.416887978218421;-0.4352290526108013;-0.4352290431824425;0.3831327883906734;0.36009076118483796;0.525778379912692;0.9998735437023343
51.473165;1.0975854579906132;0.4630922308798315;0.4217956814011161;-0.4436004868563742;-0.4041382239808374;1.0878597068909996;0.9999936000600251;10.000982753696915;0.41688757972491314;-0.43522905378244403;-0.4352290434757742;0.38313377124452014;0.3600907749549721;0.5257772870593328;0.999873722325272
51.483165;1.0975843057203705;0.46309105459373395;0.4217957619795243;-0.44360048746979025;-0.4041382239045592;1.0878605681388716;0.9999946375742953;10.000982583853872;0.4168871273287622;-0.43522905490682073;-0.43522904375234434;0.38313473388859404;0.36009077494672037;0.5257761596594464;0.9998740740351995
51.493165;1.0975831611191373;0.4630898568247495;0.42179585153702326;-0.44360048805210456;-0.40413822386606196;1.0878615228967248;0.9999957360205177;10.000982574863826;0.41688662372218105;-0.4352290559849835;-0.4352290440133828;0.38313567424403056;0.36009076126163436;0.5257749994567232;0.9998745991635796
51.503165;1.0975820303893002;0.4630886464160975;0.42179595101727085;-0.443600488601506;-0.40413822386664455;1.0878625644595448;0.9999968949408659;10.000982738265728;0.41688607148147344;-0.43522905701763326;-0.4352290442605494;0.38313659004193046;0.36009073365086613;0.5257738076335844;0.9998752976559455
51.513165;1.0975809211105978;0.46308743134288005;0.42179606112996704;-0.443600489115823;-0.40413822390732446;1.0878636855132033;0.9999981134916314;10.000983089727981;0.4168854728652745;-0.43522905800542233;-0.4352290444960741;0.38313747877020504;0.36009069180796616;0.5257725854800606;0.9998761693627681
51.523165;1.0975798421853973;0.4630862182562762;0.4217961818216042;-0.44360048959276654;-0.4041382239885349;1.0878648779424718;0.9999993906961924;10.000983644238415;0.41688483019245404;-0.435229058949359;-0.43522904472264934;0.3831383375232562;0.3600906358268734;0.5257713348538187;0.9998772136214726
51.533165;1.0975778046049696;0.4630846113973938;0.4217963297287889;-0.44360006589035933;-0.4041382054534491;1.0878661323045244;1.0000007248705085;10.00098441603096;0.416884146253482;-0.4352290598509939;-0.43522904494299325;0.3831391631041828;0.36009056653745847;0.5257700581425252;0.9998784290673395
