time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.543165;1.097576816338957;0.4630834199061714;0.4217964669493172;-0.4436000662874773;-0.40413820561467173;1.0878674386963278;1.0000021124228002;10.000985415321049;0.4168834242723734;-0.4352290607123719;-0.43522904515959854;0.3831399525474596;0.36009148547806336;0.5257694429795657;0.9998798134178829
51.553165;1.0975758894933803;0.46308230657355265;0.421796662891609;-0.44360128481048766;-0.4041393156152048;1.0878687885480447;1.0000035473226545;10.0009866421167;0.41688266750658415;-0.43522906153604496;-0.43522904537503204;0.3831407037168844;0.360091394466426;0.5257681229115702;0.999881362653068
51.563165;1.097575035476219;0.46308115725643556;0.4217968072938447;-0.4436012851260267;-0.40413931585201424;1.087870175979043;1.0000050215841731;10.000988086361412;0.41688187872848914;-0.4352290623251479;-0.43522904559225495;0.3831414152949581;0.3600912951899881;0.5257667867929562;0.9998830706674374
51.573165;1.097574264486309;0.4630800349612317;0.42179695163202446;-0.44360128540066057;-0.4041393161243888;1.0878715982561868;1.0000065260337332;10.000989731150781;0.41688105989081314;-0.4352290630829781;-0.4352290458143815;0.3831420865163915;0.36009118907412396;0.5257654388354094;0.9998849300393959
51.583165;1.0975735832183215;0.4630789434596664;0.42179709336056964;-0.443601285634374;-0.40413931643068085;1.0878730553315246;1.000008051002582;10.000991555271975;0.416880212390888;-0.4352290638121591;-0.4352290460440973;0.38314271707122244;0.3600910772376397;0.5257640830927656;0.9998869326403231
51.593165;1.0975729947489867;0.4630778860558578;0.42179723021341986;-0.4436012858274382;-0.4041393167693603;1.0878745484421068;1.0000095866490133;10.000993536626744;0.4168793377580428;-0.4352290645144712;-0.4352290462833569;0.3831433070257406;0.3600909603600532;0.5257627232496731;0.9998890695851814
51.603165;1.0975725007930983;0.46307686514445584;0.421797360070173;-0.44360128598029536;-0.4041393171394552;1.0878760782451558;1.0000111230781557;10.000995652258903;0.41687843807217034;-0.43522906519154836;-0.43522904653349476;0.3831438567626815;0.3600908385534191;0.5257613623635078;0.9998913317526985
51.613165;1.0975721033183394;0.4630758825850252;0.4217974802954313;-0.4436012860932386;-0.4041393175408156;1.0878776436672566;1.0000126506944165;10.000997873547176;0.41687751592614064;-0.43522906584537957;-0.43522904679553726;0.3831443668353932;0.36009071146443505;0.5257600028916377;0.9998937100717846
51.623165;1.0975718037824453;0.46307494038543057;0.4217975875985579;-0.44360128616618194;-0.40413931797398944;1.0878792428846074;1.0000141608388016;10.001000161960738;0.4168765741842288;-0.43522906647799164;-0.4352290470705067;0.38314483788803894;0.36009057869368133;0.5257586468710445;0.9998961941967242
51.633165;1.0975716009913237;0.4630740409076933;0.4217976784627778;-0.4436012861987933;-0.4041393184396749;1.08788087548364;1.0000156463335896;10.001002475052717;0.41687561601491674;-0.43522906709099163;-0.43522904735939116;0.38314527087913136;0.36009044009122737;0.5257572958966504;0.9998987720998854
51.643165;1.0975714886591759;0.4630731865134617;0.4217977497061226;-0.4436012861910347;-0.4041393189380609;1.0878825425834913;1.0000171009896064;10.00100478197813;0.4168746452831475;-0.4352290676858497;-0.4352290476627582;0.38314566720196364;0.36009029544251203;0.525755951270335;0.9999014322016481
51.653165;1.0975714540453494;0.4630723791754447;0.42179779924778493;-0.44360128614348676;-0.4041393194684273;1.0878842450200712;1.000018518371421;10.001007066927935;0.416873666453026;-0.4352290682644503;-0.4352290479806161;0.38314602873253123;0.3600911438753062;0.5257552993832157;0.9999041646616776
51.663165;1.0975714792991342;0.46307167968270346;0.42179788049902917;-0.4436025042237909;-0.40414042982991455;1.0878859825416107;1.0000198906051052;10.001009320565691;0.4168726836504356;-0.4352290688290052;-0.4352290483126467;0.38314635818884896;0.36009098370342646;0.5257539725410147;0.9999069600728688
51.673165;1.0975715451358459;0.4630709710678473;0.4217978861810692;-0.44360250409975926;-0.4041404304185473;1.0878877545069316;1.0000212077766009;10.001011542087086;0.4168716997252527;-0.4352290693816631;-0.435229048658151;0.38314665917101204;0.36009081284510336;0.5257526580861265;0.9999098083074992
51.683165;1.0975716343782953;0.46307031382396663;0.4217978713315457;-0.44360250393941253;-0.40414043103260944;1.0878895604875798;1.0000224595444487;10.001013741218713;0.4168707161432339;-0.4352290699243457;-0.4352290490158466;0.38314693536096334;0.36009062922904933;0.5257513584715933;0.9999126990456593
51.693165;1.0975717328320023;0.46306970843888634;0.42179783702316925;-0.4436025037443001;-0.40414043166969627;1.087891399881688;1.0000236379949947;10.00101592663264;0.4168697336167675;-0.43522907045861137;-0.4352290493841582;0.3831471899625954;0.3600904308227283;0.5257500760915544;0.9999156223805092
51.703165;1.0975718279118563;0.4630691542717671;0.42179778384719646;-0.4436025035161109;-0.4041404323276656;1.0878932713657585;1.0000247388054524;10.001018093571014;0.41686875265981665;-0.4352290709854502;-0.4352290497616313;0.38314742604278446;0.3600902155825561;0.5257488135177182;0.999918568233279
51.713165;1.0975719077352586;0.4630686500415517;0.421797711833463;-0.44360250325672845;-0.404140433004726;1.0878951727048067;1.000025760668021;10.001020212760013;0.41686777351888543;-0.4352290715051569;-0.4352290501469934;0.3831476464985919;0.3600899815299564;0.5257475736252455;0.9999215255678555
51.723165;1.0975719614284878;0.463068194517966;0.4217976208845065;-0.4436025029682432;-0.4041404336996378;1.0878971004384712;1.0000267038882207;10.00102222757917;0.4168667958691092;-0.43522907201742816;-0.43522905053909017;0.3831478532660355;0.3600897267419487;0.5257463595836155;0.9999244825754914
51.733165;1.0975719793918712;0.46306778665939674;0.42179751105962804;-0.4436025026526747;-0.4041404344116624;1.0878990499575905;1.0000275687599196;10.001024072766626;0.41686581889372193;-0.43522907252166154;-0.4352290509369249;0.38314804718655276;0.3600894489523413;0.5257451746401587;0.9999274274298029
51.743165;1.0975719529397763;0.4630674252319451;0.4217973824673745;-0.4436025023117356;-0.40414043513978715;1.0879010160092613;1.000028354997691;10.001025695004737;0.41686484176691113;-0.43522907301707814;-0.43522905133986994;0.3831482286805122;0.36008914507588663;0.5257440215781036;0.999930349011392
51.753165;1.0975718738313365;0.4630671084419425;0.4217972352726021;-0.4436025019469582;-0.40414043588195947;1.0879029930782935;1.0000290626203423;10.001027055873761;0.4168638642782857;-0.4352290735026649;-0.43522905174773013;0.38314839798858213;0.36008881159439615;0.5257429022659939;0.9999332376199475
51.763165;1.0975717344905966;0.46306683387998493;0.42179706997737143;-0.44360250155981945;-0.4041404366353664;1.0879049759830792;1.0000296929631312;10.00102812734625;0.41686288717280634;-0.4352290739773237;-0.43522905216025537;0.3831485548620624;0.360088445740188;0.5257418178457403;0.9999360853471554
51.773165;1.0975715295031576;0.4630665986816721;0.42179688758470246;-0.4436025011517162;-0.4041404373972727;1.087906960563038;1.0000302484280414;10.001028886066432;0.4168619117373325;-0.43522907444009523;-0.43522905257659467;0.38314869848324534;0.360088046216175;0.525740769349189;0.9999388855952731
51.783165;1.0975712576159793;0.46306645880470093;0.4217967433412623;-0.44360371889064854;-0.404141547966345;1.087908943962181;1.000030731652298;10.001029303137026;0.41686093899064464;-0.4352290748902269;-0.4352290529953087;0.3831488278015853;0.3600886129586633;0.5257404427502835;0.9999416322861434
51.793165;1.097570921562212;0.4630662923022971;0.4217965306027051;-0.44360371844462304;-0.4041415487394706;1.0879109242213119;1.0000311456010373;10.001029335213566;0.4168599692452977;-0.4352290753271501;-0.4352290534145517;0.3831489419098496;0.3600881466337201;0.5257394691317197;0.9999443193637483
51.803165;1.0975705252158334;0.4630661550441793;0.4217963043028666;-0.4436037179819746;-0.4041415495164081;1.0879128995649454;1.0000314942613526;10.001028924439206;0.41685900201126536;-0.43522907575024633;-0.43522905383195043;0.3831490401340233;0.3600876483518634;0.5257385340804379;0.9999469400443787
51.813165;1.0975700712008976;0.4630660441755124;0.4217960650200589;-0.4436037175052054;-0.4041415502959728;1.0879148684361144;1.0000317830165366;10.001028002043089;0.41685803605100946;-0.4352290761584185;-0.435229054244446;0.38314912199467727;0.3600871194774251;0.5257376384641353;0.9999494859770768
51.823165;1.097569560722525;0.46306595731884975;0.42179581253906495;-0.4436037170176672;-0.40414155107655164;1.0879168299859525;1.000032019089465;10.0010264922261;0.416857069765153;-0.435229076549964;-0.43522905464851974;0.3831491873246642;0.36008656167825653;0.5257367831358696;0.9999519479642113
51.833165;1.0975689942647675;0.4630658925288576;0.42179554557486887;-0.4436037165230609;-0.4041415518563439;1.0879187836395388;1.0000322123207668;10.001024325761232;0.4168561017130202;-0.4352290769230549;-0.4352290550407414;0.38314923622962116;0.3600859772729227;0.525735968509746;0.9999543184831069
51.843165;1.0975683716871099;0.46306584820952923;0.42179526203842677;-0.4436037160249685;-0.40414155263360885;1.0879207278777312;1.000032375304244;10.00102145951197;0.41685513092934995;-0.43522907727634;-0.43522905541824214;0.3831492687568854;0.36008536908438354;0.5257351943850866;0.9999565937405975
51.853165;1.0975676924630733;0.4630658229854628;0.42179495955299745;-0.4436037155264972;-0.40414155340665203;1.087922659850033;1.0000325220480746;10.001017882733835;0.416854156837259;-0.4352290776090459;-0.43522905577871;0.38314928470321913;0.3600847397452926;0.5257344599589616;0.9999587733544085
51.863165;1.0975669568521398;0.46306581562845106;0.42179463600099015;-0.4436037150300338;-0.40414155417388903;1.0879245754363562;1.0000326660575183;10.00101360460138;0.4168531788341344;-0.43522907792082866;-0.4352290561199111;0.38314928348687266;0.36008409152932946;0.5257337635566361;0.9999608582192694
51.873165;1.09756616714047;0.4630658250571333;0.42179429001134666;-0.44360371453748204;-0.4041415549338845;1.0879264685086774;1.000032819484439;10.001008635453683;0.41685219606313556;-0.43522907821177326;-0.4352290564392608;0.3831492640275799;0.36008342675606547;0.5257331020465918;0.999962848674052
51.883165;1.0975653279621242;0.4630658505032135;0.4217939209566457;-0.44360371405074234;-0.40414155568515664;1.0879283311016654;1.0000329934774;10.001002974604999;0.4168512074307831;-0.4352290784822302;-0.4352290567338199;0.3831492250990169;0.36008274801545337;0.5257324707040236;0.9999647439841246
51.893165;1.0975644448666952;0.4630658918610753;0.421793528842976;-0.44360371357158085;-0.40414155642594346;1.0879301550602167;1.0000331988141025;10.000996610596628;0.4168502116406958;-0.4352290787324393;-0.43522905700058007;0.3831491660018984;0.3600820581022653;0.5257318639061811;0.9999665427204604
51.903165;1.0975635227902814;0.46306594992857397;0.4217931146525224;-0.44360371310083513;-0.40414155715415706;1.087931932806632;1.0000334458793618;10.000989534027592;0.4168492073723058;-0.43522907896225743;-0.4352290572367021;0.3831490867273059;0.36008135965859106;0.5257312758346495;0.9999682435925283
51.913165;1.0975625669402693;0.46306602647671374;0.42179268045166374;-0.44360371263794274;-0.4041415578676845;1.0879336572620188;1.000033743868838;10.000981753580076;0.4168481935194825;-0.4352290791710325;-0.4352290574395579;0.3831489872527092;0.3600806545449556;0.5257307004466326;0.999969845973744
51.923165;1.0975615840973636;0.4630661239838164;0.421792228953547;-0.4436037121813728;-0.40414155856494505;1.087935322580184;1.0000341003057378;10.000973304859988;0.41684716924771226;-0.435229079357687;-0.4352290576067411;0.3831488667710262;0.3600799435667564;0.5257301314654883;0.9999713498985475
51.933165;1.0975605821150523;0.4630662449128134;0.42179176303639393;-0.44360371172936675;-0.4041415592452559;1.0879369250830415;1.0000345212780022;10.000964248592526;0.4168461340183524;-0.43522907952097656;-0.435229057736231;0.3831487238306703;0.3600802269609992;0.5257302481773644;0.999972756203518
51.943165;1.0975595686434019;0.46306645054470424;0.4217913391908434;-0.44360492944706514;-0.4041426697093541;1.0879384630516067;1.0000350118528611;10.000954660084519;0.4168450876032896;-0.43522907965978336;-0.43522905782675425;0.3831485572787152;0.36007950516201004;0.5257296771311959;0.9999740669970142
51.953165;1.0975585505064065;0.463066624331924;0.421790851488576;-0.44360492900007636;-0.4041426703554471;1.0879399353782357;1.0000355763785183;10.000944614323512;0.4168440297675811;-0.43522907977331415;-0.43522905787802735;0.3831483671619251;0.36007877917699815;0.5257291018727089;0.9999752862420808
51.963165;1.097557534324229;0.4630668272726378;0.4217903556472629;-0.4436049285545527;-0.4041426709840206;1.0879413396219397;1.0000362188896774;10.000934166446362;0.41684295984976366;-0.4352290798609504;-0.43522905789054783;0.3831481548356329;0.3600780503882111;0.5257285228514644;0.9999764196647479
51.973165;1.0975565272087442;0.4630670610781779;0.42178985355509646;-0.4436049281105165;-0.40414267159500833;1.0879426703145645;1.0000369438067866;10.000923338004366;0.41684187674026557;-0.4352290799219716;-0.4352290578651955;0.38314792214091037;0.3600773201437583;0.5257279416950782;0.9999774735000461
51.983165;1.097555536499299;0.4630673274748901;0.42178934690322356;-0.4436049276684595;-0.40414267218862115;1.0879439187858053;1.0000377562982048;10.000912122415981;0.4168407791264122;-0.4352290799556939;-0.4352290578030486;0.383147670455151;0.36007658966098477;0.5257273608971299;0.9999784534920102
51.993165;1.0975545693387985;0.46306762812971514;0.4217888368662451;-0.44360492722903655;-0.4041426727648152;1.087945075075771;1.0000386617137689;10.000900495614678;0.41683966574527004;-0.4352290799617547;-0.43522905770535963;0.38314740063234826;0.3600758604288701;0.5257267827772166;0.9999793650010141
52.003165;1.0975536325730135;0.4630679646497314;0.42178832390228127;-0.443604926792643;-0.40414267332287873;1.0879461309963439;1.0000396647647225;10.00088841969378;0.4168385355987378;-0.4352290799399827;-0.43522905757354385;0.3831471134552306;0.3600751346071305;0.525726208040524;0.9999802127032507
52.013165;1.0975527326429402;0.46306833874828773;0.4217878077497877;-0.4436049263593773;-0.40414267386138125;1.0879470823473085;1.0000407692825897;10.000875847716124;0.4168373879932727;-0.43522907988997417;-0.4352290574092604;0.38314680953278374;0.360074414741003;0.5257256357498701;0.9999809995671919
52.023165;1.09755187522736;0.4630687521827187;0.4217872881010376;-0.4436049259295215;-0.40414267437847917;1.087947929082326;1.0000419780780172;10.000862732849539;0.41683622243260693;-0.43522907981079323;-0.435229057214436;0.38314648887539027;0.36007370316692505;0.5257250645730686;0.9999817269774364
52.033165;1.0975510646704953;0.4630692066280848;0.42178676540075677;-0.4436049255039522;-0.4041426748724211;1.087948673901895;1.0000432925347906;10.000849035276191;0.41683503865546023;-0.435229079701067;-0.4352290569909173;0.38314615075057384;0.3600730018374324;0.5257244936622852;0.9999823960699641
52.043165;1.0975503033595064;0.46306970361373145;0.42178624090398603;-0.44360492508401644;-0.40414267534178505;1.0879483201360804;1.000044712553439;10.000834720173284;0.4168338367978491;-0.4352290795594176;-0.4352290567401661;0.38314579375466523;0.3600723123039849;0.5257239225390311;0.9999830085762966
52.053165;1.0975495916185292;0.46307024419599047;0.42178571612360777;-0.44360492467109597;-0.40414267578520163;1.0879488698703899;1.0000462368869076;10.000819750807624;0.41683261731764343;-0.435229079384747;-0.43522905646345345;0.38314541609079256;0.3600716355728573;0.525723350631039;0.9999835663023665
52.063165;1.0975489283820303;0.4630708286105175;0.42178519237613815;-0.44360492426626236;-0.404142676201026;1.0879493234905464;1.0000478636742356;10.000804083903628;0.41683138078968346;-0.4352290791760458;-0.43522905616225127;0.38314501593585143;0.3600709719339149;0.5257227772036764;0.9999840702956516
52.073165;1.0975483117414606;0.46307145626279383;0.421784670803183;-0.4436049238702148;-0.40414267658737424;1.0879496800776434;1.0000495912282958;10.000787666473064;0.4168301280114592;-0.43522907893202545;-0.4352290558385724;0.38314459168110543;0.3600703207741789;0.5257222015460153;0.9999845217153095
52.083165;1.097547739359655;0.4630721259532686;0.42178415250733303;-0.44360492348338737;-0.4041426769422671;1.0879499374192372;1.000051418407956;10.000770439298549;0.4168288601133576;-0.4352290786511713;-0.43522905549515967;0.38314414208806186;0.3600696807377526;0.5257216231337538;0.999984923248811
52.093165;1.0975472092487237;0.46307283610811;0.42178363843289035;-0.44360492310617644;-0.4041426772637272;1.0879500930346027;1.0000533441451793;10.000752352794207;0.4168275783229229;-0.4352290783323146;-0.43522905513526733;0.3831436662619221;0.36006905028690744;0.5257210419279004;0.9999852785862116
52.103165;1.0975467202293725;0.4630735846808364;0.42178312922739686;-0.4436049227391592;-0.40414267754998034;1.0879501464918402;1.000055366831678;10.000733383973914;0.4168262838797805;-0.43522907797514315;-0.43522905476218454;0.3831431634561318;0.3600684279777106;0.5257204586095493;0.9999855908023547
52.113165;1.0975462721543587;0.46307436898565874;0.4217826252988429;-0.4436049223830789;-0.4041426777996654;1.0879501001298555;1.000057483834471;10.00071353757408;0.4168249780008828;-0.43522907758011126;-0.43522905437886295;0.383142633094962;0.36006781225157786;0.5257198743737747;0.999985861566591
52.123165;1.097545866460562;0.4630751859767202;0.4217821268479598;-0.4436049220389002;-0.40414267801186654;1.0879499578154361;1.0000596910898862;10.000692832131296;0.41682366137726423;-0.4352290771479506;-0.43522905398765144;0.38314207485312424;0.36006720127277064;0.5257192905106283;0.9999860918611002
52.133165;1.097545506447749;0.46307603247231294;0.42178163388906403;-0.44360492170801435;-0.40414267818584454;1.087949723680276;1.0000619835096518;10.00067129022671;0.41682233395540963;-0.4352290766794533;-0.4352290535901955;0.3831414883325497;0.3600665930791041;0.5257187081253396;0.9999862833218697
52.143165;1.097545196651076;0.46307696412765637;0.4217812005607226;-0.44360613955871814;-0.4041437881214084;1.0879494018799418;1.0000643559389357;10.000648939055552;0.4168209955655958;-0.4352290761756144;-0.43522905318768673;0.3831408728356943;0.3600669857316709;0.5257188127950538;0.9999864386671505
52.153165;1.0975449415354714;0.4630778582431453;0.42178071985987775;-0.4436061392590459;-0.4041437882154871;1.087948997448343;1.0000668036098326;10.000625809891071;0.41681964640910446;-0.43522907563761437;-0.43522905278113305;0.38314022773808015;0.3600663772182844;0.5257182347614359;0.9999865615995156
52.163165;1.0975447442429893;0.46307876883752946;0.42178024732704317;-0.44360613897660794;-0.40414378826722736;1.0879485163144993;1.0000693222534163;10.000601935819933;0.4168182868379849;-0.4352290750664701;-0.4352290523712178;0.383139553066551;0.36006576516037264;0.5257176580536033;0.9999866569751046
52.173165;1.097544606003755;0.4630796899984524;0.42177978479051004;-0.4436061387121479;-0.4041437882749488;1.087947963610323;1.0000719082494038;10.000577352351028;0.4168169173292298;-0.43522907446287834;-0.43522905195805717;0.38313884977875357;0.36006514648551263;0.5257170809952786;0.9999867306403063
52.183165;1.097544526156237;0.46308061555768887;0.4217793338784868;-0.44360613846642594;-0.40414378823728137;1.0879473424285389;1.00007455877206;10.000552095701016;0.41681553905280316;-0.4352290738275147;-0.4352290515413023;0.38313811949058885;0.3600645176288899;0.5257165015271671;0.9999867887987248
52.193165;1.0975445023237194;0.4630815390936917;0.4217788957840461;-0.4436061382402764;-0.4041437881533121;1.087946653534231;1.0000772716876813;10.000526199920435;0.41681415399713106;-0.4352290731612542;-0.43522905112045096;0.38313736393133335;0.36006387552720076;0.5257159178965585;0.9999868372110041
52.203165;1.0975445305080431;0.4630824536474209;0.4217784712496612;-0.44360613803452087;-0.4041437880223174;1.0879458952968897;1.0000800446781233;10.000499704366131;0.4168127642390479;-0.4352290724651174;-0.43522905069521567;0.383136584739708;0.360063218462507;0.5257153288996315;0.9999868803015761
52.213165;1.0975446053800963;0.46308335184258553;0.42177806078373625;-0.44360613784970243;-0.4041437878436405;1.0879450645274205;1.0000828738212928;10.000472665217147;0.4168113713753942;-0.43522907174015835;-0.4352290502658183;0.38313578377735746;0.36006254592062065;0.5257147332063622;0.9999869205876221
52.223165;1.0975447212800302;0.4630842260868015;0.4217776646767395;-0.4436061376858107;-0.4041437876170069;1.0879441580090725;1.0000857529306784;10.000445150461207;0.41680997667356107;-0.4352290709871909;-0.435229049832991;0.38313496348515114;0.36006185779665517;0.525714128797976;0.9999869589697086
52.233165;1.097544873555465;0.4630850686110068;0.42177728283512117;-0.4436061375422871;-0.40414378734277945;1.0879431732831462;1.0000886744174744;10.000417220808856;0.416808581395389;-0.4352290702065572;-0.4352290493979194;0.38313412675701264;0.3600611536099502;0.525713513756563;0.9999869959056773
52.243165;1.0975450588812237;0.4630858718956185;0.42177691483704416;-0.4436061374183752;-0.40414378702190146;1.0879421082911873;1.0000916307606156;10.000388913335861;0.41680718684150697;-0.43522906939822276;-0.4352290489623754;0.3831332765358029;0.36006043225734485;0.5257128877564872;0.9999870324783731
52.253165;1.0975452743410452;0.46308662926225197;0.4217765599109269;-0.4436061373135526;-0.40414378665584577;1.087940961273526;1.0000946154544754;10.000360229856593;0.416805794153045;-0.4352290685619818;-0.4352290485287611;0.3831324154356752;0.3600596925090845;0.5257122528135048;0.9999870701409215
52.263165;1.097545516985685;0.46308733482944187;0.4217762168885716;-0.4436061372276406;-0.4041437862466591;1.0879397320065103;1.0000976229346126;10.000331134391802;0.4168044040174989;-0.43522906769758835;-0.43522904809979795;0.3831315454569503;0.36005893373490866;0.5257116129076286;0.999987109270737
52.273165;1.0975457843969254;0.46308798299739323;0.4217758846160286;-0.44360613716053887;-0.40414378579683263;1.0879384233284215;1.0001006478067465;10.000301573906857;0.41680301646059986;-0.4352290668048748;-0.4352290476780352;0.38313066800037243;0.3600581562609892;0.5257109730202824;0.9999871485008888
52.283165;1.097546074699507;0.4630885680701967;0.42177556239768416;-0.4436061371119735;-0.4041437853090288;1.0879370416911152;1.0001036849979819;10.000271509796113;0.41680163086479183;-0.43522906588396937;-0.4352290472654905;0.3831297839632301;0.360057361342465;0.5257103383496083;0.999987185773494
52.293165;1.09754638583035;0.4630890840936798;0.42177525012882083;-0.44360613708154717;-0.40414378478583163;1.087935596545351;1.000106730686581;10.000240930557505;0.41680024623973594;-0.4352290649353221;-0.43522904686355157;0.38312889383014775;0.3600565509932323;0.5257097139988338;0.9999872189612071
52.303165;1.0975467148815727;0.46308952497086736;0.42177494834177054;-0.44360613706893237;-0.4041437842294979;1.0879340987009931;1.0001097822423777;10.000209843890312;0.4167988616391617;-0.4352290639593052;-0.43522904647312155;0.38312799799799047;0.3600557277460507;0.5257091048573123;0.9999872450574145
52.313165;1.0975470573650645;0.46308988502375187;0.4217746578727404;-0.44360613707390567;-0.4041437836418361;1.0879325585107718;1.0001128377338502;10.000178265040232;0.41679747642752024;-0.4352290629560298;-0.43522904609490864;0.38312709689850905;0.3600548941880125;0.525708515456659;0.9999872597841006
52.323165;1.0975474069016709;0.46309015959105354;0.421774379276857;-0.443606137096205;-0.4041437830244195;1.087930985056129;1.0001158954753882;10.000146207837354;0.41679609029693104;-0.43522906192570776;-0.43522904572961546;0.38312619075239107;0.3600540525076682;0.5257079496894281;0.9999872581680449
52.333165;1.0975477565198135;0.46309034502697816;0.42177411290768024;-0.4436061371354916;-0.40414378237902465;1.0879293863966153;1.000118952623647;10.000113676476975;0.4167947032987703;-0.4352290608689537;-0.43522904537788343;0.3831252795057198;0.36005320456043144;0.5257074105439897;0.9999872352759395
52.343165;1.0975481011221127;0.4630904382455547;0.4217738595014765;-0.4436061371914562;-0.4041437817079588;1.0879277702778458;1.00012200403072;10.000080662246253;0.41679331599874836;-0.4352290597867634;-0.4352290450403435;0.3831243629605147;0.36005235221513754;0.5257069002395425;0.9999871873251626
52.353165;1.0975484386325456;0.4630904365441314;0.4217736205089312;-0.4436061372637613;-0.404143781014007;1.0879261447710022;1.0001250431206683;10.000047147065361;0.4167919295085754;-0.4352290586804085;-0.4352290447179171;0.38312344080220206;0.3600514977536789;0.5257064207286567;0.9999871125196353
52.363165;1.0975487688944372;0.4630903376933909;0.42177339833012273;-0.4436061373518362;-0.4041437803000489;1.087924518636071;1.000128063806328;10.000013107619173;0.41679054514812197;-0.43522905755124863;-0.43522904441187454;0.3831225126997396;0.36005064436713263;0.5257059740069647;0.9999870101546231
52.373165;1.0975490921967104;0.46309013986099673;0.42177319640081296;-0.4436061374547237;-0.40414377956873526;1.0879229011166685;1.0001310613083745;9.99997852423527;0.4167891640969131;-0.4352290564004247;-0.4352290441235657;0.3831215784984255;0.3600497961442334;0.525705561821343;0.9999868795143193
52.383165;1.0975494082344395;0.46308984190033886;0.42177301829031827;-0.44360613757111916;-0.40414377882248725;1.0879213008022053;1.0001340309811448;9.999943394725761;0.4167877876117237;-0.43522905522873556;-0.4352290438542829;0.383120638192554;0.36004895751204935;0.5257051855903702;0.9999867206086137
52.393165;1.097549715779936;0.46308944411126113;0.4217728662133346;-0.4436061376998882;-0.4041437780635978;1.0879197245470589;1.000136966349259;9.999907734561281;0.41678641746130823;-0.43522905403699275;-0.43522904360536235;0.3831196917536734;0.3600481330068816;0.5257048473334286;0.9999865350545093
52.403165;1.0975500133858143;0.46308894828918884;0.4217727406884001;-0.44360613784070374;-0.40414377729428896;1.0879181772227586;1.0001398582723688;9.999871562363843;0.41678505578268427;-0.43522905282644325;-0.4352290433782257;0.38311873904888405;0.3600473273385788;0.5257045505181228;0.9999863251980557
52.413165;1.0975503000596214;0.4630883568143088;0.4217726414311727;-0.44360613799406623;-0.4041437765169344;1.0879166616237117;1.000142695863005;9.999834892505834;0.41678370446283153;-0.43522905159868863;-0.4352290431742355;0.3831177798752462;0.3600465449726112;0.525704299732019;0.9999860927645051
52.423165;1.09755057604663;0.4630876720422002;0.42177256813544983;-0.4436061381609585;-0.4041437757342985;1.0879151783565686;1.0001454686118878;9.999797739052823;0.41678236485947107;-0.4352290503553715;-0.43522904299450393;0.38311681413703413;0.3600457894469714;0.5257040996502892;0.9999858389152998
52.433165;1.097550843702843;0.46308689649657137;0.4217725209432279;-0.4436061383427559;-0.40414377494940523;1.087913726677626;1.0001481683150173;9.99976012099223;0.4167810380298878;-0.4352290490981276;-0.43522904283976344;0.3831158420887016;0.3600450633590844;0.5257039539528927;0.9999855651155768
52.443165;1.0975511071004844;0.4630860328831215;0.42177250070210404;-0.4436061385413607;-0.40414377416521163;1.0879123064569627;1.0001507889376697;9.999722066938165;0.4167797249011421;-0.4352290478285318;-0.43522904271049306;0.38311486454111593;0.36004436889025715;0.5257038646345754;0.9999852734066564
52.453165;1.097551371255659;0.46308508381996866;0.42177250853525056;-0.44360613875921356;-0.4041437733843599;1.0879109185690488;1.0001533249169663;9.999683615987037;0.4167784261837124;-0.4352290465478773;-0.4352290426071001;0.3831138830006835;0.36004370813042247;0.5257038319423855;0.9999849666809165
52.463165;1.0975516420716813;0.46308405207059294;0.4217725450502719;-0.4436061389990403;-0.4041437726088263;1.0879095626992945;1.0001557707449795;9.999644811825153;0.41677714219609424;-0.4352290452570541;-0.4352290425298522;0.38311289946031596;0.36004308321215267;0.5257038545364023;0.9999846490300661
52.473165;1.0975519255230917;0.46308294076262013;0.4217726101521967;-0.4436061392634926;-0.4041437718397037;1.087908236595154;1.0001581221962879;9.99960569880345;0.41677587270525096;-0.4352290439565128;-0.4352290424788643;0.38311191578357223;0.3600424962484;0.5257039298757696;0.9999843250502586
52.483165;1.0975522256960275;0.4630817531404067;0.4217727037220323;-0.44360613955477135;-0.40414377107758503;1.0879069382361628;1.0001603771378278;9.999566327301997;0.4167746171317019;-0.4352290426464433;-0.4352290424541284;0.3831109332209873;0.3600419489128234;0.5257040549511987;0.9999839988543816
52.493165;1.097552544134322;0.4630805517778765;0.42177288031241383;-0.44360735804093765;-0.4041448801238966;1.0879056678010222;1.000162535013934;9.999526763037386;0.41677337525309055;-0.43522904132718254;-0.4352290424553276;0.3831099524014326;0.36004144198394494;0.525704226692013;0.9999836740819181
52.503165;1.0975528818552378;0.4630792222698919;0.42177303322281734;-0.44360735838903864;-0.4041448793776985;1.0879044279264776;1.000164595628377;9.999487091085642;0.4167721477530499;-0.43522903999931123;-0.43522904248182354;0.38310897358695856;0.36004097524165307;0.5257044420507284;0.9999833545812682
52.513165;1.0975532417686709;0.4630778292399034;0.4217732171198274;-0.44360735876509283;-0.404144878640414;1.0879032227119034;1.0001665585510875;9.999447410263087;0.4167709362982758;-0.4352290386633352;-0.4352290425329214;0.38310799688984243;0.36004154781106384;0.5257053830508815;0.999983044654346
52.523165;1.0975536293744816;0.4630763797723455;0.42177343134973394;-0.4436073591676508;-0.4041448779123772;1.0879020567059563;1.0001684234033748;9.999407819075437;0.41676974335527767;-0.43522903731954815;-0.43522904260799355;0.38310702260732715;0.3600411587316474;0.5257056770012662;0.9999827486033294
52.533165;1.0975540526575702;0.4630748821464098;0.4217736739677817;-0.44360735959487424;-0.4041448771934487;1.0879009356668643;1.0001701902060884;9.99936840622029;0.41676857159895603;-0.435229035968287;-0.4352290427065088;0.3831060517492997;0.36004080735105526;0.5257060053426829;0.9999824703113065
52.543165;1.097554521508964;0.463073345425485;0.42177394263964463;-0.4436073600448763;-0.4041448764829165;1.0878998685768702;1.000171859710583;9.999329253636965;0.4167674233297313;-0.4352290346100421;-0.4352290428281914;0.38310508610978067;0.360040493299675;0.525706364439417;0.9999822133938959
52.553165;1.097555045928245;0.4630717794068155;0.42177423555915183;-0.44360736051585;-0.40414487577989355;1.0878988687724866;1.0001734336493109;9.99929044096982;0.4167663005267559;-0.43522903324532597;-0.4352290429730297;0.38310412778660374;0.3600402162603748;0.5257067513807242;0.9999819817451673
52.563165;1.0975556342151693;0.4630701940911995;0.42177455155348487;-0.4436073610060421;-0.40414487508389113;1.0878979532500186;1.0001749148935388;9.999252044389724;0.41676520507300047;-0.4352290318747448;-0.43522904314105193;0.38310317901489965;0.36003997594579923;0.5257071640403848;0.99998177980204
52.573165;1.0975562921750377;0.4630685987780277;0.42177488955725706;-0.44360736151389263;-0.4041448743949564;1.0878971405847975;1.0001763076720682;9.99921413077037;0.41676413878823526;-0.4352290304990958;-0.4352290433324068;0.3831022425702602;0.36003977217844796;0.5257076001630515;0.9999816120972146
52.583165;1.0975570231327323;0.46306700143091284;0.42177524832204094;-0.44360736203837386;-0.40414487371352037;1.0878964489931255;1.0001776170243761;9.999176756601507;0.41676310328378585;-0.4352290291192098;-0.43522904354769404;0.3831013219729739;0.36003960483569436;0.5257080570611432;0.9999814824974004
52.593165;1.0975578289705603;0.46306540830518383;0.4217756264743578;-0.44360736257901295;-0.4041448730402417;1.0878958952469546;1.0001788474082893;9.999139978640768;0.4167620996189864;-0.4352290277358945;-0.43522904378785016;0.38310042098265573;0.36003947376826934;0.5257085323949502;0.9999813939724864
52.603165;1.0975587112244272;0.46306382416229386;0.4217760228097748;-0.4436073631355114;-0.4041448723758945;1.0878954934696936;1.0001800019645486;9.999103857094006;0.4167611281150065;-0.43522902634991656;-0.43522904405375024;0.38309954307175925;0.360039378571486;0.5257090248821835;0.9999813491595524
52.613165;1.0975596707698023;0.4630622531655343;0.4217764366261379;-0.4436073637074721;-0.4041448717214324;1.0878952540334104;1.0001810829905655;9.99906844046556;0.41676018831332556;-0.43522902496186305;-0.43522904434615056;0.38309869170714156;0.3600393182710348;0.5257095344434357;0.999981350914337
52.623165;1.09756070707779;0.4630606994625748;0.4217768675377324;-0.4436073642944584;-0.4041448710781668;1.087895184162161;1.000182092787249;9.999033753089456;0.41675927878447033;-0.4352290235724006;-0.43522904466588225;0.3830978708817716;0.3600392912856412;0.5257100622155504;0.999981401808824
52.633165;1.097561818255958;0.4630591669980703;0.4217773151220431;-0.44360736489617186;-0.404144870447831;1.087895289459418;1.0001830341710525;9.998999799292834;0.4167583969345682;-0.43522902218280884;-0.43522904501402476;0.3830970849616961;0.3600392955157899;0.5257106105879636;0.9999815030140992
52.643165;1.0975630012710567;0.4630576592589476;0.4217777791949915;-0.4436073655126097;-0.40414486983224024;1.087895574216746;1.000183910190329;9.99896657494549;0.41675753911756486;-0.4352290207948895;-0.43522904539189805;0.38309633820537925;0.36003932848275855;0.5257111830357568;0.9999816539071961
52.653165;1.0975642525055531;0.4630561794435114;0.421778260270446;-0.4436073661441831;-0.4041448692327504;1.0878960409946603;1.000184723548702;9.998934075969302;0.4167567013505278;-0.4352290194103594;-0.43522904580081545;0.38309563482648373;0.3600393877094655;0.5257117837021882;0.9999818523766114
52.663165;1.097565568915804;0.4630547306052065;0.42177875922190333;-0.44360736679166163;-0.40414486865033017;1.0878966909577594;1.0001854769217278;9.998902301898806;0.4167558804967936;-0.43522901803066705;-0.4352290462418101;0.38309497946457416;0.36003947115389684;0.5257124171300606;0.9999820952476225
52.673165;1.0975669483084185;0.4630533152752874;0.4217792762115777;-0.44360736745590185;-0.404144868086086;1.0878975249508456;1.0001861737114768;9.99887126090256;0.41675507502678866;-0.4352290166573358;-0.43522904671552204;0.38309437710072425;0.3600395775497306;0.5257130883902286;0.9999823787123451
52.683165;1.0975683888968646;0.4630519350736134;0.4217798099243816;-0.44360736813759766;-0.40414486754115836;1.0878985440056625;1.0001868183866913;9.998840976366461;0.41675428477669446;-0.43522901529237357;-0.43522904722232547;0.38309383224216365;0.3600397067688931;0.5257138029538682;0.9999826982022912
52.693165;1.0975698897603654;0.4630505909325579;0.42178035778317263;-0.44360736883724877;-0.4041448670161712;1.0878997480973396;1.0001874168458282;9.998811478927532;0.41675351031726576;-0.43522901393849395;-0.43522904776249177;0.38309334831232966;0.3600398599470195;0.5257145659816037;0.9999830476637797
52.703165;1.0975714514623107;0.4630492834868321;0.42178091651955685;-0.44360736955519625;-0.40414486651105463;1.0879011343387275;1.0001879764999633;9.99878278661262;0.4167527525511543;-0.4352290125987022;-0.43522904833606485;0.383092927686755;0.36004003914523697;0.5257153818291608;0.9999834200345413
52.713165;1.0975730758057978;0.4630480129747671;0.4217814822785915;-0.44360737029157965;-0.4041448660252151;1.0879026966727108;1.0001885051126604;9.99875489849931;0.4167520122754537;-0.4352290112754566;-0.43522904894268566;0.38309257183250867;0.36004024686003344;0.5257162539676314;0.9999838090920025
52.723165;1.0975747654841348;0.46304677887319845;0.4217820506481717;-0.4436073710463218;-0.40414486555775436;1.0879044270527676;1.0001890095541237;9.99872780530523;0.4167512896398421;-0.43522900997054254;-0.4352290495816914;0.3830922811097888;0.3600404853525836;0.5257171846395071;0.9999842099772297
52.733165;1.0975765239996393;0.46304558004962915;0.4217826170612629;-0.4436073718192761;-0.40414486510751396;1.0879063169715963;1.0001894957190507;9.998701494946102;0.4167505839538577;-0.43522900868568265;-0.435229050252031;0.38309205455828543;0.36004075592955953;0.5257181741785955;0.9999846184449742
52.743165;1.0975783554701641;0.4630444156280556;0.42178317729382125;-0.4436073726105392;-0.40414486467285166;1.0879083581268663;1.0001899678493937;9.998675945935759;0.4167498938347913;-0.4352290074227475;-0.4352290509517494;0.38309189021021933;0.3600410590967841;0.5257192208783034;0.9999850307894897
52.753165;1.0975802641921242;0.46304328557010477;0.4217837279005694;-0.4436073734206461;-0.40414486425157303;1.0879105414324273;1.0001904269214146;9.998651126697645;0.4167492173392652;-0.4352290061834018;-0.4352290516777927;0.38309178574190245;0.3600413954256434;0.525720321896316;0.99998544422498
52.763165;1.0975822536619513;0.4630421903035339;0.4217842663892894;-0.44360737425046687;-0.4041448638413387;1.0879128555479232;1.0001908707914315;9.998627004571075;0.4167485520116034;-0.4352290049689277;-0.43522905242641663;0.38309173894202325;0.3600417658915246;0.5257214741688928;0.9999858574275868
52.773165;1.0975843255667994;0.463041130302931;0.42178479098181665;-0.4436073751009849;-0.4041448634401626;1.0879152865516615;1.0001912963932282;9.998603545457774;0.41674789491276343;-0.4352290037804024;-0.43522905319343735;0.3830917480525727;0.36004217147779843;0.5257226744782285;0.9999862706760446
52.783165;1.0975864798838713;0.46304010620246133;0.4217853003914496;-0.4436073759730891;-0.40414486304661784;1.0879178183776836;1.000191701593469;9.998580702402322;0.41674724281010467;-0.4352290026188987;-0.43522905397423656;0.38309181189533476;0.3600426125664228;0.5257239193618997;0.9999866845699816
52.793165;1.0975887151690653;0.46303911857432994;0.4217857938565078;-0.44360737686744384;-0.404144862659753;1.0879204338211454;1.0001920851288946;9.998558414673388;0.4167465925423249;-0.43522900148540133;-0.4352290547639947;0.3830919292609491;0.3600430884894634;0.5257252054326744;0.9999870984924459
52.803165;1.0975910280742196;0.46303816707622525;0.42178627109914707;-0.44360737778445314;-0.40414486227897106;1.087923117014446;1.0001924455259832;9.998536627934618;0.41674594127211667;-0.4352290003805792;-0.4352290555578901;0.3830920980179501;0.3600435976868273;0.5257265296143497;0.9999875105896968
52.813165;1.0975934133746965;0.46303724986365713;0.4217867319867166;-0.44360737872404055;-0.4041448619041295;1.0879258555836766;1.0001927812701479;9.998515317115803;0.41674528659260873;-0.43522899930493575;-0.4352290563510137;0.3830923151688577;0.36004413832890914;0.5257278890763537;0.9999879189499405
52.823165;1.097595865086576;0.46303636385896635;0.4217871761815954;-0.4436073796852572;-0.40414486153570517;1.0879286399547112;1.0001930923786675;9.998494487172826;0.4167446265190969;-0.4352289982591382;-0.4352290571381797;0.3830925777881305;0.36004470848712045;0.525729281506515;0.999988322811085
52.833165;1.0975983771072721;0.4630355056015053;0.4217876034009362;-0.44360738066612493;-0.4041448611746434;1.0879314613537354;1.0001933817048352;9.99847415633281;0.41674395945659765;-0.43522899724393954;-0.43522905791371863;0.3830928835702348;0.3600453055743447;0.5257307056531142;0.9999887235848194
52.843165;1.0976009420576371;0.4630346719421458;0.42178801408833116;-0.44360738166395247;-0.4041448608219225;1.0879343109937691;1.000193654821474;9.998454344185;0.4167432845686761;-0.43522899625974776;-0.4352290586716376;0.38309323080495766;0.36004592600826185;0.525732160922546;0.9999891253560512
52.853165;1.0976035499637433;0.4630338604271861;0.4217884094493881;-0.44360738267585853;-0.4041448604783112;1.0879371808119978;1.0001939182722266;9.998435071383836;0.4167426023716048;-0.4352289953062909;-0.43522905940633266;0.38309361846669643;0.3600465656424244;0.5257336462272305;0.9999895339556857
52.863165;1.0976061897139384;0.46303306966555496;0.4217887909020214;-0.4436073836990028;-0.40414486014441386;1.087940064677706;1.0001941771768892;9.99841636644014;0.4167419146027882;-0.4352289943825917;-0.43522906011316226;0.38309404627696264;0.36004722028058594;0.5257351597924355;0.9999899550010738
52.873165;1.0976088521498957;0.4630322992327713;0.4217891599116219;-0.44360738473054273;-0.40414485982060816;1.0879429586667768;1.0001944340215192;9.998398268199832;0.4167412233128151;-0.43522899348718175;-0.4352290607883229;0.38309451472798534;0.36004788588704495;0.5257366998512416;0.9999903921006563
52.883165;1.0976115309762855;0.46303154891220205;0.42178951824810995;-0.4436073857677122;-0.40414485950701484;1.087945860526051;1.000194690130273;9.998380818181564;0.416740530229864;-0.4352289926183785;-0.4352290614286047;0.38309502542217583;0.36004855872055336;0.5257382648756759;0.9999908459529993
52.893165;1.0976142220526777;0.46303081797284357;0.4217898678491916;-0.4436073868079779;-0.4041448592037348;1.0879487682615205;1.0001949484308075;9.998364059623908;0.416739836774477;-0.4352289917744337;-0.43522906203155676;0.3830955812436566;0.3600492353639291;0.5257398534168397;0.9999913150795443
52.903165;1.0976169238694886;0.46303010496936825;0.4217902099360088;-0.4436073878490839;-0.4041448589110268;1.0879516776108746;1.0001952144122181;9.998348044453076;0.4167391442785365;-0.4352289909535129;-0.4352290625956455;0.3830961858543351;0.36004991258914365;0.5257414641344336;0.9999917974628678
52.913165;1.0976196379438692;0.4630294079469018;0.4217905442574488;-0.4436073888890577;-0.4041448586293254;1.0879545807984887;1.000195495454997;9.998332825403027;0.4167384542868921;-0.4352289901536095;-0.4352290631199397;0.3830968428441622;0.36005058717214744;0.5257430957867407;0.9999922911116222
52.923165;1.09762236751224;0.4630287246692422;0.42179086946127475;-0.44360738992618637;-0.4041448583592258;1.0879574678787;1.0001957997623978;9.998318434611368;0.4167377688412486;-0.4352289893725124;-0.43522906360350283;0.38309755519187505;0.36005125576220637;0.5257447469697899;0.9999927939601777
52.933165;1.0976251161674662;0.46302805295991445;0.4217911838939087;-0.4436073909590879;-0.4041448581013335;1.0879603285118613;1.0001961344497423;9.998304873390772;0.41673709032876693;-0.435228988608084;-0.43522906404506756;0.3830983253203719;0.3600519149615021;0.5257464157560305;0.9999933045668098
52.943165;1.0976278874813585;0.46302739107117474;0.4217914856205381;-0.44360739198686017;-0.40414485785608917;1.0879631529832257;1.0001965038489196;9.998292120460816;0.4167364211051069;-0.43522898785875147;-0.43522906444316917;0.3830991553970744;0.3600525616503075;0.5257480994099445;0.999993822625709
52.953165;1.0976306854148041;0.4630267373522331;0.42179177214198643;-0.4436073930088011;-0.40414485762384766;1.0879659332436664;1.0001969093127558;9.998280142069916;0.41673576334667906;-0.4352289871236125;-0.43522906479626783;0.3831000474510755;0.36005319323702734;0.5257497945268306;0.9999943483717463
52.963165;1.097633514868207;0.4630260895786871;0.4217920406244017;-0.44360739402379357;-0.4041448574050238;1.0879686638552635;1.0001973501223007;9.998268899423312;0.41673511898531507;-0.4352289864019889;-0.435229065102804;0.38310100320801044;0.3600538076196038;0.5257514977155191;0.9999948821443665
52.973165;1.0976363806937408;0.4630254448066118;0.4217922880212467;-0.4436073950301675;-0.40414485719995563;1.0879713420698836;1.0001978248257004;9.99825836001187;0.4167344897782204;-0.4352289856929501;-0.43522906536145317;0.3831020238670863;0.3600544030846643;0.5257532060978083;0.9999954243900449
52.983165;1.097639285964823;0.463024799513111;0.4217925107101203;-0.4436073960260694;-0.4041448570086154;1.0879739671589552;1.0001983319235404;9.998248502604119;0.41673387761813874;-0.43522898499534834;-0.4352290655713447;0.3831031102350349;0.3600549782532725;0.5257549171792142;0.9999959750794479
52.993165;1.0976422320275265;0.4630241496945463;0.421792704695406;-0.44360739700974855;-0.40414485683054485;1.0879765395160454;1.0001988693031287;9.998239310465296;0.4167332848471912;-0.4352289843081946;-0.4352290657320187;0.38310426310038515;0.36005553185701505;0.5257566287808284;0.9999965329172431
53.003165;1.0976452197681061;0.4630234911454251;0.4217928665020514;-0.4436073979796781;-0.40414485666501476;1.0879790599104673;1.000199433287317;9.998230766065655;0.4167327144079386;-0.4352289836308634;-0.43522906584335747;0.3831054833709318;0.3600550624813543;0.5257576545029097;0.9999970950138755
53.013165;1.0976482501427418;0.46302281984174953;0.4217929936072882;-0.44360739893469553;-0.40414485651098947;1.0879815294482977;1.0002000187186801;9.998222854851369;0.4167321693564209;-0.43522898296323437;-0.43522906590567395;0.38310677165119333;0.3600555686945653;0.5257593633793041;0.9999976569021799
53.023165;1.0976513235856642;0.4630221320216051;0.42179308456451553;-0.4436073998741874;-0.4041448563670161;1.0879839503329714;1.0002006201210376;9.998215570940099;0.41673165191855926;-0.43522898230581053;-0.4352290659199019;0.3831081272269763;0.36005604933323787;0.5257610699656771;0.9999982134546859
53.033165;1.097654439473046;0.4630214241361564;0.4217931392386414;-0.44360740079829086;-0.4041448562315901;1.087986326474309;1.00020123223155;9.998208917809407;0.41673116332242416;-0.4352289816593621;-0.4352290658877702;0.3831095474908397;0.36005650338584294;0.5257627730256558;0.9999987607741813
53.043165;1.0976575965066575;0.463020692795315;0.4217931585246897;-0.4436074017078345;-0.4041448561036996;1.0879886637681384;1.0002018495671172;9.998202906712;0.4167307043862162;-0.4352289810243896;-0.43522906581166865;0.3831110285082487;0.3600569296109588;0.525764470309419;0.999999297491704
53.053165;1.0976607927108792;0.4630198753097421;0.42179308968105494;-0.4436061844372505;-0.4041437461820499;1.0879909704228856;1.0002024662509719;9.998197555356878;0.4167302758151303;-0.43522898040101143;-0.4352290656940457;0.3831125658945545;0.3600573264726297;0.5257661589845882;0.999999824534815
53.063165;1.097664024425696;0.4630190865679935;0.4217930415180887;-0.44360618532090473;-0.4041437460680052;1.0879932560962806;1.0002030766729113;9.998192885276058;0.41672987826133173;-0.4352289797891419;-0.4352290655369378;0.38311415537933746;0.3600576924032788;0.5257678362616465;1.0000003438760965
53.073165;1.0976672858622183;0.46301826407184;0.42179296050359616;-0.4436061861930409;-0.4041437459605443;1.0879955295421415;1.000203676890676;9.998188919414734;0.41672951250984724;-0.43522897918867565;-0.4352290653421739;0.3831157929829365;0.3600580258238559;0.5257694995699257;1.0000008572812287
53.083165;1.0976705701036413;0.4630174047135821;0.4217928469111658;-0.44360618705437055;-0.4041437458595829;1.0879977974668362;1.0002042654317485;9.998185685188108;0.4167291795092923;-0.4352289785997113;-0.4352290651117331;0.3831174748367715;0.36005832491392165;0.5257711464524325;1.0000013657908757
53.093165;1.0976738706639606;0.4630165053355814;0.42179270144739567;-0.4436061879052599;-0.4041437457649207;1.0880000657422821;1.0002048421366116;9.998183223614854;0.4167288802528779;-0.435228978022787;-0.435229064847782;0.38311919699489716;0.36005858768420107;0.5257727747472296;1.0000018695414468
53.103165;1.0976771816479867;0.46301556294777624;0.4217925251844689;-0.443606188745658;-0.40414374567585915;1.0880023404137733;1.0002054060044985;9.998181596903697;0.4167286156242991;-0.4352289774588098;-0.4352290645526511;0.38312095548344305;0.36005881234463905;0.525774382848562;1.0000023675279357
53.113165;1.097680496228687;0.4630145752628892;0.42179231894455366;-0.4436061895750821;-0.40414374559116334;1.0880046270649557;1.0002059536626062;9.998180887487074;0.4167283860308493;-0.4352289769087003;-0.43522906422873;0.3831227464453984;0.36005899765382426;0.5257759695098073;1.0000028578849662
53.123165;1.0976838058802503;0.46301354088220414;0.42179208296883247;-0.44360619039273436;-0.40414374550927246;1.0880069298506898;1.0002064794036223;9.998181189291437;0.41672819097450964;-0.43522897637325025;-0.4352290638782208;0.3831245661226676;0.36005914318618754;0.5257775334440106;1.0000033388466405
