time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.733165;1.0975997466926453;0.4629749555440928;0.4217875400992481;-0.4435992175197623;-0.4041370898858485;1.0881484174928033;1.0000197771995984;10.000167824415621;0.41670493703254724;-0.4352290066575095;-0.43522896961956065;0.38315549812080835;0.3599953242524337;0.5257708472242261;1.000038077259475
54.743165;1.0975987136012229;0.4629767581745007;0.42178847366933914;-0.4435992177064651;-0.4041370903796805;1.0881476889045416;1.0000186468856138;10.000193932481908;0.416705159423692;-0.4352290080190418;-0.435228968752766;0.38315561787085056;0.35999572285838743;0.5257710541819168;1.000039897234118
54.753165;1.097597754724387;0.46297856542601223;0.42178944216458536;-0.44359921787417367;-0.4041370908985477;1.0881470366347905;1.0000174870772203;10.00021907741167;0.4167053905179169;-0.4352290093968102;-0.43522896792096466;0.38315577601036244;0.3599961360643926;0.5257712138599775;1.0000417373709023
54.763165;1.097596869262036;0.46298037612852155;0.42179044357419554;-0.44359921802202845;-0.40413709144358834;1.0881464597090604;1.0000163011028576;10.00024317823044;0.4167056309601813;-0.4352290107901155;-0.4352289671261314;0.38315597203936985;0.3599965668249039;0.5257713247581981;1.0000435888625059
54.773165;1.097596056813833;0.46298218902737454;0.4217914750003434;-0.44359921814984254;-0.40413709201620124;1.08814595591356;1.0000150914017516;10.000266138833267;0.41670588070012915;-0.43522901219789495;-0.4352289663699969;0.3831562050468335;0.35999601729072306;0.5257707005198969;1.0000454434165358
54.783165;1.09759531810148;0.46298394345044613;0.42179247850785495;-0.44359800009023326;-0.40413598281706986;1.0881455214499192;1.0000138592228265;10.000287846939052;0.4167061389016348;-0.43522901361828903;-0.4352289656541765;0.3831564739369681;0.359996488763963;0.525770710128451;1.00004729199944
54.793165;1.097594653105095;0.46298575607160314;0.421793556721436;-0.4435980001794679;-0.40413598344915874;1.0881451503344612;1.000012604986095;10.00030818163184;0.4167064042000765;-0.4352290150486014;-0.4352289649806475;0.3831567774632266;0.35999698180925405;0.5257706690289825;1.0000491255983026
54.803165;1.097594059031329;0.4629875652940591;0.42179464948089723;-0.44359800025029195;-0.4041359841123732;1.0881448349594935;1.0000113294283042;10.000327022614517;0.416706675168639;-0.43522901648561607;-0.43522896435182473;0.38315711445695994;0.3599974964920177;0.5257705788024871;1.000050937085946
54.813165;1.0975935305719358;0.4629893676464127;0.42179574997599556;-0.4435980003027947;-0.4041359848063924;1.0881445675137817;1.000010033785276;10.000344256024922;0.41670695029811616;-0.43522901792598784;-0.4352289637701301;0.3831574838902171;0.3599980328451029;0.5257704423337807;1.0000527216836315
54.823165;1.0975930607245719;0.4629911585578455;0.4217968509723511;-0.4435980003366972;-0.40413598552952235;1.0881443409193612;1.0000087186984028;10.000359771558646;0.41670722760181966;-0.435229019366383;-0.43522896323770977;0.3831578843905767;0.3599985914551691;0.5257702635728827;1.0000544759997616
54.833165;1.0975926405478467;0.46299293312522405;0.42179794514048913;-0.44359800035150754;-0.4041359862789219;1.0881441490680839;1.000007383595768;10.00037345208147;0.41670750454269573;-0.43522902080343817;-0.43522896275657574;0.38315831368086944;0.35999917375764967;0.5257700466214977;1.000056196716967
54.843165;1.097592258831871;0.46299468716901343;0.42179902592244944;-0.44359800034673696;-0.4041359870512528;1.0881439870598455;1.0000060272558762;10.000385173527292;0.41670777831874384;-0.43522902223394067;-0.43522896232878944;0.38315876864238535;0.35999978164477353;0.525769794382232;1.000057880025982
54.853165;1.0975919021964988;0.46299641774174877;0.4218000886646035;-0.44359800032202834;-0.40413598784310323;1.0881438515838555;1.0000046481886964;10.000394824395869;0.41670804613368895;-0.4352290236551814;-0.43522896195634486;0.3831592458276582;0.36000041680451755;0.5257695079908603;1.0000595224721769
54.863165;1.0975915559122345;0.4629981230187626;0.4218011308813815;-0.4435980002769718;-0.404135988651099;1.0881437406073708;1.0000032442982079;10.00040232833518;0.4167083052032902;-0.4352290250650739;-0.43522896164092084;0.3831597417289412;0.3600010803504558;0.5257691874730906;1.000061121989585
54.873165;1.0975912056025035;0.46299980242287553;0.42180215148844624;-0.4435980002107476;-0.40413598947192997;1.088143652234701;1.0000018129593413;10.000407649117744;0.41670855238310484;-0.43522902646189504;-0.4352289613837686;0.3831602527930672;0.3600017727557867;0.5257688325424003;1.0000626781354574
54.883165;1.0975908383841575;0.46300145707840296;0.4218031500926111;-0.4435980001221548;-0.40413599030214625;1.0881435837726916;1.0000003516563312;10.000410776953233;0.4167087840158555;-0.43522902784385525;-0.4352289611857133;0.38316077583609226;0.36000249408880486;0.525768442666853;1.0000641919544069
54.893165;1.0975904423691132;0.46300308950133207;0.4218041267286046;-0.44359800001017097;-0.40413599113782483;1.0881435319007524;0.9999988581370729;10.000411709017934;0.41670899657384464;-0.4352290292089472;-0.43522896104718994;0.3831613087865432;0.3600032442155898;0.5257680166878251;1.0000656650309654
54.903165;1.0975900060847166;0.46300470247186415;0.42180508162788616;-0.44359799987436777;-0.4041359919747379;1.0881434938358667;0.99999733030538;10.000410442985237;0.4167091875532324;-0.43522903055528034;-0.43522896096829594;0.38316185074243786;0.36000402270961646;0.5257675529196364;1.0000670977268644
54.913165;1.0975895194835927;0.46300629818664607;0.42180601492933484;-0.44359799971475816;-0.40413599280893814;1.088144467475748;0.999995766941667;10.000406989999327;0.4167093558052741;-0.4352290318815499;-0.43522896094892805;0.3831624011489895;0.36000482880532736;0.5257670501305877;1.000068489093658
54.923165;1.097588975208559;0.4630078778799335;0.4218069266885468;-0.4435979995315192;-0.40413599363708325;1.088144449725056;0.9999941686236935;10.000401385266036;0.4167095011034581;-0.4352290331870529;-0.4352289609889105;0.38316295917387655;0.36000566143082235;0.5257665083651905;1.0000698392246774
54.933165;1.097588368525132;0.46300944163933466;0.42180781721740124;-0.4435979993249167;-0.40413599445643034;1.0881444355736354;0.9999925375944317;10.000393685423342;0.41670962354440094;-0.4352290344713152;-0.4352289610878316;0.3831635239018893;0.3600065193191129;0.5257659287728975;1.0000711509217963
54.943165;1.0975876966629858;0.46301098855874534;0.42180868742476846;-0.4435979990953054;-0.40413599526465144;1.0881444191518161;0.9999908770775763;10.000383960249279;0.4167097235283207;-0.4352290357339616;-0.43522896124473937;0.38316409464868423;0.36000740115967955;0.5257653131075914;1.0000724288189873
54.953165;1.097586958270664;0.4630125169320969;0.4218095388572436;-0.44359799884321266;-0.40413599605952055;1.0881443956139023;0.9999891907885506;10.00037227969652;0.416709801956314;-0.43522903697484794;-0.4352289614580545;0.38316467055310377;0.36000730547689497;0.5257639785113019;1.0000736775329246
54.963165;1.0975861524469874;0.463013964984832;0.4218103192234941;-0.44359678040155587;-0.40413488703787187;1.0881443624174318;0.9999874826056958;10.00035870883538;0.4167098600011922;-0.435229038194076;-0.4352289617255133;0.38316524988727696;0.3600082305734467;0.5257632967349695;1.0000749008695249
54.973165;1.097585277694037;0.46301544789229415;0.42181113749252885;-0.4435967801064476;-0.40413488779886036;1.0881443184956419;0.99998575629854;10.000343319258594;0.41670989880701054;-0.43522903939186064;-0.4352289620439516;0.3831658300407342;0.3600091747392853;0.5257625846360574;1.0000761022047182
54.983165;1.0975843318808989;0.4630169029642064;0.4218119402018657;-0.4435967797904715;-0.40413488853913626;1.0881442623211441;0.9999840153900588;10.000326198566812;0.4167099195240677;-0.4352290405683104;-0.43522896240940157;0.38316640817928654;0.36001013628219164;0.5257618433608889;1.0000772845022614
54.993165;1.097583313015546;0.4630183266338432;0.42181272765171884;-0.44359677945415005;-0.4041348892563372;1.0881441914932857;0.9999822637301208;10.000307446641546;0.41670992352271863;-0.43522904172324633;-0.4352289628176918;0.3831669818455826;0.3600111133736799;0.5257610732328901;1.000078449587866
55.003165;1.0975822201587604;0.4630197151552161;0.4218135000549016;-0.4435967790982952;-0.40413488994846636;1.0881441034035848;0.9999805064730796;10.00028716610765;0.41670991256751416;-0.4352290428562732;-0.43522896326497845;0.383167548923516;0.3600121038763206;0.5257602740838991;1.0000795978771548
55.013165;1.0975810537807598;0.4630210649390287;0.42181425725572547;-0.4435967787238727;-0.4041348906139233;1.0881439947490983;0.9999787503255212;10.000265454884113;0.41670988887997557;-0.43522904396703965;-0.43522896374801584;0.3831681072025586;0.36001310505608297;0.5257594458485859;1.0000807290435885
55.023165;1.0975798148187532;0.4630223732776014;0.42181499875671175;-0.4435967783319424;-0.4041348912513562;1.088143860432091;0.9999770028644887;10.00024240669991;0.4167098552173766;-0.4352290450554563;-0.4352289642644345;0.3831686541840309;0.3600141133227111;0.5257585888164579;1.0000818428528304
55.033165;1.0975785041450707;0.4630236386485729;0.4218157243668205;-0.44359677792353674;-0.40413489185938817;1.0881436941860378;0.9999752711323413;10.000218117929856;0.41670981502129334;-0.43522904612169966;-0.43522896481283685;0.38316918732039223;0.36001512453855394;0.5257577035454815;1.0000829387932926
55.043165;1.0975771243186816;0.463024860283653;0.4218164345413414;-0.443596777499533;-0.4041348924364101;1.0881434908488;0.9999735606331014;10.000192693334952;0.41670977240477725;-0.43522904716600636;-0.43522896539243616;0.3831697043607683;0.3600161348293579;0.5257567908955372;1.0000840144353338
55.053165;1.097575681405802;0.4630260376443263;0.4218171296845407;-0.44359677706070033;-0.4041348929806512;1.0881432484959321;0.9999718762171365;10.000166245799987;0.4167097319029074;-0.43522904818850067;-0.43522896600249594;0.3831702033056734;0.36001714093631293;0.5257558521332919;1.0000850646253052
55.063165;1.097574184434597;0.46302717006429994;0.42181780946609404;-0.44359677660761876;-0.4041348934903968;1.0881429694104359;0.9999702235889965;10.000138890090469;0.4167096981851778;-0.43522904918925065;-0.4352289666420719;0.38317068221664835;0.3600181399631471;0.5257548884861297;1.0000860829923328
55.073165;1.0975726435360862;0.4630282563549558;0.4218184733142041;-0.44359677614051607;-0.40413489396425384;1.0881426589658216;0.9999686091713974;10.000110743155929;0.4167096757889394;-0.43522905016848157;-0.4352289673101624;0.38317113948966874;0.3600191291054816;0.5257539003893759;1.0000870641606667
55.083165;1.0975710688415146;0.46302929484185296;0.4218191211660329;-0.44359677565948646;-0.4041348944013406;1.0881423227518547;0.999967039094056;10.000081934720846;0.41670966885948213;-0.43522905112674465;-0.4352289680058254;0.3831715743211559;0.36002010533059736;0.5257528876510711;1.0000880042051636
55.093165;1.0975694701969587;0.4630302839709887;0.42181975314797443;-0.4435967751647521;-0.40413489480115283;1.0881419642279733;0.999965519303718;10.000052611321287;0.41670968094359623;-0.435229052064852;-0.43522896872808936;0.3831719868000369;0.36002106517128835;0.5257518503638392;1.0000888997161628
55.103165;1.0975678561864228;0.4630312227160781;0.42182036889588564;-0.44359677465662334;-0.40413489516328793;1.0881415838669084;0.9999640563340467;10.000022929165343;0.41670971489223957;-0.43522905298374326;-0.43522896947596945;0.3831723774884145;0.36002200510083393;0.5257507890484011;1.0000897471742507
55.113165;1.0975662325767745;0.4630321105505136;0.4218209676696288;-0.4435967741354551;-0.4041348954873527;1.0881411792940456;0.999962657319799;9.999993048175844;0.4167097729657124;-0.43522905388471655;-0.4352289702486595;0.38317274675703494;0.3600229221984652;0.5257497040553221;1.0000905432431524
55.123165;1.0975646021144012;0.4630329473053184;0.42182154861612375;-0.4435967736014094;-0.40413489577304385;1.0881407466694653;0.9999613296353286;9.999963129789105;0.41670985707691904;-0.4352290547696098;-0.4352289710456355;0.38317309440871605;0.36002381449035326;0.5257485953430047;1.0000912859555768
55.133165;1.0975629664051956;0.4630337330440014;0.4218221103478127;-0.44359677305392753;-0.40413489602028363;1.0881402827972058;0.9999600810519841;9.99993332870816;0.41670996911125;-0.435229055640349;-0.43522897186651777;0.38317341970867363;0.3600236807696826;0.525746777865014;1.000091975665297
55.143165;1.0975613282422365;0.4630344087812133;0.4218225967669692;-0.4435955543238054;-0.4041337864285212;1.0881397862712192;0.9999589196568294;9.999903781270403;0.4167101112417097;-0.43522905649848637;-0.4352289727108705;0.3831737213967539;0.36002452026998005;0.5257456213255236;1.0000926147665183
55.153165;1.0975596924957653;0.46303509313448704;0.42182311366324776;-0.44359555374475595;-0.40413378660010296;1.0881392571829638;0.999957852407732;9.999874599301995;0.41671028590279663;-0.43522905734524636;-0.43522897357821505;0.3831739977053309;0.36002533253399216;0.5257444409851395;1.0000932068295165
55.163165;1.097558065316019;0.46303572655863967;0.4218236062280861;-0.4435955531474337;-0.4041337867354437;1.0881386962544026;0.9999568833472419;9.999845863917413;0.4167104954115376;-0.4352290581816607;-0.43522897446809355;0.3831742468181998;0.3600261172854265;0.5257432371459062;1.0000937556699718
55.173165;1.0975564531715456;0.4630363079987142;0.4218240754095487;-0.4435955525310705;-0.4041337868363422;1.0881381041986213;0.9999560133438361;9.999817624213128;0.4167107414500321;-0.4352290590085876;-0.43522897537993727;0.3831744674559988;0.3600268741782489;0.5257420101960112;1.000094264490757
55.183165;1.0975548629699576;0.46303683638351056;0.42182452360396694;-0.4435955518957214;-0.4041337869049393;1.0881374812335438;0.9999552413389385;9.999789911941138;0.41671102442060237;-0.4352290598266358;-0.4352289763129453;0.3831746589357458;0.36002760253528754;0.5257407606585192;1.000094735389155
55.193165;1.097553301728834;0.4630373115813706;0.42182495365080763;-0.44359555124207617;-0.4041337869434813;1.088136826353912;0.9999545654992921;9.99976275626559;0.41671134322967934;-0.43522906063600986;-0.435228977266087;0.3831748209026501;0.3600283012971677;0.5257394895245415;1.000095169192778
55.203165;1.0975517750081747;0.4630377345094349;0.42182536827714934;-0.44359555057129396;-0.4041337869542148;1.0881361368300972;0.9999539836668468;9.999736185997795;0.416711696072721;-0.4352290614364628;-0.43522897823801765;0.3831749532055981;0.3600289694267946;0.5257381986373529;1.0000955656990416
55.213165;1.0975502861474045;0.46303810641441034;0.4218257704912387;-0.44359554988463534;-0.4041337869391555;1.0881354085272164;0.9999534937743715;9.999710233949864;0.41671208134905;-0.43522906222737745;-0.43522897922712395;0.38317505586117356;0.3600296065569175;0.5257368907430087;1.0000959244374317
55.223165;1.097548836909078;0.46303842816333796;0.42182616385175314;-0.4435955491831492;-0.40413378689983986;1.0881346369366778;0.9999530939547355;9.999684951324777;0.4167124977295594;-0.435229063007902;-0.43522898023192846;0.38317512893336203;0.360030213373296;0.5257355693166276;1.00009624556146
55.233165;1.0975474283510014;0.46303869993314917;0.42182655223428744;-0.44359554846785004;-0.4041337868374026;1.0881338182114144;0.9999527822018376;9.99966041870748;0.41671294391517283;-0.4352290637771222;-0.43522898125125886;0.38317517232371295;0.36003079151357054;0.5257342384788745;1.0000965300600886
55.243165;1.0975460616020427;0.46303892113689;0.42182693968885077;-0.443595547740117;-0.4041337867527683;1.0881329494973095;0.999952556175634;9.999636742618431;0.4167134188126417;-0.43522906453415827;-0.43522898228386664;0.38317518561400027;0.3600313431841873;0.5257329029068529;1.0000967795979412
55.253165;1.097544738608229;0.46303909065329985;0.4218273299336337;-0.44359554700184234;-0.4041337866466418;1.088132029174844;0.9999524128792839;9.999614041434446;0.416713921726067;-0.4352290652780955;-0.43522898332813875;0.3831751679974501;0.3600318708579133;0.5257315678710881;1.0000969970074567
55.263165;1.0975434619674524;0.46303920733056575;0.4218277254465093;-0.4435955462552191;-0.4041337865195667;1.0881310578125218;0.9999523488298405;9.99959242790688;0.4167144519547383;-0.4352290660078565;-0.43522898438216534;0.3831751182404302;0.3600323771692722;0.5257302396557559;1.000097186726837
55.273165;1.0975422340188699;0.46303927037876763;0.42182812725430546;-0.44359554550246144;-0.40413378637238645;1.0881300388578081;0.9999523615195932;9.999571998212838;0.4167150083473454;-0.43522906672216;-0.43522898544376815;0.3831750347974435;0.3600328649384137;0.5257289260137974;1.0000973544344536
55.283165;1.0975410575893438;0.4630392797704684;0.42182853552250127;-0.44359554474565915;-0.4041337862067327;1.0881289777248973;0.9999524502321578;9.99955283670349;0.4167155895404568;-0.4352290674194493;-0.4352289865104916;0.3831749157947646;0.3600333372035017;0.5257276361123455;1.0000975063314517
55.293165;1.0975399380901376;0.46303923648715073;0.42182895017312727;-0.4435955439866862;-0.4041337860250823;1.088127879794775;0.9999526151158237;9.999535027733144;0.41671619428348006;-0.43522906809797157;-0.4352289875797514;0.38317475867178885;0.3600337970342772;0.5257263799269116;1.0000976482450905
55.303165;1.097538883264788;0.4630391421451259;0.42182937109773333;-0.44359554322725375;-0.40413378583045706;1.0881267489026796;0.9999528559523229;9.999518660399472;0.41671682143398026;-0.43522906875628015;-0.4352289886488811;0.3831745603278039;0.3600342472835025;0.5257251674438378;1.0000977850753936
55.313165;1.097537900755659;0.4630389986979787;0.4218297980354896;-0.4435955424690253;-0.40413378562598345;1.0881255871656033;0.9999531713479078;9.999503824802865;0.4167174701756343;-0.43522906939355654;-0.43522898971508983;0.3831743179361379;0.360033690538642;0.52572332295352;1.0000979213018026
55.323165;1.0975369975611207;0.4630387492464067;0.42183017647414645;-0.4435943235456047;-0.4041326756136775;1.0881243957956794;0.9999535590386113;9.999490606015629;0.41671814029399135;-0.4352290700092339;-0.4352289907755599;0.3831740291986686;0.3600341289845272;0.5257222238400754;1.0000980622245392
55.333165;1.0975361815872573;0.4630385145843292;0.42183061341744305;-0.4435943227932824;-0.4041326753976136;1.0881231753916656;0.9999540172481892;9.999479078688744;0.416718831776571;-0.4352290706024748;-0.43522899182744235;0.3831736919072879;0.3600345641886352;0.5257211909713254;1.0000982147831499
55.343165;1.0975354617654671;0.4630382377529503;0.42183105378561236;-0.44359432204431815;-0.4041326751791855;1.0881219254641004;0.9999545455009468;9.99946930417271;0.4167195439588489;-0.4352290711719565;-0.43522899286782274;0.38317330382786424;0.3600349972459335;0.5257202281593654;1.000098386786946
55.353165;1.0975348463752284;0.4630379209982231;0.4218314962612994;-0.4435943212982385;-0.4041326749606702;1.0881206447250558;0.9999551447376045;9.999461337287094;0.4167202752420344;-0.43522907171590186;-0.4352289938940787;0.38317286295394976;0.360035429107175;0.5257193373961819;1.0000985854557207
55.363165;1.0975343422261785;0.46303756634097976;0.42183193944387376;-0.4435943205543202;-0.4041326747445441;1.0881193315889908;0.9999558165398027;9.999455233192469;0.416721023517937;-0.4352290722322848;-0.43522899490427047;0.3831723677255484;0.3600358606466309;0.5257185192157512;1.000098817170555
55.373165;1.097533954847062;0.4630371755700046;0.421832381707566;-0.4435943198116552;-0.4041326745334368;1.0881179836915904;0.9999565613109879;9.999451035760249;0.41672178651044817;-0.4352290727191091;-0.43522899589696995;0.3831718174717606;0.3600362925740771;0.5257177735717936;1.0000990875012983
55.383165;1.09753368783363;0.46303675059748906;0.42183282074096107;-0.4435943190689276;-0.40413267432995004;1.08811659811599;0.9999573774959564;9.999448762398309;0.41672256188063395;-0.4352290731745212;-0.43522899687081823;0.38317121297109497;0.3600367254518803;0.5257171009346748;1.0000994008573094
55.393165;1.0975335420771362;0.46303629317228784;0.42183325356964674;-0.44359431832427315;-0.40413267413659665;1.0881151728107665;0.9999582622149055;9.999448406731842;0.4167233471932188;-0.4352290735967003;-0.43522899782444335;0.3831705562594335;0.3600371597364597;0.5257165025621241;1.0000997614763365
55.403165;1.0975335168568057;0.46303580417659235;0.4218336772329607;-0.44359431757538287;-0.40413267395600977;1.0881137071285802;0.9999592116360599;9.999449948747072;0.4167241396508055;-0.4352290739838358;-0.43522899875668414;0.3831698496612206;0.3600375956658019;0.5257159797440809;1.0001001746375422
55.413165;1.097533611855188;0.46303528367084956;0.4218340891097741;-0.4435943168197278;-0.4041326737910778;1.0881122016528924;0.9999602210111753;9.99945335713768;0.4167249360311146;-0.4352290743342681;-0.4352289996667001;0.38316909513829955;0.36003803296463605;0.5257155331829771;1.0001006457401085
55.423165;1.0975338277526498;0.46303473170707493;0.4218344867699632;-0.44359431605470495;-0.4041326736447229;1.0881106581477307;0.9999612850570033;9.999458584013626;0.4167257331926597;-0.4352290746465712;-0.4352290005537235;0.3831682943589296;0.36003847052007;0.525715163158041;1.000101178824974
55.433165;1.097534165275075;0.46303414890651057;0.42183486818796245;-0.44359431527766274;-0.40413267351956506;1.0881090788300118;0.999962398783583;9.999465567435227;0.4167265286153355;-0.4352290749197636;-0.4352290014164664;0.38316744895741656;0.36003890640043584;0.525714869854421;1.0001017764219293
55.443165;1.0975346246071045;0.46303353624642657;0.4218352321790113;-0.44359431448614045;-0.40413267341777787;1.0881074654352176;0.9999635583756035;9.999474249721354;0.416727320191731;-0.4352290751536945;-0.43522900225261113;0.383166560783137;0.3600393383696019;0.5257146533111179;1.0001024392247289
55.453165;1.097535206439957;0.46303289472039644;0.42183557828997015;-0.4435943136782314;-0.4041326733412932;1.0881058187478825;0.9999647613978616;9.999484588784401;0.4167281055518771;-0.4352290753492113;-0.43522900305891676;0.383165632212831;0.3600397644748247;0.5257145132077765;1.0001031650922765
55.463165;1.097535913146384;0.4630322254871758;0.4218359062572834;-0.4435943128525949;-0.40413267329228425;1.0881041377287597;0.9999660056440579;9.99949655137604;0.4167288820750538;-0.43522907550795087;-0.4352290038318634;0.3831646662857629;0.3600401833237205;0.5257144488774108;1.000103949626876
55.473165;1.0975367479785512;0.4630315300598185;0.4218362155810862;-0.4435943120083079;-0.404132673273495;1.088102418817685;0.9999672874686704;9.99951010524329;0.4167296473765571;-0.4352290756318673;-0.435229004568383;0.38316366643861177;0.3600405940629622;0.5257144592492128;1.0001047880640437
55.483165;1.0975377133345723;0.4630308102268146;0.4218365052781621;-0.44359431114487274;-0.40413267328813735;1.088100657051756;0.999968601678426;9.999525216779837;0.41673039915061255;-0.4352290757227793;-0.43522900526631775;0.3831626360883165;0.3600409962100983;0.5257145421916124;1.0001056761782405
55.493165;1.0975388100914705;0.46303000862829;0.42183671980423876;-0.4435930920943646;-0.40413156353880125;1.0880988477469256;0.9999699427538489;9.999541850227482;0.41673113509128035;-0.4352290757822924;-0.43522900592436664;0.3831615784702191;0.3600403894879529;0.5257140093028562;1.000106610818794
55.503165;1.0975400379506044;0.4630292453678327;0.42183696500687007;-0.44359309119238466;-0.404131563630707;1.088096986458667;0.9999713057326898;9.999559974415462;0.41673185362794;-0.43522907581194564;-0.4352290065416887;0.38316049679923053;0.3600407738530583;0.5257142264243073;1.0001075910577253
55.513165;1.0975413958400027;0.46302846269705233;0.42183718511185153;-0.4435930902714366;-0.40413156376686943;1.0880950680743087;0.9999726864759259;9.999579581389758;0.41673255430188816;-0.4352290758132123;-0.4352290071177569;0.38315939459618314;0.3600411497671512;0.5257145055168626;1.0001086186355415
55.523165;1.0975428816782404;0.4630276619134415;0.4218373791528187;-0.44359308933222896;-0.4041315639512273;1.088093086895813;0.9999740815153783;9.999600695157099;0.4167332373288836;-0.43522907578728476;-0.4352290076526229;0.3831582759183118;0.36004151828123787;0.5257148440097144;1.0001096974176673
55.533165;1.097544492273852;0.4630268441110107;0.42183754689442315;-0.4435930883760315;-0.4041315641874189;1.0880910373801638;0.9999754878115221;9.99962335606428;0.41673390310694464;-0.4352290757348241;-0.43522900814713195;0.3831571451327958;0.3600418808252494;0.525715239314558;1.0001108330306712
55.543165;1.0975462239641836;0.46302601024844575;0.4218376881763574;-0.44359308740456466;-0.4041315644783894;1.088088914750824;0.9999769028251058;9.99964760530554;0.4167345518787426;-0.4352290756560357;-0.4352290086028729;0.3831560064477938;0.36004223914870226;0.5257156890377822;1.0001120328662687
55.553165;1.0975480728392986;0.4630251614242214;0.42183780249034863;-0.44359308641970846;-0.40413156482635715;1.0880867155777463;0.9999783247717644;9.99967347912679;0.4167351836370366;-0.43522907555113705;-0.43522900902184913;0.38315486381160724;0.36004259517453485;0.5257161913487614;1.0001133060402494
55.563165;1.0975500349819176;0.4630242993113399;0.4218378890479263;-0.4435930854235215;-0.40413156523326194;1.0880844383482122;0.9999797522860164;9.999700996543512;0.4167357985435512;-0.4352290754207627;-0.43522900940591613;0.3831537209682914;0.3600429504185554;0.5257167445961314;1.0001146627997857
55.573165;1.097552107223203;0.4630234264673938;0.42183794741167313;-0.4435930844185479;-0.40413156570099573;1.0880820842424583;0.999981183044034;9.999730147874503;0.4167363973560263;-0.43522907526598065;-0.43522900975659;0.3831525812741851;0.3600433056556557;0.5257173469077016;1.0001161126896103
55.583165;1.0975542867769679;0.46302254613891264;0.42183797830655895;-0.4435930834078115;-0.40413156623103336;1.0880796575289169;0.9999826129866423;9.999760896604286;0.41673698134328535;-0.43522907508805164;-0.4352290100755489;0.38315144764962933;0.3600436613080021;0.5257179961707787;1.0001176622695365
55.593165;1.0975565700067416;0.46302166179215104;0.4218379839956107;-0.4435930823942613;-0.4041315668240189;1.0880771642048113;0.9999840374318322;9.999793186575356;0.4167375520395057;-0.435229074888215;-0.4352290103650723;0.38315032271562427;0.36004401778474565;0.5257186902289691;1.0001193141740807
55.603165;1.0975589516927824;0.46302077701698763;0.42183796823392;-0.44359308138012926;-0.40413156747956797;1.0880746098681477;0.9999854524476488;9.999826947517445;0.41673811104369984;-0.43522907466774513;-0.4352290106278329;0.38314920838782174;0.3600443752848707;0.5257194273086767;1.000121067747764
55.613165;1.0975614248093803;0.46301989572161195;0.42183793583555773;-0.4435930803669415;-0.40413156819625123;1.088071998789346;0.9999868548502643;9.999862101506496;0.41673865975786867;-0.43522907442820574;-0.4352290108664764;0.38314810490902373;0.360044733728784;0.5257202061649053;1.0001229204232782
55.623165;1.0975639814018068;0.46301902190998473;0.4218378918571445;-0.4435930793561946;-0.404131568971743;1.0880693342084626;0.9999882413830785;9.999898572686416;0.4167391990635529;-0.43522907417133844;-0.43522901108364503;0.3831470105388298;0.3600450929902633;0.5257210258649918;1.0001248688773994
55.633165;1.0975666143943317;0.4630181591648994;0.4218378410497767;-0.4435930783498336;-0.40413156980303533;1.0880666191371955;0.9999896086168655;9.999936294655786;0.41673972904726103;-0.4352290738986329;-0.4352290112822414;0.3831459224851536;0.360045452910727;0.5257218854374376;1.0001269086583866
55.643165;1.0975693180639061;0.4630173105422604;0.42183778774409997;-0.44359307735011677;-0.40413157068673494;1.0880638568587906;0.9999909540716093;9.999975210755164;0.41674024911908064;-0.43522907361135854;-0.4352290114652508;0.38314483803163085;0.3600458131651331;0.5257227831268794;1.000129032771737
55.653165;1.0975720864788499;0.4630164787386798;0.42183773568474314;-0.4435930763592476;-0.40413157161916746;1.0880610503210004;0.9999922774732688;10.000015272214135;0.4167407584947548;-0.43522907331090543;-0.4352290116352572;0.38314375484727875;0.360046173155663;0.5257237155519646;1.000131231769895
55.663165;1.097574912034328;0.4630156659798494;0.4218376879894345;-0.4435930753790492;-0.4041315725960116;1.0880582011388042;0.9999935805159028;10.000056439114164;0.4167412565373888;-0.4352290729987797;-0.4352290117944163;0.38314267076813807;0.36004653191147123;0.5257246777040424;1.0001334951243437
55.673165;1.0975777858233864;0.4630148145553139;0.42183759330583825;-0.4435918562431417;-0.40413046381118645;1.0880553098259864;0.9999948652552463;10.000098677800354;0.41674174277758264;-0.43522907267642386;-0.43522901194493746;0.38314158393050224;0.3600458882187524;0.525724978944082;1.000135811062688
55.683165;1.0975806989608625;0.463014043762795;0.4218375613573926;-0.44359185528838013;-0.4041304648604015;1.0880523771548074;0.9999961336749428;10.000141945658717;0.4167422167750321;-0.4352290723450402;-0.4352290120893495;0.3831404932846196;0.36004624093743204;0.5257259832363046;1.0001381652795087
55.693165;1.0975836433113295;0.4630132950922825;0.4218375390323931;-0.44359185434843834;-0.4041304659366806;1.0880494049587086;0.9999973887478821;10.000186176086602;0.4167426777563467;-0.4352290720053383;-0.43522901223032134;0.3831393986317846;0.360046589189558;0.5257270002580838;1.0001405408372042
55.703165;1.0975866116721738;0.46301256947558217;0.4218375264275224;-0.4435918534250146;-0.4041304670339562;1.0880463954236792;0.9999986343849799;10.000231283248104;0.41674312403518304;-0.43522907165744545;-0.4352290123705552;0.38313829999702326;0.36004693234649304;0.5257280252129911;1.000142919414282
55.713165;1.0975895978624477;0.46301186811552897;0.42183752355419707;-0.4435918525200959;-0.4041304681465417;1.0880433503369147;0.99999987416173;10.000277174810272;0.41674355290157833;-0.4352290713010019;-0.4352290125127873;0.3831371969833508;0.3600472698697497;0.5257290540396937;1.0001452829688446
55.723165;1.0975925967453757;0.4630111920620397;0.42183753094988075;-0.4435918516357395;-0.4041304692693816;1.0880402718484992;1.0000011108020195;10.000323753283059;0.4167439612521001;-0.4352290709352855;-0.4352290126593826;0.38313508860870366;0.3600476010461245;0.5257293545337727;1.00014761472249
55.733165;1.0975956038149102;0.46301054164963995;0.42183754957582165;-0.44359185077376106;-0.4041304703979422;1.088037162856763;1.0000023465067107;10.00037091782375;0.4167443462130773;-0.4352290705593839;-0.4352290128115106;0.3831339736394979;0.36004792476823066;0.5257303806832988;1.0001498992368414
55.743165;1.0975986143246412;0.4630099165754886;0.421837580182909;-0.4435918499354316;-0.40413047152794057;1.088034026126077;1.0000035826600393;10.00041857510379;0.416744705323889;-0.43522907017221674;-0.4352290129686256;0.3831328509962434;0.36004823974459405;0.5257314005052044;1.0001521223784124
55.753165;1.0976016230354935;0.46300931651110355;0.4218376231752019;-0.44359184912117555;-0.40413047265527535;1.0880308647644028;1.000004818591055;10.00046664005457;0.41674503651754136;-0.43522906977240144;-0.4352290131289269;0.3831317199145942;0.36004854518293494;0.5257324106923843;1.0001542716363174
55.763165;1.0976046244193098;0.463008741189386;0.42183767897594737;-0.4435918483305925;-0.40413047377613964;1.0880276839082308;1.0000060513647788;10.000515026225585;0.416745338270691;-0.43522906935838956;-0.4352290132903909;0.3831305799562587;0.3600488412231305;0.5257334078946615;1.000156337020173
55.773165;1.0976076123329745;0.4630081899375303;0.4218377484580847;-0.4435918475628769;-0.40413047488730036;1.088024490513032;1.0000072775200761;10.00056364801663;0.41674560999122334;-0.43522906892879143;-0.43522901345155235;0.3831294310171743;0.36004912867438227;0.5257343886281302;1.0001583111400754
55.783165;1.0976105796262066;0.4630076615495198;0.4218378330068532;-0.4435918468173309;-0.40413047598625645;1.088021291214715;1.000008494316636;10.000612427037497;0.41674585213693216;-0.43522906848239673;-0.4352290136118316;0.3831282733106568;0.36004940851517125;0.5257353494834405;1.0001601875905317
55.793165;1.0976145170244413;0.4630075562051955;0.4218379157256828;-0.44359227022597836;-0.40413049572767734;1.0880180914013684;1.0000096995149836;10.000661282325263;0.41674606595239116;-0.4352290680178271;-0.435229013771422;0.3831271073666162;0.3600496818194686;0.52573628732567;1.0001619603660536
55.803165;1.097617418246412;0.4630070689268272;0.4218380320277376;-0.443592269524783;-0.4041304967968054;1.0880148958137759;1.000010891565969;10.000710123063877;0.416746253391915;-0.4352290675331753;-0.43522901393094743;0.3831259341385308;0.3600499502587728;0.5257371990384002;1.0001636255435808
55.813165;1.0976202730136206;0.463006599817033;0.4218381627106977;-0.4435922688467662;-0.40413049784910693;1.0880117079518212;1.0000120701871387;10.000758861634901;0.416746417354277;-0.4352290670260947;-0.43522901409114884;0.38312475500927057;0.3600502165347939;0.5257380814866017;1.0001651827794502
55.823165;1.0976230710210646;0.4630061475044072;0.42183830617525225;-0.4435922681928177;-0.4041304988836972;1.0880085293256496;1.0000132356829945;10.00080743018329;0.4167465616931686;-0.4352290664943792;-0.43522901425259425;0.3831235715968101;0.3600504841630681;0.5257389322632579;1.000166634906291
55.833165;1.0976258004817883;0.4630057108231231;0.4218384607722963;-0.44359226756376835;-0.40413049989966976;1.088005361136982;1.0000143870644542;10.000855787116258;0.416746690659755;-0.43522906593647853;-0.4352290144156472;0.3831223857281706;0.36005075685820626;0.5257397504158726;1.0001679864001232
55.843165;1.0976284492728676;0.463005288858418;0.4218386247862375;-0.44359226696028325;-0.40413050089585595;1.0880022063688795;1.0000155207079326;10.000903909606441;0.4167468082592553;-0.4352290653515332;-0.43522901458067564;0.3831211996367516;0.3600510381142227;0.5257405364424454;1.0001692424249085
55.853165;1.0976310066799186;0.4630048218020301;0.42183874234039875;-0.44359104821362166;-0.40412939206996157;1.087999069638073;1.0000166307490492;10.000951781328054;0.4167469180127351;-0.4352290647389791;-0.43522901474792414;0.3831200158937777;0.36005033135073816;0.5257406069391222;1.0001704082689078
55.863165;1.0976334649929183;0.4630044273881862;0.421838918907537;-0.4435910476609072;-0.4041293930219289;1.0879959559393808;1.0000177106145212;10.000999393399004;0.4167470229905327;-0.4352290640981879;-0.4352290149171466;0.3831188369863982;0.3600506402485169;0.5257413337730935;1.0001714877061618
55.873165;1.097635819522688;0.4630040450324337;0.42183909763117255;-0.4435910471321195;-0.4041293939491083;1.0879928701421648;1.0000187542841705;10.001046747875538;0.416747125872228;-0.43522906342857676;-0.4352290150876737;0.3831176648959518;0.36005096867308933;0.5257420345450653;1.0001724816461333
55.883165;1.0976380662726892;0.4630036727985525;0.4218392751966164;-0.443591046626172;-0.40412939484979277;1.0879898170917937;1.0000197561571407;10.00109385000415;0.41674722881160586;-0.4352290627299461;-0.4352290152588932;0.38311650099595435;0.36005132042712823;0.5257427111999012;1.0001733892358506
55.893165;1.097640199616759;0.4630033087163426;0.4218394477813323;-0.44359104614213873;-0.40412939572250584;1.0879868016123373;1.0000207098343128;10.001140696893394;0.41674733316091517;-0.43522906200263706;-0.43522901543065795;0.3831153464889816;0.3600516991516926;0.5257433644192209;1.0001742098133497
55.903165;1.0976422120519624;0.46300295081129517;0.42183961123701647;-0.44359104567911917;-0.40412939656573665;1.0879838285856802;1.000021607730637;10.001187264493186;0.41674743939273745;-0.4352290612476872;-0.43522901560340266;0.3831142028267423;0.36005210813928334;0.5257439940023606;1.0001749433324163
55.913165;1.0976440954964695;0.46300259683474215;0.42183976162119163;-0.4435910452360575;-0.4041293973776641;1.0879809037991788;1.0000224423763873;10.001233498069995;0.416747547285221;-0.4352290604670543;-0.4352290157778131;0.3831130714806457;0.36005255013243226;0.5257445995798338;1.0001755899313431
55.923165;1.0976458430627625;0.46300224452765976;0.4218398954132438;-0.4435910448115925;-0.4041293981563127;1.0879780350430843;1.0000232077020694;10.001279320762805;0.4167476561970379;-0.43522905966331515;-0.4352290159542835;0.38311195359541744;0.36005302741980805;0.5257451808225395;1.0001761497335235
55.933165;1.097647450412311;0.46300189231438316;0.4218400092768249;-0.4435910444041332;-0.4041293988998977;1.087975231577712;1.0000238987550332;10.001324658916076;0.4167477653804929;-0.4352290588387573;-0.4352290161326849;0.3831108501207812;0.3600535420851664;0.5257457374821062;1.0001766223717596
55.943165;1.0976489161159062;0.46300153943494526;0.42184009968426794;-0.4435910440122771;-0.40412939960695693;1.087972502431052;1.0000245109742887;10.001369463305272;0.4167478742284243;-0.4352290579947195;-0.4352290163124396;0.38310976225789894;0.3600540962639218;0.5257462693814504;1.0001770066091944
55.953165;1.097650241598347;0.46300118541505;0.42184016276313974;-0.4435910436353249;-0.4041294002763062;1.0879698561435935;1.0000250401855664;10.001413707366032;0.41674798213049397;-0.43522905713158055;-0.4352290164925186;0.3831086916973958;0.3600546924253207;0.5257467760785806;1.0001773014173694
55.963165;1.097651430641232;0.4630008299295495;0.4218401948992973;-0.4435910432734942;-0.4041294009070141;1.087967301450505;1.0000254822900752;10.001457369245426;0.4167480881738427;-0.4352290562491799;-0.43522901667148417;0.3831076403416811;0.3600553334013303;0.5257472566128307;1.0001775077301789
55.973165;1.0976524880243175;0.4630004730861459;0.42184019384796;-0.4435910429277777;-0.40412940149830723;1.0879648466271814;1.0000258326555795;10.001500417780454;0.41674819132210406;-0.4352290553474642;-0.4352290168478352;0.3831066097702645;0.36005602208754406;0.5257477097694967;1.0001776284176382
55.983165;1.0976534182861493;0.46300011504105504;0.42184015917311096;-0.44359104259955484;-0.40412940204934994;1.0879624984249934;1.000026086581511;10.001542807162364;0.41674829092356996;-0.43522905442697046;-0.4352290170203061;0.38310560073930183;0.3600567611707089;0.5257481343946373;1.0001776662864879
55.993165;1.0976542250220562;0.46299975515243647;0.421840091712038;-0.4435910422900704;-0.4041294025592111;1.0879602618948556;1.0000262401071305;10.001584475418934;0.4167483870887225;-0.4352290534888101;-0.4352290171879445;0.3831046130482265;0.36005755291613895;0.5257485291658748;1.0001776221485132
56.003165;1.0976549109216251;0.4629993918019547;0.42183999282300666;-0.44359104200004207;-0.40412940302706885;1.087958140012375;1.0000262901889627;10.001625347848142;0.4167484807360328;-0.4352290525344447;-0.4352290173504333;0.3831036460291071;0.36005839898635233;0.5257488923214536;1.0001774943762938
56.013165;1.0976554786582715;0.46299902263681597;0.42183986414681385;-0.44359104172966873;-0.40412940345233356;1.087956133263819;1.0000262349249174;10.001665344640868;0.4167485732582304;-0.4352290515657476;-0.4352290175085191;0.38310269902652555;0.3600593003835025;0.5257492221586806;1.0001772802369548
56.023165;1.09765593090232;0.46299864441035027;0.4218397080474377;-0.4435910414791085;-0.40412940383451895;1.087955240051703;1.000026073439927;10.001704382930743;0.4167486662220661;-0.4352290505852587;-0.4352290176640021;0.38310177128576295;0.36006025726355817;0.5257495174549563;1.0001769777777363
56.033165;1.09765626913114;0.4629981934319351;0.4218394740224567;-0.44358982308011996;-0.40412829437213915;1.087953456988828;1.000025804924105;10.00174237201448;0.416748761281594;-0.4352290495963427;-0.4352290178194122;0.3831008616379731;0.3600602688785628;0.5257490922404188;1.000176586565691
56.043165;1.0976564928833081;0.4629977823960618;0.42183927427449464;-0.443589822871397;-0.4041282946658221;1.087951779164357;1.0000254280245158;10.001779215105065;0.41674885994605676;-0.43522904860324324;-0.43522901797754543;0.3830999684188771;0.3600613340036731;0.5257493150555991;1.0001761073541289
56.053165;1.0976565999541832;0.46299734537533993;0.42183905981848835;-0.44358982268444663;-0.40412829491350644;1.087950201335495;1.000024941097783;10.001814821137181;0.4167489632518011;-0.4352290476107705;-0.4352290181406692;0.38309908962546046;0.36006245118516683;0.5257494995679847;1.0001755414111402
56.063165;1.0976565876331512;0.46299687505428905;0.4218388360496833;-0.44358982251901957;-0.4041282951140886;1.0879487196153246;1.0000243422721564;10.001849117790394;0.41674907164254754;-0.4352290466236442;-0.4352290183098334;0.38309822310528324;0.36006361846001833;0.5257496438307528;1.0001748899905238
56.073165;1.097656454220869;0.4629963641649673;0.4218386081820788;-0.4435898223748657;-0.404128295266877;1.0879473323795303;1.0000236289597184;10.001882063971895;0.4167491851945211;-0.43522904564610226;-0.4352290184850729;0.3830973666489516;0.3600648329343755;0.5257497456657054;1.0001741544027103
56.083165;1.0976561995505394;0.46299580631670395;0.4218383804008782;-0.44358982225204374;-0.4041282953716738;1.0879460391489977;1.0000227981937038;10.001913657485632;0.4167493040489425;-0.4352290446818331;-0.4352290186661311;0.38309651811685286;0.3600660905512626;0.5257498028745732;1.0001733361624336
56.093165;1.0976558252799178;0.46299519651034976;0.42183815530077695;-0.44358982215054044;-0.4041282954285983;1.0879448391369375;1.0000218483268992;10.001943928591428;0.41674942845269397;-0.4352290437339123;-0.4352290188528518;0.3830956756020174;0.3600673863424608;0.5257498129797117;1.0001724368557987
56.103165;1.0976553351309135;0.4629945312321805;0.42183793410757947;-0.4435898220699217;-0.4041282954376218;1.0879437322035403;1.0000207804206855;10.001972924867632;0.4167495585675503;-0.435229042804838;-0.4352290190452555;0.3830948373605579;0.360068715018439;0.5257497733771775;1.0001714582063082
56.113165;1.0976547337857407;0.46299380824848824;0.42183771747172444;-0.4435898220095798;-0.4041282953981526;1.0879427205482302;1.0000195982844866;10.002000701667574;0.41674969491766767;-0.435229041896614;-0.43522901924369645;0.3830940015648628;0.36007007146417636;0.5257496824005616;1.0001704017442334
56.123165;1.0976540250066018;0.4629930262462262;0.4218375060246125;-0.4435898219691005;-0.40412829530911126;1.0879418089345922;1.000018307480775;10.002027322709557;0.41674983885477895;-0.43522904101079785;-0.43522901944896575;0.38309316640983515;0.3600714509662041;0.5257495401824175;1.0001692676151064
56.133165;1.0976532108210821;0.4629921845638671;0.4218373005022659;-0.44358982194808927;-0.4041282951694476;1.0879410039518977;1.0000169139166664;10.002052864493352;0.4167499921655174;-0.43522904014873665;-0.43522901966196575;0.3830923304913157;0.36007284904949916;0.5257493481401139;1.0001680542764746
56.143165;1.0976522921659149;0.4629912828078851;0.4218371017832159;-0.44358982194601226;-0.40412829497877023;1.0879403123133768;1.00001542296096;10.002077418532053;0.41675015672430116;-0.43522903931183443;-0.43522901988325724;0.3830914927920379;0.36007426114276125;0.5257491079152995;1.0001667599908222
56.153165;1.0976512697256189;0.4629903203409721;0.4218369108965604;-0.44358982196264524;-0.4041282947377723;1.0879397385354206;1.000013839166723;10.00210108708103;0.416750334687669;-0.4352290385013799;-0.4352290201130407;0.38309065272723786;0.3600756825240312;0.5257488208906245;1.0001653838045597
56.163165;1.0976501444861317;0.46298929620932505;0.4218367289713611;-0.44358982199840935;-0.4041282944482444;1.0879392837806463;1.000012166962505;10.002123974632319;0.41675052844609545;-0.43522903771816596;-0.4352290203513699;0.3830898107325097;0.3600771084674059;0.5257484879927491;1.0001639245536293
56.173165;1.09764891861706;0.4629882094590915;0.42183655724251806;-0.44358982205397374;-0.4041282941127217;1.0879389465884652;1.000010412944509;10.002146186339049;0.4167507402953397;-0.4352290369625359;-0.43522902059816687;0.38308896838428913;0.36007853423802955;0.525748109739581;1.0001623798129053
56.183165;1.0976475961914376;0.46298705938004364;0.4218363968288077;-0.4435898221295638;-0.4041282937338385;1.0879387243300065;1.0000085868231983;10.002167828867645;0.41675097229784613;-0.43522903623466874;-0.43522902085318294;0.38308812784546653;0.36007995498786194;0.5257476867999101;1.0001607463887487
56.193165;1.097646183043533;0.4629858458218761;0.42183624812725395;-0.44358982222461746;-0.4041282933136731;1.087938613846686;1.0000066988530074;10.002189003751461;0.4167512260782725;-0.43522903553460135;-0.43522902111615275;0.3830872914106718;0.3600813658913606;0.5257472205042375;1.0001590211210338
56.203165;1.097644686362793;0.4629845695530785;0.4218361104131093;-0.4435898223381049;-0.40412829285361823;1.0879386113484921;1.0000047572972988;10.002209802690565;0.4167515024251969;-0.4352290348623231;-0.43522902138701813;0.3830864611582744;0.36008276236998255;0.5257467128077868;1.0001572009986892
56.213165;1.0976431143530034;0.46298317287548857;0.4218359280756631;-0.44358860430035363;-0.40412718255381846;1.087938712661508;1.000002768374711;10.002230309094614;0.41675180099682285;-0.4352290342181446;-0.43522902166592253;0.38308563889635916;0.36008313983027795;0.5257454810130827;1.0001552837341074
56.223165;1.0976414754512644;0.4629817759881604;0.42183580682475;-0.44358860444897513;-0.4041271820166171;1.0879389132065065;1.0000007372386812;10.00225059852201;0.41675212019804597;-0.4352290336027412;-0.4352290219530931;0.3830848264432859;0.36008449319610647;0.5257448970422388;1.000153269169218
56.233165;1.0976397771450002;0.4629803217685161;0.4218356902447357;-0.4435886046152362;-0.40412718144163035;1.087939207215797;0.9999986687807703;10.002270734285245;0.4167524575329542;-0.43522903301662647;-0.43522902224884485;0.3830840256250939;0.3600858169646227;0.5257442781810001;1.0001511603299695
56.243165;1.0976380246813828;0.4629788130383828;0.4218355756599396;-0.44358860479900963;-0.40412718082901844;1.087939587582903;0.9999965672837188;10.002290757820482;0.41675281036859346;-0.4352290324596983;-0.4352290225534892;0.3830832382172091;0.3600871055369665;0.525743626347258;1.0001489627003015
56.253165;1.097636220097295;0.46297725322079836;0.42183546048661813;-0.44358860499960345;-0.4041271801787449;1.087940046540059;0.9999944352949675;10.002310683585225;0.4167531762603072;-0.43522903193124013;-0.43522902286708326;0.38308246613412383;0.3600883533719572;0.5257429433260569;1.000146681646528
56.263165;1.0976343624352245;0.4629756457551146;0.4218353423903128;-0.44358860521610294;-0.40412717949077803;1.0879405763996073;0.9999922738026611;10.002330504365936;0.4167535527174186;-0.4352290314300116;-0.43522902318918355;0.3830817113694463;0.3600895550605193;0.5257422313490687;1.0001443205806908
56.273165;1.097632448891358;0.4629739938287087;0.4218352189659426;-0.4435886054479416;-0.40412717876519916;1.087941170350344;0.9999900833313148;10.002350193359211;0.4167539370795893;-0.4352290309543567;-0.4352290235187646;0.38308097581635914;0.36009070544276006;0.5257414932468947;1.0001418813524832
56.283165;1.097630475827648;0.46297230036835885;0.4218350875538294;-0.44358860569509856;-0.40412717800228487;1.0879418229576259;0.9999878640052754;10.002369699518187;0.416754326819163;-0.43522903050262834;-0.43522902385451856;0.38308026139387796;0.36009179963522064;0.5257407320024555;1.000139365652697
56.293165;1.097628439738456;0.4629705678952342;0.42183494544904837;-0.4435886059578081;-0.4041271772026287;1.0879425302644232;0.9999856150458954;10.00238895304947;0.41675472001934477;-0.4352290300736472;-0.4352290241952472;0.3830795700903987;0.36009283291071725;0.5257399502691061;1.0001367762771278
56.303165;1.097626338359517;0.46296879854437684;0.4218347901734856;-0.44358860623607416;-0.4041271763671954;1.0879432896265926;0.9999833351627068;10.002407883339894;0.4167551156235257;-0.4352290296666415;-0.4352290245399212;0.3830789036985151;0.3600938008525782;0.5257391502901836;1.0001341170780924
56.313165;1.0976241709500585;0.46296699459767743;0.4218346197320357;-0.4435886065293969;-0.40412717549721056;1.087944098715902;0.999981023812081;10.002426429970777;0.4167555131470261;-0.43522902928068413;-0.435229024887527;0.38307826344084633;0.3600946997330963;0.5257383342961968;1.0001313914728633
