time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
56.323165;1.0976219379831902;0.4629651591052761;0.4218344326015541;-0.4435886068369308;-0.4041271745939321;1.087944954234577;0.9999786818301662;10.0024445381536;0.41675591211406654;-0.4352290289141372;-0.4352290252370382;0.3830776494356049;0.3600955264825749;0.5257375046207092;1.0001286014393633
56.333165;1.0976196412218642;0.46296329592988017;0.4218342273962199;-0.44358860715781884;-0.4041271736586969;1.0879458513855897;0.9999763105545891;10.002462153346245;0.4167563119385022;-0.43522902856460777;-0.4352290255875861;0.3830770603456624;0.36009627854344667;0.5257366630046235;1.0001257479936905
56.343165;1.0976172833373408;0.46296140927488394;0.4218340026917452;-0.44358860749135737;-0.40412717269327475;1.0879467838220946;0.9999739108772568;10.002479226480606;0.4167567121885111;-0.4352290282295256;-0.4352290259386431;0.38307649380374;0.3600969541948337;0.5257358099867744;1.000122831958237
56.353165;1.0976148672489237;0.46295950337109654;0.4218337571961061;-0.4435886078370189;-0.404127171700079;1.0879477442819403;0.9999714825645574;10.002495718622967;0.4167571126764927;-0.4352290279066816;-0.43522902628993576;0.38307594727153027;0.36009755287044704;0.5257349449795499;1.0001198539636647
56.363165;1.0976123966329892;0.4629575825944643;0.42183349000917314;-0.44358860819448664;-0.40412717068216975;1.0879487262430905;0.9999690231605693;10.002511598628795;0.41675751314122383;-0.43522902759402776;-0.43522902664111696;0.38307541835596465;0.36009807506366376;0.5257340666106797;1.0001168140141683
56.373165;1.0976098765611353;0.46295565177611153;0.42183320064479135;-0.44358860856369986;-0.4041271696431407;1.0879497249493948;0.9999665283639865;10.002526842832037;0.41675791266707474;-0.4352290272891471;-0.4352290269915422;0.3830749044876174;0.36009852232726003;0.5257331731865266;1.000113711455803
56.383165;1.097607313113199;0.46295371642810274;0.4218328887443354;-0.4435886089447828;-0.4041271685868997;1.0879507365235086;0.9999639940647687;10.00254143264811;0.4167583094531645;-0.4352290269892531;-0.43522902734024754;0.3830744030215327;0.3600988974858808;0.5257322631435082;1.0001105456900024
56.393165;1.0976047130149722;0.4629517825231492;0.42183255380579743;-0.44358860933806704;-0.404127167517646;1.0879517563473142;0.9999614174970758;10.002555344870578;0.4167587011605464;-0.43522902669168984;-0.43522902768608945;0.3830739120003313;0.36009920448839355;0.5257313350976603;1.0001073167072156
56.403165;1.097602083661798;0.46294979656281293;0.4218321411741525;-0.4435873915754359;-0.40412605663926826;1.0879527779458407;0.99995879748309;10.00256854967157;0.4167590854384695;-0.43522902639435884;-0.4352290280280021;0.38307343057571197;0.36009844783979;0.5257297027247297;1.0001040252025284
56.413165;1.0975994332847387;0.46294788179965934;0.4218317577470302;-0.4435873919958295;-0.404126055558682;1.087953792610031;0.9999561347668159;10.00258101949262;0.41675946025404126;-0.4352290260957871;-0.4352290283652108;0.38307295857980234;0.3600986321009198;0.5257287340663692;1.000100673223766
56.423165;1.097596771244517;0.4629459829765854;0.4218313483244868;-0.44358739243152184;-0.40412605448068284;1.0879547901533617;0.9999534316688363;10.002592728326974;0.4167598237973659;-0.4352290257950305;-0.43522902869735475;0.38307249569598245;0.36009876153673276;0.5257277423853652;1.0000972644742718
56.433165;1.0975941072825595;0.46294410373092065;0.4218309117712975;-0.44358739288346455;-0.40412605341104557;1.0879557604790244;0.9999506910743684;10.002603641766614;0.41676017426857936;-0.43522902549178405;-0.43522902902461813;0.38307204113062965;0.36009883979102925;0.5257267260950026;1.0000938033572215
56.443165;1.097591449495095;0.4629422478056356;0.42183044737685566;-0.44358739335226083;-0.4041260523555243;1.087956694238786;0.9999479162181805;10.002613717269554;0.41676051014357746;-0.435229025186463;-0.4352290293479232;0.38307159400530966;0.3600988700284386;0.5257256841861301;1.0000902939646967
56.453165;1.0975888029213574;0.462940418752704;0.4218299546377873;-0.4435873938378235;-0.4041260513196164;1.0879575819491407;0.9999451109990136;10.002622913917921;0.41676083084806825;-0.43522902487976833;-0.43522902966901916;0.3830711536062622;0.36009885557793614;0.5257246159498904;1.0000867400063223
56.463165;1.097586169677051;0.4629386194081815;0.42182943287641933;-0.4435873943394058;-0.4041260503083208;1.0879584128428323;0.9999422789820392;10.002631202007084;0.4167611369706806;-0.43522902457208323;-0.43522902999022994;0.3830707192459773;0.3600988002376935;0.5257235210322879;1.0000831453868777
56.473165;1.0975835496105382;0.4629368520863175;0.4218288812464873;-0.443587394856157;-0.4041260493259419;1.087959174813882;0.9999394218752258;10.0026385664639;0.4167614295793241;-0.435229024263206;-0.43522903031391;0.3830702904056878;0.3600987079514784;0.5257223999630414;1.0000795146605426
56.483165;1.0975809412497564;0.4629351190393219;0.42182829912133224;-0.4435873953872466;-0.40412604837593846;1.0879598561097312;0.999936540195982;10.002645002882053;0.41676170942783425;-0.43522902395237006;-0.43522903064195967;0.3830698672581502;0.36009858227498953;0.5257212537474077;1.0000758527972358
56.493165;1.0975783437549032;0.4629334219472061;0.4218276861941838;-0.4435873959315665;-0.4041260474609293;1.087960447217456;0.9999336354950151;10.002650512483907;0.4167619766994571;-0.4352290236384258;-0.4352290309757749;0.3830694509846531;0.3600984259355563;0.5257200826004013;1.00007216449338
56.503165;1.0975757582908934;0.46293176070143427;0.4218270420680022;-0.4435873964879958;-0.40412604658280044;1.0879609408372495;0.9999307113778276;10.002655101088454;0.41676223111873384;-0.43522902332008095;-0.4352290313164562;0.3830690435603895;0.3600982405621531;0.5257188853526298;1.0000684539182345
56.513165;1.097573187821186;0.4629301330370565;0.4218263661437017;-0.44358739705600403;-0.404126045742726;1.0879613309418008;0.9999277728582618;10.002658782811448;0.41676247223348084;-0.4352290229962587;-0.43522903166481786;0.3830686473526484;0.36009802661620577;0.5257176599649931;1.0000647252077173
56.523165;1.0975706372932736;0.4629285356038656;0.42182565807132577;-0.4435873976356962;-0.4041260449411769;1.0879616127153566;0.9999248253503272;10.002661580932758;0.4167626997815643;-0.4352290226664905;-0.4352290320213294;0.38306826485386863;0.36009778349566324;0.5257164042164785;1.0000609834159644
56.533165;1.0975681135315105;0.4629269652247569;0.4218249178976062;-0.44358739822750637;-0.404126044178112;1.087961783623605;0.9999218746739778;10.002663519869806;0.4167629139893463;-0.43522902233078614;-0.4352290323861673;0.3830678984160879;0.3600975097026756;0.5257151158017708;1.000057235060162
56.543165;1.0975656228045947;0.4629254190291283;0.42182414568938215;-0.44358739883198234;-0.40412604345332737;1.0879618450203552;0.9999189278810798;10.002664612834131;0.4167631156514813;-0.4352290219889452;-0.43522903275921876;0.38306754987076086;0.360097203161379;0.5257137922524775;1.0000534870977869
56.553165;1.0975631679717126;0.4629238940045181;0.4218233415144064;-0.44358739944954484;-0.4041260427667831;1.0879618026389293;0.9999159932945773;10.002664852545543;0.41676330601350314;-0.43522902164008453;-0.4352290331401602;0.383067220154754;0.3600968617331407;0.5257124310373843;1.000049745148121
56.563165;1.0975607480242275;0.4629223872334937;0.42182250603161453;-0.4435874000803239;-0.40412604211871533;1.0879616650461708;0.9999130796437681;10.002664211140022;0.4167634866214183;-0.4352290212828675;-0.43522903352867964;0.38306690935270843;0.36009648353468815;0.5257110293720831;1.0000460129500333
56.573165;1.097558360065728;0.4629208966565194;0.42182164088081575;-0.4435874007243805;-0.4041260415094187;1.0879614415370098;0.999910195291832;10.00266264814956;0.41676365914265806;-0.435229020916035;-0.4352290339244655;0.3830666173071953;0.3600960668154099;0.5257095837323489;1.0000422932944601
56.583165;1.097556001275992;0.46291942145298576;0.42182074853675716;-0.4435874013820865;-0.40412604093901633;1.087961140762426;0.9999073475355792;10.002660117660662;0.4167638250382684;-0.4352290205385854;-0.4352290343267679;0.38306634410968493;0.36009560991436773;0.5257080897251415;1.0000385892657815
56.593165;1.0975536691862118;0.4629179027038997;0.42181977811443516;-0.4435861838852985;-0.404124930606723;1.0879607702970309;0.9999045420535467;10.002656569004767;0.41676398541507503;-0.43522902014957005;-0.43522903473393876;0.38306609003255976;0.3600951116066431;0.5257065426921667;1.0000349047485801
56.603165;1.0975513618000585;0.4629164597244054;0.42181884092175564;-0.4435861845726137;-0.4041249301143122;1.0879603368744857;0.9999017835757549;10.002651945184564;0.416764141262693;-0.4352290197480094;-0.4352290351435931;0.3830658553067427;0.36009357127506875;0.5257042540738739;1.0000312438950778
56.613165;1.0975490781449226;0.4629150340125849;0.4218178865922186;-0.4435861852757683;-0.40412492966118757;1.0879598458005506;0.9998990772837417;10.002646185435012;0.4167642934722065;-0.43522901933317604;-0.4352290355532864;0.3830656399050569;0.360092988880521;0.525702591989739;1.0000276107332113
56.623165;1.0975468171493985;0.46291362579490947;0.42181691884155464;-0.4435861859952475;-0.40412492924759424;1.0879592995924765;0.9998964287208476;10.002639228361906;0.41676444249294947;-0.43522901890482935;-0.4352290359609548;0.38306544346225607;0.3600923651407978;0.5257008720705618;1.0000240098285995
56.633165;1.0975445755050528;0.46291223533424547;0.42181594142837503;-0.4435861867317022;-0.40412492887360124;1.0879586984616845;0.9998938422093698;10.002631011251804;0.4167645882186105;-0.43522901846314443;-0.4352290363648962;0.3830652657779627;0.36009170148293446;0.525699096388385;1.0000204468491103
56.643165;1.0975423475123256;0.46291086358233885;0.4218149579454289;-0.44358618748623496;-0.40412492853893683;1.087958042585849;0.9998913200105192;10.002621475694172;0.41676473026636146;-0.4352290180086081;-0.4352290367635697;0.3830651074717644;0.36009099970163244;0.5256972684012454;1.00001692850594
56.653165;1.097540126689957;0.46290951208053843;0.42181397182428815;-0.4435861882602509;-0.40412492824299884;1.0879573328698722;0.9998888633493591;10.002610582672913;0.41676486832424336;-0.4352290175419862;-0.4352290371554295;0.38306497007435053;0.3600902618735603;0.52569539298759;1.0000134621076822
56.663165;1.097537906740472;0.462908181933838;0.42181298628242697;-0.4435861890549192;-0.40412492798487876;1.0879565698451752;0.9998864741022143;10.002598316235622;0.41676500254850246;-0.435229017064265;-0.43522903753898434;0.38306485566839554;0.3600894901874003;0.5256934763740604;1.00001005419844
56.673165;1.0975356810415164;0.4629068728567981;0.42181200406119235;-0.4435861898708141;-0.40412492776328285;1.0879557534383861;0.9998841553373556;10.002584668097006;0.41676513420261296;-0.43522901657653157;-0.4352290379130139;0.38306476634653963;0.36008868646659176;0.5256915261202102;1.0000067092707736
56.683165;1.097533441488685;0.4629055832382882;0.42181102742615595;-0.4435861907080071;-0.4041249275765127;1.087954884043868;0.9998819108724488;10.00256962651947;0.4167652659439675;-0.4352290160796726;-0.43522903827663495;0.3830647036816597;0.36008785207636085;0.5256895509655435;1.0000034301000325
56.693165;1.0975311777103662;0.4629043107745983;0.4218100585000447;-0.4435861915663814;-0.4041249274225142;1.0879539634272029;0.9998797450188686;10.002553183713886;0.41676540104554927;-0.43522901557403004;-0.4352290386293139;0.3830646684111304;0.36008698831760577;0.5256875599941289;1.0000002192608068
56.703165;1.0975288775774987;0.46290305297001444;0.42180909960016344;-0.44358619244581937;-0.4041249272989704;1.0879529947706554;0.9998776626943132;10.002535347613833;0.41676554218534173;-0.4352290150594407;-0.4352290389710039;0.3830646603338637;0.36008609664930213;0.5256855613679818;0.9999970803348873
56.713165;1.0975265292142506;0.4629018075934184;0.4218081535073505;-0.44358619334619764;-0.40412492720339;1.0879519820792036;0.9998756695129627;10.002516139383236;0.4167656911742882;-0.43522901453560026;-0.4352290393022382;0.38306467844374253;0.36008517838046517;0.5256835618202426;0.9999940173962252
56.723165;1.0975241229772903;0.46290057312180366;0.42180722354805433;-0.4435861942673615;-0.40412492713322934;1.087950929749121;0.9998737711629304;10.002495578855441;0.41676584959931834;-0.43522901400220265;-0.4352290396240787;0.38306472129801844;0.3600842340678633;0.5256815672951213;0.9999910334027298
56.733165;1.0975216519240643;0.4628993488394487;0.42180631317784284;-0.44358619520911496;-0.40412492708619463;1.087949841984897;0.9998719720184148;10.00247368275911;0.4167660190007217;-0.4352290134587856;-0.4352290399379722;0.3830647873359176;0.36008326334761737;0.5256795835289546;0.9999881292254466
56.743165;1.0975191108522047;0.4628981344788801;0.4218054254696516;-0.4435861961712578;-0.40412492706046255;1.0879487216156893;0.9998702744958476;10.002450484188177;0.41676620056524444;-0.4352290129046967;-0.43522904024553183;0.38306487506905945;0.36008226565268725;0.5256776158744957;0.9999853028583537
56.753165;1.0975164951649141;0.4628969295867812;0.4218045631993879;-0.44358619715367525;-0.40412492705466024;1.0879475698175243;0.9998686798969488;10.002426044387347;0.41676639524179915;-0.43522901233925154;-0.43522904054817935;0.38306498324621274;0.3600812410898836;0.525675669105191;0.9999825492685421
56.763165;1.0975138010391574;0.462895733038477;0.42180372926515397;-0.44358619815614825;-0.40412492706786035;1.087946387234761;0.9998671891207768;10.002400443396086;0.4167666038913265;-0.4352290117617546;-0.4352290408467975;0.3830651107180944;0.36008019057866786;0.5256737473381398;0.9999798627218996
56.773165;1.097511026371596;0.46289454311746553;0.4218029267182602;-0.4435861991779053;-0.4041249270995628;1.08794517516197;0.999865801748264;10.002373773908898;0.4167668272066301;-0.4352290111714932;-0.43522904114173855;0.3830652561267492;0.3600791153838761;0.5256718537780392;0.9999772395475146
56.783165;1.0975081708667818;0.4628933578526184;0.4218021581714116;-0.44358620021753215;-0.40412492714952675;1.087943936031075;0.9998645146152717;10.002346147468021;0.41676706601545094;-0.43522901056808605;-0.43522904143304814;0.3830654177678147;0.3600780165917417;0.5256699908291615;0.9999746784859482
56.793165;1.0975052357040518;0.46289211597709723;0.42180137119891253;-0.44358498310431405;-0.40412381741687364;1.087942673054877;0.9998633222159922;10.002317691648177;0.41676732174723924;-0.4352290099518381;-0.435229041720493;0.38306559335686047;0.36007689492595846;0.5256681605712786;0.9999721794956247
56.803165;1.097502223540888;0.4628909341207271;0.4218006740962774;-0.44358498417389125;-0.40412381750350534;1.0879413897060766;0.9998622189016163;10.002288530657664;0.41676759645975753;-0.43522900932358527;-0.4352290420035451;0.3830657799110954;0.3600747510453414;0.5256656799581626;0.9999697427230371
56.813165;1.0974991376966288;0.46288975185125747;0.4218000125527448;-0.44358498525511664;-0.4041238176090288;1.087940089890322;0.9998612004676718;10.002258768237933;0.41676789262099034;-0.4352290086841667;-0.43522904228158843;0.38306597427841566;0.3600735860925414;0.5256639201675076;0.9999673681612855
56.823165;1.0974959810952771;0.4628885683990353;0.4217993856248087;-0.4435849863457433;-0.40412381773358236;1.0879387778221055;0.9998602641503669;10.002228479388243;0.4167682129822634;-0.4352290080339376;-0.43522904255415296;0.3830661739065387;0.3600724019657418;0.5256621977545634;0.9999650556620407
56.833165;1.0974927572776265;0.46288738350382275;0.4217987920050636;-0.443584987443107;-0.40412381787696466;1.0879374570169384;0.9998594083525468;10.002197702446642;0.4167685604270725;-0.4352290073725689;-0.4352290428209411;0.3830663771893377;0.3600712009055185;0.5256605146365302;0.9999628046554649
56.843165;1.0974894721865716;0.4628861976210819;0.42179823004564854;-0.4435849885437708;-0.40412381803918657;1.087936130069403;0.9998586325389397;10.0021664405995;0.41676893750616145;-0.43522900669911013;-0.43522904308157134;0.3830665833359739;0.3600699848549147;0.5256588732822466;0.9999606138098664
56.853165;1.0974861341041593;0.4628850116316753;0.4217976972516484;-0.44358498964403353;-0.40412381822076443;1.0879347996583624;0.9998579363616786;10.002134681017363;0.4167693457683359;-0.43522900601222797;-0.43522904333520485;0.38306679205021593;0.3600687552609469;0.5256572766198132;0.9999584813043217
56.863165;1.0974827524407595;0.4628838262871223;0.42179719000325294;-0.4435849907406316;-0.4041238184223541;1.087933469183214;0.9998573188370251;10.002102414030789;0.4167697854914552;-0.4352290053104222;-0.4352290435803801;0.38306700311601954;0.36006751320869834;0.5256557280289661;0.9999564054697063
56.873165;1.0974793366480144;0.46288264187636163;0.42179670422118337;-0.4435849918307216;-0.4041238186441396;1.0879321421358816;0.9998567789162973;10.002069636169736;0.4167702561983989;-0.4352290045919292;-0.4352290438150752;0.3830672159677671;0.36006625971602435;0.5256542310602914;0.9999543849048237
56.883165;1.0974758951317003;0.46288145828467453;0.42179623631854307;-0.44358499291159154;-0.4041238188855681;1.0879308211123873;0.9998563159011883;10.002036343848577;0.4167707573717164;-0.43522900385461827;-0.43522904403688595;0.3830674295943065;0.36006499612898707;0.5256527891162167;0.9999524175095759
56.893165;1.097472434742483;0.4628802752145701;0.4217957836933181;-0.4435849939806378;-0.4041238191456637;1.0879295077780375;0.9998559283120299;10.002002532147246;0.4167712883473514;-0.43522900309641527;-0.4352290442433238;0.38306764271123167;0.3600637241406763;0.5256514054585398;0.9999504990427596
56.903165;1.0974689616354247;0.46287909239280456;0.4217953450691018;-0.4435849950351666;-0.40412381942347175;1.0879282033550601;0.9998556130211276;10.001968200310605;0.4167718475050694;-0.43522900231594996;-0.43522904443213606;0.38306785380201946;0.3600624453980905;0.5256500831425146;0.9999486230290769
56.913165;1.097465482292961;0.46287790986311256;0.4217949206749917;-0.44358499607203755;-0.4041238197181232;1.0879269087295294;0.999855366360479;10.001933352460968;0.41677243182523593;-0.43522900151280014;-0.4352290446014778;0.3830680611397787;0.360061161433821;0.5256488249908523;0.9999467827956809
56.923165;1.0974620030611286;0.4628767282945213;0.4217945116567862;-0.4435849970879171;-0.40412382002858005;1.087925624362403;0.9998551856889057;10.001897994407342;0.41677303738815763;-0.4352290006873926;-0.4352290447497396;0.3830682629159284;0.36005987400394857;0.5256476337842948;0.9999449739544032
56.933165;1.0974585288699283;0.46287554938943326;0.4217941193055895;-0.44358499808007973;-0.4041238203534822;1.0879243504738059;0.9998550690513108;10.001862141579254;0.4167736604301511;-0.43522899984099045;-0.4352290448750901;0.3830684572292304;0.36005858531197976;0.5256465121167697;0.9999431953187504
56.943165;1.0974550625144155;0.4628743761693266;0.42179374499032757;-0.44358499904681736;-0.40412382069132957;1.0879230875394332;0.9998550137368738;10.001825835569333;0.41677429810674993;-0.43522899897576495;-0.43522904497540904;0.3830686421553005;0.36005729814200627;0.5256454624206827;0.999941448385129
56.953165;1.0974516044563873;0.4628732123927659;0.4217933902200329;-0.44358499998718703;-0.4041238210407779;1.0879218360829195;0.9998550152871359;10.001789152788174;0.4167749486093406;-0.4352289980948456;-0.4352290450489214;0.3830688163040863;0.36005601599285825;0.5256444876754557;0.999939737095331
56.963165;1.0974481527660653;0.4628720614460121;0.4217930564838333;-0.443585000900777;-0.40412382140074277;1.0879205959080087;0.9998550668455024;10.001752195025452;0.4167756108365503;-0.43522899720235897;-0.4352290450947621;0.38306897925980843;0.3600547431045181;0.5256435914963641;0.9999380680951496
56.973165;1.0974447030842074;0.4628709259372042;0.4217927455078959;-0.44358500178778576;-0.4041238217703345;1.0879193663608888;0.9998551598183754;10.001715062807731;0.41677628394994076;-0.43522899630319745;-0.4352290451129606;0.3830691312899939;0.3600534843305182;0.525642777210319;0.9999364498521606
56.983165;1.097441248659979;0.46286980807135547;0.4217924599343703;-0.44358500264895206;-0.4041238221488675;1.0879181468699815;0.999855285608151;10.001677832436185;0.416776967162939;-0.43522899540247123;-0.4352290451042605;0.3830692729964292;0.36005224467350927;0.5256420472397791;0.9999348904999076
56.993165;1.0974377807640914;0.4628687099786491;0.42179220371699044;-0.44358500348517516;-0.40412382253601564;1.0879169367678012;0.9998554364037455;10.001640554392475;0.41677765968806263;-0.43522899450513314;-0.43522904506992716;0.3830694053995417;0.36005102873513767;0.5256414030848845;0.9999333956803228
57.003165;1.0974342896698495;0.462867574595171;0.4217919277760017;-0.44358378612847543;-0.4041227131311802;1.087915735136119;0.999855605427014;10.001603257526583;0.416778360601314;-0.4352289936159351;-0.4352290450113207;0.3830695300692422;0.3600498406261013;0.5256408453626839;0.9999319668346575
57.013165;1.0974307661278417;0.46286652258190625;0.421791744929855;-0.44358378691783806;-0.4041227135370033;1.0879145401507435;0.9998557871948826;10.001565947654502;0.4167790689797936;-0.43522899273934745;-0.4352290449294846;0.38306964909394003;0.36004768405866083;0.5256396893199383;0.9999306008915612
57.023165;1.0974272028026635;0.4628654970944962;0.42179160572303565;-0.4435837876859786;-0.4041227139544617;1.0879133479061354;0.9998559773120796;10.00152861327374;0.4167797844308203;-0.4352289918794302;-0.4352290448249768;0.38306976471248166;0.36004656215058806;0.5256393049996703;0.9999292921784986
57.033165;1.0974235949833009;0.4628645004437646;0.4217915139457777;-0.44358378843460383;-0.4041227143856909;1.0879121527003703;0.9998561725497844;10.001491237509413;0.41678050709638365;-0.4352289910399878;-0.4352290446975797;0.3830698785196041;0.3600454773135608;0.5256390081143931;0.9999280346033375
57.043165;1.0974199404159364;0.46286353440868877;0.42179147237840725;-0.44358378916545466;-0.4041227148324017;1.087910949050919;0.9998563712993741;10.001453810093995;0.4167812368687226;-0.4352289902248729;-0.4352290445459301;0.38306999091459865;0.36004443161651445;0.5256387992989102;0.9999268223270353
57.053165;1.0974162388497173;0.46286259998963775;0.4217914827059217;-0.4435837898805308;-0.40412271529536065;1.0879097334285768;0.9998565731048048;10.001416340058325;0.41678197299035225;-0.4352289894379905;-0.4352290443677715;0.3830701013549209;0.3600434270875058;0.5256386795265673;0.9999256499176341
57.063165;1.097412492028246;0.4628616976792606;0.421791545771303;-0.443583790582142;-0.40412271577445413;1.08790850423339;0.9998567775282624;10.001378855974625;0.41678271455764965;-0.43522898868312626;-0.4352290441608071;0.383070208912659;0.3600424654367248;0.5256386500201203;0.999924512177366
57.073165;1.0974087040592662;0.46286082790440525;0.4217916622138992;-0.44358379127281955;-0.40412271626909385;1.0879072604261373;0.9998569837791892;10.001341389327585;0.4167834610031392;-0.4352289879639556;-0.43522904392326156;0.3830703124953883;0.36004154778751635;0.5256387114915106;0.9999234028246724
57.083165;1.0974048816188227;0.4628599913451879;0.4217918331617185;-0.443583791955041;-0.4041227167783526;1.0879060004230583;0.9998571904301048;10.001303964299277;0.41678421195391585;-0.43522898728410614;-0.43522904365388376;0.3830704107792055;0.3600406748721638;0.5256388638422669;0.9999223134527759
57.093165;1.0974010339418772;0.4628591890232372;0.42179206022154453;-0.4435837926307149;-0.40412271730096594;1.0879047221604925;0.9998573941441103;10.001266609023247;0.41678496693664097;-0.4352289866469704;-0.4352290433518999;0.3830705021687261;0.36003984694678737;0.5256391064199769;0.9999212341110925
57.103165;1.0973971726512208;0.46285842242689706;0.421792344797025;-0.4435837933008892;-0.40412271783569903;1.08790342372225;0.9998575887721529;10.001229368683045;0.4167857254167252;-0.43522898605529436;-0.43522904301694937;0.38307058504552377;0.3600390633030937;0.5256394381629316;0.9999201548213424
57.113165;1.0973933110394982;0.46285769391200376;0.421792687413056;-0.4435837939658357;-0.4041227183816748;1.0879021037517258;0.9998577658161932;10.00119230016446;0.4167864872801548;-0.43522898551092415;-0.43522904264877454;0.3830706580528917;0.36003832238249994;0.5256398572929953;0.9999190669956488
57.123165;1.0973894627382024;0.4628570067001952;0.421793087533212;-0.44358379462527364;-0.40412271893814167;1.0879007619481376;0.9998579154495157;10.00115545891664;0.4167872534750746;-0.4352289850150931;-0.4352290422471294;0.38307071995079145;0.36003762229731434;0.5256403606453627;0.999917963626607
57.133165;1.0973856402495155;0.46285636396721463;0.42179354383241807;-0.443583795278599;-0.40412271950410744;1.0878993999702946;0.9998580274880652;10.001118891998107;0.4167880259774583;-0.43522898456915526;-0.4352290418121184;0.3830707693811129;0.3600369609003906;0.5256409433515465;0.9999168386596093
57.143165;1.09738185379093;0.46285576795093447;0.4217940544559956;-0.44358379592498004;-0.4041227200783653;1.0878980219909715;0.9998580923814867;10.00108264126656;0.4167888068027736;-0.43522898417491584;-0.4352290413442709;0.3830708049798036;0.3600363357035685;0.5256415993667815;0.9999156871350088
57.153165;1.097378110775733;0.4628552200054959;0.4217946170844817;-0.44358379656330027;-0.4041227206598297;1.0878966344420051;0.999858101965728;10.001046753635839;0.4167895970212391;-0.43522898383399167;-0.43522904084414865;0.383070825664628;0.3600357439028661;0.5256423222439505;0.9999145051559976
57.163165;1.0973744162863186;0.4628547210014087;0.421795229071083;-0.4435837971921802;-0.404122721247968;1.0878952451746142;0.9998580493174641;10.001011285023107;0.41679039672026613;-0.4352289835471421;-0.4352290403120348;0.3830708309339054;0.36003518227139997;0.525643105357468;0.999913288588746
57.173165;1.0973707745061214;0.4628542713618148;0.4217958877011342;-0.4435837978102205;-0.4041227218429829;1.0878938621215126;0.9998579281920986;10.00097630157501;0.41679120568203776;-0.43522898331459703;-0.4352290397478546;0.3830708210105638;0.36003464720310063;0.525643941892606;0.9999120320999867
57.183165;1.097367190342605;0.4628538710206653;0.42179659030483085;-0.4435837984162407;-0.4041227224455363;1.0878924918383939;0.9998577331201602;10.000941886216538;0.41679202381999897;-0.4352289831366755;-0.43522903915130284;0.38307079655198273;0.36003413517734784;0.525644825322825;0.9999107295150218
57.193165;1.0973636703196914;0.4628535196816976;0.4217973341702059;-0.44358379900935696;-0.40412272305648034;1.0878911382610057;0.9998574595281267;10.000908135183774;0.4167928510880261;-0.43522898301367996;-0.43522903852231165;0.383070758060224;0.3600336432045382;0.5256457500093297;0.9999093745788348
57.203165;1.097360222003985;0.4628532174945358;0.42179811647500765;-0.4435837995890492;-0.40412272367684354;1.087889802350339;0.9998571030875845;10.00087514433783;0.4167936873701752;-0.4352289829454889;-0.43522903786159406;0.3830707055058953;0.36003316884529496;0.5256467112125147;0.9999079614155376
57.213165;1.0973568529877429;0.4628529064733105;0.4217988803914262;-0.44358258198635203;-0.4041216145068083;1.0878884836349805;0.9998566592892827;10.000843006801949;0.416794532529609;-0.4352289829315178;-0.43522903717068845;0.3830706382988362;0.3600327101323545;0.5256477048570589;0.9999064846757418
57.223165;1.097353571612951;0.46285270721832045;0.4217997310229171;-0.44358258253939353;-0.40412161514848605;1.0878871823153928;0.9998561239140805;10.000811823276207;0.4167953864754925;-0.43522898297078577;-0.43522903645138455;0.383070555352923;0.3600322657564419;0.5256487275342281;0.999904939416255
57.233165;1.0973503883902025;0.46285256291973337;0.42180061194994206;-0.44358258307982457;-0.4041216158006399;1.0878858994213396;0.999855494098817;10.000781704921359;0.4167962493788399;-0.4352289830618334;-0.43522903570507826;0.3830704552424908;0.36003083527008023;0.5256490917393584;0.9999033212599437
57.243165;1.097347315941464;0.46285247554875303;0.4218015210077029;-0.44358258360794;-0.40412161646218203;1.0878846352706444;0.9998547692599008;10.000752759705119;0.4167971219597747;-0.43522898320257536;-0.4352290349326714;0.38307033630915915;0.36003041908991357;0.5256501655846774;0.9999016269808491
57.253165;1.0973453669865143;0.462852848034331;0.42180243817858076;-0.4435830082468624;-0.4041216357882723;1.087883388526155;0.9998539504265014;10.000725079388374;0.41679800537510764;-0.435228983390063;-0.43522903413494135;0.3830701965577009;0.360030018354782;0.5256512638606565;0.999899854464359
57.263165;1.0973425579439182;0.46285287740239484;0.4218033969260363;-0.44358300874936746;-0.40412163646424554;1.0878821571781325;0.999853038648694;10.000698740029971;0.41679890070580095;-0.43522898362038476;-0.4352290333127733;0.38307003394390904;0.36002963469461396;0.5256523874500242;0.9998980025303971
57.273165;1.0973399000579798;0.46285296472462173;0.4218043770804156;-0.4435830092382078;-0.40412163714507127;1.0878819404213798;0.9998520347377661;10.00067380369139;0.41679980854930476;-0.43522898388895015;-0.4352290324670361;0.38306984709742675;0.3600292700438531;0.5256535382247451;0.9998960713475198
57.283165;1.0973374029349001;0.46285310868290785;0.42180537639036153;-0.4435830097131315;-0.40412163782924637;1.0878807388395757;0.999850939733769;10.000650314194276;0.416800728979358;-0.43522898419080674;-0.43522903159847776;0.3830696353655106;0.36002892651746693;0.5256547185842153;0.9998940618597554
57.293165;1.0973350742610914;0.4628533078577867;0.4218063924004598;-0.4435830101745703;-0.40412163851543315;1.0878795524984626;0.9998497548373435;10.00062829647428;0.4168016618222097;-0.4352289845207325;-0.4352290307077529;0.38306939804302786;0.36002860623991784;0.5256559306622259;0.9998919739449237
57.303165;1.0973329216476755;0.46285356112826925;0.4218074221693815;-0.4435830106236531;-0.4041216392026233;1.0878783799216623;0.999848481791739;10.000607760726156;0.41680260694336363;-0.4352289848735115;-0.4352290297954567;0.3830691338875014;0.3600283112247945;0.5256571759272328;0.9998898053692651
57.313165;1.0973309529783355;0.4628538676843438;0.42180846210711165;-0.4435830110617368;-0.4041216398901904;1.0878772191062862;0.9998471237471347;10.00058870375379;0.41680356419101877;-0.4352289852445186;-0.43522902886229126;0.38306884125638374;0.3600280434165543;0.5256584555888733;0.9998875530704834
57.323165;1.097329175392562;0.4628542265650291;0.4218095078300212;-0.4435830114899285;-0.40412164057770267;1.0878760686473212;0.9998456849859615;10.000571113102763;0.4168045331381408;-0.43522898563003704;-0.435229027909279;0.3830685185187401;0.36002780467416834;0.525659770974164;0.9998852158010357
57.333165;1.0973275950727288;0.462854636148755;0.4218105541090516;-0.4435830119091253;-0.40412164126467054;1.0878749282660218;0.9998441699786174;10.000554979383613;0.4168055127904198;-0.4352289860269299;-0.435229026937698;0.3830681646869402;0.3600275965824526;0.5256611233058254;0.999882795378166
57.343165;1.0973262182692383;0.4628550944047063;0.42181159511710564;-0.44358301232036823;-0.40412164195030476;1.0878737994664114;0.9998425837881079;10.000540302942511;0.41680650116921664;-0.43522898643200697;-0.4352290259489676;0.3830677800732759;0.36002742037681107;0.525662513281898;0.9998802960310843
57.353165;1.0973250519817057;0.46285559960346667;0.4218126250587195;-0.44358301272490847;-0.4041216426334674;1.087872686527402;0.9998409332857429;10.000527086426962;0.41680749527416827;-0.4352289868418093;-0.43522902494493854;0.3830673666595876;0.3600272769041976;0.5256639408299112;0.9998777236046882
57.363165;1.0973241030439298;0.4628561507042237;0.4218136389393915;-0.44358301312396947;-0.4041216433128104;1.0878715968016255;0.999839226994089;10.000515323740965;0.41680849180193674;-0.43522898725297954;-0.4352290239282221;0.38306692814633997;0.3600271663627732;0.5256654052506265;0.9998750851038227
57.373165;1.0973233770119222;0.46285674732088;0.4218146328819467;-0.4435830135185689;-0.40412164398665834;1.0878705387247558;0.9998374736258698;10.000504996638712;0.41680948780799204;-0.43522898766253737;-0.43522902290209675;0.383066469731013;0.3600270882457489;0.5256669056875679;0.9998723878809656
57.383165;1.0973228785012585;0.46285738942212057;0.4218156037055806;-0.44358301390943744;-0.4041216446526066;1.087869519028314;0.9998356814380857;10.000496078186899;0.41681048083740446;-0.4352289880678123;-0.43522902187031637;0.3830659975853018;0.3600270417232914;0.5256684413254264;0.9998696386892891
57.393165;1.0973226109591663;0.4628580769228395;0.4218165482384124;-0.44358301429706376;-0.4041216453076038;1.087868543107203;0.9998338586812792;10.000488533857089;0.41681146907527206;-0.43522898846635766;-0.4352290208369645;0.3830655180989243;0.36002702585150936;0.5256700110079399;0.9998668436836863
57.403165;1.0973225751584401;0.4628588091793271;0.4218174630268948;-0.4435830146819665;-0.4041216459488465;1.0878676177488362;0.9998320135874315;10.000482318635722;0.41681245143771717;-0.43522898885576294;-0.43522901980601814;0.3830650373087175;0.36002703939898634;0.5256716128085865;0.9998640087890326
57.413165;1.0973227694069798;0.46285958442202463;0.4218183444732718;-0.443583015065014;-0.4041216465745351;1.0878667518819964;0.9998301542968733;10.000477378871187;0.4168134270693193;-0.4352289892335976;-0.4352290187808316;0.3830645608562383;0.36002708081146606;0.5256732442052702;0.9998611392347353
57.423165;1.0973231914978359;0.4628603996558161;0.42181918895556075;-0.4435830154475016;-0.40412164718392946;1.0878659554238053;0.9998282897676444;10.000473657729707;0.41681439469827997;-0.4352289895979;-0.4352290177640375;0.38306409415908155;0.3600271484988621;0.5256749026734922;0.9998582393865639
57.433165;1.0973238395679716;0.46286125112146237;0.4218199928616005;-0.44358301583085774;-0.4041216477772469;1.0878652384835799;0.9998264311606164;10.00047109924307;0.4168153524744344;-0.43522898994755577;-0.4352290167577415;0.3830636423247323;0.36002724108090745;0.525676586223945;0.9998553136035421
57.443165;1.0973247112274285;0.4628620755628269;0.4218206988022287;-0.4435817980462943;-0.4041205385545851;1.0878646111472985;0.9998245925449641;10.00046965929262;0.4168162981814884;-0.43522899028208706;-0.4352290157637414;0.3830632098843775;0.36002735729820723;0.5256782937174306;0.999852366647659
57.453165;1.0973258028216055;0.46286298764301137;0.42182141165580744;-0.4435817984347415;-0.4041205391183657;1.0878640838570561;0.9998227894890342;10.000469316172111;0.4168172296553309;-0.43522899060139847;-0.4352290147837323;0.38306280044956487;0.3600274957651659;0.5256800246174997;0.9998494032479042
57.463165;1.0973271101558608;0.46286392529565584;0.4218220751538881;-0.44358179882683396;-0.40412053966746264;1.0878636677846152;0.9998210361607608;10.000470060756557;0.41681814515513266;-0.4352289909056783;-0.4352290138194318;0.38306241634053045;0.360026654952281;0.525681093474402;0.9998464280807847
57.473165;1.097328629315028;0.4628648864671628;0.4218226878408341;-0.4435817992227889;-0.4041205402005161;1.087863374457976;0.9998193435228655;10.000471877263617;0.41681904346076315;-0.4352289911950952;-0.4352290128724821;0.38306205853620373;0.3600268333599525;0.525682869297794;0.99984344601231
57.483165;1.0973303564108585;0.4628658691670588;0.4218232493842819;-0.4435817996224118;-0.4041205407157323;1.087863214773012;0.9998177189472996;10.000474736742438;0.4168199238970158;-0.4352289914693201;-0.43522901194427427;0.3830617268476318;0.3600270295600901;0.525684666833141;0.9998404617371354
57.493165;1.0973322872549507;0.4628668711389217;0.4218237609146222;-0.4435818000252135;-0.40412054121123664;1.0878631973388613;0.999816166225902;10.00047860374765;0.4168207862424733;-0.4352289917274271;-0.43522901103582323;0.3830614200846608;0.36002724206586584;0.5256864860173851;0.9998374797235897
57.503165;1.0973344175979143;0.46286789001985384;0.42182422492931404;-0.4435818004304914;-0.4041205416852444;1.0878633274518326;0.9998146864351598;10.000483445790241;0.4168216305010797;-0.4352289919683364;-0.4352290101476285;0.3830611365770816;0.3600274690715413;0.52568832663054;0.9998345050768115
57.513165;1.097336743345846;0.46286892337001745;0.4218246445876873;-0.4435818008373295;-0.40412054213639087;1.0878636074134553;0.999813279699355;10.00048923727859;0.4168224567565003;-0.4352289921914237;-0.4352290092796881;0.3830608750983581;0.3600277083191191;0.5256901882128683;0.9998315443967769
57.523165;1.097339260593403;0.4628699686508183;0.42182502296129204;-0.44358180124454843;-0.404120542563984;1.0878640360971408;0.9998119463648334;10.000495956796598;0.4168232650840704;-0.43522899239694274;-0.4352290084316912;0.38306063553473974;0.3600279574426793;0.5256920704370528;0.999828605661745
57.533165;1.0973419658016261;0.462871023344281;0.421825362803652;-0.443581801650762;-0.4041205429678932;1.0878646078090348;0.9998106870904981;10.000503579546253;0.41682405568238234;-0.4352289925858693;-0.4352290076031985;0.3830604188571311;0.3600282143961858;0.5256939733629507;0.9998256973032892
57.543165;1.097344855446763;0.4628720850574741;0.42182566691440443;-0.44358180205464753;-0.40412054334822095;1.087865312733373;0.9998095028052444;10.000512067288538;0.416824829073866;-0.43522899275918614;-0.4352290067938852;0.3830602265724086;0.36002847756009804;0.525695897292526;0.9998228277127471
57.553165;1.0973479246084803;0.46287315181999106;0.42182593826117537;-0.44358180245518986;-0.4041205437050739;1.0878661383436108;0.9998083943493742;10.000521361853513;0.41682558585823776;-0.43522899291725936;-0.43522900600372616;0.38306006013624844;0.3600287457547547;0.5256978426275424;0.999820005145779
57.563165;1.0973511653586805;0.4628742224554847;0.4218261791553346;-0.44358180285157095;-0.40412054403842745;1.087867069819946;0.9998073617661732;10.000531383501643;0.41682632643527556;-0.43522899305961293;-0.43522900523287833;0.38305992079248363;0.360029018163557;0.5256998101573029;0.9998172371922648
57.573165;1.0973545665209088;0.4628752964511269;0.4218263904529289;-0.4435818032427046;-0.4041205443480823;1.087868090225843;0.9998064047954025;10.000542035731321;0.41682705104379286;-0.4352289931850731;-0.43522900448149177;0.38305980970364484;0.36002929396356786;0.5257018013222199;0.999814530419962
57.583165;1.0973581154396146;0.46287637370816503;0.4218265718860224;-0.4435818036267885;-0.4041205446337761;1.0878691820133188;0.9998055238513424;10.000553216727022;0.4168277595301628;-0.4352289932923596;-0.4352290037496722;0.38305972789230175;0.3600295719499976;0.5257038180675125;0.999811890531872
57.593165;1.0973618000680545;0.46287745457025925;0.4218267231609941;-0.44358180400130737;-0.4041205448951803;1.0878703292850722;0.9998047196023692;10.000564825300419;0.41682845096237386;-0.435228993380666;-0.43522900303744366;0.38305967611885866;0.36002985047670477;0.52570586262574;0.999809322165308
57.603165;1.0973656097040319;0.46287853974897814;0.4218268449767973;-0.44358180436355915;-0.40412054513181905;1.0878715193895194;0.999803992005369;10.000576760938944;0.41682912379254666;-0.43522899344957866;-0.4352290023448387;0.38305965495205957;0.3600301275864229;0.5257079372074256;0.9998068281924681
57.613165;1.0973695347381902;0.4628796300870612;0.42182693941749205;-0.44358180471109493;-0.4041205453431209;1.0878727427321344;0.9998033399155457;10.00058892726548;0.4168297764358674;-0.43522899349868;-0.4352290016720988;0.38305966481405984;0.36003040120491203;0.5257100434916253;0.9998044093274085
57.623165;1.0973735668111062;0.4628807259432772;0.42182700950187013;-0.4435818050416689;-0.40412054552843624;1.0878739906855814;0.9998027611591727;10.000601234226272;0.4168304077692127;-0.43522899352751143;-0.435229001019564;0.3830597060338083;0.3600306693343581;0.5257121823292107;0.9998020647778472
57.633165;1.0973776992556967;0.46288182621590096;0.4218270581657971;-0.4435818053531323;-0.40412054568698563;1.0878752535747283;0.9998022527761846;10.00061359881764;0.4168310174042233;-0.4352289935356537;-0.43522900038751766;0.38305977916498635;0.36003093015087506;0.5257143538248195;0.9997997938674349
57.643165;1.0973819263018567;0.4628829281682063;0.42182708748270087;-0.443581805643548;-0.4041205458177879;1.0878765203566727;0.9998018113664588;10.000625946442854;0.41683160570215433;-0.43522899352263505;-0.4352289997763783;0.3830598851569815;0.36003118199872697;0.5257165576775361;0.9997975968890636
57.653165;1.0973862422885778;0.46288402838498993;0.42182709878723135;-0.44358180591132423;-0.4041205459195169;1.0878777790641259;0.9998014338845852;10.000638204613924;0.41683217341228107;-0.43522899348808114;-0.4352289991868264;0.3830600251081274;0.3600314233940753;0.5257187936843133;0.9997954739918361
57.663165;1.0973906423496667;0.4628851237832393;0.42182709332635066;-0.4435818061552586;-0.4041205459904617;1.0878790171269073;0.9998011182309283;10.0006502975066;0.41683272098929763;-0.4352289934321738;-0.43522899861969017;0.3830602002207654;0.3600316532322685;0.5257210620864373;0.9997934241814459
57.673165;1.09739512250047;0.46288621217788795;0.4218270726278896;-0.4435818063745647;-0.40412054602866554;1.0878802221986412;0.9998008625738084;10.000662151815366;0.41683324810764943;-0.435228993355852;-0.43522899807585247;0.38306041174561284;0.36003187099731876;0.525723363379511;0.9997914462310361
57.683165;1.0973996780878263;0.4628872333718125;0.4218269844917669;-0.44358058839879355;-0.40411943623116464;1.0878813832845575;0.9998006642137204;10.000673701600176;0.41683375390076105;-0.4352289932606392;-0.4352289975560947;0.3830606601140388;0.3600320766545424;0.5257256977315894;0.9997895393602613
57.693165;1.0974043028215856;0.4628883060422483;0.42182693850556036;-0.4435805885677113;-0.4041194361972295;1.0878824906725435;0.9998005192958604;10.00068488737821;0.4168342374743561;-0.43522899314841335;-0.43522899706076845;0.3830609443569536;0.36003227048997627;0.5257280644300959;0.9997877024564283
57.703165;1.0974089896879198;0.46288937206162034;0.4218268821476558;-0.44358058871144546;-0.4041194361236707;1.0878835343702922;0.9998004232367167;10.000695657780962;0.41683469782188237;-0.4352289930209966;-0.43522899658946707;0.38306126287356834;0.36003145308799717;0.5257297768198863;0.9997859342369293
57.713165;1.097413731876814;0.4628904323983451;0.4218268164979013;-0.443580588830818;-0.40411943600876593;1.0878845030146258;0.9998003713842124;10.000705973689469;0.4168351333746965;-0.4352289928795393;-0.435228996140943;0.3830616141909114;0.36003162524956545;0.525732202161583;0.9997842343873522
57.723165;1.0974185223053976;0.4628914870897883;0.4218267421231508;-0.4435805889275686;-0.4041194358516641;1.0878853845532184;0.9998003598485963;10.00071580578935;0.41683554174504167;-0.43522899272416626;-0.43522899571336804;0.3830619967157729;0.360031787910795;0.5257346528368676;0.9997826028222216
57.733165;1.09742335312357;0.4628925352673417;0.4218266587432984;-0.44358058900416797;-0.4041194356520909;1.087886167175304;0.9998003865508698;10.000725124741152;0.4168359197519289;-0.43522899255411523;-0.43522899530473363;0.38306240818122156;0.36003194223964774;0.5257371256142774;0.9997810376581356
57.743165;1.0974282166087117;0.4628935756812748;0.42182656532094354;-0.44358058906320547;-0.4041194354100115;1.087886839809033;0.9998004518548188;10.000733895447997;0.41683626387305617;-0.43522899236824486;-0.43522899491302575;0.38306284554027437;0.36003208968437206;0.5257396167880887;0.9997795357031783
57.753165;1.0974331065878815;0.46289460745659217;0.4218264607012981;-0.443580589106852;-0.40411943512550974;1.0878873936232891;0.9998005573287944;10.00074207996564;0.41683657055224854;-0.4352289921656114;-0.4352289945362008;0.38306330547790945;0.3600322317103612;0.5257421226471609;0.9997780952309983
57.763165;1.0974380187101502;0.4628956309210427;0.42182634402096925;-0.44358058913666676;-0.40411943479890167;1.0878878236487675;0.9998007032810934;10.000749644485426;0.4168368357959795;-0.4352289919457111;-0.4352289941723542;0.3830637848284116;0.36003236958731527;0.5257446393675347;0.9997767165019652
57.773165;1.0974429497377443;0.4628966479615314;0.42182621450469643;-0.44358058915374143;-0.4041194344309448;1.0878881284103945;0.999800887694085;10.000756565430404;0.41683705511696184;-0.43522899170832846;-0.4352289938201223;0.3830642804064423;0.36003250447443713;0.5257471624482859;0.9997753999003404
57.783165;1.097447896983444;0.46289766174387137;0.4218260710361754;-0.4435805891591483;-0.4041194340231122;1.0878883083284419;0.9998011067454482;10.000762830302396;0.41683722446218185;-0.43522899145322336;-0.43522899347894745;0.3830647891831642;0.36003263739670005;0.5257496868169093;0.9997741457423239
57.793165;1.0974528577422624;0.4628986762045835;0.42182591192516244;-0.44358058915428006;-0.4041194335778101;1.087888364587524;0.9998013555262646;10.000768430845891;0.4168373407980774;-0.4352289911800331;-0.43522899314882263;0.38306530915704873;0.36003276909589244;0.5257522073827406;0.9997729554445292
57.803165;1.0974578284948693;0.4628996959005314;0.42182573504002663;-0.4435805891407155;-0.4041194330981385;1.0878882992561905;0.9998016288512053;10.000773351486156;0.41683740176972833;-0.43522899088844924;-0.43522899282965555;0.3830658397001416;0.3600329002038285;0.5257547191920474;0.9997718310276185
57.813165;1.0974628049532873;0.46290072598541265;0.42182553809649065;-0.4435805891198451;-0.4041194325873348;1.0878881161965266;0.9998019213839249;10.000777560571139;0.4168374056470697;-0.4352289905781792;-0.4352289925210545;0.383066380807291;0.36003303176555473;0.5257572174721522;0.9997707737469458
57.823165;1.0974677828538455;0.4629017715767134;0.4218253190014009;-0.44358058909278897;-0.40411943204847195;1.0878878212591268;0.9998022268289105;10.000781007133481;0.41683735176402004;-0.43522899024860656;-0.4352289922228062;0.3830669321747967;0.3600331655331549;0.5257596979366543;0.9997697836341018
57.833165;1.097472757319388;0.46290283687449585;0.42182507625649945;-0.44358058906064884;-0.40411943148435026;1.0878874218120622;0.9998025382701453;10.00078362420357;0.416837240414526;-0.43522898989871595;-0.4352289919353027;0.3830674928690669;0.3600333035470257;0.5257621566401434;0.9997688591976477
57.843165;1.0974777207354394;0.4629039247882504;0.4218248091831741;-0.44358058902447306;-0.4041194308973683;1.0878869259253423;0.999802849565414;10.0007853417099;0.41683707227584593;-0.4352289895275757;-0.4352289916594482;0.3830680613219442;0.3600334474657817;0.5257645892257546;0.9997679970842729
57.853165;1.0974826622531668;0.46290503687809276;0.4218245180947125;-0.44358058898485997;-0.4041194302897234;1.0878863410627104;0.9998031559740466;10.000786104137134;0.4168368480622991;-0.43522898913494623;-0.4352289913963824;0.38306863554697285;0.36003359837163673;0.5257669907645874;0.9997671922631771
57.863165;1.0974875699026363;0.46290617321134275;0.4218242044645916;-0.44358058894192587;-0.4041194296638383;1.0878856738908824;0.9998034544351599;10.000785880146648;0.4168365684076581;-0.43522898872147514;-0.4352289911472975;0.38306921383528264;0.36003375703123985;0.5257693564202147;0.9997664376950006
57.873165;1.0974924325566477;0.4629073323605896;0.4218238706491165;-0.44358058889574054;-0.4041194290223746;1.0878849309560361;0.999803743940544;10.000784656034327;0.41683623392680447;-0.43522898828849543;-0.43522899091325384;0.38306979545434366;0.360033924233441;0.5257716817961736;0.9997657233810934
57.883165;1.0974972401940737;0.462908511957722;0.4218235191802046;-0.4435805888465225;-0.404119428367912;1.087884118023825;0.9998040251179814;10.000782423769461;0.41683584542677343;-0.4352289878376112;-0.4352289906950515;0.38307038077860084;0.3600341009947914;0.525773962533459;0.999765036738138
57.893165;1.0975019838283284;0.4629097094472368;0.42182315232951023;-0.4435805887944013;-0.404119427702745;1.0878832394139093;0.9998042993290596;10.000779177146546;0.41683540384088735;-0.43522898737021737;-0.4352289904932104;0.38307097100374154;0.36003428859255654;0.5257761935204575;0.9997643644315453
57.903165;1.0975066562262712;0.46291092223963637;0.4218227722838111;-0.4435805887391294;-0.40411942702891446;1.0878822992905683;0.9998045684789895;10.000774906359144;0.4168349099613932;-0.43522898688722916;-0.4352289903077964;0.3830715677719692;0.3600344883503795;0.525778368272288;0.999763694018144
