time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.913165;1.0975112526173219;0.462912147454167;0.4218223813459923;-0.44358058867995565;-0.4041194263484738;1.0878813030192631;0.9998048349176109;10.000769586819036;0.41683436466540863;-0.435228986389243;-0.43522899013818683;0.3830721729639234;0.36003470106843016;0.5257804791749863;0.9997630149592351
57.923165;1.0975157702316038;0.4629133819045642;0.4218219817687069;-0.4435805886158602;-0.40411942566378517;1.0878802565100552;0.9998051005670585;10.00076318107761;0.4168337697395249;-0.4352289858769008;-0.43522898998311527;0.3830727886566117;0.36003492656527597;0.525782518494527;0.9997623189486808
57.933165;1.0975202071656214;0.4629145632478471;0.4218215216176294;-0.443579370376087;-0.4041183151769235;1.0878791649542003;0.9998053668750012;10.00075565570975;0.41683312852667265;-0.43522898535091015;-0.4352289898409579;0.3830734171014627;0.3600351639186679;0.5257844793628629;0.9997615995980378
57.943165;1.0975245614198843;0.46291580721284725;0.421821110677533;-0.4435793703004232;-0.4041183144931168;1.087878033175804;0.9998056364438069;10.00074699260165;0.4168324457068939;-0.43522898481186517;-0.4352289897100334;0.38307406060208155;0.36003541200229816;0.5257863562319849;0.9997608521296002
57.953165;1.097528830108223;0.46291705206816014;0.42182069700327096;-0.4435793702192369;-0.4041183138154398;1.0878768670556709;0.9998059142428893;10.000737186441038;0.41683172653788136;-0.43522898426034234;-0.43522898958875184;0.38307472113578495;0.3600356698015317;0.5257881445205912;0.9997600729475193
57.963165;1.097533009150951;0.4629182948938602;0.42182028238474734;-0.4435793701336041;-0.404118313147474;1.0878756741475661;0.9998062070188255;10.000726239748827;0.4168309763528446;-0.43522898369703505;-0.43522898947554256;0.3830754001157982;0.3600349365474399;0.5257891551132147;0.9997592593595338
57.973165;1.0975370940420401;0.46291953251412543;0.421819867802678;-0.4435793700453312;-0.4041183124921099;1.08787446319586;0.9998065224212317;10.00071416408328;0.41683020033763435;-0.43522898312267055;-0.43522898936869997;0.3830760985527481;0.36003521170966607;0.5257907538687682;0.9997584100832234
57.983165;1.0975410815992386;0.4629207620593847;0.421819453379975;-0.4435793699568189;-0.4041183118516392;1.0878732434948435;0.9998068691635865;10.000700982326924;0.41682940340575764;-0.4352289825381089;-0.43522898926634684;0.38307681701284163;0.3600354950105913;0.5257922527406304;0.99975752575361
57.993165;1.0975449712393268;0.4629219809720718;0.4218190387154079;-0.44357936987079344;-0.4041183112282167;1.0878720245311937;0.999807256749281;10.000686727288912;0.4168285905138604;-0.4352289819446992;-0.4352289891666265;0.3830775552313291;0.36003578645269363;0.5257936490137505;0.9997566087552595
58.003165;1.0975487647638345;0.4629231866765401;0.4218186231552061;-0.44357936978969725;-0.40411831062406806;1.0878708158016372;0.9998076936717073;10.000671438071503;0.41682776703048696;-0.4352289813443393;-0.4352289890681965;0.38307831198433806;0.3600360861415958;0.5257949401740338;0.9997556623532602
58.013165;1.0975524655811157;0.46292437665506103;0.42181820611693;-0.44357936971501666;-0.40411831004092186;1.0878696265546448;0.9998081857246243;10.000655156973046;0.41682693813854893;-0.4352289807392198;-0.435228988970531;0.3830790854842167;0.3600363940147623;0.52579612414711;0.9997546896815377
58.023165;1.097556078225068;0.4629255488234144;0.4218177873384115;-0.4435793696471843;-0.40411830947927907;1.0878684655018032;0.9998087362244643;10.000637934240686;0.41682610784304774;-0.43522898013163774;-0.43522898887357975;0.38307987392842574;0.3600367096512531;0.5257972000247019;0.9997536935600394
58.033165;1.0975596083558732;0.4629267015187973;0.42181736673453146;-0.4435793695860366;-0.40411830893839457;1.0878673411728446;0.9998093477379154;10.000619838705356;0.4168252790245576;-0.4352289795238599;-0.4352289887773556;0.3830806758941305;0.36003703240575785;0.5257981685766807;0.9997526768192779
58.043165;1.097563062946354;0.4629278331178107;0.42181694393107266;-0.44357936953116384;-0.4041183084170474;1.0878662626303968;0.9998100236168729;10.000600954224412;0.4168244540232891;-0.4352289789181487;-0.43522898868196647;0.3830814906163338;0.3600373617896154;0.525799031729025;0.9997516423689263
58.053165;1.0975664501682896;0.46292894196604845;0.4218165179380241;-0.4435793694819306;-0.4041183079144634;1.0878652395077322;0.9998107686125394;10.00058136588342;0.4168236346251304;-0.4352289783170207;-0.435228988587737;0.38308231802346426;0.3600376975210642;0.5257997917515643;0.9997505932655347
58.063165;1.0975697792912247;0.46293002656186083;0.4218160874242946;-0.44357936943750076;-0.4041183074306709;1.0878642813892392;0.9998115886380424;10.000561161196869;0.41682282191629527;-0.4352289777234264;-0.43522898849512576;0.3830831583020577;0.360038039370004;0.5258004510488602;0.9997495326820746
58.073165;1.0975730601923124;0.46293108586335785;0.4218156513222264;-0.44357936939702697;-0.40411830696630585;1.0878633970763292;0.9998124901679956;10.000540434009373;0.4168220165327278;-0.4352289771406834;-0.4352289884044827;0.38308401106509593;0.3600383872083713;0.5258010120053243;0.9997484631726401
58.083165;1.0975763017911728;0.46293212007320694;0.4218152090668697;-0.44357936935984943;-0.4041183065223426;1.087862594377495;0.9998134798349412;10.000519269745471;0.41682121904410263;-0.43522897657221715;-0.43522898831589685;0.38308487489077053;0.3600387409137591;0.5258014765640658;0.9997473860212744
58.093165;1.097579510817373;0.46293313131199065;0.42181476047073024;-0.4435793693255828;-0.4041183060999229;1.0878618806039502;0.9998145639274371;10.000497730386352;0.41682043010361136;-0.4352289760212762;-0.4352289882294378;0.38308574784686245;0.3600390999269155;0.5258018460784281;0.9997463013416181
58.103165;1.0975826920869127;0.46293412356726177;0.4218143055134476;-0.4435793692941834;-0.40411830570021806;1.0878612628325732;0.9998157476366474;10.000475852349423;0.41681965022764905;-0.43522897549082806;-0.4352289881454205;0.3830866281412925;0.3600394630084786;0.5258021218788291;0.9997452080718523
58.113165;1.0975858491946808;0.462935102194707;0.4218138440499985;-0.44357936926597524;-0.4041183053240457;1.0878607476913926;0.9998170344024706;10.00045364325936;0.41681887983967747;-0.43522897498357577;-0.435228988064281;0.3830875141993863;0.36003982849267135;0.5258023059991488;0.999744103950193
58.123165;1.0975889844970097;0.46293607313426083;0.4218133757443616;-0.4435793692415084;-0.4041183049713027;1.0878603416560977;0.9998184261535631;10.00043107913387;0.4168181197735122;-0.43522897450179104;-0.4352289879863799;0.3830884047221188;0.3600401944826139;0.5258024010442899;0.9997429859214518
58.133165;1.0975920987942174;0.46293704213398973;0.421812900428471;-0.4435793692213903;-0.4041183046408955;1.0878600515496073;0.9998199246897906;10.000408111654941;0.41681737117451534;-0.4352289740470721;-0.4352289879119497;0.383089298767023;0.3600405586194671;0.5258024095691016;0.9997418506335176
58.143165;1.0975951920489884;0.46293801426543324;0.42181241845783873;-0.44357936920623753;-0.4041183043313173;1.0878598841659468;0.9998215321910252;10.000384681578755;0.41681663476321223;-0.43522897362041385;-0.4352289878411225;0.38309019557561247;0.3600409178756367;0.5258023340307826;0.9997406957802257
58.153165;1.0975982655533705;0.4629389937274047;0.4218119307241046;-0.4435793691966309;-0.4041183040412323;1.087859845925369;0.9998232497383385;10.000360736109705;0.41681591052992845;-0.4352289732224866;-0.4352289877739174;0.3830910945014241;0.3600412688535096;0.5258021771360758;0.9997395222749064
58.163165;1.0976013233121429;0.46293998411586307;0.4218114383667089;-0.44357936919295476;-0.4041183037695664;1.0878599431058544;0.9998250762679116;10.000336243075857;0.4168151978693905;-0.43522897285374246;-0.4352289877101317;0.38309199509924596;0.36004160839384597;0.5258019419865113;0.9997383348260256
58.173165;1.0976043706479748;0.46294098888655894;0.4218109423792023;-0.4435793691953116;-0.40411830351524014;1.08786018144604;0.999827009705972;10.000311191111598;0.41681449570334955;-0.43522897251442644;-0.4352289876493742;0.3830928971750258;0.36004193380486377;0.5258016319132991;0.99973714025318
58.183165;1.097607411918555;0.4629420114165046;0.42181044349469987;-0.4435793692036346;-0.40411830327709053;1.0878605653355797;0.9998290488212036;10.000285577058348;0.416813802737977;-0.4352289722048068;-0.4352289875913711;0.3830938007859199;0.360042242613117;0.5258012500725301;0.9997359456781647
58.193165;1.0976104498187182;0.46294305483257636;0.42180994242668485;-0.4435793692177506;-0.4041183030541144;1.0878610971130016;0.9998311941249834;10.000259391299595;0.4168131180006393;-0.4352289719254939;-0.4352289875362654;0.3830947061601462;0.3600425323414891;0.5258007993228719;0.9997347578952293
58.203165;1.0976134864212026;0.46294406278105316;0.42180938605349233;-0.4435781510671799;-0.40411719304479526;1.0878617761966272;0.9998334476377092;10.000232614709647;0.41681244141832197;-0.4352289716775974;-0.4352289874846227;0.38309561364244765;0.3600428006316677;0.5258002823921021;0.9997335835391082
58.213165;1.0976165249133665;0.46294515613511267;0.42180888307649506;-0.44357815109092397;-0.40411719285032616;1.0878625988823867;0.9998358121710992;10.000205223672722;0.41681177398098285;-0.43522897146264333;-0.43522898743729105;0.3830965235816446;0.36004304578915614;0.5257997017837747;0.9997324290239643
58.223165;1.097619569936494;0.4629462772569549;0.42180838027422807;-0.4435781511174763;-0.404117192669533;1.087863559119645;0.9998382904656404;10.000177191489954;0.4168111173233673;-0.43522897128219223;-0.43522898739546284;0.38309743594600043;0.3600432673902121;0.5257990599116571;0.9997312999870694
58.233165;1.0976226260040358;0.46294742675968403;0.4218078783201499;-0.4435781511449723;-0.4041171925022072;1.0878646492841724;0.9998408843916107;10.00014849294814;0.41681047321382947;-0.43522897113749764;-0.4352289873608359;0.3830983500684008;0.3600434665689245;0.5257983596314134;0.9997302012552124
58.243165;1.0976256968231592;0.462948604998576;0.4218073779937936;-0.443578151171392;-0.4041171923484229;1.0878658604668296;0.999843595471529;10.000119114966033;0.416809843384551;-0.4352289710295931;-0.4352289873355164;0.3830992649622593;0.36004264606156133;0.5257969194242224;0.9997291376056965
58.253165;1.097628786407039;0.4629498127197163;0.4218068803957098;-0.4435781511947831;-0.40411719220856857;1.0878671825958588;0.9998464261034941;10.000089062028001;0.41680922947428484;-0.43522897095949825;-0.4352289873217456;0.3831001799821718;0.3600428099799807;0.5257961123464122;0.9997281144459945
58.263165;1.0976318991393774;0.46295105093085825;0.4218063866327398;-0.4435781512133667;-0.4041171920832136;1.0878686051229125;0.999849378970574;10.000058356244068;0.41680863295796233;-0.4352289709282573;-0.43522898732152693;0.3831010954108532;0.36004296314492856;0.5257952564960606;0.9997271376562036
58.273165;1.097635038428111;0.4629523203034901;0.42180589693451903;-0.44357815122551003;-0.40411719197288626;1.0878701178488317;0.9998524554820905;10.000027041474683;0.4168080553025853;-0.4352289709368151;-0.4352289873361381;0.3831020124824283;0.36004311017458884;0.5257943546774128;0.9997262122002815
58.283165;1.0976382063242283;0.4629536207057448;0.42180541037560343;-0.4435781512298179;-0.40411719187781986;1.0878717104347435;0.999855655529848;9.999995184526242;0.4168074980706722;-0.4352289709855799;-0.4352289873659646;0.3831029327059376;0.36004325502434076;0.5257934100735966;0.9997253402448341
58.293165;1.0976414041505322;0.46295495107127943;0.42180492545999393;-0.44357815122532007;-0.4041171917978159;1.0878733712980586;0.9998589779917687;9.999962857994575;0.4168069626231732;-0.43522897107409697;-0.4352289874108374;0.38310385732906926;0.3600434012705137;0.5257924263024021;0.9997245207064795
58.303165;1.0976446334240366;0.46295630950277966;0.4218044405246026;-0.44357815121132704;-0.4041171917323313;1.0878750873665586;0.9998624206045325;9.999930114049047;0.4168064497496425;-0.4352289712013235;-0.4352289874703995;0.38310478729941244;0.3600435524696545;0.525791406896302;0.9997237506326153
58.313165;1.0976478969356624;0.46295769345494403;0.4218039534832467;-0.44357815118705135;-0.4041171916806639;1.087876844415886;0.9998659795141038;9.999896968722746;0.4168059595507775;-0.4352289713658388;-0.43522898754428346;0.3831057230796963;0.3600437123497165;0.525790355038955;0.9997230264540026
58.323165;1.097651198332935;0.462959099846629;0.42180346119376533;-0.4435781511515463;-0.40411719164206084;1.087878628017791;0.9998696494423355;9.999863401780724;0.41680549163891806;-0.43522897156561374;-0.43522898763222856;0.38310666443785807;0.36004388486938504;0.5257892736407199;0.9997223437002218
58.333165;1.0976545398561302;0.4629605250714638;0.42180295910415505;-0.4435781511039486;-0.40411719161566156;1.0878804252705174;0.9998734243663191;9.999829372725344;0.4168050454576907;-0.43522897179798814;-0.4352289877339414;0.3831076107519955;0.36004407384193415;0.5257881652151194;0.999721695889484
58.343165;1.0976579207813881;0.46296196501551856;0.42180244168491693;-0.443578151043659;-0.40411719160043325;1.0878822263347117;0.999877298221713;9.999794841231251;0.416804620467896;-0.43522897206006933;-0.43522898784879704;0.383108561337773;0.3600442827433207;0.5257870320286214;0.9997210749939974
58.353165;1.0976613380160687;0.4629634155278231;0.4218019030552448;-0.44357815097043674;-0.40411719159534487;1.0878840249579642;0.9998812653544619;9.999759771391172;0.4168042164801293;-0.4352289723491365;-0.435228987976052;0.3831095152071153;0.36004451503287094;0.5257858768182928;0.9997204742877094
58.363165;1.0976647874391883;0.46296487356957366;0.42180133714448714;-0.4435781508845058;-0.4041171915996839;1.0878858180259974;0.999885320762876;9.999724124429703;0.4168038339209036;-0.4352289726627335;-0.4352289881153642;0.38311047073847043;0.3600447742011421;0.5257847029299723;0.999719890254722
58.373165;1.0976682643227218;0.4629663380329405;0.4218007380167139;-0.4435781507865573;-0.404117191613295;1.087887604412334;0.9998894601931453;9.999687857610093;0.41680347327065553;-0.4352289729985938;-0.43522898826683076;0.38311142575102664;0.3600450635698536;0.5257835137855283;0.9997193219226282
58.383165;1.0976717630278954;0.46296780929323056;0.4218001008768065;-0.4435781506775514;-0.40411719163665705;1.0878893835288541;0.9998936795746464;9.999650935077941;0.4168031342249679;-0.43522897335454314;-0.4352289884307346;0.3831123776526551;0.36004538629730026;0.5257823128954764;0.9997187699680627
58.393165;1.0976752768821472;0.46296928815630584;0.42179942293420153;-0.4435781505585337;-0.4041171916706819;1.0878911546878243;0.9998979742414327;9.99961335114774;0.4168028155753443;-0.43522897372835684;-0.43522898860757153;0.38311332346025223;0.3600457454422047;0.5257811041490249;0.9997182364561532
58.403165;1.0976787984459555;0.4629707751389117;0.4217987032825741;-0.44357815043066146;-0.40411719171632876;1.0878929175603353;0.9999023389350586;9.999575151543283;0.41680251546521974;-0.43522897411777733;-0.43522898879812366;0.38311425998900445;0.3600461439810933;0.5257798917736592;0.9997177246226921
58.413165;1.0976823200910435;0.4629722702142643;0.42179794211950417;-0.44357815029526126;-0.40411719177429717;1.0878946726261518;0.999906768613092;9.99953643258065;0.41680223148336987;-0.43522897452059334;-0.43522898900332874;0.3831151842931693;0.3600465847567075;0.5257786805002137;0.9997172385590566
58.423165;1.0976858349719862;0.46297377301208986;0.4217971400271806;-0.44357815015376006;-0.4041171918448162;1.0878964216293532;0.9999112596327264;9.999497320985434;0.41680196077042414;-0.435228974934423;-0.43522898922426073;0.3831160940425559;0.36004707014936127;0.525777475793415;0.9997167829290144
58.433165;1.097689338064919;0.46297528320685255;0.4217962976263808;-0.4435781500076622;-0.4041171919275625;1.0878981681319122;0.9999158102198082;9.999457947810614;0.4168017003422884;-0.43522897535656346;-0.43522898946218824;0.3831169874581044;0.36004760171448785;0.5257762831900894;0.9997163632041667
58.443165;1.0976928262611023;0.46297680046526735;0.42179541553087674;-0.4435781498585935;-0.4041171920218884;1.0878999169643506;0.9999204193427977;9.9994184272072;0.41680144771194094;-0.4352289757843204;-0.43522898971854396;0.38311786278222726;0.36004818045264864;0.5257751068623592;0.9997159853998387
58.453165;1.0976962974798028;0.46297832405069056;0.4217944941722923;-0.44357814970829523;-0.40411719212714425;1.0879016730716482;0.9999250846308124;9.99937884603717;0.4168012015246581;-0.43522897621538104;-0.43522898999488535;0.3831187179034431;0.36004880758904406;0.5257739488578133;0.9997156546520455
58.463165;1.0976997501610868;0.46297985267714103;0.4217935334807074;-0.4435781495586015;-0.4041171922425716;1.087903441553013;0.9999298010906007;9.999339267639622;0.4168009616272295;-0.43522897664779525;-0.4352289902926817;0.38311955067222664;0.36004948502510803;0.5257728097352267;0.999715374885326
58.473165;1.097703183500069;0.4629813846875574;0.4217925331205842;-0.4435781494115267;-0.40411719236687;1.0879052279164867;0.9999345618745603;9.999299745386756;0.41680072835750603;-0.4352289770798328;-0.43522899061308984;0.38312035948750994;0.3600502152567083;0.5257716897062549;0.9997151498919913
58.483165;1.097706597118914;0.4629829183669502;0.4217914931825247;-0.4435781492695039;-0.4041171924981558;1.087907036793337;0.9999393603616573;9.999260325489209;0.4168005015536017;-0.43522897751011064;-0.4352289909570128;0.38312114333980285;0.36005100098673926;0.5257705891793818;0.9997149835918333
58.493165;1.0977099897462848;0.46298445200013666;0.4217904143395281;-0.4435781491353888;-0.40411719263449103;1.087908870565224;0.9999441916036959;9.999221040537321;0.416800280455052;-0.43522897793757226;-0.4352289913251628;0.383121901215659;0.3600518443491172;0.5257695083269699;0.9997148796283757
58.503165;1.0977133584582257;0.46298592420296586;0.42178924351918423;-0.44357693084203886;-0.40411608297345114;1.0879107292590922;0.9999490519026858;9.999181918341415;0.41680006464573455;-0.4352289783608977;-0.435228991718146;0.38312263144487313;0.3600527460808591;0.5257684463041686;0.9997148412698283
58.513165;1.097716698804348;0.46298745028534394;0.42178808958137187;-0.44357693073190774;-0.40411608311525254;1.0879126109731283;0.9999539374306866;9.999142998958098;0.41679985469428865;-0.43522897877813954;-0.4352289921366453;0.3831233314397865;0.3600537053154278;0.5257674011127704;0.9997148713193452
58.523165;1.097720004339014;0.4629889670261149;0.4217868997788615;-0.44357693063691084;-0.40411608325753906;1.087914512810453;0.999958843475039;9.999104338739862;0.41679965192555724;-0.4352289791871639;-0.435228992581287;0.3831239980218435;0.3600547199982789;0.5257663701947657;0.9997149721489126
58.533165;1.097723266324373;0.4629904700759278;0.42178567540830664;-0.4435769305586194;-0.40411608339885646;1.087916432271632;0.9999637645954256;9.999066009472749;0.41679945793714446;-0.4352289795862239;-0.4352289930520348;0.38312462816185483;0.36005578739225047;0.5257653510731976;0.999715146144355
58.543165;1.0977264749516604;0.4629919551516338;0.4217844176072828;-0.44357693049860514;-0.4041160835381878;1.0879183682046634;0.9999686954574738;9.999028101760967;0.416799274386857;-0.4352289799738609;-0.43522899354758393;0.3831252195366177;0.36005590448750585;0.5257636567909185;0.9997153961447319
58.553165;1.0977296205120202;0.4629934177571935;0.42178312734880424;-0.44357693045844804;-0.4041160836751515;1.0879203213258606;0.9999736315157151;9.998990716128946;0.41679910302365775;-0.4352289803482693;-0.4352289940654212;0.38312577068905024;0.36005706863002385;0.5257626555831967;0.9997157256741562
58.563165;1.0977326934681089;0.46299485278995095;0.42178180575367863;-0.4435769304395566;-0.4041160838098027;1.0879222943868734;0.9999785688523962;9.99895394169442;0.4167989455756295;-0.4352289807070123;-0.435228994602462;0.38312628110396096;0.3600582781298584;0.5257616619604758;0.9997161397883475
58.573165;1.097735684374869;0.4629962548749846;0.42178045422439286;-0.4435769304432341;-0.4041160839419648;1.0879242915662217;0.999983503701891;9.998917851759487;0.41679880341068043;-0.43522898104738755;-0.4352289951557057;0.38312675122257384;0.3600595322376204;0.5257606759601918;0.999716645806607
58.583165;1.0977385844208158;0.4629976190483954;0.4217790742875734;-0.4435769304707022;-0.4041160840705717;1.0879263178381875;0.9999884320911279;9.998882520135572;0.41679867730521225;-0.4352289813668126;-0.4352289957225573;0.38312718201531987;0.36006083060817384;0.5257596976892063;0.9997172518945534
58.593165;1.0977413863827212;0.4629989409593459;0.42177766769629454;-0.4435769305229437;-0.4041160841936595;1.0879283788327712;0.9999933500623251;9.998848028807265;0.416798567447842;-0.43522898166304336;-0.43522899630071404;0.3831275742558354;0.3600621727623921;0.5257587269349487;0.9997179647698177
58.603165;1.097744084797705;0.4630002167194977;0.42177623680380555;-0.443576930600625;-0.40411608430912194;1.0879304799148715;0.9999982543467837;9.998814455337685;0.4167984734084891;-0.4352289819345052;-0.4352289968880126;0.383127928135299;0.3600635577530075;0.5257577633517282;0.9997187891033045
58.613165;1.0977466755166638;0.4630014430316016;0.4217747849821167;-0.44357693070396875;-0.4041160844155328;1.087932624117999;1.000003141928086;9.998781862413516;0.41679839389541296;-0.43522898218034456;-0.43522899748254595;0.38312824330316786;0.36006498389517577;0.5257568073009762;0.9997197282487895
58.623165;1.0977491556903962;0.46300261769994555;0.4217733169808028;-0.4435769308325945;-0.40411608451221875;1.087934810580616;1.0000080085383474;9.998750306174138;0.4167983266151503;-0.4352289823998067;-0.435228998082652;0.3831285192416247;0.3600664487236161;0.525755860425356;0.9997207846694639
58.633165;1.097751523730937;0.46300373983555815;0.42177183878250846;-0.4435769309855143;-0.404116084598798;1.0879370346638808;1.0000128476448076;9.998719846575385;0.4167982686324342;-0.4352289825916899;-0.4352289986867743;0.38312875590997086;0.3600679494690883;0.5257549250400306;0.9997219598434957
58.643165;1.0977537789476284;0.46300480927496407;0.4217703568270287;-0.4435769311611686;-0.4041160846748642;1.0879392890350525;1.0000176500397053;9.998690541100393;0.41679821709549164;-0.4352289827546832;-0.43522899929366776;0.3831289539553039;0.3600694834353231;0.5257540030899948;0.9997232543208101
58.653165;1.0977559212774013;0.4630058257275847;0.421768877336312;-0.44357693135742926;-0.4041160847398565;1.0879415645004893;1.0000224038984589;9.998662434254879;0.4167981698152729;-0.4352289828880867;-0.435228999902724;0.3831291143368704;0.3600710477009994;0.5257530956853431;0.9997246679094114
58.663165;1.0977579514568117;0.46300678823626007;0.421767406341283;-0.4435769315715995;-0.4041160847929266;1.087943850931519;1.0000270959753104;9.998635560216643;0.4167981253062608;-0.43522898299192264;-0.43522900051388114;0.3831292381439636;0.3600726388563325;0.5257522029845925;0.9997261997718306
58.673165;1.0977598712057626;0.46300769508938433;0.42176594990106037;-0.44357693180061003;-0.40411608483298633;1.0879461389716982;1.000031713085717;9.998609952015144;0.4167980824339412;-0.43522898306644686;-0.4352290011272255;0.38312932651640996;0.3600742533363539;0.5257513241410979;0.9997278485384969
58.683165;1.0977616828144632;0.46300854422309534;0.4217645140796349;-0.4435769320414206;-0.40411608485891554;1.0879484213975599;1.0000362420534676;9.998585649047323;0.41679804017523936;-0.4352289831119285;-0.4352290017426946;0.38312938028681676;0.3600758877815152;0.5257504578391571;0.9997296126264595
58.693165;1.097763389074126;0.46300933389802523;0.42176310499243086;-0.4435769322912422;-0.4041160848694624;1.0879506933169991;1.0000406689959696;9.998562703293079;0.4167979975357807;-0.43522898312898817;-0.43522900235993156;0.38312939979501337;0.36007753901076883;0.5257496031401258;0.9997314908366768
58.703165;1.0977649933538642;0.46301006330150296;0.4217617286697857;-0.4435769325475616;-0.40411608486291584;1.0879529519934927;1.0000449799206472;9.998541180744413;0.41679795341205067;-0.43522898311881525;-0.4352290029782516;0.38312938491402876;0.36007920387109954;0.5257487596728422;0.9997334825958621
58.713165;1.0977664985070543;0.46301073297718576;0.42176039057771425;-0.44357693280816024;-0.4041160848372015;1.0879551960151843;1.0000491620022354;9.998521160091759;0.41679790662556737;-0.4352289830828788;-0.43522900359685057;0.38312933496009305;0.36008087931063976;0.5257479272847597;0.9997355875720919
58.723165;1.0977679057261223;0.46301134491054863;0.4217590955628962;-0.44357693307113777;-0.40411608479038874;1.0879574237993723;1.0000532044246928;9.99850273027267;0.4167978562319576;-0.43522898302262497;-0.43522900421503663;0.3831292487455563;0.36008256273229344;0.5257471057408059;0.9997378053175243
58.733165;1.097769214911052;0.46301190198849584;0.4217578483222067;-0.4435769333348114;-0.4041160847210032;1.0879596332789359;1.0000570984972754;9.998485979697833;0.416797801734257;-0.4352289829395301;-0.43522900483212257;0.38312912493826157;0.36008425222519874;0.5257462946359425;0.9997401351013898
58.743165;1.0977704261343129;0.46301240714788205;0.42175665358674863;-0.44357693359766115;-0.40411608462801246;1.0879618224481693;1.0000608366863004;9.998470983514887;0.41679774307573775;-0.435228982835271;-0.435229005447286;0.38312896227553683;0.36008594627863255;0.525745493522452;0.9997425760534145
58.753165;1.0977715408511375;0.46301286301387257;0.42175551565519365;-0.44357693385868097;-0.4041160845107926;1.0879639890384423;1.0000644117522308;9.99845780512663;0.4167976806056856;-0.4352289827116132;-0.43522900605993314;0.38312875940312285;0.36008764307323315;0.5257447020603818;0.9997451276420715
58.763165;1.0977725616602512;0.4630132722198178;0.42175443764733445;-0.4435769341176982;-0.40411608436911056;1.0879661304014743;1.0000678172201833;9.998446507907342;0.41679761490700323;-0.4352289825699502;-0.4352290066700519;0.3831285148006928;0.36008933982359886;0.5257439201010717;0.9997477895749816
58.773165;1.0977734904908731;0.4630136377664327;0.4217534211562073;-0.4435769343750956;-0.404116084203003;1.087968244336523;1.0000710480000163;9.998437158942133;0.41679754632336374;-0.4352289824110341;-0.4352290072778551;0.38312822711377537;0.360091032849817;0.5257431477636364;0.9997505608126347
58.783165;1.0977743274279148;0.46301396292101676;0.4217524667091914;-0.4435769346312997;-0.40411608401282295;1.0879703288367266;1.000074099871932;9.998429822333893;0.41679747463106803;-0.43522898223531253;-0.43522900788323543;0.38312789551949356;0.3600927184312325;0.5257423851461778;0.9997534384012237
58.793165;1.0977750719824044;0.46301425090926424;0.42175157452995987;-0.4435769348865191;-0.4041160837994801;1.0879723811057298;1.0000769682264414;9.998424551168815;0.41679739927279746;-0.43522898204330257;-0.43522900848559587;0.38312751965773123;0.3600943935090233;0.5257416321217451;0.9997564171043114
58.803165;1.0977757249817943;0.4630145048627863;0.4217507447192805;-0.44357693514084423;-0.4041160835644998;1.0879743983735541;1.0000796472034195;9.998421381156836;0.4167973197866871;-0.43522898183558234;-0.43522900908381157;0.38312709933861333;0.36009605575523373;0.5257408890213251;0.999759490430548
58.813165;1.0977762891369724;0.46301472785243036;0.4217499768092223;-0.44357693539449217;-0.4041160833099311;1.0879763794616328;1.000082130147433;9.998420332367507;0.4167972358577296;-0.43522898161271795;-0.4352290096763347;0.3831266347436373;0.360097703427173;0.5257401571836169;0.9997626523410483
58.823165;1.0977767684528346;0.4630149227115735;0.42174926937440466;-0.44357693564780537;-0.4041160830381476;1.0879783247259394;1.0000844108036915;9.998421422085883;0.41679714689302505;-0.43522898137525245;-0.4352290102615534;0.38312612698534754;0.36009933527823706;0.5257394386352823;0.9997658981776545
58.833165;1.0977771673536474;0.4630150327150792;0.42174856616339235;-0.4435757177309787;-0.40411497295060583;1.0879802348021885;1.000086483647022;9.9984246735007;0.4167970517445525;-0.43522898112367076;-0.43522901083811666;0.3831255780061334;0.360100950368655;0.5257387359145874;0.9997692240453239
58.843165;1.097777490366211;0.46301517853589175;0.42174797217222837;-0.4435757179838161;-0.4041149726508317;1.087982109594987;1.0000883434755081;9.99843010949654;0.41679694921471017;-0.43522898085845896;-0.43522901140503745;0.38312499001550393;0.36010254766008754;0.5257380524985145;0.9997726255756726
58.853165;1.097777741828178;0.46301530306329153;0.4217474300989459;-0.4435757182356098;-0.40411497233949506;1.087983948163079;1.0000899858326824;9.998437741084468;0.4167968387719182;-0.43522898058034715;-0.4352290119615829;0.3831243654875537;0.3601041258528834;0.5257373928826958;0.9997760973445949
58.863165;1.0977779251862;0.4630154081929354;0.42174693587364465;-0.44357571848515875;-0.4041149720180229;1.087985749086128;1.0000914084069743;9.99844756542454;0.4167967204795745;-0.4352289802905295;-0.43522901250711316;0.3831237074168436;0.36010568376379337;0.5257367619698471;0.9997796325803298
58.873165;1.0977780432172377;0.46301549547189313;0.4217464843986135;-0.4435757187309871;-0.4041149716880111;1.0879875107632195;1.0000926117059012;9.998459573044205;0.41679659440391953;-0.43522897999069476;-0.43522901304107364;0.3831230191113555;0.3601072204170918;0.525736164783242;0.9997832223770124
58.883165;1.0977780992731787;0.4630155660983418;0.42174606981561075;-0.4435757189716054;-0.40411497135106167;1.087989231111274;1.0000935981326409;9.998473751063479;0.41679646058166087;-0.4352289796829967;-0.4352290135630091;0.38312230380103585;0.3601077344711857;0.5257349217654804;0.9997868552257441
58.893165;1.097778097802062;0.4630156211451069;0.4217456863133718;-0.4435757192057537;-0.404114971008475;1.0879909057799084;1.0000943710412955;9.998490079034061;0.4167963196665443;-0.435228979369989;-0.4352290140724432;0.3831215645472125;0.36010922400577355;0.525734408181161;0.9997905179053507
58.903165;1.0977780441062426;0.46301566175886766;0.4217453289585632;-0.4435757194327359;-0.404114970661169;1.0879925263934829;1.000094934896898;9.998508524382908;0.4167961732859598;-0.4352289790544512;-0.4352290145688123;0.38312080438358526;0.3601106870036035;0.5257339448256213;0.9997941972972243
58.913165;1.0977779444822893;0.46301568914065167;0.42174499405792304;-0.44357571965270925;-0.40411497030980514;1.087994081410451;1.0000952956635623;9.99852904294558;0.4167960236292907;-0.43522897873921906;-0.4352290150514493;0.38312002662848194;0.3601121215118847;0.525733537437884;0.9997978824219069
58.923165;1.0977778061160515;0.4630157044630607;0.42174467865145954;-0.4435757198667577;-0.4041149699550574;1.0879955588327788;1.000095460938253;9.998551578861978;0.4167958727818877;-0.4352289784270864;-0.4352290155193711;0.38311923524393093;0.36011352529112056;0.5257331918862539;0.9998015653035963
58.933165;1.0977776365956324;0.4630157088404014;0.42174437968227624;-0.4435757200766071;-0.404114969597907;1.0879969484465195;1.0000954398663429;9.998576051916844;0.4167957224561545;-0.4352289781206804;-0.4352290159709642;0.38311843454246186;0.3601148959205717;0.5257329141689725;0.9998052395488913
58.943165;1.0977774438860683;0.4630157032559288;0.4217440938825671;-0.44357572028396075;-0.4041149692396422;1.0879982427849981;1.000095242515602;9.998602341166649;0.4167955743653818;-0.4352289778221978;-0.4352290164038494;0.3831176283036672;0.3601162311431708;0.5257327100674611;0.9998088989284039
58.953165;1.097777235380307;0.4630156887202577;0.42174381839993363;-0.4435757204898572;-0.4041149688817429;1.0879994373456077;1.0000948792072168;9.998630288810164;0.4167954308590667;-0.4352289775331391;-0.4352290168150235;0.3831168195102856;0.3601175285127925;0.5257325845060431;0.9998125376233604
58.963165;1.0977770160387488;0.4630156666670629;0.42174355122435214;-0.44357572069456586;-0.40411496852587925;1.0880005306322027;1.0000943606202846;9.998659725247292;0.4167952948984105;-0.43522897725439585;-0.43522901720144547;0.3831160110148582;0.36011878494479704;0.5257325410467213;0.9998161502560171
58.973165;1.0977767881422031;0.46301563893631564;0.42174329084246565;-0.4435757208980276;-0.4041149681737559;1.0880015237993912;1.0000936978019828;9.998690493653154;0.41679516921523363;-0.43522897698657215;-0.4352290175608382;0.38311520599326515;0.3601199967680037;0.5257325818261793;0.9998197315503001
58.983165;1.0977765521244254;0.46301560759739907;0.421743035723202;-0.44357572110026566;-0.40411496782678896;1.0880024195402145;1.0000929010132742;9.998722458758458;0.41679505576001424;-0.43522897673018157;-0.43522901789195745;0.38311440754621445;0.3601211597791747;0.5257327077307505;0.9998232770203854
58.993165;1.097776306725346;0.4630155750567503;0.4217427842609315;-0.4435757213013838;-0.4041149674859446;1.0880032204365249;1.000091978792754;9.998755503371946;0.4167949558651022;-0.43522897648576914;-0.4352290181943874;0.3831136182798059;0.36012226940614717;0.5257329183918916;0.9998267831680985
59.003165;1.0977760489812318;0.4630155438369536;0.4217425346532103;-0.44357572150140473;-0.40411496715169454;1.088004927742659;1.0000909380978182;9.998789525916656;0.4167948704799545;-0.43522897625399587;-0.43522901846845685;0.3831128403610448;0.3601233212358422;0.5257332121743139;0.9998302462673517
59.013165;1.097775774473169;0.46301551613394315;0.4217422844994821;-0.4435757217001546;-0.40411496682389797;1.0880055413857987;1.0000897840655154;9.998824436737562;0.4167948000619301;-0.4352289760354997;-0.43522901871508096;0.3831120754257233;0.360124311375252;0.5257335864549239;0.9998336620594303
59.023165;1.0977754777313522;0.4630154937959334;0.42174203098097973;-0.4435757218971731;-0.4041149665017513;1.0880060609141655;1.0000885199295573;9.998860150548813;0.416794744120789;-0.43522897583065046;-0.4352290189353659;0.38311132426771527;0.360125236375499;0.5257340378980345;0.9998370266679611
59.033165;1.0977751538184919;0.4630154783488849;0.42174177156894854;-0.44357572209191165;-0.40411496618392717;1.088006486993436;1.0000871487286727;9.998896589725325;0.4167947012096699;-0.4352289756394577;-0.435229019130305;0.38311058700960593;0.36012609304444737;0.5257345625521732;0.9998403370145449
59.043165;1.0977748004624979;0.4630154708544526;0.4217415042128749;-0.44357572228426784;-0.404114965868644;1.0880068223535397;1.0000856751692693;9.998933692164565;0.41679467002150294;-0.43522897546172373;-0.4352290193007574;0.38310986381714146;0.3601268784693481;0.5257351558188362;0.9998435912299302
59.053165;1.097774417536518;0.4630154718947261;0.4217412270212868;-0.4435757224747902;-0.40411496555376225;1.0880070712916066;1.0000841056805827;9.998971412613576;0.4167946505661622;-0.4352289752974078;-0.4352290194476838;0.38310915546020435;0.36012759014983403;0.5257358124728885;0.9998467890903525
59.063165;1.0977740044051063;0.46301548166215784;0.42174093846787264;-0.44357572266433865;-0.404114965237205;1.0880072388867077;1.0000824480178163;9.99900972629896;0.4167946444833202;-0.4352289751468992;-0.4352290195724137;0.3831084634879396;0.36012822595629557;0.5257365272156859;0.9998499311307365
59.073165;1.097773559005172;0.46301550025424204;0.4217406382654076;-0.44357572285387475;-0.4041149649173745;1.088007330078315;1.000080711941176;9.999048624757323;0.41679465476790784;-0.4352289750108575;-0.4352290196767669;0.383107790240563;0.3601287840572339;0.5257372955934464;0.9998530170916308
59.083165;1.0977730788872797;0.46301552804416407;0.4217403276347068;-0.4435757230445064;-0.4041149645931191;1.088007348365464;1.0000789100883938;9.999088099607043;0.4167946850013538;-0.43522897488979007;-0.43522901976297734;0.3831071384479429;0.3601292630365615;0.525738114576649;0.9998560449224707
59.093165;1.0977725620703387;0.46301556537684996;0.42174000851245597;-0.4435757232373196;-0.40411496426353644;1.0880072959344134;1.0000770580772704;9.99912813622463;0.41679473846304826;-0.43522897478383976;-0.43522901983338264;0.38310651051782174;0.36012966211736364;0.5257389825818914;0.9998590106744494
59.103165;1.097772007252733;0.4630156117316718;0.4217396828440733;-0.44357572343309315;-0.4041149639280785;1.0880071754426668;1.0000751736453952;9.999168714207862;0.41679481794976786;-0.4352289746928082;-0.43522901989022483;0.3831059081673786;0.3601299813176478;0.5257398990804752;0.9998619095835003
59.113165;1.097771413855873;0.4630156656863914;0.4217393525054559;-0.44357572363231573;-0.40411496358663906;1.0880069913536674;1.0000732746340644;9.99920980408941;0.4167949259063984;-0.4352289746161322;-0.4352290199356871;0.3831053322822247;0.36013022150110663;0.5257408639035379;0.9998647374813423
59.123165;1.097770782059635;0.4630157259747432;0.4217390194158129;-0.44357572383559424;-0.4041149632392629;1.0880067496409838;1.0000713770566396;9.999251375298703;0.4167950641117516;-0.4352289745529854;-0.43522901997168434;0.38310478278882704;0.3601303844082414;0.5257418764277462;0.9998674912624534
59.133165;1.097770112237579;0.4630157924448106;0.4217386856974268;-0.4435757240440342;-0.4041149628859665;1.088006456765911;1.0000694949720725;9.999293411901473;0.41679523346676584;-0.4352289745026913;-0.43522901999951774;0.38310425893056455;0.360130472467875;0.5257429352063042;0.9998701685007353
59.143165;1.097769403769302;0.4630158661343424;0.42173835405760157;-0.44357572425920405;-0.4041149625268145;1.0880061195054933;1.00006764115217;9.999335907552547;0.4167954344483458;-0.43522897446513753;-0.43522902001984565;0.3831037597817984;0.36013048836997086;0.5257440384839138;0.9998727667603224
59.153165;1.097768654560601;0.4630159487301668;0.42173802813599437;-0.44357572448289384;-0.40411496216172;1.0880057454642096;1.0000658266186067;9.999378841767857;0.41679566763410336;-0.43522897444094877;-0.4352290200329459;0.3831032843776776;0.3601304349178923;0.5257451850765359;0.9998752834345609
59.163165;1.0977678611731938;0.46301604208111435;0.4217377122066559;-0.44357572471691387;-0.40411496179015427;1.0880053428173262;1.0000640600729884;9.99942217254362;0.41679593376530283;-0.43522897443134206;-0.43522902003916286;0.3831028316025056;0.3601303151606917;0.5257463747612027;0.999877716598119
59.173165;1.097767018597574;0.4630161481333843;0.4217374105350661;-0.44357572496280856;-0.4041149614113564;1.0880049191766188;1.0000623485536646;9.999465856833258;0.4167962336356476;-0.43522897443771025;-0.43522902003918373;0.38310240038964005;0.36013013250158593;0.5257476080154161;0.999880065499716
59.183165;1.097766120600449;0.4630162689437081;0.42173712724645923;-0.4435757252215728;-0.4041149610247885;1.0880044804618387;1.0000606978342403;9.999509868325164;0.4167965680360014;-0.4352289744612703;-0.4352290200337472;0.3831019900828517;0.3601298909137709;0.5257488855906582;0.999882330102989
59.193165;1.0977651613411061;0.463016347026161;0.42173681251220846;-0.44357450732388887;-0.4041138508294004;1.0880040300883511;1.0000591119202769;9.99955418573182;0.4167969377095662;-0.43522897450291803;-0.43522902002320757;0.38310160051973235;0.3601295949885868;0.5257502083004076;0.9998845109205904
59.203165;1.0977641368663833;0.4630165016427459;0.42173657810673193;-0.4435745076106722;-0.40411385042672976;1.0880035687375156;1.000057593098137;9.999598772193123;0.416797343328609;-0.4352289745632555;-0.43522902000749464;0.38310123183607064;0.36012924951725284;0.525751576751465;0.9998866085728849
59.213165;1.0977630450549318;0.4630166735770112;0.421736373399589;-0.4435745079130612;-0.4041138500159199;1.0880030951669837;1.0000561427802415;9.999643576954835;0.4167977854435352;-0.4352289746426725;-0.435229019986483;0.38310088408149556;0.36012885916681564;0.5257529908538027;0.9998886220541994
59.223165;1.0977618845605448;0.46301686244568485;0.42173620105672716;-0.4435745082319442;-0.404113849597163;1.0880026082423904;1.0000547619522504;9.999688543029864;0.4167982645444855;-0.4352289747412438;-0.43522901996042584;0.38310055673324517;0.3601284284939559;0.5257544494056291;0.9998905477507837
59.233165;1.0977606541969938;0.4630170676103068;0.42173606323224483;-0.44357450856767017;-0.40411384917085946;1.0880021092582683;1.0000534509104075;9.999733595775242;0.4167987812681066;-0.4352289748585424;-0.43522901992994983;0.38310024840044005;0.3601279619823447;0.5257559498619901;0.9998923806854917
59.243165;1.0977593531929668;0.4630172878253558;0.42173596167415195;-0.44357450891999334;-0.4041138487375068;1.08800160250158;1.0000522097076345;9.99977862974566;0.41679933635398236;-0.43522897499357993;-0.4352290198956561;0.3830999569446596;0.36012746422048497;0.525757488405524;0.9998941157607286
59.253165;1.0977579818982224;0.46301752123760254;0.4217358976637622;-0.44357450928819503;-0.40411384829769215;1.0880010938071907;1.000051039513516;9.999823515568893;0.416799930472493;-0.435228975145027;-0.4352290198577644;0.3830996797844716;0.36012594004772946;0.5257583754337238;0.9998957478736351
59.263165;1.0977565423059361;0.4630177660204645;0.4217358718889597;-0.44357450967120904;-0.40411384785210047;1.0880005891331945;1.0000499428560026;9.999868117318195;0.416800564355948;-0.4352289753117018;-0.43522901981611906;0.38309941404324066;0.3601253941733156;0.5257599753842549;0.9998972726077693
59.273165;1.0977550381429126;0.4630180204860383;0.42173588434918746;-0.44357451006753257;-0.40411384740137235;1.0880000939904881;1.0000489229278893;9.99991230341497;0.41680123884620346;-0.4352289754927851;-0.4352290197705715;0.38309915665313055;0.36012483075139406;0.525761597939105;0.9998986872814855
59.283165;1.097753474398293;0.46301828235858933;0.4217359344909183;-0.4435745104752194;-0.4041138469458878;1.0879996131570104;1.0000479834433533;9.999955948361455;0.41680195447472607;-0.435228975687493;-0.435229019721208;0.3830989045652266;0.36012425352199473;0.5257632376175504;0.9998999912437031
59.293165;1.0977518563742519;0.46301854846277996;0.4217360217165099;-0.44357451089202243;-0.4041138464857345;1.0879991507044893;1.0000471280825771;9.999998931391442;0.416802710962424;-0.43522897589479786;-0.4352290196682179;0.38309865496136686;0.36012366620176106;0.5257648891377791;0.9999011861192261
59.303165;1.097750189053348;0.4630188154241597;0.42173614550287997;-0.44357451131531245;-0.4041138460209351;1.0879987104936217;1.0000463595635152;10.00004113594393;0.41680350685062456;-0.43522897611357675;-0.4352290196117139;0.38309840529303685;0.3601230726359035;0.5257665479276917;0.9999022761213759
59.313165;1.0977484766169785;0.46301908085459464;0.42173630476329055;-0.4435745117418839;-0.40411384555173735;1.0879982967714357;1.0000456795363408;10.000082455138546;0.41680433947870615;-0.43522897634270835;-0.43522901955155896;0.3830981530478562;0.36012247665238867;0.5257682098902471;0.9999032676134264
59.323165;1.0977467214158882;0.46301934407424267;0.4217364976398526;-0.4435745121679783;-0.40411384507884296;1.0879979143638727;1.00004508829473;10.00012280665876;0.41680520564813617;-0.4352289765810549;-0.43522901948726367;0.38309789562688135;0.36012188178498866;0.525769870466543;0.9999041676270358
59.333165;1.0977449231259446;0.46301960572813483;0.42173672206905966;-0.44357451258953573;-0.4041138446034008;1.0879975680729794;1.0000445839352097;10.000162136058433;0.416806102233948;-0.43522897682765216;-0.43522901941797776;0.3830976305897184;0.3601212908608258;0.5257715243661542;0.9999049819668401
59.343165;1.0977430790357705;0.46301986690868346;0.42173697620767786;-0.4435745130025963;-0.40411384412668566;1.0879972613155302;1.0000441620333151;10.000200395970994;0.4168070260257435;-0.4352289770817615;-0.43522901934236663;0.38309735571789044;0.3601207056534654;0.5257731659859598;0.9999057141003134
59.353165;1.0977411854871686;0.4630201286488407;0.4217372584662919;-0.44357451340373055;-0.4041138436499162;1.0879969948429522;1.0000438156444467;10.000237533220886;0.4168079734183793;-0.4352289773427194;-0.435229019258417;0.38309706863048326;0.3601201269638793;0.5257747899266576;0.9999063653834969
59.363165;1.097739239836943;0.4630203917764537;0.4217375672332715;-0.4435745137902655;-0.40411384317450144;1.087996766512352;1.00004353542153;10.000273501088287;0.4168089406355815;-0.4352289776099982;-0.4352290191635661;0.38309676653180597;0.3601195550126462;0.525776391182801;0.9999069360530893
59.373165;1.09773724119188;0.4630206567701954;0.4217379005156449;-0.4435745141601709;-0.40411384270237183;1.0879965722219722;1.0000433106414106;10.000308271100426;0.4168099243500948;-0.4352289778833047;-0.4352290190552756;0.38309644662364767;0.3601189899635798;0.5257779649409112;0.9999074259015236
59.383165;1.0977351888965299;0.46302092351361956;0.4217382560088538;-0.4435745145117275;-0.4041138422360448;1.0879964075466761;1.000043130805652;10.000341829290633;0.41681092210398546;-0.43522897816243017;-0.4352290189314914;0.3830961068671971;0.36011843235885277;0.5257795068642761;0.9999078343392129
59.393165;1.0977330815656228;0.4630211912987242;0.4217386315300881;-0.4435745148433298;-0.40411384177841475;1.0879962694741772;1.0000429864627747;10.000374168351492;0.41681193226370156;-0.43522897844714903;-0.4352290187906845;0.38309574623602827;0.3601178831217619;0.5257810137622522;0.9999081600497078
59.403165;1.0977309188297382;0.4630214592392394;0.4217390253902771;-0.44357451515351776;-0.40411384133249906;1.0879961571770402;1.0000428693464398;10.000405284068261;0.4168129537328758;-0.43522897873729394;-0.4352290186319612;0.383095364428382;0.36011734319040833;0.5257824837873492;0.9999084007446868
59.413165;1.0977287028336586;0.46302172677392606;0.4217394365672276;-0.44357451544106224;-0.40411384090128233;1.0879960713013153;1.0000427726795362;10.000435173215697;0.4168139855532995;-0.435228979032634;-0.4352290184553359;0.3830949616401601;0.36011681311309324;0.5257839163040505;0.9999085539412381
59.423165;1.0977264372662325;0.4630219938396792;0.42173986456805246;-0.44357451570509926;-0.4041138404875897;1.08799601337292;1.0000426912276787;10.000463831270551;0.4168150265806443;-0.435228979332582;-0.4352290182615413;0.38309453830788764;0.3601162928689812;0.5257853116961736;0.9999086176906142
59.433165;1.0977241258019885;0.46302226047355755;0.42174030887419456;-0.44357451594536795;-0.4041138400939039;1.0879959860135886;1.0000426205143977;10.000491253142702;0.41681607558492917;-0.4352289796360481;-0.4352290180513449;0.3830940948872315;0.3601157819098367;0.5257866712123023;0.9999085901672146
59.443165;1.0977217716640062;0.4630225263152669;0.42174076827841767;-0.443574516162374;-0.40411383972209036;1.0879959919995563;1.000042555936669;10.000517438839708;0.4168171317348522;-0.4352289799414989;-0.435229017825187;0.38309363209396646;0.36011527935787246;0.5257879968754385;0.999908469448446
59.453165;1.0977193778009147;0.46302279038456495;0.42174124066736624;-0.4435745163573167;-0.4041138393732599;1.0879960322407016;1.0000424927105727;10.000542399027454;0.41681819476473175;-0.43522898024730305;-0.4352290175833919;0.38309315116365805;0.36011478434107336;0.5257892913584851;0.999908253869881
59.463165;1.0977179458070607;0.4630234525216158;0.421741705496485;-0.4435749406474234;-0.40411385770466157;1.087996105396444;1.0000424261898444;10.000566150891641;0.4168192644443378;-0.43522898055222137;-0.4352290173262929;0.3830926536998379;0.3601142961603979;0.5257905580652393;0.999907942013829
59.473165;1.0977154808168337;0.463023706802229;0.42174219560580006;-0.44357494080330717;-0.4041138574041135;1.08799620966115;1.0000423515331596;10.000588702489042;0.416820340216719;-0.43522898085552303;-0.4352290170539774;0.38309214110327217;0.3601138141670652;0.5257918012179609;0.9999075320727909
59.483165;1.097712984557045;0.4630239524785837;0.42174268997206077;-0.4435749409418577;-0.404113857128757;1.0879963446898413;1.0000422628979433;10.000610041173314;0.41682142138321365;-0.43522898115676056;-0.4352290167662138;0.38309161370626293;0.3601133376096819;0.525793025239326;0.9999070210607566
59.493165;1.0977104603469583;0.46302418782529814;0.42174318557041013;-0.44357494106404977;-0.40411385687845636;1.0879965124185407;1.0000421532250945;10.00063014085039;0.4168225069482064;-0.4352289814556213;-0.4352290164627695;0.38309107061450487;0.3601128655303068;0.5257942337985676;0.9999064047588725
