time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
59.503165;1.0977079123902418;0.46302441132112787;0.4217436801831334;-0.4435749411707795;-0.40411385665217364;1.0879967165293505;1.0000420147135367;10.00064897779233;0.41682359537772895;-0.4352289817518899;-0.43522901614367077;0.38309051064106403;0.3601123966768087;0.5257954295661719;0.9999056788940149
59.513165;1.0977053456767936;0.4630246207862604;0.4217441724626448;-0.4435749412627823;-0.4041138564481309;1.0879969604455872;1.000041839597796;10.000666536617588;0.4168246850324512;-0.4352289820455614;-0.43522901580922563;0.3830899330554162;0.36011192953403653;0.5257966145518165;0.9999048407408974
59.523165;1.0977027657965264;0.46302481303291515;0.42174466172851394;-0.4435749413404134;-0.4041138562642057;1.087997245013257;1.0000416214173453;10.000682809308149;0.4168257745260307;-0.4352289823372764;-0.43522901545982;0.3830893375516236;0.3601114623860798;0.5257977901488023;0.9999038895073201
59.533165;1.0977001788811034;0.4630249844244504;0.4217451482200007;-0.4435749414038161;-0.40411385609856537;1.0879975678972458;1.0000413558669445;10.00069779834771;0.41682686266415825;-0.43522898262873577;-0.4352290150954285;0.38308872408917327;0.3601109931732816;0.5257989569723213;0.9999028255190409
59.543165;1.0976975910837912;0.4630251320469659;0.42174563312276697;-0.4435749414532398;-0.4041138559499002;1.0879979249363652;1.0000410403918678;10.000711518437095;0.4168279484062432;-0.4352289829226553;-0.4352290147152585;0.3830880928854534;0.3601105193763936;0.5258001150990773;0.9999016500765506
59.553165;1.0976950082569863;0.46302525422264906;0.4217461180640652;-0.44357494148906806;-0.4041138558170086;1.087998311042329;1.000040673762483;10.000723990726705;0.41682903064420923;-0.4352289832223445;-0.4352290143179859;0.38308744453212545;0.36011003812324466;0.5258012646302879;0.999900366366129
59.563165;1.0976924359331446;0.46302534994869177;0.4217466048263423;-0.4435749415116801;-0.4041138556983139;1.087998719816075;1.0000402558588188;10.00073523995436;0.41683010802827297;-0.4352289835313249;-0.43522901390224233;0.3830867801822547;0.3601095462869979;0.5258024064278842;0.9998989801930881
59.573165;1.0976898789460878;0.46302541836170086;0.42174709532308813;-0.4435749415214524;-0.4041138555917964;1.0879991439658283;1.0000397867362207;10.000745298888859;0.41683117935008795;-0.43522898385334297;-0.43522901346686427;0.383086101350662;0.36010904079420547;0.5258035426818534;0.9998974997914982
59.583165;1.097687340771591;0.4630254586910507;0.4217475915890317;-0.4435749415189669;-0.40411385549539736;1.0879995766040795;1.00003926588085;10.000754207735662;0.41683224397960655;-0.4352289841925159;-0.4352290130109607;0.38308540945799785;0.3601085193675986;0.5258046766880863;0.9998959341745571
59.593165;1.0976848232263454;0.463025470735047;0.4217480960282418;-0.4435749415051615;-0.40411385540743916;1.0880000118326918;1.000038692708814;10.000762007370147;0.4168333019443125;-0.4352289845531589;-0.4352290125340299;0.3830847058573084;0.3601079811283937;0.5258058120646282;0.9998942907337043
59.603165;1.0976823269874085;0.4630254555363029;0.42174861174786793;-0.4435749414812144;-0.4041138553265459;1.0880004439322792;1.0000380674667892;10.000768736805256;0.41683435386058376;-0.43522898493928736;-0.4352290120360342;0.38308399209256927;0.36010742657783706;0.525806952013855;0.9998925744286722
59.613165;1.0976798518790842;0.46302535595801014;0.4217490885809557;-0.4435737232771992;-0.4041127454504959;1.0880008656128313;1.0000373914395915;10.000774431283205;0.4168354004431589;-0.43522898535413806;-0.43522901151726046;0.3830832699032096;0.360106857237358;0.5258080989061585;0.9998907891547749
59.623165;1.0976773963107211;0.46302529269035214;0.4217496383797589;-0.44357372323611;-0.40411274537938013;1.088001267984236;1.0000366664334117;10.00077912045217;0.41683644153730864;-0.43522898580011266;-0.43522901097804045;0.38308254120585195;0.36010627527509625;0.5258092542038262;0.9998889394440076
59.633165;1.0976749572991915;0.4630252085073105;0.4217502106909055;-0.44357372318664023;-0.40411274531061603;1.0880016428314996;1.0000358936415072;10.000782837476883;0.4168374756319955;-0.4352289862791236;-0.4352290104184768;0.3830818079096281;0.36010568315897173;0.5258104185762555;0.9998870306807607
59.643165;1.0976725320952;0.4630251049843098;0.4217508080592973;-0.4435737231276764;-0.4041127452424273;1.0880019837081216;1.0000350723039007;10.000785634541739;0.41683850037058023;-0.43522898679286337;-0.4352290098384381;0.38308107152936144;0.3601050835029897;0.5258115920261814;0.9998850680536092
59.653165;1.0976701205082322;0.46302498321606517;0.42175143181458313;-0.44357372305787657;-0.4041127451733473;1.0880022853583777;1.0000341996514015;10.000787590558529;0.41683951347591464;-0.4352289873427246;-0.43522900923786084;0.38308033323956425;0.36010447893861297;0.525812773914509;0.9998830561696014
59.663165;1.097667725620152;0.4630248438154438;0.421752082071958;-0.44357372297607917;-0.4041127451024121;1.0880025436455727;1.0000332725573438;10.000788804530393;0.41684051324786775;-0.435228987929639;-0.4352290086168946;0.3830795942922974;0.3601038716204961;0.5258139629362724;0.999880999454669
59.673165;1.0976653521839608;0.4630246871312242;0.42175275799568235;-0.4435737228813141;-0.40411274502905653;1.0880027555311822;1.0000322890170552;10.000789377687218;0.41684149829369477;-0.43522898855404235;-0.4352290079758279;0.3830788561083811;0.36010326289612965;0.5258151567391344;0.999878901911821
59.683165;1.0976630046597882;0.4630245137143671;0.42175345790942387;-0.4435737227729842;-0.4041127449528278;1.08800291835519;1.0000312480124298;10.000789398423796;0.4168424670500571;-0.43522898921588254;-0.4352290073151244;0.38307812002950176;0.36010265364192146;0.5258163510235938;0.9998767666264271
59.693165;1.0976606862318756;0.46302432488218;0.4217541793876621;-0.44357372265111844;-0.4041127448732442;1.0880030287861282;1.000030148757437;10.00078893738088;0.4168434178553274;-0.4352289899148728;-0.4352290066355224;0.3830773872420521;0.36010104458214853;0.5258168540587508;0.9998745963650351
59.703165;1.0976583994570215;0.46302412304468493;0.4217549195262079;-0.44357372251622995;-0.40411274479002923;1.08800308189288;1.0000289907278506;10.000788044055264;0.41684434941794896;-0.4352289906508908;-0.43522900593807545;0.3830766590320379;0.3601004361199704;0.5258180263148172;0.9998723947010639
59.713165;1.0976561480203233;0.4630239112707717;0.4217556748475249;-0.4435737223689311;-0.40411274470333747;1.0880030713698405;1.000027774250145;10.000786740792897;0.4168452609669199;-0.43522899142388605;-0.435229005224216;0.38307593715549987;0.36009982817364666;0.5258191722731649;0.9998701656218173
59.723165;1.097653936817815;0.46302369249966036;0.42175644104745585;-0.4435737222096563;-0.4041127446136362;1.0880029902763566;1.0000265009397067;10.000785022122288;0.41684615196060787;-0.43522899223340994;-0.4352290044958946;0.38307522407890643;0.3600992204004447;0.5258202814352233;0.9998679117986077
59.733165;1.0976517700197863;0.46302346928455806;0.42175721326075105;-0.44357372203841616;-0.40411274452156903;1.088002830266895;1.0000251739778938;10.00078286637432;0.4168470218168507;-0.43522899307845614;-0.43522900375554446;0.3830745225997824;0.3600986125860544;0.5258213449450385;0.9998656339567744
59.743165;1.0976496495957437;0.463023243833104;0.42175798648957585;-0.4435737218547642;-0.40411274442799483;1.0880025806801032;1.0000237983934859;10.000780254162661;0.4168478697999095;-0.4352289939576228;-0.4352290030057562;0.38307383474382295;0.36009800481687343;0.5258223559267777;0.9998633320333691
59.753165;1.0976475750731631;0.4630230179251246;0.42175875584399886;-0.44357372165825243;-0.4041127443338686;1.0880022302498196;1.0000223809015314;10.000777181303711;0.4168486947830831;-0.43522899486911293;-0.4352290022490268;0.38307316113584394;0.360097397305912;0.525823308505205;0.99986100690033
59.763165;1.0976455439135557;0.4630227928147649;0.4217595168567002;-0.44357372144893087;-0.40411274423990495;1.0880017701504634;1.000020928842076;10.00077366131244;0.4168494952121115;-0.43522899581052066;-0.4352290014877648;0.38307250170612417;0.3600967900491609;0.5258241968740209;0.9998586618232087
59.773165;1.0976435522499732;0.46302256930461877;0.4217602657530286;-0.4435737212272891;-0.4041127441465482;1.0880011956109201;1.0000194490673946;10.000769724985387;0.41685026975314565;-0.4352289967787255;-0.4352290007243008;0.3830718566954596;0.36009618256886344;0.5258250154541273;0.9998563027594456
59.783165;1.0976415960606098;0.4630223479925496;0.42176099940975253;-0.44357372099367226;-0.4041127440544385;1.0880005059047904;1.0000179476590425;10.000765425352583;0.4168510178040715;-0.4352289977700856;-0.4352289999608352;0.38307122694475576;0.3600955738355575;0.5258257595411527;0.999853936577754
59.793165;1.097639672337318;0.46302212933561576;0.4217617151938292;-0.4435737207477658;-0.40411274396477975;1.087999703474469;1.0000164298039582;10.000760842373204;0.4168517389377554;-0.43522899878074356;-0.43522899919959507;0.3830706139187279;0.36009496240107136;0.5258264258084236;0.9998515687048339
59.803165;1.097637779562226;0.4630219137914201;0.4217624108702252;-0.4435737204886137;-0.4041127438791454;1.0879987921489003;1.0000148993368283;10.000756079280764;0.41685243193880517;-0.43522899980671126;-0.4352289984431184;0.3830700198563549;0.36009434669294854;0.5258270124501003;0.9998492024338017
59.813165;1.0976359179932156;0.4630217023978707;0.4217630846470323;-0.4435737202148402;-0.40411274379895995;1.0879977752322303;1.0000133587682138;10.000751249655515;0.41685309458216996;-0.43522900084384336;-0.435228997694366;0.38306944757571504;0.3600937253168115;0.5258275187047117;0.9998468390896386
59.823165;1.0976340900134864;0.4630214970292827;0.42176373535360984;-0.44357371992465894;-0.4041127437249376;1.0879966554541027;1.0000118102949305;10.000746456559938;0.416853724185467;-0.4352290018877939;-0.4352289969566617;0.3830688998380988;0.36009309735931283;0.5258279440696066;0.999844477993594
59.833165;1.0976322994994854;0.46302129999440034;0.42176436247494214;-0.4435737196159441;-0.4041127436567488;1.087995436287368;1.0000102567038742;10.000741776480552;0.4168543182046152;-0.43522900293391203;-0.4352289962335039;0.3830683787631189;0.36009246263403233;0.5258282877532626;0.9998421174788601
59.843165;1.0976305501555015;0.4630211136358394;0.4217649659906641;-0.443573719286676;-0.4041127435932975;1.0879941221341527;1.000008700771549;10.000737261268911;0.4168548743849824;-0.43522900397728664;-0.4352289955283521;0.383067885508889;0.3600918216610914;0.5258285484129036;0.9998397567267772
59.853165;1.0976288442400979;0.4630209402460608;0.42176554633165725;-0.443573718935438;-0.40411274353333176;1.0879927178462674;1.0000071437392573;10.000732948553841;0.416855390526349;-0.4352290050128972;-0.43522899484468813;0.3830674203457188;0.36009117532697316;0.5258287241506524;0.9998373966343799
59.863165;1.097627182573563;0.4630207821840313;0.4217661044648974;-0.44357371856150857;-0.4041127434758154;1.0879912290315918;1.0000055849326652;10.000728865964218;0.41685586437308947;-0.4352290060357425;-0.43522899418631333;0.38306698310786425;0.36009052450518786;0.5258288128595122;0.9998350393779679
59.873165;1.097625565115916;0.4630206417874923;0.42176664181313456;-0.4435737181646934;-0.4041127434200371;1.0879896621985723;1.00000402289822;10.00072503172479;0.41685629372586874;-0.4352290070410871;-0.435228993557127;0.38306657364442204;0.36008986992108205;0.5258288126081158;0.9998326866771342
59.883165;1.097623990923629;0.4630205209125165;0.421767159944274;-0.4435737177451156;-0.4041127433655752;1.0879880241752984;1.0000024563592471;10.000721456673551;0.41685667642751745;-0.43522900802478204;-0.435228992960329;0.3830661920807762;0.3600892120296489;0.525828721766235;0.9998303383317225
59.893165;1.0976224584343734;0.46302042090719714;0.4217676602991449;-0.44357371730291256;-0.40411274331223596;1.0879863220187005;1.0000008844765633;10.000718146039873;0.4168570104308375;-0.43522900898342676;-0.4352289923981956;0.38306583889344076;0.3600885507072165;0.5258285391678053;0.9998279938837826
59.903165;1.0976209672032322;0.4630203433242312;0.4217681441428913;-0.4435737168382473;-0.40411274326014107;1.0879845636634862;0.9999993072217533;10.00071510472068;0.41685729396535814;-0.4352290099142039;-0.4352289918725767;0.3830655147682815;0.36008788513597956;0.5258282644211986;0.9998256556898825
59.913165;1.0976195184185042;0.4630202902870905;0.42176861265345145;-0.4435737163517053;-0.4041127432097323;1.087982757754646;0.9999977262929998;10.000712346559842;0.41685752547891075;-0.4352290108146582;-0.43522899138516274;0.3830652202406314;0.36008721408446853;0.5258278980632956;0.9998233294703541
59.923165;1.0976181131073015;0.46302026398796325;0.4217690671822893;-0.4435737158442815;-0.40411274316153845;1.0879809125795163;0.9999961464495568;10.000709896778739;0.4168577035147929;-0.4352290116827421;-0.4352289909373587;0.3830649551249506;0.3600865364116848;0.525827441720758;0.9998210227109159
59.933165;1.0976167513758328;0.46302026603060403;0.42176950966795296;-0.44357371531699397;-0.4041127431159653;1.087979035524354;0.9999945759203149;10.00070778159687;0.41685782647932285;-0.4352290125167098;-0.4352289905300855;0.38306471809777015;0.36008585160836337;0.5258268983448539;0.999818743195321
59.943165;1.0976154331114674;0.463020297123277;0.42176994273410456;-0.44357371477081053;-0.40411274307324635;1.0879771330347356;0.9999930250205094;10.000706014338808;0.4168578923359006;-0.4352290133145523;-0.43522899016365846;0.3830645067400925;0.36008515992368656;0.5258262719176171;0.999816498586779
59.953165;1.097614158388261;0.46302035723693585;0.4217703693698248;-0.44357371420682007;-0.4041127430335137;1.0879752104715597;0.9999915038873863;10.000704591666313;0.41685789879135976;-0.43522901407365644;-0.4352289898378023;0.3830643177137796;0.3600844619325101;0.5258255665252803;0.9998142968375602
59.963165;1.0976129283712988;0.46302044608328297;0.4217707927019926;-0.4435737136263726;-0.404112742996921;1.087973272024445;0.999990020324185;10.00070349805001;0.41685784374540275;-0.43522901479112364;-0.43522898955183453;0.38306414696669067;0.36008375806423426;0.5258247855945188;0.9998121459463399
59.973165;1.0976117465412214;0.46302056343742853;0.4217712159227834;-0.44357371303113313;-0.4041127429636558;1.0879713208178519;0.9999885790630647;10.000702713662397;0.41685772537553867;-0.43522901546427356;-0.435228989304872;0.38306399000271135;0.3600830483338314;0.5258239321139948;0.999810052737836
59.983165;1.097610618639274;0.4630207093587896;0.42177164219430857;-0.4435737124229858;-0.40411274293375293;1.0879693591726745;0.999987182636621;10.000702223758204;0.41685754218480514;-0.43522901609089804;-0.43522898909581814;0.38306384192180987;0.36008233217415936;0.5258230094315665;0.999808022284765
59.993165;1.0976095516963011;0.4630208844570269;0.4217720745518134;-0.44357371180389404;-0.4041127429069118;1.087967389594229;0.9999858315779845;10.000702015741732;0.4168572933249652;-0.4352290166692949;-0.43522898892338324;0.3830636974132914;0.3600816084669042;0.5258220215449814;0.9998060585035379
60.003165;1.0976085531867121;0.4630210900079749;0.42177251570501284;-0.44357371117588856;-0.40411274288254917;1.0879654160836585;0.9999845235852263;10.000702064851323;0.4168569787964733;-0.43522901719828405;-0.4352289887864088;0.3830635512909039;0.36008087607936484;0.5258209730321809;0.9998041647836893
60.013165;1.0976076300731659;0.4630213282092333;0.42177296778503587;-0.4435737105412014;-0.4041127428600533;1.0879634438423516;0.9999832538100114;10.000702325572078;0.4168565991514396;-0.4352290176772355;-0.43522898868410975;0.38306339942643375;0.36008013470018435;0.5258198690581395;0.9998023438253659
60.023165;1.097606787141002;0.4630216024470735;0.42177343223052055;-0.44357370990238193;-0.40411274283896087;1.087961477548842;0.9999820165546289;10.000702737021083;0.4168561549314639;-0.4352290181060786;-0.4352289886160518;0.38306323906765666;0.3600793850859285;0.5258187151389824;0.9998005975316524
60.033165;1.0976060255093951;0.46302191664124376;0.421773909945508;-0.44357370926221174;-0.4041127428188267;1.0879595207110297;0.9999808064302304;10.000703243561885;0.4168556465219378;-0.43522901848532497;-0.43522898858217596;0.38306306827864434;0.3600786287551807;0.5258175165313606;0.9997989276068595
60.043165;1.0976053427004417;0.46302227419387293;0.42177440146373135;-0.443573708623343;-0.4041127427990343;1.0879575765960545;0.9999796180342096;10.00070381389557;0.41685507430976765;-0.435229018815965;-0.4352289885830155;0.3830628855023578;0.36007786785018037;0.5258162777987264;0.9997973360895382
60.053165;1.0976047338316053;0.4630226780268229;0.42177490676156243;-0.4435737079876262;-0.4041127427787909;1.0879556487108084;0.9999784457415963;10.000704434833352;0.41685443857703125;-0.4352290190992905;-0.43522898861989723;0.3830626895729193;0.3600771049675182;0.5258150032004233;0.9997958255354987
60.063165;1.097604192648222;0.4630231310602875;0.4217754252940001;-0.4435737073556577;-0.40411274275715225;1.0879537403816337;0.9999772846888202;10.000705087165207;0.4168537394187588;-0.4352290193368598;-0.43522898869478255;0.3830624797655182;0.3600763427032124;0.5258136972049019;0.9997943986851797
60.073165;1.0976037119441209;0.46302363583531014;0.421775956614221;-0.4435737067271072;-0.4041127427331181;1.087951854917142;0.9999761316999677;10.000705729297385;0.4168529769565974;-0.43522901953048515;-0.4352289888098031;0.3830622558610658;0.36007558333928347;0.5258123641424726;0.9997930573725461
60.083165;1.0976032837024743;0.4630241941279971;0.4217765007528814;-0.4435737061013103;-0.40411274270588754;1.0879499961957593;0.9999749853221314;10.000706298914613;0.4168521515798805;-0.4352290196821943;-0.43522898896683887;0.3830620180413069;0.36007482892258624;0.5258110078768454;0.9997918018002555
60.093165;1.0976028994910012;0.4630248073807459;0.4217770581134658;-0.44357370547768976;-0.40411274267494085;1.0879481679175917;0.9999738450276053;10.000706726245374;0.4168512641523921;-0.4352290197943853;-0.43522898916729;0.3830617664242046;0.36007408146142494;0.5258096323845369;0.9997906311548018
60.103165;1.097602551143938;0.4630254768573628;0.4217776294400783;-0.4435737048561284;-0.40411274263979013;1.0879463714557196;0.9999727093189054;10.000706942363594;0.41685031642743176;-0.43522901986994034;-0.4352289894120241;0.3830615005931011;0.3600733430579812;0.5258082424969343;0.9997895451326417
60.113165;1.097602231100483;0.46302620292133573;0.4217782157634433;-0.44357370423711195;-0.4041127425998891;1.0879446049483745;0.9999715736478263;10.000706877995633;0.4168493116626856;-0.4352290199119306;-0.4352289897013662;0.3830612195386336;0.36007261609490876;0.525806843919586;0.9997885455545987
60.123165;1.0976019322774402;0.46302692544021434;0.42177876430581185;-0.4435724854504655;-0.40411163275406164;1.0879428652590482;0.9999704303912403;10.000706467802358;0.4168482547833343;-0.4352290199231195;-0.435228990035027;0.38306092198960473;0.3600719032141075;0.5258054424888188;0.9997876364348264
60.133165;1.0976016476748354;0.4630277613099586;0.4217793842415395;-0.4435724848396291;-0.40411163270399963;1.0879411507750103;0.9999692715944025;10.000705657755184;0.41684715173845616;-0.4352290199057858;-0.4352289904121121;0.38306060676733183;0.36007120694025435;0.5258040434635;0.9997868217499541
60.143165;1.0976013699079428;0.4630286500569506;0.4217800228854347;-0.44357248423485574;-0.40411163264923133;1.0879394624950602;0.9999680917711654;10.000704400207386;0.41684600891684276;-0.4352290198620931;-0.43522899083114436;0.38306027296675876;0.36007052947252305;0.5258026515744355;0.999786104149019
60.153165;1.0976010920156205;0.4630295909467395;0.4217806810164962;-0.4435724836373548;-0.4041116325903208;1.08793780297269;0.999966887374249;10.000702643966235;0.4168448332246933;-0.43522901979451595;-0.43522899128989034;0.3830599199405595;0.3600698727556446;0.5258012714791022;0.999785486691718
60.163165;1.0976008092803098;0.4630305835584374;0.42178135843217884;-0.4435724830477557;-0.4041116325279384;1.087936174457608;0.9999656543341318;10.000700333067936;0.4168436320968607;-0.43522901970576566;-0.4352289917852935;0.38305954719456586;0.36006923851391764;0.5257999080395762;0.9997849743509333
60.173165;1.0976005196078653;0.463031627633685;0.4217820539283745;-0.4435724824660592;-0.4041116324628054;1.0879345783059697;0.9999643876011248;10.000697410892508;0.4168424130779732;-0.43522901959845905;-0.43522899231377427;0.3830591544870979;0.36006862829372094;0.525798566082517;0.9997845732332367
60.183165;1.0976002227900137;0.4630327229744913;0.4217827658664628;-0.4435724818920462;-0.404111632395761;1.0879330158931766;0.9999630825356955;10.000693824221635;0.41684118332634035;-0.43522901947497805;-0.43522899287163674;0.3830587418895572;0.3600680434830202;0.5257972496414686;0.999784289273829
60.193165;1.0975999201516753;0.46303386882651937;0.4217834925732186;-0.4435724813255493;-0.40411163232771596;1.087931489198648;0.9999617359029139;10.000689528603502;0.4168399489716527;-0.4352290193375359;-0.43522899345531013;0.383058309406501;0.36006748499483726;0.5257959615794949;0.9997841275680872
60.203165;1.097599613703337;0.46303506306133113;0.4217842321313478;-0.44357248076643896;-0.4041116322592519;1.087930000381171;0.9999603457648425;10.000684491787181;0.4168387145583543;-0.43522901918824636;-0.4352289940613335;0.3830578566656693;0.3600669527346442;0.5257947040870611;0.9997840920635886
60.213165;1.0975993046656503;0.4630363021785238;0.421784981939826;-0.4435724802146305;-0.4041116321903221;1.087928551256839;0.9999589105522456;10.00067869346724;0.4168374830938552;-0.43522901902918326;-0.43522899468622955;0.38305738297320147;0.3600664454035464;0.5257934794852169;0.9997841852641046
60.223165;1.0975989928153702;0.463037582094263;0.42178573847463047;-0.443572479670005;-0.404111632120361;1.0879271431157098;0.9999574286241112;10.000672129346198;0.41683625638048877;-0.43522901886246096;-0.43522899532652826;0.38305688736725657;0.3600649606624678;0.5257916058931005;0.9997844081588687
60.233165;1.0975986768039736;0.46303889900268613;0.4217864973309172;-0.4435724791321651;-0.40411163204840334;1.0879257768267372;0.999955898814294;10.000664816679091;0.416835035160916;-0.4352290186900628;-0.4352289959789051;0.38305636880131283;0.36006449522846146;0.5257904566268315;0.999784760336926
60.243165;1.0975983549169408;0.4630402500113758;0.4217872535253102;-0.4435724786004969;-0.40411163197313166;1.0879244537180885;0.9999543207716608;10.000656791521045;0.41683381913345335;-0.43522901851361534;-0.4352289966403523;0.38305582646212005;0.36006404499137373;0.5257893505194019;0.9997852395890225
60.253165;1.0975980257747138;0.4630416331389238;0.4217880021568141;-0.4435724780745569;-0.4041116318930406;1.0879231769487179;0.9999526947426715;10.000648103730315;0.4168326069147512;-0.4352290183346652;-0.43522899730827336;0.3830552597866618;0.36006360552180594;0.5257882905632215;0.9997858415212286
60.263165;1.0975976880121283;0.4630430464336524;0.42178873902617403;-0.4435724775541296;-0.40411163180663606;1.087921951990779;0.9999510212701358;10.000638812486207;0.4168313961164953;-0.43522901815508475;-0.43522899798043957;0.38305466830674634;0.3600631729059024;0.5257872783893878;0.9997865601683629
60.273165;1.097597339333766;0.46304448724730685;0.42178946051585214;-0.4435724770388117;-0.40411163171250375;1.0879207865210934;0.9999493008952383;10.000628978201863;0.41683018382361875;-0.43522901797694014;-0.4352289986551062;0.3830540516017855;0.3600627443555325;0.5257863141557697;0.9997873890465174
60.283165;1.0975969760991655;0.46304595259518416;0.42179016299862104;-0.4435724765277785;-0.40411163160921687;1.08791969025164;0.9999475340291775;10.000618657449893;0.4168289671462492;-0.4352290178020556;-0.4352289993312956;0.38305340942759325;0.36006231806434386;0.5257853969315067;0.9997883217633721
60.293165;1.0975965936865448;0.4630474398374987;0.4217908426102447;-0.44357247602012556;-0.4041116314954359;1.0879186733347803;0.9999457212784982;10.000607900729218;0.41682774345253265;-0.4352290176318161;-0.4352290000086739;0.3830527421462579;0.3600618926139566;0.5257845251393618;0.9997893522117868
60.303165;1.0975961877021037;0.4630489465571404;0.4217914955384752;-0.4435724755152308;-0.4041116313701915;1.0879177436030383;0.9999438639769687;10.000596749271061;0.4168265105905126;-0.4352290174671806;-0.43522900068699816;0.3830520510445906;0.3600614666292818;0.525783696550296;0.9997904749424581
60.313165;1.0975957551203104;0.46305046992356763;0.421792118257812;-0.4435724750127162;-0.404111631232923;1.0879169049190776;0.9999419644541389;10.000585235432427;0.41682526702432765;-0.4352290173086812;-0.43522900136582343;0.38305133809726094;0.3600610387714491;0.5257829079979102;0.9997916853861606
60.323165;1.097595293896175;0.4630520067832907;0.4217927074604965;-0.4435724745122329;-0.40411163108346676;1.0879161577417147;0.999940026228358;10.000573386891222;0.4168240115650073;-0.43522901715643725;-0.4352290020447441;0.3830506056420837;0.3600606077054093;0.5257821557905176;0.9997929784272871
60.333165;1.0975948010999756;0.4630535543116648;0.42179326009667356;-0.44357247401323946;-0.40411163092211444;1.0879155009882795;0.9999380543550923;10.000561236585051;0.41682274314942513;-0.43522901701017697;-0.4352290027237965;0.38304985645816475;0.36006017186222583;0.5257814368732786;0.9997943464949529
60.343165;1.09759427131832;0.46305510982608244;0.42179377361338555;-0.4435724735149672;-0.4041116307493159;1.0879149335291873;0.9999360557522434;10.000548832999037;0.41682146099484885;-0.43522901686911214;-0.43522900340366905;0.38304909398829606;0.36005972939772807;0.5257807495761708;0.9997957802894883
60.353165;1.0975936974678526;0.4630566699945004;0.42179424611613003;-0.4435724730166998;-0.4041116305652636;1.0879144550505289;0.9999340393011177;10.000536233684134;0.4168201648413128;-0.4352290167319178;-0.4352290040857344;0.38304832213526535;0.3600592786628156;0.5257800933312158;0.999797271182737
60.363165;1.0975930732894317;0.46305823058794043;0.42179467625316347;-0.4435724725180184;-0.40411163036988723;1.0879140666560765;0.999932014878683;10.000523489837132;0.4168188550752343;-0.43522901659717794;-0.4352290047720529;0.38304754461548207;0.36005881868280376;0.5257794678966793;0.9997988120846709
60.373165;1.0975923944897386;0.4630597866470693;0.4217950627159213;-0.4435724720188199;-0.4041116301630278;1.0879137708178064;0.9999299913524093;10.000510644476824;0.4168175327475145;-0.4352290164638104;-0.4352290054651719;0.3830467644443352;0.3600583491620897;0.5257788728312334;0.999800396648832
60.383165;1.0975916585702226;0.4630613326186238;0.4217954038474359;-0.44357247151914403;-0.40411162994445526;1.0879135705228007;0.9999279752815474;10.000497736186025;0.416816199575861;-0.4352290163310028;-0.4352290061675799;0.3830459838401931;0.36005787021499086;0.525778307275203;0.9998020189025606
60.393165;1.0975908650889508;0.46306286258669743;0.42179569780851817;-0.443572471018851;-0.40411162971376907;1.0879134682292346;0.9999259705387041;10.000484797071998;0.41681485788784095;-0.4352290161980635;-0.43522900688128613;0.38304520468753606;0.3600573822179921;0.5257777698826621;0.9998036739182218
60.403165;1.0975900157160192;0.4630643705617705;0.42179594284981725;-0.4435724705175341;-0.4041116294702618;1.0879134655230287;0.9999239781171507;10.000471854801129;0.41681351041060966;-0.4352290160644706;-0.43522900760780936;0.38304442939993;0.3600568860326599;0.5257772590744741;0.9998053573856338
60.413165;1.0975891135990827;0.4630658506184104;0.4217961373513826;-0.4435724700149925;-0.40411162921279625;1.087913563155323;0.9999219969366849;10.000458935025076;0.4168121601021578;-0.43522901592990887;-0.4352290083483233;0.3830436613300287;0.3600563834189911;0.5257767734549351;0.9998070634984932
60.423165;1.0975881623929948;0.46306729724240214;0.421796279836135;-0.44357246951164153;-0.4041116289397136;1.0879137602207973;0.9999200254892104;10.000446062404416;0.4168108100815352;-0.4352290157941403;-0.43522900910386497;0.38304290449180256;0.360055876966143;0.525776312044821;0.9998087840540796
60.433165;1.0975871644745658;0.4630687061943337;0.42179636917874136;-0.44357246900828523;-0.4041116286488718;1.0879140533679736;0.9999180626849976;10.000433268498734;0.4168094635347603;-0.43522901565692484;-0.435229009875447;0.38304216300435234;0.36005536953432393;0.525775874395108;0.9998105101168929
60.443165;1.097586119399077;0.46307007497522207;0.42179640480440267;-0.44357246850572907;-0.4041116283378513;1.0879144379840595;0.9999161081345631;10.000420590647929;0.41680812372608267;-0.43522901551822046;-0.4352290106638644;0.3830414403615906;0.36005486387757785;0.5257754603102915;0.999812234599782
60.453165;1.0975850244467897;0.4630714022319206;0.42179638639801376;-0.44357246800460537;-0.4041116280041745;1.0879149099660566;0.9999141627719731;10.000408055092388;0.41680679410674376;-0.43522901537823616;-0.4352290114695745;0.3830407389008818;0.3600543625209518;0.5257750690217818;0.9998139539401024
60.463165;1.0975838765901056;0.46307268714911287;0.4217963134878223;-0.44357246750523593;-0.40411162764542885;1.0879154656344154;0.999912229158926;10.000395668207299;0.41680547841481813;-0.43522901523705715;-0.4352290122927154;0.38304006001908547;0.3600538678873552;0.5257746987818848;0.9998156680249832
60.473165;1.0975826744389034;0.463073929583177;0.42179618538230185;-0.44357246700767095;-0.4041116272593897;1.0879161010442726;0.9999103110042907;10.00038342266431;0.41680418092177696;-0.43522901509438733;-0.43522901313277723;0.38303940483777826;0.36005338262838227;0.5257743472470366;0.9998173788171609
60.483165;1.097581419456347;0.4630751303617858;0.42179600111876003;-0.4435724665121844;-0.404111626844148;1.0879168122198413;0.9999084121491197;10.000371307175826;0.4168029064931693;-0.4352290149497651;-0.43522901398828234;0.3830387744026525;0.3600529094109098;0.5257740119050862;0.9998190889891743
60.493165;1.097580115103476;0.4630762911049391;0.4217957594465084;-0.4435724660198861;-0.4041116263980042;1.087917595155173;0.999906535447044;10.000359316091133;0.4168016598258485;-0.43522901480298015;-0.4352290148571814;0.3830381693970408;0.36005245023171256;0.5257736902607918;0.9998208010768161
60.503165;1.0975787641031125;0.46307741342950187;0.4217954590657944;-0.4435724655327497;-0.40411162591928657;1.0879184453254973;0.9999046824427844;10.000347454028201;0.4168004444993775;-0.43522901465433167;-0.43522901573762224;0.3830375902805907;0.36005200639975893;0.5257733797771538;0.9998225171194975
60.513165;1.0975773670045816;0.46307849813392615;0.4217950988371273;-0.4435724650530142;-0.40411162540640905;1.087919357889949;0.9999028537362047;10.00033573386873;0.41679926305795745;-0.4352290145046085;-0.43522901662838415;0.38303703776745074;0.36005157924211173;0.5257730778695661;0.9998242394794876
60.523165;1.0975759231869142;0.46307954512304733;0.4217946778626919;-0.4435724645827085;-0.4041116248579574;1.0879203287715764;0.9999010487548033;10.000324172666364;0.41679811777218806;-0.4352290143548132;-0.43522901752897886;0.3830365127839806;0.36005117040525053;0.5257727823932118;0.9998259721363855
60.533165;1.097574432055768;0.46308055387477476;0.4217941954286876;-0.4435724641236763;-0.4041116242727073;1.0879213552190765;0.9998992656510187;10.000312785601608;0.41679701098165306;-0.4352290142058794;-0.4352290184395762;0.38303601599331616;0.3600507813955881;0.5257724921046147;0.9998277203933651
60.543165;1.0975728932415725;0.4630815236659476;0.4217936507335636;-0.44357246367770287;-0.4041116236495647;1.0879224346723448;0.9998975028166078;10.000301576759174;0.41679594523745644;-0.43522901405880643;-0.43522901936070607;0.38303554727076095;0.36005041305954627;0.5257722066996148;0.9998294893991377
60.553165;1.0975713061370063;0.46308245343561893;0.4217930430081833;-0.44357246324647503;-0.4041116229872437;1.0879235636008942;0.9998957603920963;10.000290534436092;0.4167949237292074;-0.43522901391492214;-0.4352290202928943;0.3830351052663854;0.3600500653568168;0.5257719268774861;0.9998312832510642
60.563165;1.0975696697374961;0.46308334171237564;0.42179237215324206;-0.44357246283152807;-0.4041116222839083;1.0879247380359804;0.9998940398126236;10.000279641585859;0.4167939503572112;-0.4352290137757136;-0.43522902123636337;0.38303468767521004;0.360049737325358;0.525771654217681;0.9998331051243623
60.573165;1.097567983885226;0.4630841868198879;0.4217916388531623;-0.4435724624343176;-0.4041116215372489;1.0879259538744743;0.9998923425221692;10.000268892524003;0.4167930291458847;-0.43522901364243183;-0.4352290221907084;0.38303429232426806;0.36004942723075223;0.5257713902235351;0.9998349578705401
60.583165;1.0975662508083692;0.4630849875165341;0.4217908441946662;-0.44357246205627376;-0.40411162074490986;1.0879272059515814;0.9998906691776296;10.000258300746433;0.4167921636763929;-0.435229013515895;-0.43522902315474116;0.3830339179906598;0.3600491328610991;0.5257711351471488;0.9998368436918892
60.593165;1.0975644750044489;0.4630857439111314;0.4217899895144024;-0.4435724616985442;-0.40411161990476097;1.087928488464048;0.9998890187720418;10.000247900503274;0.41679135692122116;-0.4352290133964859;-0.435229024126748;0.38303356439629466;0.3600488519786069;0.5257708876034566;0.9998387626717234
60.603165;1.0975626621229764;0.46308645777751123;0.42178907624052314;-0.4435724613617035;-0.4041116190151544;1.0879297967973685;0.9998873879695688;10.000237748192252;0.416790611259632;-0.43522901328425;-0.4352290251048194;0.383033231961671;0.36004858276778895;0.5257706448129734;0.9998407118107486
60.613165;1.0975608187325894;0.4630871317681076;0.42178810570830233;-0.4435724610459806;-0.4041116180755613;1.0879311281765585;0.9998857718809336;10.000227919530586;0.4167899283856373;-0.4352290131791905;-0.4352290260869824;0.3830329215637741;0.360048324028638;0.5257704030664782;0.9998426852504905
60.623165;1.0975589531709835;0.4630877683322522;0.4217870792361135;-0.44357246075157175;-0.4041116170869068;1.0879324811576847;0.999884165531007;10.000218498626781;0.4167893089925107;-0.43522901308159206;-0.4352290270712691;0.38303263401672016;0.3600480752808579;0.52577015843788;0.9998446752486444
60.633165;1.097557076086793;0.4630883693873137;0.42178599831382496;-0.4435724604784672;-0.4041116160511222;1.0879338545612889;0.9998825651373778;10.000209564847513;0.4167887525391764;-0.43522901299204797;-0.43522902805571806;0.3830323694312075;0.3600478368158265;0.5257699076129213;0.9998466733380686
60.643165;1.0975551991507484;0.4630889368940816;0.42178486487046446;-0.44357246022634805;-0.4041116149705841;1.0879352460761729;0.9998809691582784;10.000201183017356;0.4167882575519708;-0.4352290129114466;-0.4352290290383535;0.38303212696268113;0.360047609527367;0.525769648339288;0.9998486710787781
60.653165;1.097553332349992;0.463089473715832;0.4217836814987138;-0.44357245999500305;-0.40411161384787264;1.0879366516373148;0.999879378206665;10.000193398288713;0.4167878220924875;-0.43522901284115173;-0.43522903001727403;0.38303190522278385;0.360047394611556;0.525769378997819;0.9998506606848105
60.663165;1.0975514824124792;0.46308998382535316;0.4217824513608963;-0.4435724597847553;-0.4041116126857529;1.0879380655608706;0.999877794333274;10.000186238703558;0.4167874438253507;-0.4352290127830322;-0.43522903099072624;0.3830317030160398;0.3600471932297616;0.5257690977730984;0.9998526358835209
60.673165;1.0975496530869486;0.46309047156161526;0.421781178097285;-0.4435724595964806;-0.4041116114873915;1.0879394811805985;0.9998762207825127;10.000179721317672;0.4167871202224005;-0.4352290127390631;-0.4352290319571507;0.38303151976765465;0.36004700626328656;0.5257688026047715;0.999854592146731
60.683165;1.0975478454895495;0.4630909408383448;0.42177986603274786;-0.44357245943141127;-0.4041116102564568;1.0879408919335003;0.9998746610451007;10.000173852208247;0.41678684925781456;-0.435229012710783;-0.43522903291526227;0.3830313554462121;0.360046834305997;0.5257684919890955;0.9998565261751288
60.693165;1.0975460581628862;0.46309139506274793;0.42177852021591816;-0.44357245929099626;-0.4041116089967965;1.0879422919333313;0.999873117284583;10.00016862104377;0.41678662969677444;-0.4352290126991006;-0.43522903386395423;0.3830312101604644;0.36004667781652794;0.5257681655375053;0.9998584362609452
60.703165;1.0975442875622414;0.4630918374492602;0.4217771459262743;-0.44357245917691496;-0.40411160771210897;1.0879436758434182;0.9998715906778237;10.000164000318037;0.41678646048678825;-0.4352290127044419;-0.4352290348020161;0.38303108382989803;0.36004653722716135;0.5257678237093077;0.9998603237194257
60.713165;1.0975425284803668;0.4630922711001816;0.42177574813817786;-0.44357245909097837;-0.40411160640589167;1.0879450386562823;0.9998700834988241;10.000159949853876;0.41678633997450204;-0.4352290127269051;-0.43522903572807153;0.38303097619473847;0.3600464128558095;0.5257674671746674;0.9998621932364383
60.723165;1.0975407744456904;0.4630926986168049;0.4217743316200413;-0.44357245903466946;-0.4041116050814729;1.0879463754832648;0.9998685999747489;10.000156417637799;0.41678626562294296;-0.43522901276633935;-0.435229036640778;0.38303088684123654;0.3600463047368165;0.5257670962766439;0.9998640508790816
60.733165;1.0975390187159333;0.463093121829511;0.42177290123705746;-0.44357245900878994;-0.4041116037420701;1.087947681636722;0.9998671455305518;10.000153341193496;0.41678623414450766;-0.43522901282236176;-0.4352290375388746;0.38303081515250903;0.3600462127006108;0.525766710775569;0.9998659013008023
60.743165;1.0975372550991154;0.46309354207726955;0.42177146153401174;-0.4435724590136181;-0.4041116023909378;1.0879489532560387;0.9998657263317646;10.000150656580345;0.41678624173174966;-0.43522901289427973;-0.4352290384211745;0.3830307605221894;0.36004613677790287;0.5257663099854218;0.999867746420754
60.753165;1.0975354777505169;0.463093960301682;0.4217700161228296;-0.4435724590490828;-0.40411160103143695;1.0879501876647943;0.9998643495480726;10.000148303390715;0.4167862842814956;-0.4352290129809807;-0.43522903928662554;0.38302972273714275;0.3600460775512087;0.5257651642655071;0.999869585912026
60.763165;1.0975336805521974;0.46309437676764137;0.42176856815580155;-0.443572459114534;-0.40411159966705695;1.0879513831116554;0.9998630232454303;10.000146220977742;0.41678635750041115;-0.43522901308102885;-0.43522904013409514;0.3830297019666762;0.36004603609763397;0.5257647296306648;0.999871418125913
60.773165;1.0975318574319095;0.4630947319393961;0.42176706762138166;-0.44357124103747303;-0.4041104885006523;1.087952538685145;0.999861754707917;10.000144354469455;0.4167864568265607;-0.43522901319302065;-0.4352290409620326;0.38302969805941833;0.36004601374088674;0.5257642755445577;0.999873240443796
60.783165;1.0975300036993296;0.4630951436848298;0.42176562747491725;-0.4435712411583965;-0.4041104871376581;1.0879536545473054;0.9998605480741168;10.000142672164044;0.4167865775339963;-0.4352290133158715;-0.435229041768469;0.38302970981608053;0.36004601194507035;0.5257637996784011;0.9998750499836151
60.793165;1.097528117089753;0.4630955521129541;0.42176419911288227;-0.44357124130468273;-0.40411048578092235;1.087954732152963;0.9998594042059267;10.000141167661862;0.41678671532611555;-0.4352290134488017;-0.4352290425513184;0.3830297350286512;0.36004603210771885;0.5257632995851177;0.9998768454009475
60.803165;1.0975261983761024;0.46309595646621815;0.42176278736718636;-0.44357124147525256;-0.40411048443386727;1.0879557739128385;0.9998583229313303;10.000139843246439;0.41678686690118455;-0.4352290135912591;-0.4352290433086631;0.3830297710676191;0.360046075149724;0.5257627733232653;0.9998786282797353
60.813165;1.0975242522434991;0.46309635603683824;0.42176139653628825;-0.4435712416694767;-0.40411048309945574;1.0879567820051035;0.9998573048141233;10.000138696506475;0.4167870298156566;-0.43522901374288236;-0.43522904403884266;0.3830298155125042;0.3600461414279291;0.5257622201348275;0.9998804033026354
60.823165;1.097522287634189;0.46309675008259177;0.42176003073273494;-0.4435712418871193;-0.40411048178020476;1.087957757633187;0.9998563512640758;10.000137715297868;0.41678720217245385;-0.43522901390326046;-0.43522904474038854;0.3830298667527508;0.36004623101857364;0.5257616404571601;0.9998821777796693
60.833165;1.0975203162263154;0.46309713739433167;0.42175869411774686;-0.44357124212813515;-0.40411048047847503;1.0879587009303933;0.999855463695798;10.000136876940136;0.41678738300837853;-0.43522901407172804;-0.4352290454120348;0.3830299244937689;0.3600463437685988;0.5257610348301534;0.9998839603966974
60.843165;1.0975183501116157;0.4630975157976841;0.42175739105245963;-0.44357124239252776;-0.40411047919655035;1.0879596098702082;0.9998546427543921;10.00013615109226;0.41678757259222154;-0.43522901424754507;-0.4352290460529717;0.38302998983385084;0.36004647914808613;0.5257604029349284;0.9998857597648513
60.853165;1.0975164003736593;0.46309788208908814;0.4217561261976982;-0.4435712426803722;-0.4041104779365741;1.0879604792477573;0.9998538882806246;10.000135502755677;0.4167877716854253;-0.4352290144300739;-0.43522904666307777;0.3830300648499693;0.36004663625688604;0.5257597441094891;0.9998875844470855
60.863165;1.0975144761345366;0.4630982325450226;0.4217549042379501;-0.4435712429917623;-0.4041104767006507;1.087961301742246;0.9998531990608418;10.000134896677366;0.41678798061911826;-0.4352290146186388;-0.43522904724269745;0.38303015226289405;0.36004681377298187;0.5257590584890649;0.9998894438639978
60.873165;1.0975125841523559;0.4630985635479835;0.42175372948025536;-0.44357124332646497;-0.4041104754908314;1.0879620694277206;0.9998525716169341;10.000134303375283;0.4167881989084559;-0.43522901481248155;-0.43522904779216365;0.38303025541564817;0.36004700976627085;0.525758347401661;0.9998913477077941
60.883165;1.0975107296828726;0.4630988718840904;0.42175260585058877;-0.44357124368344797;-0.40411047430895797;1.0879627739800388;0.9998519996154717;10.000133700199465;0.4167884251524287;-0.4352290150110039;-0.4352290483115972;0.383030378206911;0.36004722155751784;0.5257576130872758;0.999893304254121
60.893165;1.0975089177302182;0.4631003727919313;0.4217526469043517;-0.4435711848487329;-0.40411041921215274;1.087963406475322;0.9998514749623864;10.000133068863521;0.41678865722277225;-0.43522901521375296;-0.4352290488009958;0.3830305250301628;0.3600474456606359;0.5257568583527418;0.9998953202615153
60.903165;1.097507153810899;0.4631006270062096;0.42175163680899214;-0.44357118524488093;-0.4041104180914483;1.0879639573931499;0.9998509890687861;10.000132395551868;0.4167888928636813;-0.4352290154199999;-0.43522904926031747;0.38303070068912287;0.3600476777563614;0.5257560864868892;0.9998974026803241
60.913165;1.097505444042919;0.4631008498822549;0.42175068915666847;-0.4435711856580215;-0.40411041700396194;1.0879644162849815;0.9998505327702251;10.000131673270957;0.4167891305406662;-0.43522901562864064;-0.4352290496896381;0.38303090986301586;0.3600479126678371;0.5257553015254118;0.9998995595978777
60.923165;1.097503794500029;0.46310103917687234;0.4217498072928869;-0.4435711860868283;-0.4041104159511771;1.0879647709353706;0.9998500960608847;10.000130904940924;0.41678936992691584;-0.43522901583862555;-0.4352290500893313;0.38303115644087193;0.3600471447279455;0.525753823633431;0.9999017991895992
60.933165;1.0975022108050942;0.46310119318246895;0.42174899353838047;-0.443571186530473;-0.4041104149342827;1.0879650072785736;0.9998496693997051;10.000130106339064;0.4167896115358627;-0.43522901604916336;-0.4352290504598425;0.3830314434644401;0.3600473688110884;0.5257530281583245;0.99990412794016
60.943165;1.0975006987720104;0.463101309955501;0.42174824885318696;-0.44357118698869424;-0.4041104139540886;1.0879651112284967;0.9998492454594348;10.00012930685697;0.416789856025373;-0.43522901625954;-0.43522905080115665;0.3830317735776907;0.3600475813631207;0.5257522358962271;0.9999065495950499
60.953165;1.0974992651650244;0.46310138675846124;0.42174757243200345;-0.44357118746144486;-0.4041104130109105;1.08796507059674;0.9998488194122443;10.000128547289687;0.41679010396383176;-0.4352290164690699;-0.4352290511125701;0.3830321491317038;0.36004778064728366;0.5257514524893708;0.9999090651226391
60.963165;1.0974979178167439;0.46310142008001454;0.42174696143444595;-0.4435711879484182;-0.4041104121046614;1.0879648752235278;0.9998483883150842;10.000127875868829;0.41679035601807074;-0.4352290166771042;-0.4352290513928885;0.38303257165839666;0.36004796631648256;0.5257506835104273;0.9999116726403787
60.973165;1.0974966655894234;0.4631014058207352;0.421746411370326;-0.4435711884488715;-0.40411041123508024;1.0879645163533695;0.9998479508571284;10.000127343890771;0.416790612937575;-0.4352290168828115;-0.4352290516407038;0.38303304167125996;0.3600481388667239;0.5257499337690773;0.9999143668345705
60.983165;1.097495518267257;0.4631013394882955;0.42174591693368974;-0.44357118896165176;-0.4041104104019061;1.087963985974949;0.9998475073148144;10.00012699964592;0.41679087530469855;-0.43522901708498957;-0.4352290518545168;0.3830335593117492;0.360048299100482;0.5257492068239278;0.9999171392721601
60.993165;1.0974944854599649;0.46310121652724057;0.4217454728866598;-0.4435711894851506;-0.4041104096047587;1.0879632764704557;0.9998470593288702;10.00012688478527;0.41679114369788917;-0.43522901728210794;-0.43522905203273266;0.38303412480833565;0.36004844755130266;0.5257485054551191;0.9999199798101835
61.003165;1.097493574622621;0.46310103284579124;0.42174507463663585;-0.4435711900172564;-0.4041104088425374;1.0879623818372561;0.9998466094395568;10.00012704026005;0.4167914191785997;-0.43522901747246967;-0.43522905217378843;0.3830347381279944;0.3600485841987494;0.5257478322754414;0.9999228775440719
61.013165;1.0974927903033853;0.46310078518354636;0.4217447181559448;-0.44357119055553657;-0.404110408112953;1.0879612995007348;0.9998461599875224;10.00012751017301;0.4167917034437744;-0.4352290176545239;-0.4352290522764616;0.38303539842425166;0.36004870871064387;0.5257471897652886;0.9999258213792981
61.023165;1.0974921353610052;0.46310047096094514;0.42174439967294675;-0.44357119109750304;-0.4041104074128322;1.0879600298917835;0.9998457118911146;10.000128337261915;0.41679199864128696;-0.43522901782706014;-0.4352290523401487;0.38303610371301217;0.3600488209563497;0.5257465804016854;0.9999288006009811
61.033165;1.0974916119701017;0.4631000879264969;0.42174411570826176;-0.4435711916406543;-0.40411040673876447;1.0879585742675095;0.9998452645491783;10.000129564841554;0.41679230719251376;-0.43522901798892316;-0.43522905236496323;0.3830368510040027;0.3600489212393396;0.525746006904397;0.9999318044878984
61.043165;1.0974912211769918;0.4630996340733362;0.42174386345330456;-0.44357119218244656;-0.40411040608765053;1.0879569338417152;0.9998448165898403;10.000131242286006;0.41679263160017005;-0.4352290181387757;-0.4352290523514552;0.38303763705345284;0.3600490100934583;0.5257454716088321;0.9999348219062016
61.053165;1.0974909622653102;0.46309910760455875;0.4217436412511835;-0.4435711927203766;-0.4041104054570671;1.087955110479962;0.9998443664669304;10.000133423096969;0.4167929741862341;-0.4352290182754147;-0.4352290523000194;0.38303845932424246;0.3600490881348129;0.525744975410657;0.9999378420053635
61.063165;1.097490833064934;0.46309850688252613;0.42174344848882306;-0.4435711932520476;-0.4041104048452362;1.0879531073012818;0.9998439127096744;10.000136160868747;0.4167933371620781;-0.4352290183981343;-0.4352290522105476;0.3830393164654187;0.3600491559930654;0.5257445177802892;0.9999408547217684
61.073165;1.0974908310516471;0.46309783082273454;0.4217432847015085;-0.4435711937751465;-0.404110404250757;1.0879509286610978;0.9998434532896943;10.000139511642097;0.4167937228588451;-0.43522901850659196;-0.43522905208263474;0.3830402077985174;0.36004921394590195;0.525744097419879;0.9999438511645872
61.083165;1.0974909543943787;0.46309707926189364;0.42174314901653515;-0.44357119428737884;-0.4041104036725178;1.0879485797170902;0.9998429842214489;10.000143541985334;0.41679413332423504;-0.43522901860044644;-0.4352290519158948;0.38304113225695374;0.3600492615121422;0.525743712063125;0.9999468245989211
