time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.093165;1.0974912023044443;0.4630962525892568;0.42174304052578176;-0.44357119478649554;-0.4041104031098301;1.0879460660709035;0.999842498979218;10.000148331557119;0.4167945696694974;-0.4352290186792963;-0.4352290517099988;0.3830420879980018;0.36004929748708975;0.5257433579598991;0.99994977041762
61.103165;1.0974915748723002;0.4630953509688768;0.42174295854761074;-0.44357119527042843;-0.404110402562587;1.0879433932701217;0.9998419888725709;10.000153966015281;0.4167950318421455;-0.4352290187429856;-0.4352290514648053;0.3830430727187969;0.3600493203783418;0.525743030129889;0.9999526848408289
61.113165;1.0974920724164061;0.4630943737936446;0.4217429021207925;-0.44357119573743203;-0.4041104020312283;1.0879405660130521;0.999841443828944;10.000160526266257;0.41679551849117996;-0.43522901879189413;-0.43522905118078237;0.3830440836082608;0.3600493288370574;0.5257427228841122;0.9999555641384164
61.123165;1.0974926945005261;0.4630933197145303;0.42174286970887603;-0.4435711961861183;-0.4041104015164535;1.0879375882176814;0.9998408538827631;10.000168080551017;0.4167960269862895;-0.4352290188268551;-0.43522905085928953;0.38304511684564935;0.36004932192275346;0.5257424303261516;0.9999584049050265
61.133165;1.0974934402181549;0.4630921870857537;0.4217428595630056;-0.4435711966154662;-0.4041104010188841;1.0879344637342394;0.9998402108210708;10.0001766869995;0.4167965540355727;-0.43522901884896814;-0.4352290505025106;0.38304616752025855;0.36004929923039086;0.5257421469737169;0.9999612049593573
61.143165;1.0974943100151495;0.4630909744368858;0.4217428696973628;-0.44357119702491055;-0.40411040053895697;1.087931196470775;0.9998395092802853;10.000186402196386;0.4167970965781648;-0.4352290188595476;-0.43522905011327795;0.383047230209466;0.3600492609499259;0.5257418676074511;0.9999639639028375
61.153165;1.0974953067141608;0.46308968094344566;0.42174289738089915;-0.44357119741418227;-0.40411040007725;1.087927790433947;0.99983874706439;10.000197279677112;0.4167976524518798;-0.4352290188599371;-0.4352290496949174;0.3830482996552627;0.36004920799334067;0.5257415863329667;0.9999666819401078
61.163165;1.0974964342706772;0.4630883069568853;0.4217429394048045;-0.4435711977828527;-0.4041103996348368;1.0879242496801174;0.9998379243813663;10.000209361305837;0.4167982206677915;-0.4352290188512278;-0.4352290492509739;0.3830493711028801;0.36004914197944904;0.5257412964683041;0.9999693574763012
61.173165;1.0974976952467992;0.46308685417579604;0.4217429933789981;-0.44357119813028467;-0.4041103992128982;1.087920577659742;0.9998370421063068;10.000222674736849;0.4167988012645661;-0.4352290188341304;-0.43522904878484;0.3830504402505179;0.36004906493172145;0.5257409912309171;0.9999719865300737
61.183165;1.0974990892984382;0.46308532522812124;0.4217430587504039;-0.44357119845618137;-0.4041103988118984;1.0879167774960647;0.9998361000871188;10.00023722859499;0.4167993947859937;-0.4352290188089185;-0.43522904829959114;0.38305150317426856;0.3600489790074437;0.5257406639028643;0.9999745650105302
61.193165;1.0975006137459278;0.4630837232358647;0.4217431364272552;-0.4435711987608976;-0.404110398431378;1.0879128535518003;0.999835097069271;10.000253003802708;0.4168000016772857;-0.43522901877539705;-0.435229047798219;0.38305255665427274;0.36004888626373194;0.5257403077802896;0.9999770909280644
61.203165;1.0975022649682153;0.4630820516023867;0.4217432276314142;-0.44357119904499304;-0.4041103980704528;1.087908812212718;0.9998340319029024;10.000269957586683;0.4168006223291659;-0.43522901873320435;-0.43522904728394873;0.3830535986162561;0.36004878839297316;0.525739916725861;0.9999795647536326
61.213165;1.0975040392384867;0.46308031363869656;0.4217433332153232;-0.4435711993086862;-0.40411039772831986;1.0879046615592214;0.9998329041219896;10.000288037826131;0.4168012575902043;-0.4352290186823249;-0.4352290467602161;0.38305462814852814;0.3600486868261033;0.5257394858897287;0.9999819892217144
61.223165;1.097505932893072;0.463078512322196;0.42174345339940084;-0.44357119955179636;-0.4041103974044669;1.0879004108083647;0.9998317137868388;10.000307192742014;0.4168019085146216;-0.43522901862306135;-0.43522904623029607;0.38305564506043144;0.3600485830403602;0.5257390117558252;0.9999843694306593
61.233165;1.0975079427228949;0.46307665066378556;0.4217435877706676;-0.44357119977390363;-0.40411039709865;1.0878960696471653;0.9998304613602814;10.000327371152853;0.41680257561477846;-0.43522901855555657;-0.4352290456968002;0.383056649257746;0.3600484786097092;0.5257384916461941;0.9999867123471485
61.243165;1.0975100664454467;0.4630747321466195;0.4217437357449986;-0.44357119997452266;-0.4041103968106677;1.087891648181001;0.9998291475711639;10.000348518745279;0.41680325887891007;-0.4352290184795886;-0.4352290451613978;0.3830576402911804;0.36004837527766453;0.5257379233453818;0.9999890256133421
61.253165;1.0975123015378345;0.463072760672063;0.42174389675889196;-0.4435712001532674;-0.4041103965400782;1.0878871575756837;0.9998277732364916;10.000370574912823;0.4168039581405031;-0.43522901839459843;-0.43522904462502393;0.3830586172592369;0.3600482749253323;0.5257373049451394;0.9999913169058632
61.263165;1.0975146433965848;0.46307074034803036;0.42174406995547864;-0.44357120030981456;-0.4041103962860271;1.087882609951289;0.9998263393810749;10.00039346894615;0.4168046728795164;-0.4352290182996648;-0.43522904408821633;0.3830595787956784;0.36004817902855407;0.525736634979076;0.99999359386666
61.273165;1.0975170854454626;0.46306867561778225;0.42174425414780115;-0.44357120044371995;-0.40411039604730625;1.0878780173648364;0.9998248479173918;10.000417118219303;0.4168054018289108;-0.4352290181936078;-0.4352290435511247;0.3830605229721781;0.36004808826429713;0.525735912859144;0.9999958639350688
61.283165;1.0975196202623436;0.46306657139996454;0.4217444478978404;-0.44357120055430793;-0.4041103958226687;1.0878733913172793;0.9998233021607258;10.00044143280102;0.416806142714442;-0.4352290180752346;-0.4352290430133547;0.383061447463987;0.36004800264844594;0.5257351392274113;0.9999981341802918
61.293165;1.0975222398863853;0.46306443275510367;0.42174464924733795;-0.44357120064087213;-0.4041103956110048;1.087868742916354;0.999821706413686;10.000466321060268;0.41680689203537874;-0.435229017943309;-0.4352290424739313;0.3830623501436357;0.36004792158312204;0.5257343160939858;1.0000004111687542
61.303165;1.0975249360993542;0.4630622644956484;0.4217448555092671;-0.44357120070327377;-0.40411039541117383;1.087864082623387;0.9998200652157317;10.00049168808419;0.41680764516759716;-0.4352290177962065;-0.4352290419314489;0.3830632296739675;0.36004784364174164;0.5257334466022006;1.0000027009970793
61.313165;1.0975277014346354;0.46306007093149626;0.4217450633752149;-0.44357120074239226;-0.40411039522204195;1.087859420081294;0.9998183832063353;10.0005174340835;0.4168083967832357;-0.435229017631869;-0.4352290413843334;0.3830640855683891;0.36004776650011616;0.5257325342221498;1.0000050097049236
61.323165;1.0975305299332188;0.4630578555577683;0.4217452691478998;-0.4435712007599389;-0.40411039504295976;1.0878547650293646;0.9998166656273024;10.000543459236102;0.4168091413747504;-0.4352290174482382;-0.4352290408310953;0.3830649177122356;0.3600476872587902;0.5257315820449517;1.0000073440160502
61.333165;1.0975334169396496;0.4630556212737902;0.42174546899420967;-0.4435712007579583;-0.40411039487396055;1.087850128632407;0.999814918214504;10.000569664650474;0.41680987368405953;-0.4352290172437352;-0.43522904027054743;0.3830657260513216;0.3600476030842947;0.525730592780857;1.0000097124410623
61.343165;1.0975363587722158;0.46305337115556494;0.421745659278728;-0.44357120073854717;-0.40411039471543364;1.087845523713118;0.9998131458738794;10.000595946125616;0.41681058878440114;-0.4352290170175608;-0.4352290397019215;0.3830665109162139;0.36004751175202265;0.5257295689034708;1.0000121256280818
61.353165;1.0975393534545579;0.46305110857733833;0.4217458369151421;-0.4435712007039591;-0.40411039456782477;1.0878409636421005;0.9998113517477158;10.00062218801927;0.41681128213319824;-0.4352290167697103;-0.43522903912463556;0.3830672732674417;0.3600474117862716;0.5257285125899606;1.0000145945735799
61.363165;1.0975424018211442;0.4630488366745549;0.4217459992113426;-0.44357120065667216;-0.40411039443160485;1.0878364614370013;0.9998095378592408;10.000648259788376;0.4168119497817509;-0.43522901650067336;-0.4352290385377927;0.38306801415556196;0.36004730240787036;0.5257274257702578;1.000017128239003
61.373165;1.0975455068107975;0.4630465583521294;0.42174614320290527;-0.4435712005990172;-0.40411039430744133;1.0878320297770983;0.9998077060315548;10.000674016893548;0.4168125884105853;-0.43522901621119686;-0.4352290379400446;0.38306873397398944;0.36004718350329;0.5257263102525372;1.0000197329669476
61.383165;1.0975486712457496;0.46304427654698044;0.42174626538002813;-0.4435712005328495;-0.4041103941964189;1.087827681016037;0.9998058579469623;10.000699308019025;0.41681319531458993;-0.4352290159023055;-0.4352290373299592;0.38306943234569385;0.3600470555638523;0.5257251678413998;1.0000224130444706
61.393165;1.0975518966409745;0.46304199376205235;0.42174636206349186;-0.44357120045976306;-0.40411039410001287;1.0878234268120577;0.9998039953432534;10.000723981647464;0.4168137685305722;-0.4352290155751845;-0.43522903670633695;0.38307010850005624;0.36004691954587414;0.5257240005673307;1.000025170586971
61.403165;1.097555183237444;0.4630397116632065;0.4217464298419905;-0.44357120038162196;-0.404110394019841;1.0878192780174878;0.9998021205845674;10.000747886970478;0.41681430672107483;-0.4352290152306677;-0.43522903606822605;0.3830707615797179;0.3600467766559985;0.5257228109892199;1.0000280054598576
61.413165;1.0975585304384385;0.46303743152044713;0.4217464658526919;-0.4435712003008994;-0.4041103939575368;1.0878152448035223;0.9998002365285977;10.000770875162633;0.4168148088389638;-0.4352290148688726;-0.43522903541469066;0.38307139100631826;0.36004662811538274;0.5257216023950013;1.0000309166780739
61.423165;1.0975619376321932;0.4630351544611121;0.4217464680491438;-0.44357120022060936;-0.4041103939147876;1.0878113362250843;0.9997983460939935;10.000792799587058;0.41681527398286483;-0.4352290144896261;-0.4352290347445626;0.38307199702485234;0.36004647517445804;0.5257203787849766;1.000033903708044
61.433165;1.0975654040727323;0.4630328811265619;0.42174643532743006;-0.4435712001439763;-0.404110393893325;1.0878075595709995;0.9997964523444599;10.000813515552005;0.4168157012376017;-0.43522901409340875;-0.4352290340566946;0.38307258075240885;0.3600463194534432;0.5257191447790746;1.0000369660964044
61.443165;1.097568928195818;0.4630306117060787;0.4217463674208352;-0.4435712000739328;-0.4041103938946986;1.0878039202674656;0.9997945587166103;10.000832888819248;0.4168160894490214;-0.4352290136819812;-0.4352290333506301;0.3830731434720513;0.3600461629440779;0.5257179055158302;1.000040102795284
61.453165;1.0975725084658992;0.4630283465498962;0.42174626495879547;-0.44357120001270406;-0.4041103939198561;1.0878004221172195;0.999792668769199;10.000850802864392;0.4168164372384787;-0.43522901325818486;-0.43522903262674395;0.38307368597157987;0.36004600751821003;0.5257166661609708;1.00004331232448
61.463165;1.0975761444872776;0.4630260867618388;0.4217461296904354;-0.4435711999617735;-0.4041103939690162;1.087797067497537;0.9997907852220154;10.00086715801102;0.41681674321946355;-0.4352290128251736;-0.43522903188560375;0.38307420851575574;0.3600458546839098;0.5257154310739316;1.0000465932798934
61.473165;1.0975798368739964;0.4630238344202103;0.42174596414550797;-0.4435711999220015;-0.4041103940418808;1.087793857535641;0.9997889090311387;10.000881875704806;0.41681700626985974;-0.4352290123859435;-0.43522903112748;0.38307471111416186;0.360045705569591;0.5257142036266381;1.0000499449053255
61.483165;1.0975835875097364;0.46302159225982037;0.42174577087778437;-0.44357119989364513;-0.4041103941376858;1.0877907922470922;0.9997870392433396;10.000894906819488;0.41681722562748197;-0.4352290119436239;-0.4352290303524749;0.3830751935867639;0.3600455607915253;0.5257129869268323;1.000053368077312
61.493165;1.097587400613309;0.4630193631272859;0.4217455521246889;-0.4435711998763978;-0.4041103942553937;1.087787870670942;0.9997851730396161;10.000906233783462;0.41681740082266855;-0.4352290115017964;-0.4352290295607319;0.38307565532526383;0.36004542043673377;0.5257117843013768;1.0000568660716271
61.503165;1.097591282545858;0.4630171498810042;0.42174530973646657;-0.44357119986949556;-0.40411039439415813;1.0877850912208928;0.9997833055671002;10.00091586945385;0.4168175318629188;-0.4352290110639757;-0.43522902875242525;0.3830760951543181;0.360045284223338;0.5257105990641981;1.0000604439397645
61.513165;1.0975952402257847;0.4630149554802564;0.4217450449375157;-0.4435711998717641;-0.4041103945534807;1.0877824516636883;0.9997814301792521;10.00092385773322;0.41681761941646195;-0.4352290106327678;-0.4352290279277224;0.38307651175065266;0.3600451516785565;0.5257094343344076;1.0000641064577351
61.523165;1.097599279468931;0.4630127828343981;0.4217447581304126;-0.44357119988177374;-0.40411039473304394;1.0877799482881578;0.9997795394381147;10.000930271046782;0.4168176645097264;-0.43522901020973526;-0.4352290270867678;0.38307690412762313;0.36004502218251166;0.5257082932430079;1.0000678555695155
61.533165;1.0976034033332414;0.4630106349384852;0.42174444905428626;-0.4435711998982855;-0.40411039493261014;1.0877775755908385;0.9997776262703643;10.000935197339455;0.41681766825202426;-0.4352290097957916;-0.4352290262298157;0.3830772713764218;0.3600448948751321;0.5257071791354286;1.000071689411964
61.543165;1.0976076111494752;0.46300851517625763;0.4217441173587952;-0.44357119992057953;-0.4041103951520319;1.0877753271824173;0.999775684381135;10.0009387219207;0.4168176317336045;-0.43522900939144304;-0.4352290253575154;0.3830776120926317;0.36004476877557184;0.5257060957398243;1.000075603759517
61.553165;1.097611899151677;0.46300642716497864;0.42174376329652563;-0.4435711999483765;-0.4041103953912115;1.0877731972829754;0.9997737078366454;10.00094092196508;0.4168175554985316;-0.4352290089969699;-0.4352290244709562;0.3830779243267878;0.3600446432462426;0.5257050473880388;1.0000795936504736
61.563165;1.0976162622421;0.4630043746377632;0.42174338789148585;-0.44357119998149847;-0.40411039565004403;1.0877711826947303;0.9997716907880175;10.00094187440719;0.41681743915604863;-0.435229008612719;-0.43522902357152204;0.3830782057607008;0.36004451831397605;0.5257040387318931;1.0000836536231672
61.573165;1.0976206957627903;0.46300236166944714;0.4217429925531884;-0.44357120001942785;-0.40411039592844444;1.0877692840620035;0.999769628021836;10.000941654375104;0.41681728197700363;-0.43522900823925575;-0.4352290226609484;0.3830784536336539;0.3600443943797425;0.5257030740382436;1.0000877771047136
61.583165;1.0976251961684145;0.46300039253519726;0.4217425789303822;-0.4435712000610677;-0.40411039622633343;1.0877675047081459;0.9997675154508505;10.0009403212385;0.41681708369798226;-0.4352290078773223;-0.4352290217413001;0.3830786648998327;0.360044271742667;0.525702156770266;1.0000919557982986
61.593165;1.0976297604697103;0.46299847093856744;0.42174214910965346;-0.4435712001047656;-0.4041103965436487;1.0877658479156536;0.9997653500904032;10.000937913916658;0.4168168444967272;-0.4352290075277482;-0.4352290208146468;0.38307883689049893;0.36004415070087437;0.5257012892672922;1.0000961795340333
61.603165;1.0976343852730164;0.46299659910175894;0.4217417057854577;-0.4435712001481699;-0.4041103968805057;1.0877643148140517;0.9997631307407353;10.000934460433204;0.41681656446672977;-0.4352290071912733;-0.4352290198827838;0.3830789677606657;0.36004403199823354;0.5257004726647574;1.0001004367364623
61.613165;1.097639066319895;0.46299477748819934;0.4217412524260833;-0.44357120018795493;-0.4041103972371362;1.0877629041155659;0.9997608590409629;10.000929988341506;0.4168162432440801;-0.43522900686831867;-0.4352290189471673;0.3830790562901852;0.3600439168058505;0.5256997074454612;1.000104715499546
61.623165;1.0976437990185541;0.4629930055450096;0.42174079302638373;-0.44357120021994506;-0.4041103976134614;1.087761613146097;0.9997585392147967;10.000924530767156;0.41681587988070995;-0.43522900655898905;-0.43522901800896824;0.3830791015418121;0.3600438062031956;0.5256989939263902;1.0001090049156947
61.633165;1.0976485793275244;0.4629912825614872;0.421740331266049;-0.4435712002397549;-0.4041103980089683;1.0877604384594899;0.9997561771431932;10.000918129932472;0.41681547290027215;-0.4352290062635308;-0.43522901706917605;0.38307910278904694;0.3600437009488541;0.5256983323879617;1.000113295938289
61.643165;1.0976534038137127;0.46298960764704106;0.42173986987433404;-0.44357120024359625;-0.4041103984230538;1.0877593759708932;0.9997537796204272;10.000910835250497;0.41681502045602065;-0.43522900598289194;-0.4352290161287153;0.3830790594974415;0.36004360180136186;0.525697723070845;1.000117581436889
61.653165;1.0976582686551135;0.462987979242907;0.42173941063785847;-0.44357120022884344;-0.4041103988551778;1.0877584217047367;0.9997513530302379;10.00090269525101;0.41681452063439006;-0.43522900571869994;-0.4352290151883655;0.38307897127575924;0.3600435095621418;0.525697165825494;1.0001218559478349
61.663165;1.0976631681975326;0.4629863948534257;0.4217389547292726;-0.443571200194197;-0.40411039930477444;1.0877575723826987;0.9997489023771343;10.00089374437642;0.4168139718619655;-0.43522900547273824;-0.4352290142485421;0.3830788379929003;0.36004342462081534;0.5256966596364858;1.0001261153257066
61.673165;1.0976680942450296;0.4629848510379437;0.42173850302919436;-0.4435712001394311;-0.40411039977129604;1.0877568247965057;0.9997464321803456;10.000883986744563;0.41681337304867155;-0.4352290052465015;-0.4352290133095563;0.38307865986926914;0.36004334686719325;0.5256962026057231;1.00013035609151
61.683165;1.097673037107701;0.4629833439709782;0.421738056454176;-0.443571200064867;-0.40411040025425515;1.0877561746546842;0.9997439477284585;10.000873395291483;0.4168127233827847;-0.43522900504088646;-0.43522901237221584;0.3830784373482432;0.36004327596036173;0.5256957923546819;1.0001345750982837
61.693165;1.0976779874736309;0.4629818706018739;0.42173761648994035;-0.4435711999709772;-0.40411040075324445;1.0877556156489867;0.9997414545108892;10.00086193217459;0.4168120221172628;-0.43522900485603594;-0.4352290114379857;0.38307817091785473;0.3600432113625343;0.5256954261743979;1.0001387697081665
61.703165;1.0976829372087415;0.46298042917071475;0.4217371855963042;-0.4435711998582876;-0.4041104012680351;1.0877551397828564;0.9997389566648376;10.000849562282054;0.4168112686508244;-0.4352290046915609;-0.4352290105088134;0.38307786108800296;0.3600431523386861;0.5256951004519832;1.0001429376836903
61.713165;1.097687879038;0.46297901869066704;0.42173676687527584;-0.44357119972735126;-0.40411040179845986;1.0877547394204716;0.999736457029492;10.000836250161532;0.41681046278627;-0.4352290045468272;-0.4352290095871268;0.3830775085222477;0.36004309801007495;0.5256948100634374;1.0001470771010008
61.723165;1.0976928063181017;0.462977638684615;0.42173636335717224;-0.44357119957878294;-0.40411040234410894;1.0877544084018258;0.9997339587381202;10.000821959817905;0.41680960470155104;-0.4352290044209416;-0.4352290086758848;0.38307711390287136;0.3600430472011119;0.5256945488475124;1.000151186759236
61.733165;1.0976977132985164;0.4629762304023455;0.42173592369768875;-0.4435699812424377;-0.40410929310343563;1.0877541413231007;0.9997314661282928;10.000806665826603;0.4168086946569156;-0.43522900431256284;-0.43522900777833307;0.38307667746423524;0.3600429982407136;0.5256943108289721;1.000155265876201
61.743165;1.097702595519786;0.46297491388348;0.4217355581067002;-0.443569981062163;-0.4041092936772883;1.0877539336665238;0.9997289851242752;10.000790369190398;0.4168077329516359;-0.4352290042198741;-0.43522900689754873;0.38307619894453804;0.36004294889853744;0.5256940907842234;1.0001593123040264
61.753165;1.0977074497066899;0.4629736320114022;0.4217352151071337;-0.44356998086908705;-0.4041092942642181;1.0877537824122847;0.9997265242187279;10.00077310729714;0.41680672021273907;-0.4352290041408859;-0.4352290060362397;0.3830756780798812;0.36004289625833574;0.5256938839267241;1.0001633208851992
61.763165;1.0977122729799715;0.4629723863412684;0.4217348973398872;-0.44356998066571285;-0.40410929486401465;1.0877536855714618;0.9997240951250614;10.0007549502935;0.41680565766206773;-0.4352290040738889;-0.4352290051968434;0.383075114757372;0.3600428366196509;0.5256936859297653;1.0001672840055014
61.773165;1.0977170621852697;0.46297117764600093;0.42173460703664534;-0.4435699804544815;-0.4041092954769343;1.087753641846375;0.9997217121365629;10.000735989111957;0.41680454705641246;-0.43522900401778786;-0.4352290043814794;0.3830745085437138;0.3600427658243414;0.5256934934787291;1.0001711936506503
61.783165;1.0977218138021545;0.4629700062609517;0.4217343457231127;-0.4435699802377997;-0.4041092961035606;1.0877536504488363;0.9997193907551085;10.000716327372476;0.41680339030874813;-0.4352290039722494;-0.43522900359173666;0.3830738584874918;0.3600426796943247;0.5256933042680868;1.0001750424515599
61.793165;1.097726524199348;0.46296887190314245;0.42173411451664716;-0.4435699800182;-0.40410929674455487;1.0877537105154693;0.9997171464474754;10.000696076135004;0.41680218917720985;-0.4352290039376028;-0.4352290028286564;0.38307316374123346;0.36004257415797486;0.525693116654385;1.0001788232233706
61.803165;1.0977311905618383;0.46296777329520383;0.4217339141783585;-0.44356997979817236;-0.40410929740036167;1.0877538213625568;0.9997149938368235;10.00067534558733;0.4168009450888715;-0.43522900391440217;-0.4352290020929302;0.3830724242761392;0.36004244539055275;0.5256929298263284;1.0001825282843149
61.813165;1.0977358124837377;0.4629667084741403;0.42173374464621444;-0.4435699795800582;-0.40410929807094437;1.087753983464178;0.9997129465699817;10.00065424063894;0.4167996587631355;-0.43522900390296093;-0.43522900138499826;0.38307164106053515;0.3600422900932097;0.5256927440371149;1.000186148853648
61.823165;1.0977403926200195;0.4629656753396036;0.42173360482221023;-0.4435699793664978;-0.4041092987557123;1.0877541985655426;0.9997110178183433;10.000632859767059;0.41679832998497324;-0.4352290039034421;-0.4352290007049582;0.38307081592049924;0.36004210581342216;0.5256925604643281;1.0001896746121335
61.833165;1.097744935462531;0.462964671901433;0.42173349294242574;-0.4435699791607593;-0.4041092994537455;1.087754468783343;0.9997092205613827;10.000611287965048;0.4167969581498834;-0.435229003916288;-0.435229000052642;0.38306995131697513;0.36004189128405234;0.5256923808303159;1.0001930945797253
61.843165;1.0977494454091308;0.46296369626380024;0.42173340703826795;-0.4435699789664065;-0.40410930016413255;1.0877547953164635;0.9997075671112106;10.000589591071916;0.4167955429657129;-0.43522900394220876;-0.4352289994278824;0.3830690501433313;0.3600416462355132;0.5256922066779016;1.0001963991320482
61.853165;1.0977539257445221;0.46296274667566184;0.4217333452067669;-0.44356997878672905;-0.4041093008861503;1.0877551775890142;0.9997060681015733;10.000567817896824;0.4167940842853081;-0.4352290039818476;-0.435228998830529;0.38306811559227316;0.3600413705334338;0.5256920390163765;1.000199581127403
61.863165;1.0977583792348398;0.46296182206771197;0.4217333057692591;-0.4435699786243687;-0.40410930161936887;1.087755613901454;0.9997047316450189;10.000546002850419;0.4167925815783677;-0.4352290040358108;-0.43522899826035566;0.38306715075754105;0.3600410634798569;0.525691879026593;1.0002026355489937
61.873165;1.097762808992866;0.462960922532475;0.4217332874458823;-0.44356997848124685;-0.40410930236384945;1.0877561029872618;0.9997035637709755;10.000524164160087;0.41679103401797457;-0.43522900410490095;-0.4352289977172885;0.38306615800569827;0.3600407239020691;0.5256917287196611;1.0002055589428736
61.883165;1.097767217451898;0.46296004886964515;0.42173328951909095;-0.44356997835877837;-0.4041093031202262;1.087756645180954;0.9997025701044251;10.000502301633087;0.4167894408173912;-0.43522900418982874;-0.4352289972017395;0.3830651389023571;0.3600403508026006;0.5256915906575341;1.0002083493565932
61.893165;1.0977716046983383;0.4629592014648505;0.4217333117130523;-0.44356997825813493;-0.4041093038894781;1.0877572430169462;0.9997017574592422;10.000480401853602;0.4167878012491468;-0.4352290042905263;-0.43522899671451293;0.3830640947274821;0.36003994376899645;0.5256914674454833;1.0002110061604241
61.903165;1.0977759691290634;0.4629583797856429;0.4217333538448639;-0.4435699781804044;-0.40410930467251954;1.087757900635935;0.99970113419667;10.000458451770607;0.4167861145497212;-0.4352290044058994;-0.4352289962563283;0.3830630268409042;0.3600395028171431;0.5256913616901385;1.0002135298200348
61.913165;1.0977803093694107;0.4629575831031447;0.42173341569448397;-0.44356997812667154;-0.40410930546987817;1.087758621754889;0.9997007092652576;10.000436456800829;0.4167843799109413;-0.43522900453431446;-0.4352289958274631;0.38306193685743445;0.3600390282176794;0.5256912759423346;1.0002159221548794
61.923165;1.0977846243098646;0.46295681128604504;0.42173349698560686;-0.44356997809803406;-0.40410930628166053;1.0877594081130448;0.9997004909022531;10.000414450614649;0.41678259650803395;-0.4352290046741603;-0.43522899542788296;0.3830608268608857;0.3600385205392686;0.5256912121563486;1.0002181856219607
61.933165;1.097788911228186;0.4629560647253717;0.4217335971755525;-0.44356997809570814;-0.40410930710781634;1.0877602599692935;0.9997004855226754;10.000392482416517;0.41678076367448;-0.4352290048239397;-0.43522899505769175;0.38305969923149763;0.3600379806077165;0.5256911715961995;1.0002203215662364
61.943165;1.0977931638230076;0.46295534380969317;0.42173371551246575;-0.4435699781212174;-0.40410930794850863;1.0877611775751639;0.9997006971506215;10.000370600760332;0.41677888142163316;-0.4352290049820913;-0.43522899471718757;0.3830585559367919;0.3600374094281043;0.5256911557351749;1.0002223300418474
61.953165;1.0977973710847941;0.46295464850803203;0.42173385141876785;-0.4435699781762195;-0.40410930880423984;1.0877621613431743;0.9997011279392387;10.000348855557384;0.4167769510489647;-0.43522900514683843;-0.4352289944065049;0.383057398082648;0.3600368083286148;0.5256911668268266;1.0002242107939303
61.963165;1.0978015179097325;0.46295397850619324;0.4217340045408625;-0.44356997826200667;-0.40410930967554426;1.0877632108120858;0.9997017795376001;10.000327302710138;0.41677497542550224;-0.43522900531610287;-0.43522899412546695;0.38305622604150746;0.3600361791947873;0.5256912072733736;1.0002259636169202
61.973165;1.09780558738344;0.46295333387082427;0.4217341745164239;-0.44356997837927253;-0.40410931056256744;1.0877643247024518;0.9997026546032904;10.000305999592324;0.41677295874201825;-0.4352290054875613;-0.43522899387361785;0.3830550398645118;0.3600355244770517;0.5256912787127022;1.0002275887627605
61.983165;1.0978095632730442;0.4629527155222245;0.4217343607933137;-0.44356997852824287;-0.4041093114649147;1.087765501988513;0.9997037576212223;10.000284996963716;0.4167709056661718;-0.43522900565896705;-0.43522899365030937;0.3830538397882963;0.36003484691051896;0.5256913817495347;1.000229087238233
61.993165;1.0978134320708786;0.46295212531001584;0.4217345625768175;-0.44356997870895265;-0.40410931238166253;1.0877667426449582;0.9997050944721473;10.000264326561153;0.4167688205625945;-0.43522900582870505;-0.4352289934550353;0.383052626301478;0.360034149267018;0.5256915161729511;1.0002304603418084
62.003165;1.0978171837747077;0.4629515658964376;0.4217347791492924;-0.44356997892164934;-0.40410931331144645;1.087768048246074;0.999706671133556;10.000243991232004;0.4167667074872402;-0.43522900599615777;-0.43522899328756415;0.38305140001218396;0.3600334344096805;0.5256916810640386;1.0002317096071451
62.013165;1.0978208107861214;0.46295104031972406;0.42173501029892874;-0.443569979167052;-0.4041093142527978;1.0877694217591167;0.99970849279942;10.000223974689142;0.41676457040660886;-0.4352290061614901;-0.4352289931475195;0.38305016212159926;0.360032705403799;0.5256918747932311;1.0002328374364717
62.023165;1.0978243062398114;0.46295055143225194;0.42173525612559215;-0.4435699794460536;-0.40410931520451143;1.0877708661215444;0.9997105636837345;10.000204264703177;0.41676241302460737;-0.4352290063250149;-0.43522899303416374;0.3830489150042446;0.3600309654169745;0.5256914105665073;1.0002338476155117
62.033165;1.0978276633510176;0.4629501015941253;0.42173551635695444;-0.4435699797590715;-0.40410931616571777;1.0877723830946964;0.9997128863930917;10.000184862645517;0.41676023853939115;-0.4352290064868161;-0.43522899294681916;0.38304766216096436;0.36003021740816316;0.5256916564750357;1.0002347458194343
62.043165;1.0978308762890476;0.4629496925402416;0.42173578996710204;-0.4435699801056593;-0.40410931713577686;1.0877739729964302;0.9997154609709137;10.000165775591519;0.4167580498536872;-0.43522900664705233;-0.4352289928853059;0.38304640771181664;0.36002946368707084;0.5256919265849688;1.000235539914313
62.053165;1.0978339415408251;0.462949325443053;0.42173607520316675;-0.443569980484665;-0.4041093181141331;1.087775635183949;0.9997182846942401;10.000147008478262;0.4167558503826643;-0.4352290068063718;-0.4352289928499614;0.38304515584098814;0.3600287055942245;0.5256922202343491;1.0002362395994877
62.063165;1.0978368577559967;0.462949001334269;0.42173636958711214;-0.4435699808945967;-0.40410931910015263;1.0877773693931763;0.999721353225278;10.000128563879887;0.41675364474152227;-0.4352290069658519;-0.4352289928413327;0.3830439105279057;0.3600279434932053;0.5256925368196199;1.000236855766496
62.073165;1.0978396238750239;0.46294872152336974;0.42173666994878334;-0.4435699813338109;-0.404109320093008;1.0877791766718208;0.9997246626166458;10.000110442099636;0.41675143849690216;-0.4352290071267762;-0.4352289928597081;0.3830426756017099;0.3600271770291532;0.5256928753898702;1.0002373998427407
62.083165;1.0978422375411856;0.4629484874551808;0.42173697283378725;-0.44356998180058765;-0.40410932109167697;1.087781058446649;0.9997282104150147;10.000092633492326;0.4167492374903601;-0.4352290072905381;-0.43522899290490646;0.38304145490021574;0.3600264055461262;0.5256932349091382;1.0002378832830547
62.093165;1.097844695102741;0.4629483001500685;0.4217372751137978;-0.44356998229314026;-0.40410932209519046;1.0877830149449548;0.9997319946456936;10.000075112382403;0.4167470476061166;-0.435229007458693;-0.4352289929764871;0.3830402523566174;0.3600256285457254;0.5256936149771171;1.0002383168532698
62.103165;1.0978469928058472;0.4629481598583562;0.4217375742610163;-0.443569982809541;-0.4041093231028848;1.0877850453309887;0.9997360116838975;10.000057841042016;0.41674487496061763;-0.43522900763312805;-0.4352289930738161;0.3830390718704508;0.36002484601734586;0.5256940159560585;1.000238709433228
62.113165;1.0978491284640632;0.46294806623913226;0.42173786807141495;-0.44356998334785225;-0.4041093241143334;1.0877871491886832;0.9997402547798877;10.00004077785776;0.41674272607982676;-0.4352290078159822;-0.43522899319591035;0.3830379171863433;0.36002405843031104;0.5256944388271512;1.0002390677162134
62.123165;1.0978511025830757;0.4629480190808248;0.42173815418803556;-0.4435699839064739;-0.4041093251293937;1.0877893274560937;0.9997447133247517;10.000023887493827;0.41674060775697286;-0.43522900800903386;-0.43522899334162923;0.383036791965283;0.360023266362676;0.5256948852501776;1.0002393972153807
62.133165;1.0978529179454273;0.46294801897517474;0.4217384297835224;-0.4435699844841317;-0.4041093261484392;1.0877915817888284;0.9997493729007274;10.000007149897588;0.4167385266536204;-0.43522900821300137;-0.4352289935099523;0.38303569969109713;0.3600224701632191;0.5256953571468549;1.0002397030330155
62.143165;1.0978545786450689;0.4629480671630894;0.4217386914141329;-0.44356998507936024;-0.40410932717212106;1.0877939126503655;0.9997542168319418;9.999990565012855;0.4167364890714557;-0.43522900842741424;-0.4352289936999224;0.38303464352143274;0.3600216700900716;0.5256958559365731;1.0002399896440815
62.153165;1.0978560897775804;0.46294816500945085;0.42173893512358906;-0.44356998569008055;-0.40410932820095424;1.0877963187464772;0.9997592284381965;9.9999741529458;0.4167345010592271;-0.43522900865110625;-0.4352289939105815;0.38303362636665345;0.3600208667077022;0.5256963824434124;1.0002402607564
62.163165;1.097857457019739;0.4629483138038074;0.4217391568607381;-0.44356998631363315;-0.40410932923530274;1.0877987984995536;0.9997643926452177;9.999957940040812;0.4167325684534623;-0.43522900888278965;-0.4352289941410671;0.38303265093863814;0.3600200608928711;0.5256969376449063;1.0002405204259388
62.173165;1.0978586857049262;0.462948514706874;0.4217393531565122;-0.44356998694725536;-0.4041093302753419;1.0878013501174955;0.9997696959716136;9.999941936366701;0.4167306965698279;-0.43522900912122214;-0.43522899439076035;0.38303171987340484;0.36001925335063745;0.5256975233758796;1.0002407738709984
62.183165;1.0978597802732892;0.46294876877824326;0.4217395218799119;-0.4435699875888093;-0.404109331320887;1.0878039693180133;0.9997751247778459;9.999926131692849;0.41672888986406503;-0.43522900936506165;-0.4352289946593156;0.38303083592043397;0.3600184442145576;0.5256981418294454;1.0002410257809908
62.193165;1.097860744169692;0.46294907701307575;0.42173966251253414;-0.4435699882371051;-0.404109332371562;1.0878066477418957;0.9997806640975492;9.999910507557562;0.4167271519220002;-0.43522900961289096;-0.4352289949463999;0.38303000165988493;0.36001763316362134;0.5256987939263069;1.000241278419474
62.203165;1.0978615795897833;0.4629494400561943;0.421739775764938;-0.4435699888914563;-0.4041093334270939;1.0878093736273435;0.9997862985511117;9.999895041173657;0.4167254856855417;-0.4352290098635927;-0.4352289952514526;0.3830292190616853;0.36001681971270055;0.5256994784544804;1.0002415328398773
62.213165;1.0978622875261237;0.46294985807806116;0.4217398629048826;-0.44356998955101684;-0.40410933448728226;1.0878121338485793;0.9997920126408353;9.99987970607749;0.41672389368622775;-0.43522901011657933;-0.43522899557375794;0.38302848948724716;0.36001600320702964;0.5257001930147264;1.0002417909328456
62.223165;1.0978628683683604;0.46295033148000336;0.4217399250304617;-0.44356999021437454;-0.40410933555184453;1.0878149161804735;0.9997977891929285;9.999864483345531;0.416722378020078;-0.43522901037171857;-0.4352289959124482;0.38302781359800736;0.3600151828610823;0.5257009353174741;1.0002420550603364
62.233165;1.0978633226077463;0.4629508616257199;0.4217399627802938;-0.4435699908794895;-0.4041093366204672;1.087817710320126;0.9998036091101753;9.999849371294644;0.4167209400298223;-0.4352290106295106;-0.4352289962663092;0.3830271909809961;0.36001435809037424;0.5257017033329706;1.000242327246156
62.243165;1.0978636517393354;0.46295145040307883;0.4217399767151338;-0.4435699915439528;-0.4041093376928495;1.087820506916149;0.9998094531781245;9.999834378143383;0.4167195803234097;-0.4352290108912831;-0.4352289966338701;0.3830266204341397;0.36001352870872916;0.52570249461526;1.0002426098491215
62.253165;1.0978638584887868;0.4629520992301369;0.4217399676086458;-0.4435699922051624;-0.4041093387685115;1.0878232961178431;0.9998153038528685;9.99981951549973;0.41671829914500647;-0.4352290111588223;-0.4352289970137108;0.3830261007607923;0.36001269494718563;0.5257033061747368;1.0002429055891056
62.263165;1.0978639456050263;0.46295280872550343;0.421739936291391;-0.44356999286028514;-0.40410933984676095;1.08782606687826;0.999821146046432;9.999804811691117;0.41671709612776064;-0.4352290114339237;-0.4352289974045251;0.3830256308706763;0.3600118575356249;0.525704135328414;1.0002432161438688
62.273165;1.0978639147255602;0.46295357881575805;0.4217398835153774;-0.4435699935064066;-0.4041093409267977;1.087828806767389;0.9998269660984715;9.999790320984754;0.4167159695837267;-0.435229011718427;-0.4352289978049871;0.3830252091645139;0.36001101762949017;0.5257049802263845;1.0002435417807114
62.283165;1.0978637662260902;0.4629544085806808;0.42173980974924047;-0.44356999414082326;-0.40410934200742804;1.0878315027011456;0.9998327497438132;9.999776115731505;0.4167149165411176;-0.43522901201442044;-0.43522899821362;0.38302483299892526;0.3600101764868858;0.5257058394094827;1.000243882387508
62.293165;1.0978634993302894;0.46295529582009654;0.4217397146839923;-0.4435699947611293;-0.4041093430868413;1.087834142431288;0.9998384816619703;9.999762283029424;0.4167139334690917;-0.4352290123240925;-0.43522899862879355;0.3830244986114641;0.36000933529481993;0.5257067116589558;1.0002442376509846
62.303165;1.0978631124248441;0.46295623699225347;0.42173959714370446;-0.44356999536511016;-0.4041093441631028;1.0878367149916817;0.9998441468717373;9.999748925917984;0.4167130167120624;-0.4352290126493738;-0.43522899904876516;0.383024201464724;0.3600084953087373;0.5257075965558919;1.0002446064994055
62.313165;1.097862603733416;0.4629572277781055;0.4217394556980362;-0.4435699959506656;-0.4041093452346438;1.0878392099354213;0.9998497318310487;9.999736152402518;0.4167121627378896;-0.4352290129918193;-0.43522899947161653;0.3830239367616592;0.3600076579044669;0.5257084947587195;1.0002449873027162
62.323165;1.0978619717978855;0.46295826350161656;0.4217392891130807;-0.44356999651594137;-0.40410934629999545;1.0878416170023475;0.9998552246615352;9.999724057240407;0.41671136871796016;-0.43522901335264513;-0.4352289998953957;0.38302369990019974;0.36000682419370555;0.5257094079950435;1.0002453781741796
62.333165;1.0978612160134484;0.4629593393123209;0.4217390961788653;-0.44356999705952305;-0.4041093473573951;1.087843926545021;0.9998606159257172;9.999712709049609;0.4167106329519277;-0.4352290137326543;-0.435229000318443;0.3830234866355707;0.3600059946439543;0.5257103391677508;1.000245777296591
62.343165;1.0978603375618734;0.462960450647477;0.42173887533332155;-0.443569997580365;-0.4041093484049269;1.0878461301975526;0.9998658999595028;9.999702145531678;0.41670995466018024;-0.4352290141322199;-0.4352290007393864;0.3830232929760883;0.36000516937300253;0.5257112922503437;1.0002461839351
62.353165;1.0978593391600688;0.4629615936771571;0.4217386243666776;-0.44356999807754327;-0.40410934944086907;1.08784822224668;0.9998710750588702;9.99969238104396;0.41670933356610024;-0.43522901455154106;-0.435229001156872;0.3830231150809788;0.3600043488193808;0.5257122718859143;1.0002465988099283
62.363165;1.097858223018806;0.4629627653492097;0.4217383403765948;-0.4435699985502323;-0.4041093504639707;1.0878502010091595;0.9998761418578918;9.999683418951998;0.416708769835073;-0.435229014990882;-0.43522900156937944;0.3830229490186282;0.3600035339290655;0.5257132829505754;1.0002470239297383
62.373165;1.0978569897835146;0.462963963017792;0.42173802034515506;-0.4435699989980574;-0.40410935147363525;1.0878520676139571;0.9998811012766239;9.99967525062163;0.41670826433813357;-0.4352290154503862;-0.4352290019751835;0.38302279041653936;0.36000272561037766;0.5257143300498611;1.0002474634163903
62.383165;1.0978556394294106;0.46296518399061726;0.4217376620598667;-0.4435699994213191;-0.4041093524696589;1.0878538227424301;0.9998859537464045;9.999667855170017;0.41670781853748284;-0.43522901592959684;-0.43522900237239837;0.3830226345857969;0.36000192403242215;0.5257154169548462;1.0002479241624476
62.393165;1.0978541713800136;0.46296642563865714;0.42173726450228466;-0.44356999982069195;-0.404109353451569;1.0878554649084755;0.9998906996453557;9.999661218790388;0.41670743375968794;-0.4352290164273266;-0.43522900275888665;0.3830224770580164;0.3600011282970355;0.525716546559265;1.0002484145637311
62.403165;1.0978525836882005;0.4629676857759699;0.42173682764066667;-0.44357000019679976;-0.4041093544182734;1.087856990880854;0.9998953395023549;9.999655354118033;0.4167071105930515;-0.43522901694209115;-0.43522900313212115;0.3830223138311203;0.3600003366447422;0.5257177214640578;1.0002489417355411
62.413165;1.0978508736162584;0.462968962397489;0.42173635215973776;-0.44357000055003165;-0.4041093553682065;1.0878583970607856;0.9998998734770342;9.999650302041307;0.41670684860240187;-0.4352290174725233;-0.4352290034893496;0.3830221412335991;0.35999954723522387;0.5257189441776172;1.0002495092948025
62.423165;1.097849039261481;0.462970253129526;0.4217358392106808;-0.44357000088045395;-0.4041093562996908;1.0878596816726067;0.9999043010686456;9.999646120172322;0.41670664612887176;-0.4352290180175076;-0.43522900382796914;0.38302195574101566;0.359998758769081;0.5257202165963032;1.0002501175646559
62.433165;1.0978470803332152;0.4629715552480235;0.4217352901973955;-0.4435700011879064;-0.4041093572113023;1.087860846155807;0.9999086210755027;9.999642865653554;0.41670650061150577;-0.4352290185764802;-0.43522900414581683;0.3830217538690385;0.35999797041697185;0.5257215397191163;1.000250765620613
62.443165;1.0978449980101275;0.46297286604661164;0.4217347067502716;-0.4435700014723695;-0.4041093581018866;1.0878618944461655;0.9999128310071242;9.999640579476631;0.416706409390997;-0.43522901914971024;-0.43522900444124;0.3830215322955763;0.3599971816493538;0.5257229138534534;1.0002514529060575
62.453165;1.0978427953229875;0.4629741831196168;0.4217340906953943;-0.4435700017340943;-0.40410935897029326;1.087862831554683;0.9999169267301693;9.999639275952179;0.4167063702897667;-0.4352290197378797;-0.43522900471284953;0.38302128819224035;0.35999639204642103;0.5257243385470511;1.0002521791928274
62.463165;1.097840477294292;0.4629755044686961;0.42173344390954653;-0.4435700019734094;-0.4041093598152135;1.0878636619080064;0.9999209035497799;9.999638940142278;0.4167063816956326;-0.43522902034139643;-0.4352290049590755;0.3830210194902721;0.3599956010112059;0.5257258123018108;1.0002529440464638
62.473165;1.0978380487393617;0.4629768282634717;0.4217327684118255;-0.4435700021906054;-0.4041093606349915;1.0878643873896823;0.9999247581100195;9.999639533478028;0.41670644221285674;-0.4352290209602201;-0.4352290051778137;0.3830207248640767;0.35999480799794276;0.525727332701279;1.0002537471153878
62.483165;1.0978355116477874;0.4629781524898426;0.4217320666812788;-0.44357000238581895;-0.4041093614274761;1.0878650071691702;0.9999284892122592;9.999641001063251;0.41670655031582315;-0.43522902159402177;-0.43522900536637904;0.3830204034476037;0.3599940130780088;0.5257288966792135;1.0002545885589944
62.493165;1.0978328651366367;0.46297947499247516;0.421731341687659;-0.44357000255882717;-0.404109362190253;1.087865519723953;0.9999320966444842;9.999643279924568;0.4167067043298881;-0.43522902224237037;-0.43522900552172566;0.3830200547817431;0.3599932169813363;0.5257305004864004;1.000255469017624
62.503165;1.0978301072663443;0.46298079376971013;0.42173059646793626;-0.4435700027089799;-0.40410936292099536;1.0878659244420208;0.999935579335838;9.999646311691242;0.4167069024030367;-0.43522902290475585;-0.4352290056407528;0.38301967921362784;0.3599924206895519;0.5257321397389804;1.0002563894436747
62.513165;1.0978272365864965;0.46298210729635014;0.42172983362748373;-0.4435700028352476;-0.40410936361753147;1.0878662217186201;0.999938934429489;9.999650049727537;0.4167071424823166;-0.4352290235803867;-0.4352290057206062;0.3830192780427794;0.35999162537681995;0.5257338099644265;1.000257350124967
62.523165;1.097824252683195;0.4629834149556438;0.4217290553023972;-0.44357000293624205;-0.40410936427775496;1.0878664125126054;0.9999421575013764;9.999654452900073;0.416707422679053;-0.43522902426827154;-0.43522900575902473;0.3830188529197939;0.35999083277332405;0.5257355073714065;1.0002583487254388
62.533165;1.0978211565194138;0.4629847172109123;0.42172826351142223;-0.44357000301014804;-0.4041093648995599;1.0878664987021722;0.9999452435391643;9.99965947986631;0.4167077417884173;-0.4352290249678908;-0.4352290057546778;0.3830184050297599;0.3599900452493578;0.5257372291349929;1.0002593793394372
62.543165;1.097817950387097;0.4629860152421148;0.42172746033649844;-0.4435700030546612;-0.4041093654808485;1.0878664845801287;0.9999481880588569;9.999665092743824;0.4167080995622502;-0.4352290256796269;-0.435229005707327;0.3830179349685642;0.35998926533001435;0.5257389727259818;1.0002604336124017
62.553165;1.0978146364942374;0.4629873104075501;0.4217266479281045;-0.4435700030672596;-0.40410936601972053;1.0878663769061625;0.9999509873814744;9.999671257268638;0.4167084967380272;-0.4352290264041694;-0.4352290056177417;0.3830174434005391;0.3599884951372421;0.5257407348469852;1.0002615023901762
62.563165;1.0978112157636915;0.4629886038434734;0.4217258284916256;-0.44357000304568167;-0.40410936651475626;1.08786618261446;0.9999536379406427;9.999677933860506;0.41670893479104437;-0.43522902714148015;-0.4352290054873355;0.38301693133972314;0.359987736096136;0.5257425109800677;1.0002625764036683
62.573165;1.0978076888433725;0.46298989632922727;0.42172500403580293;-0.44357000298805976;-0.404109366965128;1.087865907610295;0.9999561364287654;9.99968507365448;0.41670941533947387;-0.4352290278903308;-0.43522900531768755;0.3830163994970333;0.3599869888527934;0.525744295749203;1.0002636462240773
62.583165;1.0978040582129565;0.46299118827970587;0.4217241759053597;-0.44357000289265364;-0.40410936737057473;1.0878655578842975;0.9999584816090714;9.999692624998339;0.4167099393058276;-0.4352290286486365;-0.43522900511046164;0.38301584773803793;0.3599862535598896;0.5257460838282298;1.0002647022018603
62.593165;1.0978003290297842;0.46299247954813777;0.4217233446471797;-0.4435700027576452;-0.40410936773162154;1.087865140899508;0.9999606752168371;9.999700540930037;0.41671050610471505;-0.43522902941411473;-0.43522900486761923;0.38301527530835755;0.3599855302962708;0.5257478708018084;1.0002657343136399
62.603165;1.0977965082429795;0.4629937693210603;0.4217225105722472;-0.4435700025813081;-0.40410936804992037;1.0878646660503943;0.9999627205773682;9.99970878001651;0.41671111334309696;-0.4352290301846451;-0.4352290045913265;0.3830146814480887;0.3599848191000603;0.5257496532122461;1.0002667321741232
62.613165;1.0977926034850847;0.46299505649433315;0.42172167437335467;-0.4435700023624058;-0.40410936832796823;1.0878641437961776;0.9999646215336763;9.999717294740911;0.4167117571949968;-0.4352290309581953;-0.4352290042837509;0.383014065821525;0.3599841199571675;0.5257514280917569;1.000267685671681
62.623165;1.0977886226645281;0.4629963403036778;0.42172083739892985;-0.44357000210043523;-0.4041093685682697;1.0878635843064228;0.9999663829628066;9.999726015844123;0.41671243301892835;-0.43522903173274563;-0.4352290039470793;0.3830134284113745;0.35998343313353093;0.525753192857187;1.0002685855838067
62.633165;1.0977845736330734;0.46299762078771955;0.4217200020080595;-0.44357000179569867;-0.4041093687729;1.0878629975676093;0.9999680109977613;9.99973485565932;0.4167131359393513;-0.4352290325063081;-0.4352290035834587;0.3830127693722827;0.3599827592094487;0.5257549454754162;1.0002694241071928
62.643165;1.0977804639412225;0.4629988987661857;0.4217191715537145;-0.44357000144927555;-0.40410936894367944;1.0878623947796564;0.9999695122445137;9.999743728571614;0.41671386132271643;-0.43522903327686474;-0.43522900319467184;0.383012089324268;0.35998209831284694;0.5257566843030927;1.000270195576649
62.653165;1.0977763019621807;0.4630001754200154;0.4217183495570684;-0.4435700010627115;-0.4041093690824244;1.087861788888518;0.9999708931054822;9.99975255968298;0.4167146048567926;-0.4352290340423882;-0.4352290027818852;0.3830113896750922;0.3599814493827641;0.5257584076765297;1.0002708962837283
62.663165;1.0977720985716934;0.4630014518467828;0.4217175390788975;-0.4435700006373811;-0.40410936919092777;1.0878611932335875;0.9999721598499861;9.999761273646554;0.4167153624325338;-0.43522903480102887;-0.4352290023457076;0.3830106726803132;0.3599808105549282;0.5257601134700931;1.000271523738161
62.673165;1.0977678669515667;0.4630027288440617;0.42171674296642603;-0.4435700001739447;-0.40410936927075614;1.0878606194876974;0.9999733189344171;9.999769788944553;0.4167161303413545;-0.43522903555123926;-0.43522900188631686;0.38300994133397087;0.3599801803071292;0.5257617986407597;1.0002720767169306
