time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.683165;1.0977636209435606;0.46300400714396334;0.4217159642478089;-0.44356999967244654;-0.4041093693231554;1.0878600765871418;0.9999743764924062;9.999778028580302;0.4167169055123059;-0.43522903629178283;-0.43522900140344467;0.38300919908023884;0.3599795580504355;0.5257634594061212;1.000272554536593
62.693165;1.0977593736144273;0.46300528796286156;0.42171520610954527;-0.44356999913270706;-0.4041093693490198;1.0878595711248278;0.9999753371517585;9.999785930025698;0.41671768535460535;-0.43522903702175764;-0.4352290008964904;0.3830084493310821;0.3599789438358304;0.5257650924004398;1.000272954717955
62.703165;1.0977551364434432;0.4630065732238899;0.42171447191808353;-0.44356999855423795;-0.4041093693488465;1.0878591086340075;0.9999762041919927;9.999793450749374;0.4167184675168375;-0.43522903774061766;-0.43522900036494816;0.3830076950873358;0.3599783379154453;0.5257666957030985;1.000273271932193
62.713165;1.0977509190851868;0.46300786515800646;0.4217137652441859;-0.443569997936139;-0.4041093693229345;1.0878586945773152;0.9999769817552109;9.999800574537282;0.4167192499064236;-0.43522903844799965;-0.4352289998087046;0.38300693909368566;0.35997774063951676;0.5257682688321748;1.0002734994266147
62.723165;1.0977467290445828;0.46300916566783984;0.42171308930590745;-0.4435699972776721;-0.4041093692716876;1.087858334521784;0.9999776763537827;9.999807309995129;0.4167200306606208;-0.4352290391435929;-0.4352289992279463;0.383006184380773;0.3599771525366297;0.5257698122267954;1.000273630805471
62.733165;1.0977425717194134;0.4630104760648359;0.4217124462824476;-0.4435699965788632;-0.40410936919570317;1.0878580339312347;0.9999782955621916;9.999813677603896;0.4167208080184488;-0.43522903982727706;-0.43522899862296616;0.3830054348105606;0.35997657436923874;0.5257713266839247;1.0002736611753722
62.743165;1.0977384520298512;0.46301179727174857;0.4217118372782491;-0.44356999584035617;-0.4041093690956336;1.0878577973417496;0.9999788459165126;9.99981969516749;0.41672158057041503;-0.4352290404991943;-0.435228997994066;0.38300469539709564;0.3599760072818993;0.5257728126881611;1.0002735883530656
62.753165;1.0977343755662885;0.4630131297958493;0.4217112627123039;-0.44356999506292366;-0.40410936897191807;1.087857627509775;0.999979332377963;9.999825373372508;0.4167223476730651;-0.43522904115975564;-0.4352289973415357;0.38300397190595004;0.35997545283821986;0.5257742702492003;1.0002734134829059
62.763165;1.0977303471315674;0.4630144731891395;0.4217107223650147;-0.44356999424735866;-0.40410936882465553;1.0878575262148396;0.999979759415562;9.999830718762485;0.41672310929570044;-0.435229041809763;-0.4352289966658007;0.3830032698207932;0.35997491263450754;0.5257756996344973;1.0002731394324285
62.773165;1.0977263694148083;0.4630158256281478;0.4217102151081525;-0.44356999339476266;-0.40410936865385044;1.0878574963605372;0.999980132928173;9.999835734865043;0.416723865335761;-0.4352290424504922;-0.43522899596766557;0.3830025936191167;0.35997438802007636;0.5257771020532069;1.0002727679258119
62.783165;1.097722444009131;0.4630171842517462;0.4217097389735079;-0.4435699925068702;-0.40410936845985923;1.0878575429568622;0.9999804610363577;9.99984042488206;0.4167246151229442;-0.435229043083652;-0.43522899524832864;0.38300194670667015;0.3599738803621241;0.5257784795883212;1.0002722987404093
62.793165;1.0977185728999626;0.4630185460306211;0.4217092915913923;-0.44356999158587984;-0.40410936824352883;1.0878576716453747;0.9999807527454102;9.99984479557618;0.41672535766556507;-0.43522904371130705;-0.43522899450920133;0.3830013319149953;0.3599733914298035;0.525779834771195;1.0002717315797773
62.803165;1.0977147592235645;0.4630199081984841;0.4217088705855041;-0.4435699906337275;-0.40410936800579383;1.0878578867199873;0.9999810168825006;9.999848860773971;0.4167260924179825;-0.435229044335877;-0.43522899375170787;0.3830007523969408;0.35997292351203747;0.5257811702599052;1.0002710675777633
62.813165;1.0977110077832726;0.46302126790464376;0.42170847372060444;-0.4435699896517568;-0.4041093677472812;1.0878581905527995;0.9999812626151268;9.999852648458358;0.416726819529036;-0.43522904496001397;-0.4352289929770355;0.3830002119972115;0.3599724793625406;0.5257824887374402;1.0002703088961677
62.823165;1.0977073248549727;0.46302262182081955;0.42170809923240343;-0.44356998864124314;-0.4041093674683395;1.0878585832154637;0.9999815000611326;9.99985619861008;0.4167275392863065;-0.4352290455861071;-0.4352289921860754;0.38299971468189076;0.35997206197107984;0.525783792871547;1.0002694582125071
62.833165;1.0977037164239998;0.46302396656405;0.42170774659134963;-0.44356998760393;-0.40410936716925133;1.087859062065168;0.9999817403431208;9.99985954538017;0.41672825170054273;-0.43522904621582215;-0.4352289913796277;0.38299926400436374;0.3599716739137691;0.5257850850296274;1.0002685191941894
62.843165;1.0977001859911701;0.4630252996664846;0.4217074166241772;-0.44356998654199026;-0.4041093668503551;1.0878596226784607;0.9999819949846037;9.999862706219032;0.416728956485007;-0.4352290468501832;-0.43522899055829756;0.3829988631295699;0.35997131659712384;0.5257863667095004;1.00026749660155
62.853165;1.0976967343524284;0.46302661966773945;0.42170711051874077;-0.4435699854577159;-0.40410936651205487;1.0878602602293648;0.9999822743389243;9.99986568883709;0.4167296528915592;-0.4352290474899662;-0.4352289897220246;0.38299851499352777;0.35997099020460627;0.5257876380203078;1.0002663955719286
62.863165;1.097693361074125;0.4630279249912077;0.42170682890588296;-0.44356998435346773;-0.40410936615489346;1.0878609701367883;0.9999825859026973;9.999868499091528;0.4167303395470611;-0.43522904813573327;-0.4352289888699885;0.38299822248495174;0.35997069427407713;0.525788897637567;1.0002652215739474
62.873165;1.0976900653476378;0.4630292131109103;0.4217065718138081;-0.4435699832320315;-0.40410936577962764;1.0878617488503959;0.999982933399707;9.999871137600046;0.41673101465044093;-0.435229048787478;-0.4352289880012325;0.3829979886598109;0.3599704281308651;0.5257901434199446;1.0002639811897907
62.883165;1.0976868459972624;0.4630304809930771;0.4217063391263751;-0.4435699820969808;-0.4041093653871706;1.0878625948100291;0.9999833170048039;9.999873597728067;0.41673167617677986;-0.4352290494444304;-0.4352289871154276;0.3829978166914951;0.3599701910640289;0.5257913734527512;1.0002626818221148
62.893165;1.0976837015864003;0.46303172573173845;0.42170613089777054;-0.44356998095262173;-0.40410936497864636;1.0878635080375667;0.9999837348240113;9.999875886977417;0.41673232183651054;-0.4352290501052766;-0.4352289862129295;0.3829977093905271;0.3599699823412846;0.5257925867734237;1.0002613298517549
62.903165;1.097680630368217;0.46303294432927367;0.42170594741334216;-0.44356997980351337;-0.4041093645555782;1.0878644885153732;0.9999841842433369;9.9998780580613;0.4167329489473857;-0.4352290507685567;-0.4352289852942477;0.38299766844874183;0.35996980093052255;0.5257937830706668;1.000259929212998
62.913165;1.0976776294984139;0.4630341334996956;0.4217057894683024;-0.44356997865400133;-0.40410936411996334;1.0878655353634463;0.9999846622199001;9.999880208063468;0.41673355442773086;-0.43522905143292173;-0.43522898435979956;0.38299769400273104;0.35996964541144166;0.5257949617238387;1.0002584814221365
62.923165;1.097674693840063;0.46303529011012456;0.4217056588423827;-0.44356997750825183;-0.40410936367416406;1.087866646922526;0.9999851656407983;9.9998824490084;0.41673413526888264;-0.43522905209712076;-0.43522898341018845;0.38299778506554083;0.35996951436786406;0.5257961212910305;1.0002569858575783
62.933165;1.0976718158682641;0.46303641169427895;0.42170555827642864;-0.4435699763704382;-0.4041093632204954;1.087867820478396;0.9999856918908141;9.999884885889422;0.4167346890644366;-0.43522905275991064;-0.43522898244639074;0.3829979404735117;0.3599694065637233;0.5257972597430303;1.0002554393096714
62.943165;1.0976689871812932;0.463037496736819;0.4217054908745526;-0.4435699752445137;-0.4041093627607531;1.0878690523794525;0.999986239029821;9.999887604265778;0.41673521376418077;-0.4352290534201289;-0.43522898146952277;0.3829981595194843;0.3599693206939953;0.5257983748261764;1.0002538359319681
62.953165;1.0976661997303383;0.46303854451584747;0.4217054596070702;-0.4435699741339896;-0.4041093622963536;1.0878703394345737;0.9999868061244981;9.999890663857824;0.4167357072917553;-0.4352290540766998;-0.43522898048062586;0.38299844191317134;0.35996925539388863;0.525799464306917;1.0002521688525554
62.963165;1.0976634461013512;0.46303955484924303;0.42170546724152197;-0.4435699730422333;-0.40410936182887464;1.087871680480822;0.9999873933998296;9.999894111214616;0.4167361679758685;-0.435229054728345;-0.43522897948068534;0.3829987873577788;0.359969209484802;0.525800526386165;1.0002504323832149
62.973165;1.0976607200528212;0.46304052845691696;0.42170551641512644;-0.443569971972833;-0.4041093613602246;1.087873077334062;0.9999880010868478;9.999897998190633;0.4167365951385156;-0.435229055373277;-0.4352289784706498;0.38299919517899367;0.3599691817570328;0.5258015602321342;1.0002486229384242
62.983165;1.09765801680689;0.4630414673482125;0.4217056095326732;-0.4435699709295385;-0.4041093608925885;1.0878745354392907;0.9999886279319898;9.999902385359379;0.416736988956977;-0.4352290560091906;-0.4352289774514477;0.3829996641095298;0.3599691705852876;0.5258025662703507;1.000246738272015
62.993165;1.097655332237788;0.463042374408397;0.42170574849574666;-0.44356996991585196;-0.4041093604284561;1.0878760638816742;0.9999892709697239;9.999907337463567;0.41673735002061263;-0.4352290566334852;-0.43522897642405095;0.3830001921848893;0.3599691741296633;0.5258035462077384;1.000244776248773
63.003165;1.0976526621353877;0.46304325266009444;0.42170593448174254;-0.4435699689346087;-0.40410935997039193;1.0878776739743903;0.9999899256475373;9.999912920611658;0.41673767931251476;-0.43522905724334876;-0.43522897538948274;0.383000776978812;0.359969190814512;0.5258045025598823;1.0002427344154434
63.013165;1.097650001956276;0.46304410475688806;0.42170616807951555;-0.4435699679878734;-0.4041093595206371;1.0878793770573707;0.9999905855000327;9.999919197109577;0.41673797840773713;-0.43522905783568167;-0.43522897434870744;0.3830014163085962;0.3599692195331172;0.5258054376613825;1.000240610451613
63.023165;1.0976473463651633;0.4630449324851674;0.4217064498305944;-0.443569967077133;-0.4041093590808882;1.087881182767274;0.9999912424088677;9.999926216770053;0.4167382494250394;-0.4352290584073513;-0.43522897330250493;0.38300210869037227;0.3599692596273649;0.5258063532185857;1.0002384025387856
63.033165;1.0976446897579328;0.4630457361996288;0.4217067805822873;-0.44356996620340255;-0.4041093586522699;1.087883097622327;0.9999918879055111;9.999934010513172;0.41673849505517824;-0.4352290589556756;-0.4352289722514824;0.3830028530142439;0.3599693106689357;0.5258072505663359;1.0002361089777734
63.043165;1.0976420279643782;0.46304651450155615;0.4217071612246932;-0.44356996536709625;-0.4041093582355133;1.087885123845944;0.9999925150299918;9.999942584809885;0.41673871875169705;-0.43522905947857526;-0.43522897119620657;0.3830036481909546;0.35996937218322383;0.5258081308211918;1.0002337277804643
63.053165;1.097639358699136;0.4630472643197071;0.42170759222973603;-0.4435699645679981;-0.40410935783107316;1.0878872593374067;0.9999931192554737;9.999951916236899;0.4167389244329555;-0.43522905997437683;-0.43522897013746115;0.38300449318125185;0.3599694436533695;0.5258089948755541;1.0002312570602898
63.063165;1.097636680810571;0.4630479814675834;0.4217080734894419;-0.44356996380548963;-0.404109357438884;1.0878894986656857;0.9999936976149243;9.99996195839977;0.4167391158165294;-0.4352290604416548;-0.43522896907657854;0.3830053869355888;0.3599695245537884;0.5258098432864676;1.0002286959431272
63.073165;1.0976339944382805;0.4630486617043801;0.4217086045490195;-0.443569963078836;-0.4041093570582156;1.0878918342085484;0.9999942475386484;9.999972658049765;0.4167392961327866;-0.43522906087942526;-0.43522896801548927;0.3830063281995204;0.3599696141377279;0.5258106762614282;1.0002260451621592
63.083165;1.0976313014145707;0.46304930174094233;0.4217091850145748;-0.44356996238745316;-0.4041093566881307;1.0878942569760592;0.9999947664353169;9.999983960331345;0.41673946819001645;-0.43522906128733413;-0.4352289669564837;0.38300731544184985;0.35996971129550137;0.5258114939073909;1.0002233071914879
63.093165;1.0976286041868668;0.46304989953914527;0.4217098148307871;-0.44356996173090885;-0.4041093563280773;1.087896756835873;0.9999952516971696;9.999995807960337;0.41673963449084694;-0.43522906166539715;-0.43522896590225874;0.3830083470959637;0.3599698146411347;0.5258122961347671;1.0002204865261528
63.103165;1.097625904284544;0.4630504540591172;0.42171049417469986;-0.443569961108508;-0.40410935597787123;1.0878993223063929;0.9999957009864334;10.000008147215945;0.4167397974589646;-0.43522906201362344;-0.435228964856325;0.3830094220196887;0.35996992272356876;0.5258130824394784;1.0002175894720893
63.113165;1.0976232021033772;0.4630509647930354;0.4217112229851678;-0.4435699605189959;-0.40410935563731515;1.0879019406628112;0.9999961122129906;10.000020932453685;0.4167399593808695;-0.4352290623319787;-0.4352289638230643;0.38301053943828245;0.3599700343789076;0.5258138522763538;1.000214622475267
63.123165;1.0976204981587034;0.46305143140953403;0.4217120007558664;-0.44356995996073895;-0.40410935530616643;1.0879045988902585;0.9999964827595792;10.000034121869657;0.4167401218967809;-0.43522906262071154;-0.4352289628071948;0.3830116981469105;0.35997014911196473;0.5258146051429674;1.0002115901017485
63.133165;1.097617794257401;0.4630518539334173;0.42171282677707417;-0.44356995943206456;-0.4041093549842102;1.0879072849058506;0.9999968089998016;10.000047668055341;0.4167402859090304;-0.43522906288074736;-0.4352289618130837;0.3830128960316027;0.35997026722768893;0.5258153397738797;1.0002084946005532
63.143165;1.0976150921117944;0.463052233192557;0.42171370036544287;-0.4435699589314444;-0.4041093546711211;1.0879099878782224;0.9999970865521218;10.00006150959406;0.4167404519216592;-0.4352290631137633;-0.43522896084455037;0.3830141304411227;0.35997038967810024;0.5258160536874398;1.0002053373475395
63.153165;1.0976123909711244;0.46305257072401707;0.4217146209921309;-0.44356995845750113;-0.40410935436663664;1.087912697540842;0.9999973103968853;10.000075570220746;0.416740619895456;-0.4352290633220672;-0.4352289599053343;0.3830153985848637;0.35997051774378047;0.5258167438314237;1.000202120476151
63.163165;1.0976096885250113;0.46305286811582475;0.42171558806526843;-0.4435699580091252;-0.4041093540709889;1.0879154032748843;0.9999974754658305;10.000089763315096;0.4167407889412818;-0.4352290635084984;-0.435228958999526;0.3830166975635928;0.35997065259022476;0.5258174073110212;1.0001988472483776
63.173165;1.0976069840512612;0.46305312681044614;0.421716600393912;-0.4435699575857888;-0.40410935378486357;1.0879180937043922;0.9999975781958981;10.0001039920114;0.4167409576883605;-0.4352290636761821;-0.4352289581314037;0.38301802442735045;0.3599707949544891;0.5258180409537503;1.0001955215553529
63.183165;1.0976042800433483;0.46305334858348246;0.4217176563264285;-0.4435699571875824;-0.40410935350900806;1.0879207572328078;0.9999976169651107;10.000118150017727;0.41674112499781607;-0.4352290638282515;-0.4352289573048449;0.38301937618988513;0.3599709451317234;0.5258186403775006;1.0001921473039257
63.193165;1.0976015809646604;0.4630535356012399;0.4217187544995961;-0.44356995681487105;-0.40410935324417513;1.0879233829972867;0.9999975905075744;10.00013213304518;0.4167412903219784;-0.4352290639678174;-0.4352289565229179;0.38302074953263227;0.3599711029096395;0.5258192002377872;1.0001887277085764
63.203165;1.0975988900631026;0.4630536896846091;0.4217198939714577;-0.4435699564680832;-0.4041093529914133;1.087925961303632;0.9999974964025801;10.000145851822229;0.41674145356049624;-0.43522906409795553;-0.43522895578807524;0.38302214055676026;0.35997126743556296;0.52581971534141;1.0001852652296965
63.213165;1.0975962076060706;0.46305381160576875;0.4217210739756348;-0.44356995614772027;-0.40410935275219817;1.0879284830856688;0.9999973310799143;10.00015924098659;0.41674161470107807;-0.43522906422145824;-0.4352289551024701;0.38302354488481294;0.35997143747525623;0.5258201814571126;1.0001817627972585
63.223165;1.0975935324011847;0.46305390120821993;0.4217222941462741;-0.4435699558542194;-0.40410935252831093;1.0879309393166008;0.999997090639117;10.000172264941288;0.41674177374648624;-0.43522906434073094;-0.4352289544679118;0.3830249578850762;0.35997161200073446;0.5258205956781772;1.0001782243175001
63.233165;1.097590864190506;0.46305395803542654;0.4217235545920908;-0.4435699555877678;-0.40410935232156975;1.0879333217405396;0.9999967715000778;10.000184908234212;0.41674193096656054;-0.43522906445802967;-0.43522895388575733;0.3830263748830926;0.3599717906366469;0.5258209563486724;1.0001746531964373
63.243165;1.0975882048466639;0.46305398157127087;0.42172485530236353;-0.4435699553484861;-0.4041093521334083;1.0879356236419124;0.9999963706163347;10.000197152962599;0.4167420868483444;-0.4352290645754268;-0.4352289533569519;0.3830277911689171;0.3599719735395521;0.5258212629291171;1.0001710512055797
63.253165;1.097585558379834;0.46305397114490454;0.42172619568929204;-0.4435699551368316;-0.4041093519647542;1.0879378392659205;0.9999958854692077;10.000208970491517;0.41674224172841784;-0.43522906469423345;-0.4352289528821418;0.3830292018023223;0.35997216079992084;0.5258215162326606;1.000167419116244
63.263165;1.0975829298254418;0.4630539259117075;0.4217275747907583;-0.4435699549536049;-0.4041093518162703;1.0879399636459932;0.9999953142656363;10.00022033431429;0.4167423960150009;-0.43522906481454665;-0.43522895246175947;0.38303060184933835;0.35997235210675393;0.5258217184325026;1.00016375775389
63.273165;1.0975803241300217;0.46305384507576847;0.42172899159197613;-0.4435699547994902;-0.40410935168832807;1.0879419936046792;0.9999946568370023;10.000231235831192;0.41674255082973904;-0.43522906493543134;-0.4352289520959623;0.3830319869440879;0.35997254684764474;0.52582187233461;1.000160068199258
63.283165;1.0975777462305825;0.46305372854039406;0.42173044522889513;-0.44356995467481347;-0.4041093515808834;1.0879439278431664;0.9999939158686857;10.000241687554093;0.4167427079275629;-0.4352290650555567;-0.4352289517844217;0.38303335335321725;0.35997274429992715;0.5258219805281277;1.0001563508262457
63.293165;1.09757520139123;0.4630535773756914;0.4217319352604716;-0.4435699545798707;-0.40410935149373617;1.0879457652602966;0.9999930969411158;10.000251712726456;0.41674286920257025;-0.43522906517382653;-0.43522895152598345;0.38303469771473947;0.3599729440161003;0.5258220450251507;1.0001526042175826
63.303165;1.0975726951283336;0.4630533933890576;0.4217334615368874;-0.4435699545152073;-0.4041093514268949;1.0879475033844634;0.999992207275461;10.0002613366059;0.4167430365876022;-0.4352290652895533;-0.4352289513184904;0.38303601718148306;0.3599731462410889;0.5258220674917197;1.000148825796894
63.313165;1.0975702333022586;0.46305317829690334;0.42173502348238295;-0.44356995448126935;-0.4041093513806029;1.0879491387177536;0.9999912550296949;10.00027058759373;0.41674321193173874;-0.43522906540214856;-0.43522895115906446;0.3830373097654266;0.3599733518552166;0.5258220500451711;1.0001450138226584
63.323165;1.0975678227462777;0.46305293322876884;0.4217366196251037;-0.44356995447793734;-0.4041093513549953;1.0879506680669842;0.9999902495529733;10.000279495301255;0.41674339665483384;-0.4352290655109449;-0.4352289510445154;0.3830385741969647;0.359973561968868;0.5258219959548673;1.0001411684061876
63.333165;1.0975654721113481;0.46305265860530254;0.42173824770966634;-0.44356995450457537;-0.40410935134982334;1.0879520885577991;0.9999892009544682;10.000288080527001;0.4167435917235575;-0.4352290656155126;-0.4352289509715708;0.3830398095848935;0.35997377760734106;0.5258219093886966;1.0001372910712178
63.343165;1.0975631916952662;0.4630523543353442;0.4217399047254973;-0.44356995456031195;-0.404109351364524;1.0879533963444539;0.9999881189191245;10.00029635716913;0.41674379789976784;-0.43522906571591236;-0.43522895093704284;0.3830410153727175;0.3599739997262774;0.525821794392973;1.0001333842722122
63.353165;1.097560992212531;0.46305202040924187;0.42174158676541423;-0.4435699546442077;-0.40410935139836146;1.0879545861019062;0.9999870123113864;10.000304348169209;0.4167440157775201;-0.43522906581248044;-0.4352289509380207;0.38304219125078093;0.35997422952640123;0.5258216541384149;1.0001294508979457
63.363165;1.0975588839349113;0.4630516574501745;0.42174328929182026;-0.44356995475524863;-0.4041093514504371;1.0879556520298532;0.9999858895398797;10.000312087391627;0.4167442457094329;-0.43522906590551635;-0.43522895097205777;0.3830433369699249;0.3599744686367686;0.5258214908993891;1.0001254929943322
63.373165;1.0975568760763608;0.4630512665159284;0.4217450075688397;-0.4435699548923302;-0.4041093515197636;1.08795658939472;0.9999847589942771;10.000319612090895;0.4167444878544676;-0.4352290659951591;-0.43522895103712783;0.3830444523661915;0.35997471903360645;0.5258213064043059;1.0001215103772363
63.383165;1.0975549761385766;0.4630508484810883;0.4217467368180003;-0.4435699550545578;-0.4041093516055014;1.087957395915266;0.9999836294938;10.000326971043046;0.4167447422203476;-0.4352290660813623;-0.43522895113121873;0.38304553767709876;0.3599749830708513;0.5258211023593894;1.0001175006187049
63.393165;1.0975531903966727;0.46305040413864423;0.42174847237329904;-0.443569955241611;-0.4041093517071078;1.0879580726183173;0.999982510616765;10.000334235255625;0.4167450086216718;-0.4352290661639479;-0.43522895125195554;0.3830465940620324;0.3599752634634946;0.5258208808482309;1.0001134611669933
63.403165;1.097551525067263;0.4630499347744457;0.421750209841278;-0.4435699554537582;-0.40410935182422725;1.0879586236986005;0.9999814127074448;10.000341495581553;0.41674528666866234;-0.4352290662426274;-0.4352289513966533;0.3830476236408071;0.3599755628997403;0.5258206441930224;1.000109391725591
63.413165;1.0975499862521656;0.46304944213702076;0.42175194496587115;-0.4435699556917067;-0.4041093519564264;1.0879590557093581;0.9999803463591559;10.000348857758917;0.41674557590888195;-0.4352290663168815;-0.43522895156251284;0.3830486288033315;0.35997588386956636;0.5258203946528822;1.0001052943021977
63.423165;1.0975485784517858;0.46304892834610556;0.4217536733763292;-0.4435699559564248;-0.4041093521029975;1.0879593768075468;0.9999793217538054;10.000356436121958;0.4167458758935856;-0.4352290663860238;-0.43522895174666565;0.3830496118297327;0.3599762291090679;0.5258201343517271;1.0001011720120787
63.433165;1.0975473033259293;0.46304839635601786;0.42175539060022144;-0.4435699562488644;-0.40410935226284445;1.0879595957844301;0.9999783484717659;10.000364342242401;0.41674618597812235;-0.4352290664495026;-0.4352289519463171;0.3830505751724347;0.35997660198083953;0.5258198649518732;1.0000970288943545
63.443165;1.0975461602579368;0.4630478500102787;0.42175709244824783;-0.4435699565697475;-0.4041093524344106;1.087959720572704;0.9999774353836447;10.000372678266777;0.4167465052174815;-0.4352290665070301;-0.4352289521589801;0.38305152152122063;0.35997700632166746;0.525819587079221;1.000092870667287
63.453165;1.0975451482986909;0.4630472930999286;0.4217587752380922;-0.4435699569194955;-0.40410935261577907;1.0879597575307849;0.999976589898526;10.000381536038576;0.41674683253538375;-0.4352290665585681;-0.435228952382542;0.3830524533344186;0.35997744602859927;0.5258193002869718;1.0000887048022566
63.463165;1.0975442675322535;0.46304672847620093;0.4217604355292954;-0.44356995729819526;-0.404109352804745;1.0879597121842755;0.999975817158638;10.00039099632331;0.416747166823997;-0.435229066604313;-0.43522895261527333;0.3830533723718988;0.3599779247128758;0.5258190035590659;1.0000845389857846
63.473165;1.0975435187657065;0.4630461584319156;0.4217620701028114;-0.4435699577056228;-0.4041093529988706;1.087959590195005;0.9999751204544983;10.0004011281721;0.41674750678956385;-0.4352290666446407;-0.4352289528558834;0.3830542795583174;0.3599784456115281;0.5258186957893952;1.0000803802314147
63.483165;1.097542902786369;0.4630455858027687;0.4217636763885335;-0.44356995814122363;-0.40410935319582564;1.0879593980485966;0.9999745027255865;10.00041198103676;0.41674785074529297;-0.43522906668015265;-0.43522895310349785;0.3830551750510616;0.359979011550395;0.5258183758928376;1.0000762361111788
63.493165;1.0975424203574689;0.4630450144355827;0.4217652524551931;-0.4435699586040122;-0.40410935339362436;1.0879591436411147;0.9999739676869686;10.00042356980574;0.41674819664519647;-0.4352290667117445;-0.4352289533575539;0.3830560585158647;0.35997962460330996;0.5258180425848222;1.000072115610019
63.503165;1.0975420720661573;0.46304444888507984;0.421766796253946;-0.4435699590927938;-0.404109353590333;1.0879588361772832;0.9999735195301328;10.000435872399471;0.41674854251743504;-0.4352290667403304;-0.4352289536177548;0.3830569296238628;0.3599802857093554;0.525817694117969;1.0000680283211563
63.513165;1.0975418578264373;0.463043893715806;0.42176830503087537;-0.4435699596065954;-0.40410935378374163;1.0879584847383237;0.9999731620452389;10.000448844909684;0.4167488869740644;-0.43522906676632694;-0.43522895388421273;0.38305778834451215;0.3599809946465313;0.52581732803274;1.0000639832837932
63.523165;1.0975417767497773;0.46304335260150403;0.42176977579149505;-0.4435699601448122;-0.4041093539713802;1.0879580963842892;0.9999728983203687;10.000462437083574;0.41674922926430663;-0.4352290667894433;-0.4352289541575946;0.3830586346757826;0.35998175027168827;0.525816941050504;1.0000599883863945
63.533165;1.0975418268901096;0.4630428278531445;0.4217712060910426;-0.4435699607072708;-0.4041093541505821;1.0879576757678107;0.9999727303080775;10.000476600333235;0.41674956894362025;-0.43522906680891804;-0.4352289544389799;0.38305946820911396;0.35998255078760694;0.525816529273636;1.0000560503515543
63.543165;1.0975420045412023;0.46304232083080143;0.42177259407930956;-0.4435699612943601;-0.404109354318589;1.0879572262272856;0.9999726578314047;10.000491291918246;0.41674990549833163;-0.435229066823828;-0.4352289547294728;0.3830602881998904;0.3599833939003023;0.5258160884676507;1.000052175176622
63.553165;1.0975423041264782;0.46304183271309024;0.4217739382537729;-0.4435699619069289;-0.40410935447291496;1.0879567502927399;0.9999726780020946;10.000506473175214;0.4167502379952125;-0.43522906683346213;-0.4352289550298837;0.3830610939972804;0.35998427693850327;0.5258156145164803;1.0000483685908284
63.563165;1.097542719393658;0.46304136464788936;0.42177523742995066;-0.4435699625460368;-0.40410935461176367;1.0879562491389436;0.9999727857486986;10.000522104915156;0.416750564772766;-0.43522906683783036;-0.4352289553406849;0.38306188516398076;0.3599851971806637;0.5258151042538137;1.000044635708793
63.573165;1.0975432446413351;0.4630409171225756;0.42177649069704387;-0.44356996321280867;-0.40410935473434095;1.0879557226407672;0.9999729749128704;10.000538143646914;0.41675088333002447;-0.4352290668376952;-0.4352289556620787;0.3830626611273667;0.3599861522681468;0.5258145557383395;1.0000409803734753
63.583165;1.097543874361792;0.46304048967959016;0.4217776973828894;-0.44356996390826414;-0.40410935484096655;1.0879551703139883;0.9999732388262784;10.000554532421988;0.4167511906423764;-0.43522906683399554;-0.4352289559940103;0.3830634207742554;0.35998714029894613;0.5258139674614791;1.0000374048817293
63.593165;1.0975446017437103;0.4630400816527122;0.4217788569636134;-0.4435699646331431;-0.40410935493277955;1.0879545915538282;0.9999735702112298;10.000571201329336;0.41675148376055215;-0.4352290668272322;-0.4352289563360692;0.3830641624638394;0.3599881596781328;0.5258133377697718;1.0000339095547486
63.603165;1.0975454173541368;0.46303969298638376;0.42177996891239655;-0.44356996538790056;-0.4041093550112243;1.0879539855488707;0.9999739611378448;10.000588085897283;0.4167517602485275;-0.4352290668170373;-0.43522895668725486;0.38306488460094323;0.3599892090167852;0.5258126652731718;1.000030492572208
63.613165;1.0975463088403918;0.4630393243371228;0.4217810329017104;-0.4435699661727089;-0.4041093550777303;1.0879533523711915;0.9999744037280788;10.000605135651234;0.41675201824200836;-0.4352290668020817;-0.4352289570461152;0.3830655864147973;0.35999028705244024;0.525811949529402;1.0000271507291885
63.623165;1.0975472622692184;0.4630389768355273;0.4217820492770366;-0.44356996698717105;-0.4041093551336854;1.0879526938871167;0.9999748911033572;10.00062231229152;0.4167522562434757;-0.435229066780382;-0.43522895741141077;0.3830662681913994;0.3599913925237666;0.5258111913642717;1.0000238800469432
63.633165;1.097548264435817;0.46303865179898096;0.4217830192330942;-0.4435699678299704;-0.4041093551806187;1.0879520127035032;0.999975417550379;10.000639597043996;0.4167524730643419;-0.4352290667494809;-0.4352289577824193;0.38306693083650195;0.3599925239635826;0.5258103926387594;1.0000206758955716
63.643165;1.0975493043593492;0.46303835026988005;0.42178394462138424;-0.44356996869892507;-0.4041093552205193;1.0879513107642698;0.9999759782329504;10.000656992559149;0.41675266819081747;-0.4352290667062967;-0.43522895815867907;0.383067575713274;0.3599936794373258;0.5258095555085186;1.0000175333830426
63.653165;1.0975503734862224;0.46303807279146486;0.42178482794116035;-0.4435699695914505;-0.404109355255948;1.0879505898067572;0.9999765690663353;10.000674509999829;0.41675284230493775;-0.4352290666471059;-0.435228958539737;0.3830682048933759;0.35999485652921986;0.5258086819438937;1.0000144472048451
63.663165;1.097551465698697;0.4630378198598163;0.4217856724637289;-0.44356997050502256;-0.40410935528967407;1.0879498524966547;0.9999771862682806;10.000692165520755;0.41675299732951215;-0.4352290665679565;-0.4352289589249942;0.38306882079114;0.3599960527317751;0.5258077740241908;1.0000114109457618
63.673165;1.0975525779725783;0.46303759240626485;0.42178648200388413;-0.4435699714372648;-0.40410935532425546;1.0879491021266978;0.9999778256348427;10.000709991321347;0.41675313570286276;-0.4352290664653177;-0.43522895931366934;0.3830694252688643;0.35999726583073294;0.5258068343245248;1.0000084172874826
63.683165;1.0975537108568867;0.46303739163974084;0.4217872608117332;-0.443569972385726;-0.4041093553617407;1.087948341738073;0.9999784826949357;10.000728039061617;0.4167532595937959;-0.4352290663364929;-0.435228959705072;0.3830700194746949;0.3599984938770198;0.5258058660033164;1.0000054589647132
63.693165;1.0975548670153965;0.4630372187891454;0.42178801369855085;-0.44356997334776;-0.40410935540325926;1.0879475739031677;0.9999791533727751;10.000746373999995;0.41675337073881097;-0.43522906617945106;-0.43522896009899487;0.38307060458289055;0.35999973489105574;0.525804872729176;1.000002529791294
63.703165;1.0975560486203475;0.46303707513280445;0.4217887456962109;-0.44356997432076833;-0.40410935544902804;1.0879468005460038;0.9999798336805183;10.000765067543067;0.416753470471781;-0.43522906599235966;-0.43522896049573134;0.383071182543357;0.3600009865893268;0.5258038584057747;0.9999996249567897
63.713165;1.0975572563432248;0.4630369616693366;0.4217894615096578;-0.4435699753024049;-0.4041093554992116;1.0879460233126896;0.9999805189103218;10.000784185045969;0.41675355980832085;-0.4352290657734775;-0.4352289608956127;0.38307175640427443;0.3600022462900122;0.5258028270998538;0.9999967398782523
63.723165;1.0975584900065598;0.4630368783876059;0.4217901652124574;-0.44356997629017036;-0.40410935555476174;1.0879452449773779;0.9999812038774076;10.000803773790532;0.4167536400782893;-0.43522906552153934;-0.43522896129858296;0.38307233009432334;0.36000351114755375;0.5258017834800027;0.9999938692099952
63.733165;1.0975597495681009;0.46303682404923097;0.42179086009334543;-0.44356997728102404;-0.4041093556173085;1.0879444693441918;0.99998188408943;10.000823857199881;0.41675371363413893;-0.4352290652360604;-0.43522896170431014;0.3830729077196579;0.36000477851905394;0.5258007331283869;0.9999910079966813
63.743165;1.0975610363223853;0.46303679671511083;0.42179154876155506;-0.4435699782717827;-0.404109355688197;1.0879436991174674;0.9999825565502256;10.000844435926329;0.41675378383370115;-0.4352290649172204;-0.43522896211269346;0.3830734928088455;0.36000604600659303;0.5257996821398421;0.9999881534375428
63.753165;1.0975623535392418;0.4630367942418265;0.42179223339765687;-0.44356997925953506;-0.40410935576763235;1.0879429355609607;0.9999832199236232;10.000865496438507;0.4167538543996568;-0.43522906456566507;-0.4352289625241912;0.38307408782332153;0.3600073111980933;0.5257986363167297;0.9999853045150495
63.763165;1.0975637059712533;0.46303681442274935;0.42179291592491525;-0.44356998024142014;-0.4041093558549358;1.0879421806177298;0.9999838743839343;10.000887022935425;0.4167539288474472;-0.43522906418257945;-0.4352289629397986;0.3830746939500718;0.36000857149072035;0.5257976005317414;0.9999824606291481
63.773165;1.0975650990445476;0.46303685539774136;0.4217935981318693;-0.44356998121431024;-0.40410935594933656;1.0879414379469081;0.9999845211251478;10.000909011189025;0.4167540105099706;-0.4352290637698822;-0.43522896336079736;0.38307531122501637;0.360009824153913;0.52579657829199;0.999979621410091
63.783165;1.097566537662994;0.4630369162534269;0.42179428146621717;-0.44356998217468563;-0.40410935605008313;1.0879407118721929;0.999985161665723;10.000931479559888;0.41675410273288827;-0.4352290633301435;-0.4352289637883981;0.383075939115236;0.3600110663791843;0.5257955713380386;0.9999767868606524
63.793165;1.0975680253184736;0.4630369972337169;0.4217949664033203;-0.44356998311846335;-0.40410935615628507;1.0879400064669753;0.9999857973607519;10.000954461939324;0.4167542088196567;-0.4352290628661955;-0.43522896422342966;0.3830765771552576;0.36001229502735427;0.5257945795736605;0.9999739571434665
63.803165;1.0975695653077449;0.4630370996494211;0.4217956521470494;-0.44356998404097997;-0.4041093562672915;1.0879393263571764;0.9999864296273354;10.00097798765672;0.41675433203185175;-0.4352290623808343;-0.43522896466616456;0.3830772249104738;0.36001350645887586;0.525793601577078;0.9999711326445035
63.813165;1.0975711623196742;0.46303722523683577;0.42179633718305487;-0.44356998493752525;-0.4041093563831027;1.0879386780332572;0.9999870608275295;10.001002074842633;0.4167544754086671;-0.4352290618767886;-0.43522896511634396;0.3830778814459039;0.3600146968509408;0.5257926352648862;0.9999683139908224
63.823165;1.097572821505172;0.4630373751633455;0.42179702000864416;-0.44356998580409784;-0.4041093565041269;1.087938069355229;0.9999876945703733;10.001026741230012;0.4167546411980779;-0.4352290613567468;-0.4352289655733628;0.3830785450024741;0.36001586268039065;0.5257916783220845;0.9999655012433759
63.833165;1.0975745465849036;0.4630375497212644;0.42179769907718645;-0.4435699866376303;-0.4041093566307297;1.087937507599543;0.9999883347300383;10.001052009055735;0.416754830557313;-0.4352290608232075;-0.4352289660365563;0.38307921307863435;0.36001700102724016;0.5257907284199698;0.9999626922735239
63.843165;1.0975763397422862;0.4630377486578935;0.4217983721344199;-0.4435699874357569;-0.4041093567632221;1.0879369984403942;0.9999889840579493;10.001077896695369;0.41675504372491967;-0.43522906027824443;-0.43522896650548476;0.38307988301147494;0.36001810957674674;0.5257897831938533;0.999959881868397
63.853165;1.0975782022321456;0.4630379714444789;0.42179903604894226;-0.44356998819670684;-0.4041093569020198;1.0879365463853254;0.9999896434136192;10.001104417021908;0.41675528021424124;-0.43522905972339915;-0.4352289669799027;0.38308055275854663;0.3600191865439762;0.5257888403079072;0.9999570632165986
63.863165;1.097580133963681;0.463038217157742;0.42179968752528885;-0.4435699889192495;-0.40410935704751855;1.0879361553104816;0.9999903120958484;10.001131582287845;0.4167555386614112;-0.43522905915962923;-0.4352289674594881;0.383081220973974;0.36002023080006373;0.5257878979396555;0.9999542304142923
63.873165;1.0975821330818425;0.463038483852895;0.42180032397410633;-0.4435699896025442;-0.40410935719981056;1.0879358284319038;0.9999909884578222;10.00115939356732;0.4167558165321726;-0.43522905858717736;-0.4352289679438657;0.3830818864594271;0.3600212418892411;0.5257869550798784;0.9999513796552981
63.883165;1.0975841967430715;0.46303876795672677;0.42180094376837185;-0.443569990246121;-0.4041093573585839;1.0879355678868858;0.9999916693947679;10.001187830127465;0.4167561104938822;-0.43522905800560263;-0.4352289684329233;0.3830825478333128;0.3600222197358028;0.5257860111818448;0.9999485093218856
63.893165;1.0975863228375726;0.46303906458286637;0.4218015457576624;-0.4435699908496957;-0.4041093575233139;1.0879353742935751;0.9999923491683955;10.001216865944787;0.41675641732388763;-0.43522905741431994;-0.43522896892699137;0.38308320339979585;0.36002316412132473;0.5257850656693747;0.9999456199938559
63.903165;1.0975885111686203;0.46303936863009726;0.42180212863088845;-0.44356999141269166;-0.40410935769350503;1.0879352470029688;0.9999930192093859;10.001246492091985;0.416756734452937;-0.4352290568131498;-0.4352289694266931;0.38308385095198483;0.3600240740971371;0.525784117766583;0.999942714121076
63.913165;1.0975907628362107;0.46303967546980385;0.4218026908090964;-0.44356999193413293;-0.40410935786860186;1.0879351853783674;0.9999936694127904;10.001276720570457;0.41675706016396863;-0.4352290562022119;-0.43522896993256943;0.3830844878467428;0.3600249479319164;0.5257831666437643;0.9999397950043508
63.923165;1.0975930789682624;0.46303998061039847;0.4218032308326525;-0.4435699924130489;-0.4041093580477456;1.0879351902666339;0.9999942899703642;10.00130758198002;0.4167573938483693;-0.43522905558155095;-0.4352289704447101;0.3830851115031014;0.36002578373374433;0.5257822116530619;0.9999368663241468
63.933165;1.0975954598020645;0.46304027914829915;0.4218037478252967;-0.44356999284878207;-0.40410935822973154;1.0879352642825244;0.9999948727653896;10.001339123756123;0.41675773614748285;-0.43522905495122327;-0.435228970962567;0.3830857197878794;0.36002658003332655;0.5257812523547437;0.9999339330150063
63.943165;1.0975979034016796;0.4630405659683293;0.4218042417656575;-0.4435699932408492;-0.4041093584128686;1.0879354101080694;0.9999954124621532;10.001371399446427;0.4167580885839659;-0.43522905431156295;-0.4352289714850606;0.3830863109484767;0.3600273360756251;0.5257802882017267;0.9999310014271606
63.953165;1.0976004048169068;0.4630408362846653;0.4218047132730943;-0.4435699935884495;-0.4041093585947609;1.0879356280070909;0.9999959073398528;10.001404451478976;0.4167584528065077;-0.4352290536630267;-0.4352289720109612;0.38308688347651015;0.36002805201517873;0.5257793181371229;0.999928077822595
63.963165;1.0976029571882246;0.4630410857130002;0.42180516314545513;-0.4435699938902329;-0.40410935877260856;1.0879359154169992;0.999996359144095;10.001438301677712;0.41675883007530523;-0.43522905300582476;-0.43522897253928816;0.38308743614009555;0.36002872870713554;0.525778340638002;0.9999251671541388
63.973165;1.0976055529986128;0.4630413102151841;0.4218055923701092;-0.44356999414470144;-0.40410935894382216;1.0879362689686278;0.9999967719558058;10.001472956753483;0.4167592212682075;-0.4352290523397528;-0.435228973069461;0.3830879678601529;0.36002936719930606;0.5257773542181985;0.9999222727113589
63.983165;1.0976081839669618;0.4630415065072716;0.421806002352717;-0.4435699943504927;-0.4041093591063177;1.0879366856013482;0.9999971507832467;10.001508419890158;0.416759627012804;-0.43522905166406844;-0.43522897360108914;0.3830884773627609;0.36002996868398146;0.5257763580800322;0.9999193963390941
63.993165;1.0976108416489645;0.4630416725381844;0.4218063947849977;-0.443569994506129;-0.40410935925851643;1.0879371614092377;0.9999975003780454;10.001544694334278;0.4167600476126023;-0.4352290509775062;-0.4352289741334745;0.38308896300555106;0.360030534791642;0.5257753526247689;0.9999165395124883
64.003165;1.0976135190508542;0.46304180743044837;0.42180677151299734;-0.44356999461003116;-0.4041093593992668;1.08793769113367;0.9999978246457467;10.001581774775339;0.4167604829632074;-0.4352290502786538;-0.43522897466517596;0.383089423040217;0.36003106750474956;0.5257743392606958;0.9999137039255124
64.013165;1.0976162114130679;0.4630419110672483;0.4218071346413828;-0.4435699946612799;-0.40410935952765;1.087938269619247;0.9999981264058279;10.001619635787645;0.4167609326819738;-0.435229049566416;-0.4352289751940557;0.3830898561352079;0.36003156876125236;0.5257733195464686;0.9999108913011892
64.023165;1.0976189157286003;0.46304198377139505;0.4218074865862071;-0.4435699946602899;-0.4041093596427411;1.0879388927442728;0.9999984074443184;10.00165822760737;0.41676139632111614;-0.43522904884030794;-0.4352289757177919;0.38309026157612314;0.3600320404007885;0.5257722943746553;0.9999081039637173
64.033165;1.0976216300275912;0.4630420259990654;0.4218078301034949;-0.4435699946085727;-0.4041093597434562;1.0879395566572168;0.9999986692587622;10.001697479177443;0.41676187344791094;-0.435229048100494;-0.43522897623424617;0.38309063906265184;0.3600324843400886;0.5257712637406776;0.999905345415866
64.043165;1.0976243539770785;0.4630420380031677;0.42180816838161483;-0.4435699945080824;-0.4041093598285927;1.0879402566144258;0.9999989136368659;10.001737300551845;0.41676236374422415;-0.435229047347565;-0.4352289767414229;0.38309098868701413;0.3600329024386462;0.5257702271274635;0.9999026198184036
64.053165;1.0976270898643767;0.46304201984392435;0.4218085049112461;-0.4435699943610946;-0.40410935989713587;1.0879409861868776;0.9999991423881558;10.001777578147246;0.4167628670809642;-0.43522904658224587;-0.4352289772374727;0.3830913109792418;0.3600332962700975;0.5257691839266876;0.9998999309645522
64.063165;1.0976298418901487;0.4630419716085533;0.4218088431358509;-0.4435699941706581;-0.4041093599485672;1.0879417368780273;0.9999993568729959;10.00181816904101;0.416763383167151;-0.4352290458052944;-0.4352289777209399;0.3830916065594659;0.36003366704786594;0.5257681336191338;0.9998972815243863
64.073165;1.097632614615495;0.46304189335946755;0.42180918628185665;-0.4435699939409783;-0.4041093599829902;1.087942498578941;0.9999995577865557;10.001858903066148;0.41676391115953576;-0.4352290450176157;-0.43522897819084067;0.3830918757814333;0.36003401573996274;0.5257670758290203;0.9998946730631532
64.083165;1.0976354120755145;0.4630417851821522;0.4218095374305338;-0.4435699936772245;-0.4041093600012424;1.0879432610078206;0.9999997450633924;10.001899593502174;0.4167644497220783;-0.43522904422045827;-0.43522897864635496;0.3830921188290523;0.3600343435121376;0.5257660100070419;0.9998921061313866
64.093165;1.097638237515774;0.4630416477851066;0.4218098997758126;-0.4435699933847496;-0.4041093600049604;1.0879440148810895;0.9999999174445305;10.00194004839726;0.41676499722565136;-0.4352290434155052;-0.43522897908659713;0.3830923360548103;0.36003465221475345;0.52576493476301;0.999889580284983
64.103165;1.0976410930361982;0.4630414830699332;0.4218102768480007;-0.4435699930684543;-0.40410935999651804;1.0879447519048764;1.00000007226558;10.001980071184402;0.4167655520561263;-0.4352290426046542;-0.43522897951068074;0.38309252811242933;0.3600349445292671;0.5257638476837513;0.9998870952738641
64.113165;1.0976439785043697;0.46304129408484807;0.421810672204514;-0.4435699927328366;-0.4041093599788771;1.087945464985785;1.000000206391769;10.002019461345393;0.4167661132096556;-0.4352290417898138;-0.43522897991767157;0.38309269563052967;0.3600352237848998;0.525762746104537;0.9998846525671742
64.123165;1.0976468908508108;0.46304108455887455;0.4218110887950795;-0.4435699923822662;-0.40410935995525854;1.0879461494311056;1.0000003175626164;10.002058023212795;0.41676668072530143;-0.43522904097306414;-0.43522898030643437;0.3830928387235739;0.36003549357045667;0.5257616277458711;0.9998822557143294
64.133165;1.0976498249546935;0.4630408583498544;0.4218115284819763;-0.44356999202097364;-0.4041093599287113;1.0879468030162243;1.0000004047436526;10.002095569790479;0.416767255572111;-0.43522904015673675;-0.43522898067557414;0.3830929568706652;0.3600357573619255;0.5257604904424713;0.9998799099841179
64.143165;1.0976527749448735;0.46304061897249016;0.42181199172149947;-0.44356999165279837;-0.4041093599019128;1.0879474239443183;1.0000004673142393;10.002131926769177;0.41676783922665744;-0.4352290393431109;-0.43522898102332114;0.3830930492020099;0.3600360184291408;0.5257593318391512;0.999877621467744
64.153165;1.0976557351730991;0.4630403691722021;0.421812477641599;-0.4435699912809222;-0.4041093598771259;1.0879480091288534;1.0000005048246883;10.002166941362056;0.4167684332420524;-0.435229038534049;-0.435228981347442;0.3830931149819043;0.36003627990134096;0.525758149373433;0.9998753957769696
64.163165;1.0976587007321932;0.46304011048324795;0.42181298468995143;-0.4435699909078718;-0.40410935985611357;1.0879485546823024;1.0000005180369924;10.002200486560632;0.4167690390261299;-0.43522903773073157;-0.4352289816452812;0.38309315406807887;0.3600365447055149;0.5257569402290362;0.9998732371493719
64.173165;1.0976616673499666;0.4630398431358938;0.4218135113908553;-0.443569990535819;-0.40410935984016294;1.0879490572752242;1.000000509230887;10.002232460736527;0.4167696578058408;-0.4352290369335349;-0.43522898191385756;0.3830931670545111;0.36003681532565424;0.5257557015208463;0.9998711473021163
64.183165;1.0976646317351255;0.4630395664415416;0.4218140566624602;-0.44356999016681087;-0.4041093598300713;1.0879495146695952;1.0000004807689993;10.00226277773064;0.41677029034140933;-0.43522903614226127;-0.43522898215017314;0.38309315511354014;0.3600370934880432;0.5257544307037454;0.9998691241336641
64.193165;1.0976675918397076;0.4630392791119149;0.4218146195431024;-0.4435699898028013;-0.4041093598258641;1.0879499255501046;1.0000004336362691;10.00229135226228;0.41677093648706515;-0.4352290353565517;-0.4352289823515385;0.3830931197522558;0.3600373801232051;0.5257531259767109;0.9998671624008499
64.203165;1.0976705453525937;0.46303897938234795;0.4218151988060506;-0.4435699894456109;-0.4041093598265698;1.087950288792054;1.0000003676666245;10.002318103624704;0.41677159518420687;-0.43522903457602724;-0.4352289825154087;0.3830930625671309;0.3600376758432732;0.525751786667356;0.9998652558067114
64.213165;1.0976734872113845;0.46303866527132687;0.4218157929559772;-0.44356998909688916;-0.40410935983038876;1.0879506023168315;1.0000002829196426;10.002342967005424;0.41677226486676;-0.43522903380032485;-0.43522898263918186;0.38309298516258916;0.3600379814277604;0.5257504133708376;0.9998633984442895
64.223165;1.0976764085871489;0.46303833473878614;0.42181640048002356;-0.44356998875807685;-0.40410935983501595;1.0879508625776992;1.0000001806166288;10.002365883471454;0.41677294387285385;-0.43522903302916754;-0.4352289827206081;0.38309288938251673;0.36003829775609814;0.5257490076325909;0.9998615858598309
64.233165;1.0976792984592234;0.4630379855371353;0.4218170201277144;-0.4435699884302097;-0.40410935983787094;1.0879510652430768;1.0000000628454397;10.00238678723168;0.4167736306325356;-0.43522903226211357;-0.43522898275842503;0.38309277752579673;0.3600386253751614;0.5257475713993379;0.9998598160597425
64.243165;1.0976821455362282;0.46303761542629973;0.4218176507636883;-0.4435699881136759;-0.4041093598362945;1.0879512062050052;0.9999999314450448;10.00240561672092;0.4167743236083273;-0.4352290314981599;-0.4352289827525071;0.38309265202734344;0.3600389642467946;0.5257461064923544;0.9998580900983751
64.253165;1.0976849385318181;0.46303722286621307;0.42181829068799986;-0.4435699878083557;-0.40410935982763696;1.087951282007854;0.9999997875194948;10.002422331332163;0.4167750212548313;-0.4352290307357473;-0.43522898270340465;0.38309251497048435;0.36003931405243195;0.5257446140642265;0.9998564118194019
64.263165;1.0976876666242308;0.4630368070933529;0.42181893747558763;-0.4435699875139926;-0.40410935980934176;1.0879512904583004;0.9999996321330772;10.00243691016188;0.4167757220516977;-0.4352290299733392;-0.43522898261194193;0.38309236805869934;0.36003967471624776;0.5257430943324376;0.9998547864548712
