time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
64.273165;1.097690320991306;0.46303636744550797;0.4218195885092409;-0.4435699872302947;-0.4041093597791741;1.0879512315884659;0.9999994670667055;10.002449336721057;0.4167764242042201;-0.43522902921013923;-0.43522898247936176;0.38309221256780773;0.36004004644684445;0.5257415471923893;0.9998532196287698
64.283165;1.0976928951877987;0.4630359030933034;0.42182024130560614;-0.4435699869568537;-0.40410935973526846;1.0879511074244477;0.9999992950711459;10.002459590228598;0.41677712527671185;-0.43522902844615063;-0.43522898230752155;0.3830920490726014;0.36004042931928715;0.5257399734533401;0.9998517173563832
64.293165;1.0976953840750354;0.463035413402573;0.4218208935533515;-0.44356998669330294;-0.40410935967597617;1.087950920325606;0.9999991201743014;10.002467653724823;0.4167778225538363;-0.43522902768158733;-0.4352289820986747;0.3830918775172711;0.36004082277458616;0.5257383757276008;0.9998502850355246
64.303165;1.0976977831239936;0.4630348983091735;0.4218215430794048;-0.443569986439533;-0.40410935959995775;1.0879506711418052;0.9999989477708091;10.00247352677677;0.41677851391631254;-0.4352290269165585;-0.4352289818551082;0.3830916975524926;0.36004122527600996;0.5257367584751934;0.9998489255939839
64.313165;1.0977000879652827;0.4630343585103331;0.4218221877850142;-0.4435699861955105;-0.40410935950633614;1.0879503587653625;0.9999987832795338;10.002477230594979;0.41677919814668485;-0.4352290261513444;-0.4352289815792185;0.3830915089904513;0.36004163432189634;0.5257351272352596;0.9998476391637363
64.323165;1.0977022938046335;0.4630337952613746;0.421822825557459;-0.44356998596100555;-0.4041093593945971;1.087949981463406;0.9999986300537098;10.002478811053065;0.4167798743528722;-0.43522902538673164;-0.4352289812739997;0.38309131227210597;0.36004204678479307;0.5257334874706345;0.9998464250598472
64.333165;1.0977043959013495;0.46303320964274425;0.4218234539931342;-0.4435699857357837;-0.4041093592645103;1.0879495374569637;0.9999984887030512;10.002478341502922;0.4167805415213373;-0.43522902462401025;-0.4352289809431718;0.3830911083840434;0.3600424593994286;0.5257318439808794;0.9998452842110174
64.343165;1.0977063904426259;0.46303260186066303;0.4218240702825665;-0.44356998552007354;-0.4041093591160775;1.0879490239351741;0.9999983580193061;10.00247591589478;0.41678119878326786;-0.43522902386477785;-0.4352289805906801;0.3830908983493333;0.3600428691421444;0.525730201255618;0.9998442194311233
64.353165;1.0977082743707334;0.4630319712565819;0.4218246717844412;-0.4435699853147848;-0.40410935894943745;1.0879484372414578;0.9999982362255507;10.002471635948957;0.41678184581974925;-0.4352290231110122;-0.43522898022008977;0.38309068294643367;0.36004327317827817;0.5257285639868942;0.9998432341720686
64.363165;1.0977100452044097;0.46303131697445693;0.4218252566226403;-0.44356998512135665;-0.40410935876497406;1.0879477746468635;0.9999981216082634;10.002465598612568;0.4167824829841675;-0.43522902236523414;-0.43522897983436787;0.38309046269257435;0.36004366845159275;0.5257269370189921;0.9998423317757158
64.373165;1.0977117011103616;0.46303063863482974;0.4218258234955077;-0.44356998494127314;-0.40410935856343355;1.087947035712392;0.999998012386066;10.002457882609587;0.41678311091731124;-0.43522902163018157;-0.4352289794362176;0.3830902378452173;0.36004405169208026;0.5257253248331009;0.9998415147883446
64.383165;1.0977132399695801;0.46302993649362373;0.42182637131339124;-0.443569984775457;-0.40410935834567085;1.0879462222685468;0.9999979064024649;10.002448539639941;0.4167837297801521;-0.43522902090842575;-0.4352289790286125;0.38309000844697455;0.3600444202433709;0.5257237313831499;0.9998407844606123
64.393165;1.0977146583118236;0.4630292112027144;0.42182689934064926;-0.4435699846240497;-0.4041093581121465;1.0879453367807381;0.9999978011294104;10.002437592326194;0.41678433905336404;-0.4352290202023362;-0.4352289786149136;0.3830897744599785;0.36004477263568563;0.5257221605850424;0.9998401409269959
64.403165;1.0977159518036999;0.46302846365833883;0.421827407476402;-0.4435699844866675;-0.40410935786261976;1.087944380338197;0.9999976937449141;10.002425038644866;0.41678493818301426;-0.4352290195139534;-0.43522897819865425;0.3830895358578712;0.3600451079618451;0.5257206165070406;0.9998395827665377
64.413165;1.0977171165985047;0.46302769502127755;0.421827896252387;-0.44356998436280026;-0.4041093575964386;1.0879433523652067;0.9999975806931177;10.002410863848821;0.4167855271934632;-0.43522901884494025;-0.43522897778345876;0.38308929258789765;0.36004542503183357;0.5257191027791794;0.9998391064989332
64.423165;1.0977181500873978;0.4630269067769875;0.4218283666761392;-0.44356998425202104;-0.4041093573131938;1.0879422517216253;0.9999974574581051;10.002395045448196;0.4167861067154172;-0.43522901819696064;-0.43522897737289773;0.38308904433194924;0.36004572243005195;0.5257176219161065;0.9998387073936886
64.433165;1.0977190513745136;0.46302610086969304;0.42182881992448773;-0.4435699841540605;-0.40410935701309697;1.087941077503217;0.9999973194232944;10.00237754418404;0.4167866775780902;-0.43522901757178195;-0.4352289769701668;0.38308879013345115;0.36004599899452755;0.5257161754831483;0.9998383800196856
64.443165;1.0977198215624853;0.46302527968306223;0.4218292567514136;-0.44356998406899867;-0.4041093566969273;1.087939829067964;0.999997162509253;10.002358303824751;0.4167872404465897;-0.4352290169707559;-0.4352289765780707;0.38308852838950125;0.3600462541710363;0.5257147651481519;0.9998381177093303
64.453165;1.0977204627251886;0.4630244455961656;0.42182967731322646;-0.44356998399728165;-0.4041093563657318;1.087938505683133;0.9999969827992531;10.00233726734585;0.4167877957967925;-0.43522901639441136;-0.435228976199308;0.38308825732901053;0.360046488280063;0.5257133930943447;0.9998379128734437
64.463165;1.0977209764555533;0.46302360029901485;0.4218300820601075;-0.4435699839393742;-0.40410935602036263;1.0879371064729009;0.9999967763072245;10.002314386458886;0.41678834379284085;-0.4352290158426336;-0.4352289758366879;0.38308797522416616;0.360046702323901;0.5257120611628016;0.9998377587378885
64.473165;1.0977213638590335;0.4630227443040256;0.42183047273647545;-0.443569983895465;-0.4041093556612164;1.087935630703601;0.999996538931414;10.002289621699141;0.41678888394369884;-0.43522901531503705;-0.43522897549309525;0.3830876802369523;0.36004689735368506;0.5257107701994225;0.9998376508244081
64.483165;1.0977216266235628;0.46302187711379517;0.421830852204742;-0.44356998386558266;-0.40410935528846154;1.087934077899997;0.9999962658872616;10.002262952155185;0.41678941493418564;-0.43522901481104964;-0.4352289751712036;0.38308737076308913;0.3600470742148077;0.5257095202329494;0.9998375872087951
64.493165;1.0977217679433848;0.4630209980852415;0.42183122353078406;-0.44356998384994567;-0.40410935490229527;1.087932448209346;0.9999959517885176;10.002234390388761;0.4167899345435618;-0.4352290143297429;-0.4352289748731581;0.38308704604447813;0.3600472337746923;0.5257083109440572;0.9998375676628942
64.503165;1.0977217929596308;0.4630201072395207;0.421831589507087;-0.44356998384894336;-0.4041093545029885;1.0879307435175658;0.9999955919378782;10.002203981608034;0.41679043973969493;-0.4352290138696803;-0.43522897460037246;0.38308670622518265;0.36004737695474637;0.5257071419915792;0.9998375918943079
64.513165;1.0977217090036702;0.46301920523061374;0.42183195265989115;-0.4435699838627657;-0.40410935409096427;1.087928968514884;0.9999951828043944;10.002171791337247;0.4167909274024147;-0.4352290134289222;-0.4352289743534721;0.38308635221045223;0.36004750441761074;0.5257060125843079;0.9998376580405802
64.523165;1.097721525235463;0.4630182927031746;0.42183231522438835;-0.44356998389134944;-0.4041093536667413;1.0879271308191703;0.999994721079866;10.002137899824394;0.416791395338985;-0.4352290130052454;-0.43522897413257006;0.3830859856211999;0.36004761639977073;0.5257049207653443;0.9998377624234569
64.533165;1.0977212513413857;0.46301737003393545;0.4218326789318589;-0.4435699839347209;-0.4041093532306979;1.0879252402001993;0.9999942033409145;10.002102404316886;0.4167918425290115;-0.43522901259652924;-0.435228973937814;0.38308560860089325;0.36004771298227745;0.5257038635529617;0.9998378994439394
64.543165;1.097720896608782;0.4630164376185239;0.42183304486198886;-0.4435699839932029;-0.40410935278309335;1.0879233070539833;0.9999936270603292;10.00206542160209;0.4167922684013436;-0.4352290122011367;-0.4352289737696516;0.38308522371952003;0.3600477943792821;0.5257028375168926;0.999838060631102
64.553165;1.0977204695127747;0.46301549597739794;0.4218334137254173;-0.4435699840672556;-0.4041093523243157;1.0879213404888637;0.9999929914486627;10.00202708415872;0.41679267218739047;-0.4352290118181566;-0.43522897362854673;0.3830848340044076;0.36004786086803986;0.5257018390750146;0.9998382341153779
64.563165;1.0977199772509096;0.46301454580031204;0.4218337862111089;-0.443569984157206;-0.4041093518549537;1.0879193467369574;0.9999922969024091;10.001987529332142;0.4167930529203276;-0.43522901144741954;-0.43522897351462053;0.3830844426156101;0.36004791273478265;0.525700864694557;0.9998384057969195
64.573165;1.0977194263721055;0.46301358842966417;0.42183416273801927;-0.4435699842631357;-0.4041093513757041;1.0879173286514359;0.9999915436825744;10.001946889013146;0.4167934095724119;-0.4352290110892964;-0.43522897342763356;0.3830840520880146;0.36004795035730336;0.5256999110423606;0.9998385615025124
64.583165;1.097718824043703;0.4630126261825434;0.42183454301070133;-0.4435699843849971;-0.4041093508873886;1.0879152874675462;0.9999907313707883;10.001905282018026;0.41679374073168696;-0.4352290107444591;-0.4352289733671797;0.3830836638545701;0.3600479741229791;0.525698975049087;0.9998386885103746
64.593165;1.0977181780965706;0.46301166167075625;0.4218349261842362;-0.44356998452281043;-0.4041093503910767;1.0879132262923579;0.9999898592212435;10.001862805736703;0.41679404398067477;-0.4352290104137646;-0.435228973332878;0.38308327853712393;0.36004798433722973;0.5256980539994474;0.9998387757083935
64.603165;1.09771749602174;0.46301069670956985;0.42183531149894826;-0.44356998467655734;-0.4041093498880758;1.0879111517977385;0.9999889263068062;10.001819530328756;0.41679431568027336;-0.4352290100983061;-0.43522897332452;0.38308289625332465;0.3600479812327969;0.5256971458040547;0.9998388131099861
64.613165;1.0977167844019535;0.4630097322096735;0.42183569865083165;-0.4435699848458822;-0.4041093493796562;1.0879090724881055;0.9999879315364599;10.001775499288197;0.4167945511951481;-0.4352290097993497;-0.4352289733420883;0.3830825163808813;0.36004796505873987;0.5256962496255969;0.9998387918692571
64.623165;1.0977160494408138;0.46300876875544034;0.4218360875947729;-0.44356998503019623;-0.4041093488668231;1.0879069961646906;0.9999868737895722;10.001730731551794;0.4167947451611525;-0.43522900951792215;-0.4352289733855843;0.38308213739817554;0.3600479365303037;0.5256953665305257;0.9998387053139115
64.633165;1.097715297686973;0.46300780645127754;0.4218364780386665;-0.4435699852289435;-0.4041093483505013;1.0879049284503808;0.9999857517595993;10.001685230347196;0.4167948918009579;-0.4352290092544531;-0.43522897345491246;0.38308175722238247;0.36004789723686226;0.5256944992047947;0.999838550636497
64.643165;1.097714535930385;0.46300684433254685;0.42183686912081647;-0.4435699854413678;-0.40410934783188124;1.087902872207691;0.9999845643293352;10.00163900646128;0.41679498537713916;-0.43522900900889777;-0.4352289735500167;0.3830813737252859;0.3600478491982058;0.5256936504631116;0.9998383301653484
64.653165;1.0977137704922684;0.46300588043147545;0.42183725986282816;-0.4435699856660973;-0.40410934731241616;1.0879008282725002;0.9999833120889274;10.001592101088612;0.4167950206707461;-0.4352290087810233;-0.4352289736710139;0.3830809850431295;0.3600477940914349;0.5256928218928598;0.9998380508323634
64.663165;1.097713006481682;0.4630049121277405;0.4218376499426271;-0.4435699859011778;-0.4041093467935508;1.087898797159557;0.9999819986026055;10.00154459594757;0.41679499328482017;-0.4352290085704032;-0.43522897381801273;0.3830805896497643;0.3600477329868318;0.525692013803222;0.9998377217715713
64.673165;1.0977122471974565;0.4630039363548924;0.42183803942857934;-0.443569986144513;-0.4041093462766781;1.0878967802895578;0.9999806298880091;10.00149661320569;0.416794899731561;-0.43522900837636125;-0.4352289739907126;0.3830801864363678;0.3600476661191659;0.5256912262207849;0.9998373524208912
64.683165;1.0977114939465094;0.46300295024232024;0.42183842776802083;-0.44356998639424866;-0.4041093457633261;1.0878947799350764;0.9999792120796269;10.001448304509042;0.41679473715445303;-0.4352290081981267;-0.43522897418810325;0.3830797747857966;0.3600475923699323;0.5256904598609219;0.999836952313195
64.693165;1.0977107466302847;0.46300195178466585;0.4218388134703369;-0.4435699866487934;-0.40410934525515674;1.0878927978774775;0.9999777488352956;10.001399831224624;0.4167945027141894;-0.43522900803503883;-0.43522897440835806;0.3830793544451385;0.360047509250915;0.5256897162020959;0.9998365306825248
64.703165;1.097710004767799;0.46300093959655547;0.42183919455107594;-0.44356998690662686;-0.4041093447538599;1.0878908338643054;0.9999762401003003;10.001351348015334;0.41679419335472784;-0.4352290078866339;-0.4352289746487323;0.38307892540648936;0.3600474136480595;0.5256889970208152;0.9998360950177847
64.713165;1.0977092681843026;0.4629999122800883;0.42183956886977086;-0.44356998716634827;-0.40410934426114103;1.087888885455573;0.9999746822316902;10.001302998913316;0.41679380622969964;-0.4352290077524769;-0.43522897490573753;0.3830784880050338;0.3600473025625374;0.5256883039805946;0.9998356500913518
64.723165;1.0977085372118096;0.4629988682486881;0.42183993411365067;-0.4435699874269518;-0.4041093437786243;1.0878869493479364;0.9999730690198683;10.001254918294462;0.4167933393035693;-0.435229007631863;-0.435228975175902;0.3830780430466428;0.36004717342813075;0.5256876382932825;0.9998351988273733
64.733165;1.0977078127936934;0.462997806137048;0.42184028794959283;-0.4435699876878125;-0.40410934330765663;1.087885022035207;0.999971393455189;10.001207223493523;0.41679279157563986;-0.4352290075237263;-0.4352289754563749;0.38307759185865786;0.3600470241019079;0.5256870006420636;0.9998347441582366
64.743165;1.0977070965168152;0.4629967255223772;0.4218406284973014;-0.44356998794824604;-0.4041093428492482;1.0878830989475057;0.9999696494848904;10.001160003027657;0.41679216261725843;-0.4352290074266723;-0.4352289757447319;0.3830771362323608;0.3600468527920794;0.5256863915870711;0.9998342898037023
64.753165;1.0977063903059334;0.46299562742276323;0.4218409544595658;-0.44356998820707216;-0.40410934240429097;1.0878811751249364;0.999967832760392;10.00111331294862;0.4167914519338455;-0.4352290073390363;-0.4352289760385226;0.383076678256314;0.36004665817684256;0.5256858122360452;0.9998338400184094
64.763165;1.0977056958192335;0.4629945140505958;0.42184126482326945;-0.4435699884624721;-0.40410934197384973;1.087879247913586;0.9999659402342468;10.001067180936973;0.41679065891905376;-0.4352290072591358;-0.4352289763352188;0.38307622028191346;0.36004643945428333;0.5256852642810849;0.9998333996305482
64.773165;1.097705013755736;0.4629933878946127;0.42184155876840695;-0.4435699887121092;-0.4041093415593519;1.0878773179128154;0.9999639697618191;10.001021613854187;0.41678978314344145;-0.43522900718567165;-0.4352289766324909;0.3830757650992109;0.3600461960975893;0.5256847490960019;0.999832974200247
64.783165;1.0977043439456668;0.4629922512615488;0.42184183582095225;-0.4435699889534548;-0.4041093411628104;1.0878753876082772;0.9999619205093935;10.000976611010449;0.41678882438341913;-0.43522900711788626;-0.4352289769283164;0.38307531608964734;0.36004592766560106;0.5256842671267559;0.9998325698490671
64.793165;1.097703686486869;0.4629911065621741;0.4218420959409798;-0.44356998918422735;-0.40410934078677224;1.0878734595486774;0.9999597934533703;10.000932176574626;0.4167877823845316;-0.4352290070553165;-0.4352289772208791;0.38307487727146045;0.36004563405434176;0.5256838179924662;0.9998321927014776
64.803165;1.0977030419889398;0.4629899563140489;0.42184233947460054;-0.44356998940275294;-0.40410934043375624;1.0878715348794148;0.9999575919940659;10.000888321966766;0.4167866565474085;-0.4352290069975849;-0.435228977508674;0.38307445323072054;0.36004531581566634;0.5256834006534464;0.9998318475803262
64.813165;1.0977024101648283;0.4629888029291364;0.4218425669457113;-0.4435699896080108;-0.40410934010565386;1.087869612860598;0.999955322938419;10.000845064812571;0.4167854459083018;-0.4352290069444017;-0.4352289777907113;0.38307404862301464;0.3600449738294199;0.5256830140568155;0.9998315368021885
64.823165;1.0977017882362061;0.4629876489440949;0.4218427788770315;-0.4435699897992624;-0.40410933980335234;1.0878676919019015;0.999952996272874;10.000802426161167;0.4167841494532274;-0.43522900689534144;-0.4352289780664958;0.3830736672488596;0.36004460868548066;0.5256826580442538;0.9998312605731429
64.833165;1.097701170202299;0.46298649755483107;0.4218429757214917;-0.4435699899753712;-0.40410933952648426;1.087865771521245;0.9999506235617925;10.000760421977812;0.4167827663546652;-0.43522900684944876;-0.4352289783360553;0.3830733114514234;0.36004422040614625;0.5256823331732225;0.9998310181623102
64.843165;1.0977005474473425;0.4629853528086505;0.4218431578472818;-0.44356999013432225;-0.40410933927343046;1.0878638527551918;0.999948216295022;10.000719062834763;0.4167812962673358;-0.4352290068051609;-0.4352289786001536;0.38307298223570446;0.36004380833699373;0.5256820398669565;0.9998308079133618
64.853165;1.0976999107872198;0.4629842190928946;0.4218433259339422;-0.44356999027357835;-0.4041093390415667;1.0878619366962892;0.9999457844608741;10.00067836495485;0.41677973976716337;-0.43522900676078086;-0.43522897886025996;0.38307267977369275;0.3600433712686669;0.5256817780766209;0.9998306263936597
64.863165;1.0976992532787637;0.4629831005092135;0.42184348160892626;-0.4435699903908369;-0.4041093388275143;1.0878600239108018;0.9999433363469331;10.000638350816462;0.4167780985445819;-0.43522900671512904;-0.4352289791181251;0.3830724038961998;0.3600429080209786;0.5256815474036255;0.9998304681455227
64.873165;1.097698572307699;0.4629820006599985;0.42184362744719645;-0.44356999048423484;-0.4041093386273844;1.0878581149950268;0.9999408796685445;10.000599035509271;0.4167763752096931;-0.4352290066677014;-0.4352289793753813;0.3830721542187326;0.36004241804091697;0.5256813473857483;0.9998303260523925
64.883165;1.0976978701577211;0.4629809226839415;0.4218437661805614;-0.4435699905520009;-0.40410933843704877;1.0878562108101886;0.9999384222497424;10.00056041891859;0.41677457299706383;-0.4352290066184406;-0.4352289796335071;0.3830719298581074;0.3600419015760924;0.5256811777168693;0.9998301917028001
64.893165;1.0976971536314488;0.4629798693003745;0.42184389983494397;-0.44356999059207985;-0.4041093382522433;1.0878543130806457;0.9999359717569694;10.00052249081731;0.4167726957801104;-0.4352290065677174;-0.4352289798939762;0.38307172921565635;0.36004135949338695;0.5256810382490485;0.9998300559853035
64.903165;1.097696433213289;0.4629788424105128;0.4218440295689143;-0.44356999060218333;-0.4041093380686988;1.087852425603401;0.9999335351997444;10.000485234255319;0.416770748160635;-0.4352290065162804;-0.4352289801583813;0.3830715501576954;0.3600407928053455;0.5256809290133263;0.9998299103752278
64.913165;1.0976957216783156;0.4629778422467178;0.4218441563243078;-0.443569990580205;-0.4041093378824048;1.0878505540313455;0.9999311190915979;10.000448619959014;0.41676873521776814;-0.4352290064647433;-0.435228980428588;0.38307139043251726;0.36004020208197235;0.5256808500530809;0.9998297481137921
64.923165;1.0976950315973395;0.46297686716914105;0.42184428162243087;-0.4435699905242995;-0.40410933768962376;1.0878487041538838;0.9999287302477402;10.000412607469977;0.4167666623863696;-0.4352290064130867;-0.4352289807067046;0.3830712481490659;0.36003958722509477;0.5256808008422129;0.9998295641604689
64.933165;1.0976943725004003;0.4629759144231656;0.4218444078584363;-0.4435699904326421;-0.40410933748679145;1.0878468809501818;0.9999263761904976;10.000377160521639;0.4167645355661941;-0.43522900636069334;-0.43522898099474416;0.38307112228663215;0.3600389476603261;0.5256807799050175;0.9998293544819968
64.943165;1.097693750452116;0.46297498083705413;0.4218445380435268;-0.44356999030356487;-0.4041093372708537;1.0878450890045324;0.9999240649099882;10.000342255793226;0.41676236070669986;-0.4352290063066718;-0.43522898129441717;0.38307101295374035;0.3600382826584878;0.5256807850845054;0.9998291153553152
64.953165;1.097693170714127;0.462974063156702;0.4218446751658578;-0.4435699901359713;-0.40410933703985413;1.0878433332411954;0.9999218040411393;10.000307872628351;0.41676014330936934;-0.4352290062500423;-0.435228981607293;0.3830709209858573;0.3600375918702162;0.52568081447924;0.9998288426850834
64.963165;1.0976926408457528;0.46297315839107833;0.4218448214195974;-0.4435699899296429;-0.40410933679327626;1.087841619076119;0.9999195996660647;10.000273983235575;0.4167578887518404;-0.43522900618972465;-0.4352289819349343;0.3830708471303329;0.36003687601001966;0.5256808675225136;0.9998285322927617
64.973165;1.0976921717882602;0.46297226391831686;0.4218449778563099;-0.44356998968539973;-0.40410933653208914;1.0878399520403514;0.999917455310862;10.00024055834308;0.4167556026895834;-0.4352290061245819;-0.4352289822786493;0.3830707916339525;0.3600361372393822;0.5256809449985446;0.999828181792344
64.983165;1.0976917760220264;0.4629713772843543;0.4218451445827292;-0.4435699894050509;-0.40410933625852336;1.0878383371389873;0.9999153715886587;10.000207570801292;0.41675329067790945;-0.4352290060535032;-0.4352289826393364;0.38307075437813104;0.36003537892963805;0.5256810479052753;0.9998277923822745
64.993165;1.0976914637270583;0.4629704964819568;0.4218453209012035;-0.4435699890910356;-0.40410933597554827;1.0878367780520966;0.999913347639599;10.000174983841191;0.41675095755991487;-0.4352290059751876;-0.43522898301765345;0.3830707350341337;0.36003460485273764;0.5256811768041869;0.9998273687071304
65.003165;1.0976912399141012;0.4629696207470298;0.4218455051099756;-0.4435699887459285;-0.404109335686159;1.0878352768757025;0.9999113839870991;10.000142742041984;0.41674860757945104;-0.4352290058879487;-0.43522898341387384;0.3830707333140079;0.3600338185772046;0.5256813326549159;0.9998269176529201
65.013165;1.097691104603042;0.4629687507930291;0.4218456944658131;-0.4435699883722542;-0.4041093353927903;1.087833834362417;0.9999094839395509;10.000110775539753;0.41674624511787206;-0.4352290057901285;-0.4352289838276351;0.3830707496389341;0.3600330235348289;0.5256815177815556;0.9998264477642997
65.023165;1.0976910547029726;0.4629678881553571;0.42184588555792063;-0.443569987972651;-0.4041093350973236;1.0878324501370211;0.9999076529319096;10.000079006879846;0.4167438749893644;-0.4352290056807258;-0.4352289842582829;0.383070785569625;0.3600322231694351;0.5256817354272135;0.9998259687263341
65.033165;1.0976910853565003;0.4629670345367769;0.4218460744742672;-0.44356998754999877;-0.40410933480148564;1.0878311228764577;0.9999058975403783;10.000047358245732;0.41674150217447536;-0.4352290055595041;-0.43522898470527877;0.38307084331390656;0.360031420902861;0.5256819885297747;0.9998254900759004
65.043165;1.097691190566739;0.4629661917649763;0.42184625659382946;-0.44356998710737555;-0.4041093345067529;1.0878298506328554;0.9999042243609397;10.000015760743596;0.41673913167817245;-0.4352290054266354;-0.4352289851679841;0.3830709249072548;0.36003062011908515;0.5256822790796867;0.9998250203883509
65.053165;1.0976913638454568;0.46296536185407755;0.42184642677766687;-0.4435699866477687;-0.404109334213738;1.0878286314589436;0.9999026383280918;9.999984163857047;0.41673676851125846;-0.435229005282309;-0.43522898564514384;0.3830710319969702;0.36002982420965407;0.5256826082203943;0.9998245679998209
65.063165;1.0976915993196514;0.46296454653940716;0.42184658016166754;-0.44356998617360793;-0.404109333921929;1.0878274630631637;0.9999011415988791;9.999952544486689;0.4167344176479764;-0.43522900512654356;-0.43522898613465566;0.38307116605574043;0.360029036646072;0.5256829765542965;0.9998241419934778
65.073165;1.0976918932021182;0.4629637466196544;0.4218467127590275;-0.4435699856865659;-0.40410933362999635;1.087826340892784;0.9998997344409338;9.999920904923393;0.4167320839314741;-0.4352290049593238;-0.43522898663376375;0.38307132827195123;0.3600282609479207;0.5256833844304675;0.999823752155418
65.083165;1.0976922448870388;0.4629629620087484;0.4218468213663799;-0.4435699851876934;-0.404109333336133;1.0878252570807787;0.9998984173953291;9.99988925774645;0.41672977166980024;-0.43522900478093784;-0.43522898713937985;0.3830715193569585;0.3600275004838471;0.5256838321459152;0.9998234084786324
65.093165;1.0976926569500873;0.4629621924340504;0.4218469033088992;-0.4435699846775672;-0.4041093330382772;1.0878242019961168;0.9998971922486244;9.999857617100735;0.416727484293807;-0.43522900459222835;-0.43522898764827617;0.38307173975827113;0.36002675815501106;0.5256843196589914;0.9998231204700446
65.103165;1.09769313345595;0.4629614378500159;0.42184695660432514;-0.44356998415636734;-0.40410933273447613;1.0878231674962986;0.9998960610361517;9.999825999689314;0.4167252247267856;-0.4352290043944963;-0.4352289881572737;0.3830719898381964;0.36002603620661044;0.5256848458316249;0.9998228962275493
65.113165;1.0976936771159458;0.46296069848088656;0.421846980166032;-0.44356998362407085;-0.40410933242324903;1.087822149514891;0.9998950245494885;9.999794423559479;0.41672299622433817;-0.43522900418910304;-0.43522898866360793;0.3830722698062767;0.36002533646899143;0.5256854079546093;0.9998227422029188
65.123165;1.0976942878230973;0.46295997491748575;0.421846973691755;-0.4435699830809426;-0.4041093321036718;1.0878211481060307;0.9998940816746695;9.999762906080342;0.41672080301341435;-0.43522900397725905;-0.43522898916516695;0.3830725795656117;0.3600246607833212;0.525686001774715;0.9998226634774832
65.133165;1.0976949635963507;0.4629592680483106;0.4218469375872222;-0.44356998252805113;-0.40410933177534764;1.0878201663426066;0.9998932296090287;9.999731464799206;0.41671865009256087;-0.43522900376021256;-0.43522898966030155;0.3830729185418622;0.3600240112081136;0.5256866218166008;0.9998226637906721
65.143165;1.0976957018452926;0.46295857852594247;0.42184687282636457;-0.44356998196728675;-0.40410933143841316;1.087819209876862;0.9998924642402698;9.999700117621206;0.4167165421546338;-0.4352290035394639;-0.43522899014770916;0.3830732858716874;0.36002339001457867;0.5256872621741194;0.9998227457571177
65.153165;1.09769649994276;0.462957906163925;0.42184678040025025;-0.44356998140094844;-0.404109331093555;1.087818286136542;0.9998917807353096;9.999668881371644;0.41671448252155147;-0.4352290033166045;-0.43522899062671466;0.3830736807180552;0.36002279959411926;0.5256879177626167;0.9998229112951832
65.163165;1.0976973559653256;0.462957249739312;0.4218466608659071;-0.4435699808313793;-0.40410933074203037;1.0878174025906235;0.9998911743198279;9.999637774743478;0.4167124728124469;-0.43522900309283635;-0.4352289910972698;0.3830741021034245;0.3600222424478676;0.5256885852011955;0.9998231614743306
65.173165;1.0976982691425776;0.4629566072197923;0.42184651435659926;-0.44356998026083605;-0.4041093303856113;1.0878165651564649;0.9998906404281349;9.999606827753125;0.4167105133846323;-0.4352290028685652;-0.4352289915594148;0.3830745487089757;0.36002172123673815;0.5256892624178551;0.9998234963355028
65.183165;1.097699239045063;0.4629559764236484;0.42184634058846354;-0.4435699796914837;-0.40410933002636984;1.0878157772622257;0.9998901746052814;9.999576083069275;0.4167086038343802;-0.43522900264331715;-0.4352289920127255;0.3830750191872267;0.36002123851185797;0.5256899476485805;0.9998239162501563
65.193165;1.0977002641742593;0.4629553558715304;0.4218461386298693;-0.44356997912528434;-0.4041093296664278;1.0878150398559179;0.999889772457737;9.999545579505561;0.4167067431197205;-0.4352290024160258;-0.4352289924562192;0.38307551257551586;0.36002079614822996;0.5256906390310541;0.9998244238576547
65.203165;1.0977013409694827;0.46295474520592617;0.42184590683981554;-0.44356997856374325;-0.404109329307852;1.087814352832548;0.9998894292002358;9.999515338527605;0.4167049300817675;-0.4352290021855445;-0.43522899288890793;0.3830760282100749;0.36002039510073036;0.5256913346204017;0.9998250237873567
65.213165;1.0977024638332613;0.4629541450174624;0.4218456433687775;-0.4435699780078436;-0.4041093289526155;1.0878137168951256;0.9998891397540759;9.999485370488271;0.4167031641732668;-0.4352290019509706;-0.4352289933105258;0.38307656527400324;0.36002003573329494;0.5256920326449247;0.9998257205002931
65.223165;1.0977036266050944;0.46295355651372777;0.4218453469541178;-0.4435699774582539;-0.4041093286024295;1.087813134657754;0.9998888998149892;9.99945568189096;0.416701445260848;-0.4352290017117149;-0.4352289937216175;0.3830771225914709;0.3600197182096941;0.5256927321743134;0.9998265168020659
65.233165;1.0977048242882184;0.46295298128024437;0.4218450172028906;-0.44356997691536804;-0.40410932825861745;1.087812611478018;0.9998887066086303;9.99942627097564;0.416699772915328;-0.4352290014675491;-0.43522899412308175;0.38307769878938025;0.36001944262323265;0.5256934334769098;0.9998274138898284
65.243165;1.097706053401864;0.46295242086525945;0.42184465388775166;-0.4435699763791552;-0.40410932792224497;1.0878121552922273;0.9998885584959236;9.99939712494162;0.41669814613828643;-0.4352290012184256;-0.435228994515872;0.3830782924142366;0.3600192089312296;0.5256941374789668;0.9998284123205033
65.253165;1.0977073112774323;0.46295187637183105;0.4218442561560084;-0.44356997584929353;-0.40410932759422785;1.0878117742206443;0.9998884533035848;9.999368224379673;0.41669656356547463;-0.4352290009640027;-0.4352289949009811;0.38307890173930104;0.36001901662069224;0.5256948448098603;0.9998295125013215
65.263165;1.0977085949007142;0.4629513484513665;0.4218438229026314;-0.44356997532557896;-0.4041093272752559;1.0878114742446865;0.9998883864619244;9.999339549015156;0.416695023954112;-0.4352290007033333;-0.4352289952794317;0.383079524575205;0.3600188644243468;0.5256955553396708;0.9998307136795794
65.273165;1.097709899548077;0.4629508372018427;0.421843353602662;-0.4435699748081497;-0.4041093269658084;1.087811259524555;0.9998883511665493;9.999311081442329;0.4166935267329;-0.4352290004350116;-0.43522899565208084;0.38308015862583156;0.3600187505703015;0.5256962686517123;0.9998320128504915
65.283165;1.0977112183000215;0.4629503420668988;0.42184284835321173;-0.4435699742972857;-0.4041093266662464;1.0878111341760448;0.9998883405876228;9.999282811544054;0.41669207221256827;-0.43522900015768834;-0.4352289960193677;0.38308080210938894;0.3600186733218853;0.5256969846060164;0.9998334056958689
65.293165;1.0977125428004446;0.46294986216038037;0.42184230753104063;-0.44356997379305413;-0.40410932637688673;1.0878111033830902;0.9998883498833725;9.999254744475717;0.4166906612727793;-0.43522899987043906;-0.4352289963814055;0.38308145386885906;0.3600186312613622;0.5256977030430464;0.9998348887249423
65.303165;1.0977138638104245;0.4629493963323901;0.42184173170491795;-0.4435699732951959;-0.40410932609813777;1.0878111731728373;0.999888376693826;9.999226901144583;0.41668929498152585;-0.4352289995726247;-0.435228996738357;0.3830821130129342;0.3600186230832053;0.5256984231665652;0.9998364600244718
65.313165;1.097715170971794;0.46294894305966644;0.42184112175015964;-0.44356997280321236;-0.4041093258305796;1.0878113493521193;0.9998884199629842;9.999199303237893;0.4166879747833276;-0.4352289992636119;-0.43522899709066526;0.3830827785280256;0.3600186471522058;0.5256991434235225;0.9998381184276888
65.323165;1.097716453215655;0.46294850077762933;0.42184047901099736;-0.44356997231655265;-0.4041093255749078;1.0878116369879733;0.9998884789000938;9.999171958373815;0.4166867030155107;-0.43522899894268857;-0.43522899743901083;0.3830834490256573;0.3600187013947924;0.5256998620167916;0.9998398628103068
65.333165;1.0977176996714086;0.462948068301685;0.42183980541543814;-0.4435699718348814;-0.40410932533190314;1.087812040746932;0.9998885542173985;9.999144862213925;0.4166854829890978;-0.4352289986090182;-0.4352289977840792;0.3830841227361388;0.36001878372680995;0.5257005777975456;0.9998416918850338
65.343165;1.0977189002313827;0.4629476450534378;0.4218391034954227;-0.4435699713580494;-0.4041093251025337;1.0878125646062513;0.9998886494892276;9.999118009509807;0.4166843185932452;-0.43522899826155015;-0.4352289981264281;0.3830847976955088;0.3600188924798155;0.5257012907614268;0.9998436038896885
65.353165;1.0977200466187924;0.462947231046349;0.4218383759967422;-0.4435699708856566;-0.40410932488797313;1.0878132106743454;0.9998887696867808;9.999091396520779;0.41668321368621536;-0.43522899789903524;-0.43522899846661567;0.38308547201943066;0.3600190262625547;0.5257020017862147;0.9998455960925062
65.363165;1.097721132731554;0.46294682664918746;0.42183762529514945;-0.4435699704167304;-0.40410932468935834;1.0878139795310142;0.9998889184769097;9.999065020634816;0.4166821713827683;-0.43522899752024535;-0.43522899880527327;0.3830861441813057;0.3600191837118513;0.5257027121984924;0.999847664237522
65.373165;1.0977221528794618;0.4629464323181535;0.4218368534429377;-0.44356996994990844;-0.40410932450765596;1.0878148727520986;0.9998890972558805;9.999038884160361;0.41668119378180324;-0.4352289971241206;-0.4352289991429956;0.38308681317072824;0.3600193637359505;0.5257034233850233;0.9998498023491122
65.383165;1.0977231000732728;0.4629460482802392;0.4218360625099751;-0.4435699694838794;-0.40410932434390034;1.087815894159272;0.9998893059659278;9.999012988098006;0.4166802823005213;-0.4352289967095968;-0.43522899948013727;0.38308747851812036;0.3600195657235264;0.5257041360960846;0.9998520033006288
65.393165;1.0977239658621623;0.4629456742742059;0.42183525457580806;-0.44356996901761714;-0.4041093241994389;1.0878170477530555;0.9998895440337487;9.998987319680406;0.4166794380409035;-0.4352289962754593;-0.4352289998166169;0.3830881401236038;0.3600197893390962;0.5257048498507046;0.9998542597779637
65.403165;1.097724741320094;0.4629453094785108;0.4218344317782973;-0.4435699685503424;-0.40410932407589173;1.087818335167318;0.9998898105574756;9.998961852038281;0.4166786619700594;-0.4352289958205803;-0.435229000151998;0.3830887979628528;0.36002003436503976;0.5257055632504033;0.9998565658593217
65.413165;1.0977254189289951;0.462944952464127;0.42183359659875663;-0.4435699680814344;-0.40410932397502003;1.087819755901218;0.9998901043220758;9.998936549279522;0.41667795493924603;-0.43522899534443166;-0.4352290004856659;0.3830894518105653;0.36002030052548256;0.5257062747295389;0.9998589188541622
65.423165;1.0977259941309543;0.462944601163276;0.4218327518530089;-0.4435699676104355;-0.4041093238986996;1.0878213096215472;0.9998904242301075;9.998911361205076;0.4166773173911829;-0.4352289948474028;-0.4352290008166477;0.3830901009121479;0.3600205870719438;0.525706982793339;0.9998613192266829
65.433165;1.0977264650007887;0.4629442529301806;0.42183190029975587;-0.4435699671369166;-0.40410932384874065;1.087822997990617;0.9998907692067177;9.99888621426841;0.4166767488953517;-0.43522899433057227;-0.4352290011434874;0.38309074391100867;0.36002089258127473;0.52570768602938;0.9998637690727484
65.443165;1.0977268312100215;0.46294390493811777;0.42183104456308607;-0.44356996666015786;-0.4041093238266269;1.0878248249393465;0.9998911375789783;9.998861015674375;0.4166762480503855;-0.4352289937953987;-0.43522900146465165;0.38309137927149095;0.3600212151982494;0.5257083834375531;0.9998662718250122
65.453165;1.0977270940624784;0.46294355503831613;0.4218301876174186;-0.4435699661791196;-0.4041093238337025;1.0878267957001475;0.9998915275552404;9.99883566858485;0.4166758127404446;-0.4352289932438196;-0.4352290017791146;0.38309200557385054;0.36002155307390754;0.5257090745993596;0.9998688329645196
65.463165;1.097727256340142;0.46294320205181966;0.4218293330618507;-0.44356996569259755;-0.4041093238714245;1.0878289154181258;0.9998919384195998;9.998810077433227;0.4166754401757213;-0.43522899267831633;-0.43522900208661536;0.38309262120549487;0.3600219046821982;0.5257097593810901;0.9998714597232786
65.473165;1.0977273209420921;0.4629428450270533;0.42182848475907253;-0.44356996519919906;-0.4041093239410822;1.0878311878537945;0.9998923704019612;9.998784134692455;0.41667512691368386;-0.4352289921015146;-0.43522900238734463;0.3830932238399636;0.3600222689296313;0.5257104376931803;0.999874159659406
65.483165;1.0977272901538504;0.4629424828916333;0.4218276464197487;-0.4435699646974051;-0.4041093240434889;1.0878336146200718;0.9998928232133638;9.998757711108448;0.4166748692932406;-0.4352289915156798;-0.43522900268132747;0.3830938104494695;0.3600226453085292;0.5257111093521527;0.9998769402905268
65.493165;1.0977271663703907;0.4629421150660784;0.4218268213983983;-0.44356996418579386;-0.4041093241791648;1.0878361957469431;0.9998932950003933;9.998730669002938;0.41667466386131063;-0.4352289909226278;-0.4352290029682687;0.3830943780119146;0.3600230338162768;0.5257117738315865;0.9998798098879049
65.503165;1.0977269526929592;0.46294174196849364;0.42182601235907224;-0.44356996366321944;-0.40410932434862423;1.087838930885404;0.9998937826666385;9.998702885983644;0.41667450747381496;-0.4352289903240742;-0.43522900324799935;0.383094924006796;0.36002343412587323;0.5257124302484305;0.9998827766295951
65.513165;1.0977266526972185;0.46294136490581056;0.42182522081509893;-0.4435699631289305;-0.4041093245523252;1.0878418192590618;0.9998942831278569;9.998674267010482;0.41667439749020624;-0.43522898972188223;-0.43522900352078114;0.3830954462165349;0.3600238449256993;0.5257130776902259;0.9998858466284282
65.523165;1.0977262697386019;0.46294098569098485;0.4218244466849483;-0.44356996258257847;-0.40410932479060324;1.0878448586388372;0.9998947943253443;9.998644741143172;0.41667433218990524;-0.4352289891177508;-0.4352290037868989;0.3830959424673308;0.3600242644882885;0.5257137155516785;0.9998890235949943
65.533165;1.0977258059963197;0.4629406063000511;0.42182368820107735;-0.4435699620241339;-0.4041093250639355;1.0878480447444177;0.9998953153973726;9.998614255640584;0.41667431069806854;-0.43522898851263314;-0.4352290040460101;0.38309641053765603;0.3600246916126596;0.5257143439648686;0.9998923099289205
65.543165;1.0977252622191693;0.46294022876090374;0.42182294270574916;-0.44356996145378536;-0.40410932537307304;1.087851370980326;0.9998958462173532;9.998582779028185;0.4166743321595095;-0.43522898790643966;-0.435229004297273;0.38309684805491223;0.3600251258070413;0.5257149641646269;0.9998957072913366
65.553165;1.097724638626807;0.4629398553129009;0.42182220796452824;-0.44356996087184297;-0.4041093257187519;1.087854828572142;0.9998963864955048;9.998550308425553;0.41667439524773936;-0.4352289872981935;-0.4352290045400756;0.38309725265676176;0.3600255669788294;0.5257155779111478;0.999899215724729
65.563165;1.0977239354603014;0.4629394885208749;0.42182148305774003;-0.4435699602787991;-0.4041093261014352;1.0878584072666069;0.9998969347513712;9.998516869896946;0.41667449869733303;-0.4352289866866091;-0.4352290047741674;0.38309762252635576;0.36002601533731565;0.5257161862867161;0.9999028329120946
65.573165;1.0977231524835631;0.4629391310645389;0.4218207683103399;-0.4435699596753769;-0.4041093265213555;1.087862095702472;0.999897487571261;9.998482512169062;0.4166746418927172;-0.43522898607070143;-0.4352290049991212;0.383097956832548;0.3600264714617162;0.5257167893145127;0.9999065551202586
65.583165;1.0977222889013811;0.4629387855763403;0.4218200644607628;-0.4435699590622639;-0.4041093269785223;1.0878658815313036;0.9998980396592878;9.998447297529301;0.41667482456705;-0.4352289854499875;-0.4352290052141015;0.38309825574507306;0.3600269361927173;0.5257173866038124;0.9999103781287432
65.593165;1.0977213439991131;0.4629384549338208;0.42181937207641623;-0.4435699584399138;-0.4041093274725367;1.0878697520379608;0.9998985848444253;9.99841129578625;0.41667504596345023;-0.43522898482436917;-0.43522900541814963;0.3830985200342152;0.36002741045451025;0.525717978049486;0.9999142972336597
65.603165;1.0977203175086827;0.46293814259181265;0.4218186917300947;-0.4435699578086974;-0.40410932800246246;1.0878736948835133;0.99989911747537;9.998374586147667;0.4166753043507811;-0.4352289841939447;-0.4352290056105444;0.3830987504296919;0.36002789495174087;0.525718564100325;0.9999183076978312
65.613165;1.0977192095335917;0.4629378523393516;0.42181802419505826;-0.4435699571689332;-0.4041093285667926;1.0878776986964682;0.9998996336910733;9.998337256135715;0.41667559729696335;-0.4352289835588882;-0.4352290057910861;0.3830989472489289;0.3600283896881868;0.52571914566802;0.9999224049687043
65.623165;1.0977180200957357;0.46293758772496196;0.4218173700952446;-0.44356995652075015;-0.4041093291635086;1.087881753727623;0.9999001322960702;9.998299389537019;0.4166759222607324;-0.43522898291933615;-0.4352290059601503;0.38309911044759676;0.36002889389788595;0.5257197239440383;0.9999265838221885
65.633165;1.097716748916002;0.462937352049478;0.42181672954385785;-0.4435699558641651;-0.40410932979049213;1.0878858515330445;0.9999006150680227;9.998261052731507;0.4166762767445298;-0.4352289822752942;-0.4352290061183799;0.3830992397276305;0.36002940651388066;0.5257203007571788;0.99993083806046
65.643165;1.0977153959813333;0.46293714903340283;0.42181610252894325;-0.4435699551991866;-0.4041093304459674;1.0878899830559319;0.9999010863289829;9.998222291872548;0.4166766579629229;-0.4352289816267746;-0.43522900626640554;0.3830993347030489;0.3600299265448091;0.5257208792427376;0.9999351610725478
65.653165;1.0977139619135576;0.46293698315890874;0.4218154898412102;-0.44356995452579495;-0.4041093311283465;1.0878941374072773;0.9999015516826584;9.998183141800599;0.41667706266650895;-0.43522898097422924;-0.4352290064048699;0.3830993953036636;0.3600304530127001;0.5257214636632417;0.9999395461249962
65.663165;1.097712447406588;0.46293685922275635;0.4218148934649838;-0.4435699538440419;-0.40410933183590547;1.0878983026343507;0.9999020167471583;9.99814363652287;0.41667748747458644;-0.43522898031899854;-0.43522900653439683;0.38309942219070325;0.3600309846090921;0.5257220584468862;0.9999439863358813
65.673165;1.0977108530496182;0.4629367818526187;0.421814316003595;-0.4435699531543115;-0.4041093325670125;1.0879024669182633;0.9999024866967535;9.99810381848599;0.4166779296459799;-0.43522897966326635;-0.4352290066553744;0.38309941680840176;0.3600315195375441;0.525722667440039;0.9999484740869534
65.683165;1.0977091802497512;0.46293675549651586;0.4218137598279445;-0.4435699524575776;-0.40410933332045307;1.0879066195727263;0.9999029661798758;9.998063747432933;0.41667838775538407;-0.43522897900957846;-0.43522900676784504;0.3830993810459517;0.3600320555855188;0.525723293695581;0.9999530001229344
65.693165;1.097707431795927;0.4629367843677058;0.4218132265739512;-0.44356995175533737;-0.404109334095276;1.0879107514794535;0.999903459180107;9.998023501431895;0.41667886150449973;-0.4352289783604785;-0.4352290068715891;0.38309931680743503;0.3600325900804328;0.5257239395576692;0.9999575535953436
65.703165;1.0977056117110107;0.4629368722767022;0.42181271703420714;-0.4435699510492804;-0.40410933489052864;1.087914853808263;0.999903968712511;9.997983170450793;0.4166793507307017;-0.4352289777184127;-0.4352290069662169;0.38309922583102385;0.3600331199086034;0.5257246065649582;0.9999621225713907
65.713165;1.0977037247849286;0.46293702298269584;0.4218122312884508;-0.44356995034113417;-0.40410933570510366;1.0879189160871987;0.999904496401107;9.997942851291482;0.4166798545104824;-0.4352289770857073;-0.43522900705103706;0.3830991097454118;0.3600336416065726;0.5257252949738289;0.9999666941346713
65.723165;1.097701775545116;0.46293724065003894;0.4218117689799314;-0.4435699496326876;-0.40410933653753855;1.0879229261298848;0.9999050427609929;9.99790264571492;0.4166803709704309;-0.43522897646470277;-0.4352290071248549;0.38309897006088817;0.360034151283796;0.5257260035676775;0.999971254918382
65.733165;1.0976997676149542;0.46293752951705236;0.4218113296586028;-0.443569948925902;-0.40410933738595006;1.0879268713362693;0.9999056082798999;9.997862660981996;0.41668089760389604;-0.43522897585816467;-0.4352290071861167;0.38309880823529674;0.36003464481805436;0.5257267301565304;0.9999757921385662
65.743165;1.0976977038436297;0.46293789293173426;0.4218109131250335;-0.44356994822306806;-0.40410933824814255;1.0879307395755378;0.9999061939558238;9.997823012297808;0.41668143170423355;-0.4352289752695491;-0.43522900723324326;0.383098626110824;0.3600351184412703;0.5257274720388222;0.9999802939651229
65.753165;1.097695586377563;0.4629383326254355;0.4218105197796771;-0.44356994752679724;-0.4041093391216666;1.0879345201365376;0.99990680088207;9.997783821781928;0.4166819707761202;-0.43522897470262767;-0.43522900726496494;0.3830984262275877;0.36003556901806844;0.5257282260450332;0.9999847492550002
65.763165;1.0976934171044663;0.46293884885841163;0.4218101507032988;-0.44356994683979845;-0.4041093400039629;1.087938204401024;0.9999074299329759;9.997745214581052;0.4166825126964429;-0.4352289741608634;-0.4352290072806232;0.38309821152984447;0.3600359939303254;0.5257289887380773;0.9999891475162582
65.773165;1.097691198741291;0.4629394408733967;0.42180980724200073;-0.4435699461646639;-0.40410934089284645;1.0879417848318753;0.9999080820382403;9.99770731993338;0.4166830554997697;-0.43522897364712115;-0.43522900728015285;0.38309798511221627;0.36003639114460484;0.5257297569240614;0.9999934788597661
65.783165;1.0976889351629515;0.4629401067938797;0.4218094907397819;-0.44356994550392354;-0.40410934178684066;1.0879452531610745;0.9999087582815364;9.99767027381488;0.4166835971988716;-0.4352289731634986;-0.43522900726378566;0.383097750405331;0.360036759458744;0.5257305281042587;0.9999977332870376
65.793165;1.0976866301225046;0.46294084340435404;0.4218092027946522;-0.4435699448602451;-0.40410934268492343;1.0879485991546334;0.9999094597457524;9.997634214550622;0.41668413586592;-0.43522897271118705;-0.43522900723186786;0.38309751106925743;0.36003709840620335;0.52573130067438;1.0000019000338913
65.803165;1.0976842856884508;0.4629416464983333;0.4218089452827087;-0.4435699442362988;-0.40410934358627165;1.087951810619058;0.9999101876546403;9.997599276345209;0.41668466960480033;-0.4352289722907434;-0.43522900718479945;0.38309727021048945;0.3600374079284964;0.5257320737092179;1.000005967497315
65.813165;1.0976819018852209;0.4629425115595253;0.4218087198345169;-0.44356994363430086;-0.40410934449029534;1.08795487486004;0.9999109430281656;9.997565588429895;0.41668519650673896;-0.4352289719025886;-0.43522900712280405;0.3830970295446664;0.36003768838615585;0.5257328463859104;1.0000099235544009
65.823165;1.0976794775434304;0.4629434342684129;0.4218085272892474;-0.4435699430556764;-0.4041093453965078;1.0879577799343083;0.9999117257743176;9.997533273530196;0.41668571506176044;-0.4352289715473538;-0.43522900704557027;0.3830967893152499;0.36003794070595807;0.5257336173870741;1.000013756732077
65.833165;1.0976770119927988;0.46294441081935517;0.4218083675425747;-0.4435699425009107;-0.40410934630423345;1.0879605147514193;0.999912534719984;9.997502441235715;0.4166862247251427;-0.43522897122618004;-0.4352290069522003;0.38309654891493494;0.3600381661894335;0.5257343845904009;1.000017457017339
65.843165;1.0976745063692315;0.46294543818132355;0.4218082398054217;-0.44356994196958227;-0.40410934721248815;1.087963069355857;0.999913368590801;9.997473182730307;0.41668672598269885;-0.43522897094093915;-0.43522900684155025;0.3830963074401064;0.3600383661148512;0.525735145263266;1.0000210148162247
65.853165;1.0976719628155802;0.4629465140731828;0.4218081429509114;-0.4435699414606959;-0.404109348120112;1.0879654350923598;0.99991422613446;9.997445568869145;0.41668721976717293;-0.4352289706940423;-0.4352290067125717;0.38309606387118034;0.3600385414550919;0.5257358964292075;1.000024420010116
